time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
70.184875;1.0351123331883738;0.8333342343752156;0.805065223067338;-0.021848477318509828;-0.0211074314408666;1.0350026097707163;9.999965542782501;0.8335087853524107;-0.005993998576970963;-0.005994002583684548;0.805315734843366;-0.005790996755717761;0.8053368344969695
70.194875;1.0351121391797387;0.8333341396456662;0.8050651948733876;-0.021848477345243603;-0.021107431407150597;1.0350024475797872;9.999966665411089;0.8335088498874224;-0.0059939985855299955;-0.005994002611667695;0.8053157421830311;-0.0057909968255048655;0.805336795054108
70.204875;1.0351119407930478;0.8333340430059942;0.8050651676582641;-0.021848477372203367;-0.021107431374290234;1.0350022842552076;9.9999678124608;0.8335089143230663;-0.005993998594885842;-0.005994002635836217;0.8053157552389519;-0.005790996893874078;0.8053367541703993
70.214875;1.0351117380738666;0.833333944273955;0.8050651417309309;-0.021848477399411155;-0.02110743134237112;1.0350021202914859;9.999968981264198;0.833508978698309;-0.005993998605075926;-0.005994002656349459;0.805315774547733;-0.005790996960679804;0.8053367116798577
70.224875;1.0351115311915822;0.8333338433433435;0.8050651174322413;-0.02184847742685083;-0.021107431311468267;1.035001956133654;9.999970167664154;0.8335090430230746;-0.0059939986161386275;-0.005994002673379539;0.8053158006081715;-0.005790997025807428;0.8053366674266761
70.234875;1.035111320331321;0.8333337401726737;0.8050650951166503;-0.021848477454464416;-0.021107431281614915;1.0350017922205632;9.99997136551801;0.8335091071939237;-0.005993998628099862;-0.005994002687109101;0.8053158338228518;-0.005790997089155117;0.805336621328467
70.244875;1.035111105594375;0.8333336346935689;0.8050650750854833;-0.0218484774821514;-0.021107431252794084;1.0350016290748034;9.999972567074547;0.8335091709613488;-0.005993998640981941;-0.0059940026977406535;0.8053158744616471;-0.0057909971506078396;0.8053365734041429
70.254875;1.0351108868991956;0.8333335267236254;0.805065057516656;-0.02184847750974833;-0.02110743122496508;1.035001467396704;9.999973764983837;0.8335092339545094;-0.005993998654815501;-0.005994002705486281;0.8053159226905539;-0.0057909972100162145;0.8053365237457979
70.264875;1.0351106640023273;0.8333334159687998;0.8050650424206411;-0.021848477537004914;-0.021107431198087438;1.0350013080634195;9.999974953806081;0.8335092957525111;-0.0059939986696222695;-0.005994002710544262;0.8053159786292956;-0.005790997267198877;0.8053364724564479
70.274875;1.035110436638392;0.8333333021224909;0.8050650296550766;-0.0218484775636032;-0.021107431172122916;1.0350011520030153;9.99997612929997;0.8335093559635691;-0.005993998685398769;-0.005994002713099763;0.8053160423794091;-0.005790997321974682;0.8053364196210745
70.284875;1.0351102046218963;0.8333331849403558;0.8050650189712382;-0.02184847758919954;-0.021107431147042752;1.035001000051539;9.999977287382562;0.8335094142570965;-0.005993998702121907;-0.0059940027133562074;0.8053161140241617;-0.005790997374194758;0.8053363653514007
70.294875;1.0351099678880729;0.8333330642160787;0.8050650100354223;-0.02184847761344598;-0.02110743112284285;1.0350008528992602;9.999978424191875;0.8335094703466391;-0.005993998719758834;-0.005994002711553876;0.8053161936005998;-0.0057909974237302505;0.8053363098441062
70.304875;1.03510972649599;0.8333329397572179;0.8050650024386565;-0.021848477636010617;-0.021107431099542752;1.0350007111264659;9.999979536321169;0.8335095239432195;-0.00599399873828437;-0.005994002707941847;0.8053162810811214;-0.005790997470428231;0.805336253379378
70.314875;1.0351094805634118;0.8333328114248707;0.8050649957452386;-0.02184847765661061;-0.021107431077170405;1.03500057526076;9.999980620562814;0.8335095747073461;-0.005993998757701129;-0.005994002702732236;0.8053163763970634;-0.005790997514088831;0.805336196247717
70.324875;1.0351092301604883;0.833332679143515;0.8050649895503961;-0.021848477675013685;-0.02110743105576458;1.0350004457636692;9.999981673179784;0.8335096222468278;-0.0059939987780353;-0.005994002696073678;0.8053164794535909;-0.005790997554489259;0.8053361386626906
70.334875;1.0351089752623144;0.8333325428545417;0.8050649834981681;-0.021848477691008873;-0.021107431035398017;1.0350003229693037;9.999982689262243;0.8335096661717286;-0.005993998799310355;-0.005994002688042946;0.8053165901045898;-0.005790997591430495;0.8053360807132732
70.344875;1.0351087158146648;0.8333324025191093;0.8050649773059786;-0.021848477704390294;-0.02110743101617869;1.0350002070881368;9.999983663061933;0.8335097061425638;-0.005993998821523505;-0.0059940026786608775;0.8053167081417943;-0.005790997624763379;0.8053360223406061
70.354875;1.0351084518267388;0.8333322582034838;0.8050649708033714;-0.021848477714957265;-0.021107430998224493;1.035000098279739;9.999984588910753;0.833509741854657;-0.005993998844635594;-0.005994002667944756;0.8053168333220473;-0.005790997654388032;0.8053359633694084
70.364875;1.0351081833815878;0.83333211017226;0.805064963926064;-0.02184847772252737;-0.021107430981649147;1.0349999967066252;9.999985461514198;0.8335097730286021;-0.005993998868583143;-0.005994002655957944;0.8053169653681612;-0.005790997680240366;0.8053359036176765
70.374875;1.0351079106391456;0.833331958911933;0.8050649567117484;-0.021848477726955938;-0.02110743096655463;1.0349999025293029;9.999986275647927;0.8335097994501264;-0.005993998893317034;-0.005994002642812499;0.8053171039508651;-0.005790997702271919;0.8053358429779185
70.384875;1.0351076339238474;0.8333318050675103;0.8050649493097827;-0.021848477728138863;-0.021107430953015704;1.0349998158859948;9.999987026490249;0.8335098209440397;-0.0059939989188358255;-0.005994002628663616;0.8053172487142409;-0.005790997720440009;0.8053357814065015
70.394875;1.0351073538097704;0.8333316493181243;0.8050649419044775;-0.021848477726010087;-0.021107430941078285;1.0349997368833543;9.999987711189005;0.8335098372764569;-0.005993998945187367;-0.005994002613727578;0.8053173992929814;-0.005790997734713975;0.8053357188746815
70.404875;1.0351070711415156;0.833331492239004;0.8050649346004037;-0.02184847772055627;-0.02110743093077084;1.034999665604936;9.999988330385602;0.8335098481268264;-0.005993998972449269;-0.005994002598270636;0.8053175552962537;-0.005790997745092307;0.8053356553267835
70.414875;1.035106786975015;0.83333133427235;0.805064927428161;-0.02184847771183897;-0.021107430922101097;1.034999602153837;9.999988888164289;0.8335098531337074;-0.005993999000697364;-0.005994002582568499;0.8053177163353663;-0.005790997751620768;0.8053355906512933
70.424875;1.0351065024320245;0.8333311758100997;0.8050649204736174;-0.021848477700002023;-0.021107430915046233;1.0349995466734365;9.99998939071371;0.8335098519395626;-0.005993999029983261;-0.005994002566896163;0.8053178820791739;-0.005790997754395681;0.8053355246795675
70.434875;1.0351062185927438;0.8333310171934897;0.8050649139709986;-0.021848477685236074;-0.021107430909560673;1.0349994992910894;9.99998984517998;0.8335098442587766;-0.005993999060349121;-0.0059940025515338065;0.805318052265944;-0.005790997753554536;0.8053354572528522
70.444875;1.0351059364900779;0.8333308586351547;0.80506490826833;-0.02184847766771266;-0.021107430905593003;1.0349994600105035;9.999990259369607;0.8335098299698939;-0.005993999091859168;-0.005994002536745512;0.8053182266873709;-0.005790997749255361;0.8053353883152568
70.454875;1.0351056571176012;0.833330700229904;0.8050649037642825;-0.021848477647561534;-0.021107430903089523;1.0349994286439423;9.999990641325939;0.8335098091327557;-0.0059939991246035695;-0.005994002522744353;0.8053184051746817;-0.005790997741657349;0.8053353179101304
70.464875;1.0351053813982294;0.8333305420185383;0.8050649008858037;-0.02184847762491349;-0.021107430901982752;1.0349994048570983;9.999990998339658;0.8335097819188567;-0.0059939991586649925;-0.005994002509680174;0.8053185875931252;-0.005790997730929146;0.8053352461075358
70.474875;1.0351051101332542;0.833330384000394;0.8050649000462742;-0.021848477599931332;-0.02110743090218353;1.034999388248376;9.999991336533206;0.8335097485612498;-0.00599399919408074;-0.005994002497650563;0.8053187738489127;-0.005790997717269873;0.805335172998361
70.484875;1.0351048440018047;0.8333302261145779;0.8050649016038409;-0.021848477572788044;-0.021107430903588884;1.0349993783721672;9.99999166122664;0.833509709345841;-0.0059939992308336455;-0.005994002486710263;0.8053189638771093;-0.005790997700913721;0.8053350987334152
70.494875;1.0351045835983117;0.8333300682383286;0.8050649058902076;-0.021848477543639715;-0.02110743090609819;1.0349993747426307;9.99999197725458;0.8335096645985873;-0.005993999268861651;-0.005994002476875766;0.8053191575950108;-0.0057909976821219535;0.8053350234995809
70.504875;1.0351043294027227;0.8333299102008381;0.8050649132462084;-0.0218484775126123;-0.021107430909615234;1.0349993768547148;9.99999228918256;0.8335096146647623;-0.00599399930807583;-0.00599400246813205;0.8053193548483296;-0.005790997661166795;0.8053349474371164
70.514875;1.0351040817643302;0.8333297518134861;0.8050649239882834;-0.021848477479788547;-0.021107430914026785;1.034999384202657;9.999992601121049;0.8335095598708168;-0.005993999348391047;-0.005994002460435092;0.805319555363055;-0.0057909976382959005;0.805334870604548
70.524875;1.0351038410041324;0.8333295929108218;0.8050649383624039;-0.021848477445217514;-0.021107430919194203;1.0349993962774646;9.99999291582775;0.8335095004908237;-0.00599399938974165;-0.005994002453711382;0.8053197587481297;-0.005790997613698176;0.8053347930592096
70.534875;1.0351036074878486;0.833329433352921;0.8050649565295638;-0.021848477408954178;-0.02110743092498247;1.0349994125592186;9.999993234080119;0.8335094367795034;-0.005993999432072521;-0.005994002447864389;0.8053199645976732;-0.005790997587509756;0.8053347149676016
70.544875;1.0351033815744088;0.8333292729897414;0.8050649785389421;-0.021848477371088183;-0.021107430931283346;1.0349994325131484;9.999993555117785;0.8335093690373512;-0.005993999475330851;-0.00599400244278498;0.8053201726148305;-0.005790997559850189;0.8053346366046474
70.554875;1.03510316355501;0.8333291116489032;0.8050650042946982;-0.021848477331742153;-0.021107430938005538;1.0349994555614328;9.999993877789755;0.8335092976201991;-0.00599399951945781;-0.005994002438362516;0.805320382622519;-0.005790997530856174;0.8053345582527518
70.564875;1.0351029536523175;0.8333289491428666;0.8050650335810423;-0.021848477291049592;-0.021107430945065234;1.0349994810418537;9.999994201191985;0.8335092228857498;-0.005993999564376849;-0.005994002434499224;0.8053205944622389;-0.005790997500701309;0.8053344801289629
70.574875;1.0351027520521732;0.8333287852550466;0.8050650661368931;-0.02184847724912554;-0.021107430952386184;1.0349995082160177;9.99999452446373;0.8335091451162285;-0.005993999609993076;-0.0059940024311210816;0.805320807924544;-0.005790997469600655;0.8053344023708888
70.584875;1.0351025589449225;0.8333286197301999;0.8050651017050159;-0.02184847720605691;-0.021107430959883846;1.034999536328458;9.999994846945489;0.8335090644761901;-0.005993999656204819;-0.005994002428172025;0.805321022766862;-0.005790997437798141;0.805334325042668
70.594875;1.0351023745274888;0.8333284522719167;0.8050651400339207;-0.02184847716191299;-0.021107430967456233;1.0349995646489472;9.999995168537309;0.8335089810815315;-0.005993999702918412;-0.005994002425593405;0.8053212387461169;-0.005790997405536347;0.8053342481390154
70.604875;1.0351021989243547;0.8333282825333991;0.8050651808625223;-0.02184847711675867;-0.0211074309750098;1.0349995924840807;9.999995489170193;0.8335088951432376;-0.005993999750053105;-0.005994002423321188;0.8053214556296343;-0.005790997373031213;0.8053341715481594
70.614875;1.0351020321056417;0.8333281101689747;0.8050652239024124;-0.021848477070675117;-0.021107430982472593;1.0349996192217026;9.9999958081242;0.8335088070188289;-0.005993999797533642;-0.005994002421315043;0.8053216731650299;-0.005790997340474468;0.8053340950428086
70.624875;1.0351018739084716;0.8333279349240248;0.8050652688215766;-0.02184847702377602;-0.02110743098977614;1.0349996444275376;9.999996124077951;0.8335087171034621;-0.005993999845293206;-0.00599400241957512;0.8053218910383192;-0.005790997308044669;0.8053340184087894
70.634875;1.0351017241364455;0.8333277566634024;0.8050653152355608;-0.021848476976201476;-0.021107430996863134;1.0349996678824647;9.999996435118977;0.8335086256883976;-0.005993999893293311;-0.005994002418119651;0.8053221089032155;-0.005790997275910277;0.8053339416039688
70.644875;1.0351015826445846;0.83332757537243;0.805065362723408;-0.021848476928099304;-0.021107431003714393;1.0349996894975382;9.999996738357414;0.8335085329262484;-0.0059939999415342055;-0.005994002416951319;0.8053223264435374;-0.005790997244235456;0.8053338647635777
70.654875;1.0351014493673316;0.8333273911701405;0.8050654108751393;-0.02184847687961085;-0.021107431010345512;1.0349997092471062;9.999997029988835;0.8335084389158411;-0.005993999990045749;-0.005994002416035613;0.8053225433642623;-0.005790997213182965;0.805333788083294
70.664875;1.0351013243324725;0.8333272042893357;0.8050654593434361;-0.021848476830863026;-0.021107431016793937;1.0349997271961868;9.999997305670636;0.8335083437955091;-0.005994000038881091;-0.005994002415300487;0.8053227593106189;-0.005790997182906882;0.8053337117725502
70.674875;1.035101207687156;0.8333270150128772;0.8050655078898924;-0.021848476781951818;-0.021107431023130393;1.0349997434978557;9.99999756060293;0.8335082477270745;-0.005994000088124891;-0.005994002414657553;0.8053229738335851;-0.005790997153552599;0.8053336361006047
70.684875;1.035101099640342;0.8333268236219868;0.805065556418046;-0.021848476732919914;-0.021107431029474495;1.0349997583309651;9.99999778940669;0.8335081508314155;-0.005994000137888311;-0.0059940024140259975;0.8053231864834167;-0.005790997125264937;0.8053335613803313
70.694875;1.0351010003255057;0.8333266303934259;0.8050656049189127;-0.021848476683754985;-0.02110743103598873;1.034999771869221;9.99999798580797;0.8335080532038442;-0.005994000188267057;-0.005994002413341983;0.805323396917271;-0.00579099709818562;0.8053334878921593
70.704875;1.0351009097217734;0.8333264356037047;0.8050656533477923;-0.021848476634418038;-0.021107431042862987;1.0349997842655838;9.999998142838512;0.8335079549755012;-0.005994000239290722;-0.0059940024125528825;0.8053236048823919;-0.005790997072447278;0.8053334158364197
70.714875;1.0351008276552192;0.8333262395063564;0.8050657016008343;-0.021848476584876795;-0.021107431050295396;1.0349997955987698;9.999998254159603;0.8335078563408391;-0.005994000290904252;-0.005994002411613357;0.8053238101105411;-0.005790997048172031;0.8053333452911661
70.724875;1.0351007538459798;0.8333260422932339;0.8050657496120914;-0.021848476535116505;-0.021107431058456784;1.034999805815427;9.999998315031021;0.833507757555508;-0.005994000342991169;-0.005994002410492047;0.8053240122367096;-0.005790997025462224;0.805333276180623
70.734875;1.0351006879777682;0.8333258440989559;0.8050657974232943;-0.021848476485130726;-0.02110743106746632;1.034999814714849;9.999998321931931;0.8335076589064614;-0.005994000395417122;-0.005994002409175814;0.8053242108140831;-0.005790997004390501;0.8053332083355326
70.744875;1.035100629752138;0.8333256450985974;0.8050658451379716;-0.021848476434900607;-0.021107431077398618;1.0349998219543162;9.999998272294333;0.8335075606333335;-0.005994000448054162;-0.00599400240766617;0.8053244053906824;-0.005790996985005261;0.8053331416308274
70.754875;1.0351005789336605;0.833325445582914;0.8050658928138902;-0.02184847638437556;-0.021107431088292182;1.0349998270672673;9.99999816512105;0.8335074628625649;-0.005994000500779242;-0.005994002405977716;0.8053245955493598;-0.005790996967348245;0.805333076043602
70.764875;1.0351005353904479;0.8333252459080246;0.805065940437729;-0.021848476333485203;-0.021107431100141745;1.034999829536617;9.999998001096941;0.8335073656611011;-0.0059940005534820035;-0.005994002404150422;0.8053247808917106;-0.005790996951471393;0.8053330115753717
70.774875;1.0351004990985444;0.8333250464262152;0.8050659879900662;-0.021848476282181693;-0.021107431112882002;1.0349998288873745;9.999997781509967;0.8335072691647544;-0.005994000606085041;-0.005994002402274468;0.8053249610132557;-0.0057909969374426475;0.8053329481918348
70.784875;1.035100470086794;0.8333248475000529;0.8050660354618893;-0.021848476230475113;-0.021107431126382983;1.0349998247450796;9.99999750727879;0.8335071736513618;-0.005994000658553605;-0.005994002400504954;0.8053251355284201;-0.005790996925340183;0.8053328858723466
70.794875;1.0351004483394843;0.8333246495580562;0.8050660827955657;-0.02184847617845065;-0.021107431140475887;1.034999816859949;9.999997178915322;0.833507079543644;-0.0059940007108913815;-0.0059940023990500595;0.8053253041541001;-0.005790996915237828;0.8053328246569932
70.804875;1.0351004336926817;0.8333244530919909;0.8050661298461738;-0.0218484761262724;-0.02110743115498496;1.0349998050719658;9.99999679665421;0.8335069873650134;-0.005994000763113353;-0.005994002398143938;0.8053254667541889;-0.005790996907195959;0.8053327645862538
70.814875;1.0351004257852667;0.8333242585790611;0.8050661764216263;-0.021848476074145848;-0.0211074311697381;1.0349997892113962;9.999996359954462;0.8335068976432771;-0.005994000815201443;-0.005994002398029372;0.8053256233149306;-0.005790996901278982;0.8053327056003803
70.824875;1.0351004241729216;0.8333240664343021;0.805066222382321;-0.021848476022249437;-0.021107431184574393;1.0349997690143742;9.999995866738276;0.8335068108410446;-0.005994000867081116;-0.005994002398948655;0.8053257739289418;-0.00579099689758912;0.8053326475027842
70.834875;1.0351004285509309;0.8333238770323204;0.8050662677366676;-0.021848475970702795;-0.021107431199358238;1.034999744156315;9.999995313521406;0.8335067274229453;-0.005994000918630275;-0.005994002401110349;0.8053259187768245;-0.005790996896279697;0.8053325899730571
70.844875;1.0351004388077039;0.8333236907296393;0.8050663126681752;-0.021848475919578864;-0.021107431213977675;1.034999714345207;9.999994696432443;0.8335066479796375;-0.0059940009697047195;-0.005994002404637805;0.8053260580900318;-0.005790996897530501;0.8053325325952905
70.854875;1.035100454825198;0.8333235078555435;0.8050663574825143;-0.021848475868918728;-0.02110743122832228;1.034999679347254;9.999994012173884;0.8335065732473428;-0.005994001020169676;-0.005994002409545005;0.805326192156593;-0.005790996901511786;0.8053324749391596
70.864875;1.035100476286252;0.8333233286680479;0.8050664025243635;-0.02184847581873777;-0.021107431242266203;1.0349996390086074;9.9999932588299;0.8335065040393921;-0.005994001069923629;-0.005994002415757568;0.8053263213374584;-0.005790996908374443;0.8053324166761232
70.874875;1.0351005026616682;0.8333231532912743;0.8050664481090749;-0.021848475769034623;-0.0211074312556747;1.0349995933026206;9.999992436390734;0.8335064411456575;-0.005994001118900467;-0.005994002423159085;0.8053264460154459;-0.005790996918271641;0.8053323576356218
70.884875;1.0351005333044387;0.8333229816957811;0.805066494482859;-0.021848475719815647;-0.02110743126842811;1.0349995423141531;9.99999154649574;0.8335063852204015;-0.005994001167050856;-0.005994002431627607;0.8053265665232421;-0.005790996931388827;0.8053322977765158
70.894875;1.0351005675818465;0.8333228137548917;0.8050665418478422;-0.02184847567112222;-0.021107431280444334;1.034999486209926;9.999990591656548;0.8335063367361745;-0.005994001214323764;-0.005994002441050211;0.8053266831321214;-0.00579099694794964;0.8053322371331941
70.904875;1.0351006049498757;0.8333226493425997;0.8050665904687025;-0.021848475623027747;-0.021107431291682698;1.0349994252302355;9.999989574800713;0.8335062959919253;-0.0059940012606677865;-0.005994002451334759;0.8053267961016424;-0.0057909969681835425;0.8053321757789981
70.914875;1.0351006448473141;0.8333224883927473;0.8050666407702712;-0.021848475575612387;-0.021107431302136177;1.03499935963648;9.999988499375618;0.8335062631224641;-0.00599400130603148;-0.005994002462410911;0.8053269057336769;-0.0057909969922888705;0.8053321137913794
70.924875;1.0351006865464794;0.8333223308930702;0.8050666933384636;-0.02184847552895068;-0.02110743131183478;1.0349992896661948;9.99998736928227;0.8335062381573798;-0.005994001350337757;-0.005994002474201161;0.8053270123611518;-0.0057909970204281964;0.8053320512238847
70.934875;1.0351007291886656;0.833322176878498;0.8050667488486407;-0.021848475483111345;-0.02110743132085626;1.0349992155568764;9.9999861887598;0.8335062210946945;-0.005994001393458714;-0.005994002486597986;0.805327116291339;-0.005790997052730579;0.8053319881359344
70.944875;1.0351007719436374;0.8333220264293396;0.8050668079494349;-0.021848475438159425;-0.021107431329315945;1.034999137526358;9.999984963139813;0.8335062118845897;-0.0059940014352255775;-0.005994002499477556;0.8053272177972393;-0.0057909970892806245;0.8053319246540138
70.954875;1.0351008141028095;0.8333218796225057;0.8050668711217228;-0.02184847539416325;-0.021107431337323127;1.0349990556694617;9.999983699503954;0.8335062103808951;-0.005994001475468521;-0.005994002512718616;0.8053273171505322;-0.005790997130126007;0.805331860983935
70.964875;1.0351008550648557;0.8333217364602086;0.805066938605103;-0.021848475351191873;-0.02110743134494118;1.0349989699559858;9.999982406023657;0.8335062163661753;-0.0059940015140552;-0.005994002526204567;0.805327414618277;-0.005790997175292546;0.8053317973665278
70.974875;1.0351008943178188;0.8333215968486375;0.8050670104416812;-0.02184847530930098;-0.021107431352201333;1.034998880374985;9.999981090963164;0.8335062296181615;-0.005994001550905602;-0.005994002539821706;0.8053275104166047;-0.005790997224779299;0.8053317340274222
70.984875;1.035100931441856;0.8333214606387445;0.8050670865689978;-0.021848475268526724;-0.021107431359156558;1.0349987869998658;9.999979762072778;0.8335062499575124;-0.0059940015859783966;-0.005994002553462537;0.8053276046907679;-0.005790997278559547;0.8053316711622408
70.994875;1.035100966046072;0.8333213276519306;0.805067166885662;-0.021848475228894135;-0.021107431365915124;1.034998689915139;9.999978426057732;0.8335062772433571;-0.005994001619241449;-0.005994002567028958;0.8053276975786217;-0.005790997336590333;0.8053316089407623
71.004875;1.0351009977261176;0.8333211976506434;0.8050672512704053;-0.02184847519043053;-0.02110743137262625;1.0349985891748525;9.999977088405165;0.8335063113089874;-0.005994001650655324;-0.005994002580429237;0.8053277892952555;-0.005790997398801496;0.8053315474890871
71.014875;1.0351010261114173;0.8333210703282851;0.8050673395769203;-0.021848475153161333;-0.021107431379446224;1.0349984848141602;9.99997575376958;0.8335063519086565;-0.0059940016801674585;-0.005994002593578144;0.8053278801294528;-0.005790997465067976;0.805331486888099
71.024875;1.0351010508625529;0.8333209453584992;0.8050674316375408;-0.02184847511708293;-0.02110743138652214;1.0349983768253372;9.999974426528293;0.8335063987112364;-0.005994001707702704;-0.00599400260640588;0.8053279703898303;-0.005790997535191123;0.8053314272504635
71.034875;1.035101071628798;0.8333208224557141;0.805067527268073;-0.021848475082141185;-0.021107431393999645;1.0349982651300282;9.999973111343957;0.8335064513154778;-0.005994001733174766;-0.005994002618862393;0.8053280603766565;-0.005790997608907757;0.8053313687889483
71.044875;1.0351010880705402;0.8333207014096219;0.8050676262355937;-0.021848475048241008;-0.021107431402041476;1.0349981496114706;9.999971813625567;0.8335065092858491;-0.0059940017565195715;-0.005994002630905784;0.8053281503384085;-0.005790997685920945;0.8053313117797487
71.054875;1.0351010998929306;0.8333205820952881;0.8050677282218792;-0.021848475015280828;-0.021107431410838286;1.0349980301788;9.999970539507721;0.8335065722079216;-0.005994001777709101;-0.005994002642480766;0.8053282404130415;-0.005790997765925655;0.8053312565352821
71.064875;1.035101106872946;0.8333204644770151;0.8050678328613091;-0.02184847498317824;-0.021107431420598302;1.0349979068004003;9.999969295617209;0.8335066397604964;-0.005994001796732679;-0.005994002653513392;0.805328330636079;-0.0057909978486145345;0.8053312034379135
71.074875;1.0351011089156976;0.8333203485984958;0.8050679398227576;-0.02184847495187309;-0.021107431431515118;1.0349977794667828;9.99996808902441;0.8335067117605904;-0.0059940018135745754;-0.005994002663934075;0.8053284210219217;-0.005790997933675438;0.8053311529128191
71.084875;1.0351011060540054;0.833320234552743;0.8050680488191205;-0.021848474921321717;-0.02110743144372549;1.0349976481070224;9.99996692675633;0.8335067880998254;-0.005994001828218605;-0.005994002673689092;0.8053285116427743;-0.005790998020802924;0.8053311053525788
71.094875;1.035101098360842;0.8333201224831298;0.8050681595341248;-0.021848474891481347;-0.021107431457295208;1.0349975125641548;9.999965814931032;0.8335068686217773;-0.0059940018406718434;-0.0059940026827148074;0.8053286026480593;-0.005790998109724734;0.8053310610717909
71.104875;1.0351010858815228;0.8333200126221518;0.8050682715878915;-0.02184847486229092;-0.021107431472259366;1.0349973726692792;9.99996475855941;0.8335069530731192;-0.0059940018509701655;-0.005994002690916046;0.8053286942156784;-0.005790998200217985;0.805331020301116
71.114875;1.0351010686453825;0.8333199052640379;0.8050683845908312;-0.021848474833667704;-0.021107431488663685;1.0349972283186193;9.999963761749097;0.8335070411218634;-0.0059940018591620745;-0.005994002698175868;0.8053287864738162;-0.005790998292105509;0.8053309832379916
71.124875;1.0351010467411612;0.8333198006519503;0.8050684981824867;-0.02184847480551751;-0.0211074315065476;1.0349970794886412;9.999962827392393;0.8335071323666434;-0.005994001865298145;-0.005994002704378789;0.8053288794583153;-0.005790998385238534;0.805330950107584
71.134875;1.0351010203694546;0.8333196989129967;0.8050686120171902;-0.021848474777756158;-0.02110743152591573;1.0349969262438024;9.999961956853335;0.8335072263489255;-0.005994001869433492;-0.005994002709428054;0.8053289731115205;-0.005790998479464278;0.8053309211694932
71.144875;1.035100989789555;0.8333196000971735;0.8050687257974488;-0.021848474750331654;-0.02110743154675731;1.0349967687908987;9.999961150440349;0.8335073225863229;-0.0059940018716365786;-0.00599400271324392;0.8053290672739677;-0.00579099857459938;0.8053308966852467
71.154875;1.0351009552276493;0.8333195042559371;0.8050688393258394;-0.021848474723213985;-0.021107431569075227;1.034996607523612;9.999960408049137;0.8335074205964119;-0.005994001871992371;-0.005994002715763645;0.8053291616801456;-0.005790998670427318;0.8053308768672108
71.164875;1.0351009168751073;0.8333194115046946;0.8050689524457991;-0.02184847469636699;-0.021107431592885036;1.034996442997021;9.999959729074552;0.8335075199254286;-0.005994001870582065;-0.005994002716969274;0.8053292559770581;-0.005790998766694335;0.8053308618544618
71.174875;1.0351008749763286;0.8333193220314131;0.8050690649303579;-0.021848474669748544;-0.021107431618204393;1.0349962758524818;9.999959112062983;0.8335076202105455;-0.0059940018674526415;-0.005994002716906757;0.8053293497407693;-0.005790998863098358;0.8053308517876548
71.184875;1.0351008298636097;0.8333192360465682;0.8050691764348503;-0.021848474643335388;-0.021107431645043518;1.0349961067138551;9.999958554968078;0.8335077212242114;-0.005994001862620172;-0.005994002715662064;0.8053294425275984;-0.005790998959305523;0.8053308469272975
71.194875;1.0351007818784421;0.833319153713698;0.8050692865115877;-0.021848474617141695;-0.021107431673395426;1.0349959360926881;9.999958055448307;0.833507822844226;-0.005994001856105584;-0.005994002713332292;0.8053295339395001;-0.00579099905499844;0.8053308476615408
71.204875;1.035100731308247;0.8333190751130487;0.8050693946676712;-0.021848474591217124;-0.02110743170324103;1.034995764346426;9.999957610898987;0.8335079249991678;-0.00599400184795904;-0.005994002710032968;0.805329623614776;-0.005790999149913219;0.8053308544022462
71.214875;1.0351006784304237;0.8333190002812985;0.8050695004622809;-0.021848474565626566;-0.02110743173457013;1.0349955916860754;9.999957218636013;0.8335080276463919;-0.005994001838262985;-0.005994002705924008;0.8053297112047264;-0.005790999243834144;0.805330867498435
71.224875;1.0351006235745404;0.8333189293035745;0.8050696036082874;-0.021848474540429107;-0.02110743176739487;1.034995418223809;9.99995687556997;0.8335081307380581;-0.005994001827120024;-0.00599400270122138;0.8053297964008059;-0.005790999336565525;0.8053308871888226
71.234875;1.0351005670859452;0.8333188623800946;0.8050697040143437;-0.021848474515665767;-0.02110743180174066;1.0349952440184715;9.99995657747157;0.833508234208363;-0.005994001814625037;-0.005994002696184168;0.8053298789616369;-0.005790999427915408;0.8053309135785005
71.244875;1.0351005092322465;0.8333187997762743;0.8050698017543055;-0.021848474491354537;-0.021107431837628934;1.0349950691107548;9.999956318952243;0.8335083380438197;-0.0059940018008443965;-0.005994002691083792;0.8053299587120193;-0.005790999517694836;0.8053309466715088
71.254875;1.0351004501900034;0.8333187416533477;0.8050698969892294;-0.02184847446750581;-0.021107431875073395;1.034994893606162;9.999956094176616;0.8335084422976768;-0.005994001785820193;-0.005994002686181822;0.8053300355163185;-0.005790999605717144;0.8053309864059003
71.264875;1.0351003901374505;0.8333186879842324;0.8050699898606314;-0.02184847444415001;-0.02110743191407755;1.0349947177670769;9.999955897813381;0.8335085469988845;-0.005994001769575506;-0.005994002681729677;0.8053301092525204;-0.0057909996917955555;0.8053310326189647
71.274875;1.035100329361008;0.8333186386620121;0.805070080397957;-0.02184847442134564;-0.021107431954619286;1.0349945420405615;9.999955725594935;0.8335086521168857;-0.005994001752104773;-0.005994002677969247;0.8053301798232141;-0.0057909997757430165;0.8053310849810282
71.284875;1.0351002683084694;0.8333185936178473;0.8050701684767548;-0.021848474399171598;-0.021107431996643087;1.0349943670008692;9.999955574208775;0.833508757588659;-0.005994001733377042;-0.005994002675131316;0.8053302471699751;-0.005790999857375373;0.8053311429999747
71.294875;1.0351002075717137;0.8333185528341509;0.8050702538456862;-0.02184847437771899;-0.021107432040063278;1.034994193233477;9.99995544136151;0.8335088632836618;-0.005994001713358245;-0.005994002673446757;0.8053303112328154;-0.005790999936531943;0.8053312061262116
71.304875;1.0351001477638513;0.833318516322013;0.8050703361860091;-0.02184847435707416;-0.02110743208476074;1.034994021300151;9.999955325923134;0.8335089689190426;-0.005994001692020282;-0.005994002673157533;0.805330371908557;-0.005791000013106193;0.8053312738393384
71.314875;1.0351000893214402;0.8333184840933306;0.8050704151295116;-0.021848474337302654;-0.02110743213058656;1.0349938518561927;9.999955227163005;0.8335090740251201;-0.005994001669334433;-0.005994002674507466;0.8053304291196683;-0.00579100008704642;0.805331345619231
71.324875;1.0351000324049084;0.8333184561033721;0.8050704902485382;-0.021848474318459706;-0.02110743217739716;1.0349936857460775;9.999955143927748;0.8335091780144821;-0.005994001645265858;-0.0059940026777186356;0.8053304829245889;-0.005791000158326576;0.8053314208601948
71.334875;1.035099976964059;0.8333184322073843;0.8050705610869154;-0.021848474300612108;-0.021107432225101235;1.034993523898763;9.999955074679352;0.83350928030794;-0.0059940016197636324;-0.005994002682984828;0.8053305334943462;-0.005791000226941056;0.805331498822901
71.344875;1.0350999228363533;0.8333184121967011;0.8050706272343386;-0.021848474283824075;-0.021107432273662;1.034993367137377;9.999955017495287;0.8335093803984231;-0.005994001592755987;-0.005994002690500225;0.8053305809929515;-0.0057910002929288185;0.8053315786610106
71.354875;1.035099869804865;0.8333183959000809;0.805070688374803;-0.021848474268105184;-0.021107432323053392;1.0349932161081172;9.999954969933762;0.8335094778396274;-0.005994001564174242;-0.005994002700480299;0.8053306255196768;-0.005791000356367729;0.8053316595243849
71.364875;1.0350998176291868;0.8333183832603482;0.8050707442724855;-0.02184847425339028;-0.021107432373238973;1.0349930713134328;9.999954929430505;0.8335095722439199;-0.005994001533975331;-0.005994002713137378;0.8053306671177389;-0.005791000417341886;0.8053317407019823
71.374875;1.0350997660329573;0.8333183743049202;0.8050707947602224;-0.02184847423958718;-0.021107432424186924;1.0349929331647052;9.999954893934541;0.8335096632647863;-0.0059940015021265405;-0.0059940027286497725;0.8053307057700365;-0.005791000475926548;0.8053318217082052
71.384875;1.035099714678443;0.8333183690717157;0.8050708397740187;-0.021848474226629746;-0.021107432475868763;1.0349928019839394;9.99995486235887;0.8335097504986037;-0.005994001468588467;-0.005994002747152329;0.8053307413758024;-0.005791000532175861;0.8053319022572482
71.394875;1.0350996632110905;0.8333183676021316;0.805070879336206;-0.021848474214480607;-0.02110743252824628;1.0349926779196843;9.999954834564779;0.8335098333674856;-0.005994001433320201;-0.005994002768726778;0.8053307737464562;-0.005791000586102668;0.805331982203822
71.404875;1.0350996113352768;0.8333183699845095;0.8050709134388012;-0.021848474203106635;-0.02110743258128443;1.0349925608894521;9.999954811047882;0.8335099110912884;-0.005994001396288999;-0.00599400279339417;0.8053308026146448;-0.005791000637678264;0.8053320615177861
71.414875;1.0350995588111225;0.8333183763810329;0.8050709419604486;-0.021848474192474293;-0.021107432634959542;1.0349924506131374;9.999954792796377;0.8335099827871549;-0.005994001357497995;-0.005994002821120768;0.8053308276475926;-0.0057910006868479354;0.8053321402185979
71.424875;1.0350995054197145;0.8333183870174442;0.8050709646917992;-0.021848474182573956;-0.021107432689232895;1.0349923466889854;9.999954781168375;0.8335100476187145;-0.005994001317014837;-0.005994002851822742;0.8053308485029229;-0.005791000733538391;0.8053322182342733
71.434875;1.035099450993266;0.8333184021399797;0.8050709813793254;-0.021848474173442625;-0.0211074327440301;1.0349922486935448;9.999954777617143;0.8335101048625044;-0.005994001274951606;-0.005994002885361162;0.8053308649116044;-0.005791000777670495;0.8053322953176802
71.444875;1.0350993954645247;0.8333184219293782;0.805070991730223;-0.0218484741651553;-0.021107432799245467;1.0349921562529905;9.999954783419819;0.8335101539103044;-0.005994001231421152;-0.005994002921547007;0.8053308767032157;-0.005791000819186191;0.8053323710960809
71.454875;1.0350993388669494;0.8333184464045886;0.805070995417865;-0.021848474157787786;-0.021107432854743605;1.0349920690315701;9.999954799447602;0.8335101942876461;-0.005994001186523579;-0.005994002960175523;0.8053308837450754;-0.005791000858059352;0.8053324451512658
71.464875;1.0350992812873197;0.8333184754308072;0.8050709921385679;-0.02184847415137836;-0.021107432910360175;1.0349919867170791;9.999954825886247;0.8335102256659216;-0.005994001140366692;-0.005994003001056165;0.8053308858805776;-0.005791000894288827;0.8053325170478312
71.474875;1.0350992227783933;0.8333185088421242;0.8050709817105949;-0.021848474145912254;-0.02110743296592102;1.0349919090879949;9.999954862079619;0.833510247882825;-0.005994001093083301;-0.005994003044003269;0.8053308829612454;-0.005791000927898033;0.8053325863316646
71.484875;1.0350991632942315;0.8333185465334283;0.8050709641146944;-0.02184847414133798;-0.021107433021264915;1.0349918360812913;9.999954906826853;0.8335102609615685;-0.005994001044810266;-0.005994003088817527;0.8053308749181828;-0.005791000958937242;0.8053326525358309
71.494875;1.0350991027580319;0.8333185884604739;0.8050709394401344;-0.021848474137603734;-0.021107433076252718;1.034991767727445;9.999954958994675;0.8335102650604072;-0.005994000995653065;-0.00599400313528911;0.8053308617519458;-0.005791000987486552;0.8053327152040566
71.504875;1.0350990411993433;0.833318634586906;0.8050709078373895;-0.021848474134681405;-0.021107433130763784;1.0349917039870518;9.999955017630462;0.8335102604017766;-0.0059940009456742075;-0.005994003183222474;0.8053308434576366;-0.005791001013661049;0.8053327739200402
71.514875;1.0350989787985958;0.8333186847769609;0.8050708695162154;-0.021848474132563044;-0.021107433184677758;1.034991644685911;9.999955081375544;0.8335102472544674;-0.005994000894892146;-0.005994003232466364;0.8053308200039931;-0.005791001037609843;0.8053328283369374
71.524875;1.0350989158443953;0.8333187386983846;0.8050708247136746;-0.021848474131239852;-0.02110743323785719;1.034991589611445;9.999955148594497;0.8335102259692256;-0.005994000843286748;-0.005994003282915851;0.8053307914018372;-0.00579100105951581;0.8053328781927039
71.534875;1.035098852680183;0.8333187958528147;0.8050707736194885;-0.021848474130677073;-0.021107433290152865;1.0349915386280897;9.999955218603247;0.8335101970097459;-0.005994000790824834;-0.005994003334480358;0.8053307577757056;-0.005791001079586517;0.8053329233077073
71.544875;1.035098789679344;0.8333188556861439;0.8050707163799641;-0.021848474130806744;-0.021107433341419193;1.0349914917325849;9.999955292268684;0.8335101609093108;-0.005994000737479066;-0.005994003387054154;0.8053307193709861;-0.005791001098015555;0.8053329635972974
71.554875;1.0350987272656371;0.8333189176493396;0.8050706532101144;-0.021848474131541257;-0.021107433391518982;1.0349914490482983;9.999955371454163;0.8335101182066565;-0.005994000683221974;-0.005994003440514061;0.8053306764940041;-0.005791001114938639;0.8053329990933398
71.564875;1.0350986659170314;0.8333189812252736;0.8050705844447893;-0.021848474132782233;-0.021107433440319248;1.0349914107679428;9.999955458629515;0.8335100694272176;-0.005994000628019338;-0.005994003494728083;0.805330629432029;-0.005791001130427203;0.8053330299366833
71.574875;1.035098606113368;0.8333190459729614;0.8050705104826729;-0.021848474134425616;-0.021107433487689425;1.0349913771110435;9.999955556989594;0.8335100150669391;-0.005994000571833547;-0.005994003549561563;0.8053305784180327;-0.005791001144528325;0.8053330563064388
71.584875;1.035098548303448;0.8333191115360805;0.8050704317453751;-0.021848474136382474;-0.02110743353351427;1.0349913483295035;9.999955669895623;0.8335099555561039;-0.00599400051462052;-0.005994003604880949;0.8053305236104509;-0.005791001157317397;0.8053330783037389
71.594875;1.0350984929316218;0.8333191776132175;0.8050703486209391;-0.02184847413860301;-0.021107433577715124;1.034991324720784;9.999955799375648;0.8335098912203379;-0.005994000456312125;-0.005994003660537826;0.80533046507474;-0.005791001168913805;0.8053330958885244
71.604875;1.035098440418949;0.8333192439706973;0.8050702613550426;-0.02184847414108328;-0.021107433620259457;1.0349913066046634;9.999955945084922;0.8335098222548016;-0.0059940003968061905;-0.005994003716336213;0.805330402819006;-0.005791001179445641;0.80533310890403
71.614875;1.0350983910638705;0.8333193105012047;0.8050701700089685;-0.021848474143856638;-0.021107433661159393;1.0349912942777535;9.999956104667174;0.8335097487594616;-0.005994000335994897;-0.005994003772015026;0.8053303368379037;-0.005791001189004384;0.8053331171152742
71.624875;1.0350983450040216;0.8333193772137774;0.8050700744862542;-0.021848474146970234;-0.021107433700466905;1.0349912879847996;9.999956274741276;0.8335096708309823;-0.0059940002738083946;-0.005994003827263509;0.8053302671119686;-0.005791001197635213;0.8053331202161989
71.634875;1.0350983022833191;0.833319444098518;0.8050699745700611;-0.021848474150458194;-0.021107433738260763;1.0349912878820198;9.99995645121861;0.8335095885931363;-0.005994000210228023;-0.005994003881764538;0.8053301935914632;-0.005791001205363914;0.805333117844391
71.644875;1.0350982629649106;0.8333195110120744;0.8050698700094642;-0.02184847415433861;-0.021107433774623575;1.0349912939781443;9.999956629053628;0.8335095021541719;-0.005994000145285547;-0.005994003935231278;0.8053301162106193;-0.005791001212229058;0.8053331096282799
71.654875;1.0350982272287537;0.8333195776932554;0.8050697606272655;-0.021848474158633162;-0.021107433809624546;1.0349913061206957;9.999956802330987;0.8335094116147611;-0.0059940000790655;-0.0059940039874099744;0.8053300349117324;-0.005791001218291004;0.8053330952206322
71.664875;1.0350981953479295;0.8333196438142542;0.8050696463663769;-0.021848474163386762;-0.02110743384332271;1.0349913240497235;9.999956964641054;0.8335093171086545;-0.00599400001169447;-0.005994004038066201;0.8053299495875;-0.005791001223614695;0.8053330743063903
71.674875;1.0350981675857214;0.8333197090015839;0.8050695272670519;-0.021848474168672402;-0.02110743387578016;1.0349913474471568;9.999957109653403;0.8335092188255399;-0.005993999943334722;-0.005994004086977965;0.8053298599725175;-0.005791001228261468;0.8053330466472108
71.684875;1.0350981441619076;0.8333197728620572;0.8050694034135755;-0.02184847417458447;-0.021107433907078012;1.0349913759695295;9.999957232117067;0.8335091170725252;-0.005993999874192896;-0.005994004133941554;0.8053297655930038;-0.005791001232311534;0.8053330121552765
71.694875;1.0350981252950229;0.8333198350299906;0.8050692748906846;-0.021848474181235575;-0.021107433937328078;1.0349914092771155;9.999957328630174;0.8335090123274961;-0.005993999804519948;-0.005994004178774966;0.8053296657933033;-0.005791001235871631;0.8053329708968074
71.704875;1.0350981112522861;0.833319895220021;0.8050691417772244;-0.021848474188752128;-0.021107433966650196;1.034991447012301;9.999957397377372;0.8335089051919575;-0.005993999734599684;-0.005994004221301448;0.8053295598461788;-0.005791001239045761;0.8053329230103261
71.714875;1.035098102352248;0.833319953242527;0.8050690041660888;-0.021848474197252516;-0.021107433995128908;1.0349914887870062;9.99995743685838;0.8335087962831293;-0.005993999664726519;-0.005994004261331823;0.8053294471127208;-0.005791001241921812;0.8053328686301174
71.724875;1.035098098916564;0.8333200089699033;0.8050688622007208;-0.021848474206823523;-0.021107434022802983;1.0349915342268217;9.999957444384412;0.8335086861454919;-0.005993999595162859;-0.005994004298665481;0.8053293271304746;-0.005791001244587947;0.8053328078894958
71.734875;1.0350981012320262;0.8333200623015001;0.8050687161322522;-0.021848474217522038;-0.021107434049688414;1.0349915829617273;9.999957415327792;0.8335085752130299;-0.005993999526108364;-0.0059940043331035;0.8053291995800549;-0.005791001247131272;0.8053327409668816
71.744875;1.0350981095447065;0.8333201131365707;0.8050685663491355;-0.021848474229395568;-0.02110743407580406;1.0349916345821724;9.999957343397822;0.8335084638386835;-0.005993999457710237;-0.005994004364469854;0.8053290642158558;-0.005791001249621142;0.8053326680747345
71.754875;1.0350981240598032;0.8333201613475696;0.8050684133421354;-0.02184847424250412;-0.021107434101181034;1.034991688668668;9.999957221730536;0.833508352383291;-0.005993999390074272;-0.005994004392631563;0.8053289208591847;-0.005791001252120912;0.8053325894241681
71.764875;1.0350981449410053;0.8333202067927468;0.8050682576547447;-0.021848474256927593;-0.02110743412584594;1.0349917448344899;9.999957044363482;0.8335082412719564;-0.005993999323253886;-0.0059940044174980976;0.8053287694263057;-0.005791001254711742;0.8053325052426524
71.774875;1.0350981723244892;0.8333202493778807;0.80506809984432;-0.021848474272754746;-0.02110743414979664;1.0349918027277318;9.999956807236542;0.8335081309426109;-0.0059939992572575;-0.005994004439004425;0.8053286099253399;-0.005791001257489002;0.8053324157866609
71.784875;1.035098206331677;0.8333202891194653;0.8050679404252035;-0.02184847429007943;-0.021107434172998575;1.034991862059532;9.999956508379691;0.8335080217573934;-0.005993999192092001;-0.005994004457116307;0.8053284424756978;-0.005791001260546738;0.8053323213043144
71.794875;1.0350982470506969;0.8333203261674401;0.8050677798201409;-0.021848474309001546;-0.021107434195407115;1.034991922645479;9.999956147757517;0.83350791399388;-0.005993999127808434;-0.00599400447186292;0.8053282673764277;-0.005791001263969818;0.8053322220109366
71.804875;1.0350982944989209;0.8333203607815406;0.8050676183696326;-0.021848474329617198;-0.021107434216995697;1.0349919843929514;9.999955726954042;0.8335078079230617;-0.0059939990645190054;-0.005994004483335439;0.8053280851286558;-0.005791001267822118;0.8053321181391938
71.814875;1.0350983485836063;0.8333203933188128;0.8050674563791809;-0.021848474352018046;-0.02110743423776785;1.0349920472749836;9.999955248578994;0.8335077038838078;-0.005993999002393391;-0.005994004491641672;0.8053278963697463;-0.005791001272127389;0.8053320100414568
71.824875;1.0350984090919506;0.8333204242589911;0.8050672941602894;-0.02184847437629698;-0.021107434257763354;1.0349921113171008;9.999954715678887;0.8335076023010574;-0.005993998941636939;-0.005994004496885451;0.8053277017773919;-0.0057910012768491465;0.8053318982481223
71.834875;1.0350984757426078;0.8333204541675239;0.8050671320541049;-0.021848474402543165;-0.021107434277065205;1.0349921765413865;9.999954131402353;0.833507503664051;-0.005993998882441253;-0.005994004499178422;0.8053275019876891;-0.005791001281881395;0.8053317834457628
71.844875;1.035098548245022;0.8333204835963023;0.8050669704265775;-0.021848474430832272;-0.021107434295796146;1.034992242932041;9.99995349894263;0.8335074084636254;-0.00599399882495675;-0.005994004498628445;0.8053272975363007;-0.005791001287074344;0.8053316664292817
71.854875;1.0350986263051165;0.8333205130482773;0.8050668096302512;-0.021848474461209393;-0.021107434314097475;1.0349923105306675;9.999952821727089;0.8335073171037896;-0.005993998769321812;-0.005994004495307239;0.805327088850144;-0.005791001292283791;0.8053315480299829
71.864875;1.035098709610141;0.8333205429855485;0.8050666499725003;-0.021848474493662444;-0.021107434332087515;1.0349923795332594;9.999952103227525;0.8335072298785947;-0.0059939987156901004;-0.005994004489246578;0.8053268762913334;-0.005791001297394643;0.805331429013221
71.874875;1.0350987978468715;0.8333205738266465;0.8050664917153085;-0.021848474528105837;-0.021107434349835336;1.0349924502308294;9.999951346194681;0.8335071470174006;-0.0059939986642119185;-0.0059940044804615965;0.8053266602002089;-0.00579100130231899;0.8053313100179456
71.884875;1.0350988907586858;0.8333206059709471;0.8050663350477171;-0.021848474564397796;-0.0211074343673819;1.0349925228899741;9.999950552187014;0.8335070687018191;-0.005993998615002106;-0.005994004468969483;0.8053264409020491;-0.005791001307001553;0.8053311915537428
71.894875;1.0350989882061334;0.8333206398124486;0.805066180019223;-0.021848474602377568;-0.02110743438477393;1.034992597718272;9.999949721558425;0.8335069950571602;-0.005993998568145488;-0.005994004454802682;0.8053262186835433;-0.005791001311415853;0.8053310740090134
71.904875;1.035099090168262;0.8333206757023661;0.8050660265466068;-0.0218484746418798;-0.021107434402082296;1.0349926748906206;9.999948853545572;0.8335069261472281;-0.005993998523730279;-0.005994004438022497;0.8053259937638488;-0.0057910013155366815;0.8053309576917119
71.914875;1.0350991966711296;0.8333207139148462;0.8050658744903048;-0.021848474682718142;-0.02110743441941;1.0349927545718398;9.99994794680541;0.833506861962465;-0.00599399848186525;-0.005994004418726929;0.8053257663085253;-0.005791001319324227;0.805330842881724
71.924875;1.0350993077080033;0.8333207546354525;0.8050657236750477;-0.021848474724670826;-0.02110743443688344;1.0349928369298145;9.999947000447257;0.8335068024139158;-0.005993998442678468;-0.005994004397043117;0.8053255365057829;-0.005791001322740986;0.8053307298192098
71.934875;1.0350994232082895;0.8333207979647127;0.8050655738978869;-0.021848474767483108;-0.021107434454633308;1.0349929220960687;9.999946014712005;0.833506747340929;-0.0059939984062986245;-0.005994004373112047;0.8053253046360027;-0.00579100132577893;0.8053306186795464
71.944875;1.0350995430712018;0.8333208439252704;0.8050654250110497;-0.021848474810874794;-0.021107434472778637;1.0349930100914966;9.999944990652475;0.8335066965309256;-0.00599399837282239;-0.005994004347086432;0.8053250710499011;-0.005791001328472832;0.8053305095884211
71.954875;1.0350996672115909;0.8333208924373754;0.8050652769809195;-0.021848474854556744;-0.021107434491409904;1.0349931008338324;9.999943929232064;0.8335066497360086;-0.005993998342298601;-0.005994004319135656;0.8053248360415151;-0.005791001330886694;0.8053304026100665
