time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
71.964875;1.0350997955492534;0.8333209433062128;0.805065129842258;-0.02184847489825703;-0.021107434510573453;1.0349931941912607;9.999942830922853;0.8335066067149816;-0.005993998314737124;-0.005994004289445623;0.8053245997304416;-0.00579100133307186;0.8053302976960068
71.974875;1.0350999279904425;0.833320996280541;0.8050649836104115;-0.02184847494173054;-0.02110743453027278;1.0349932899651333;9.999941696290788;0.8335065673055628;-0.005993998290126832;-0.005994004258211491;0.8053243621293964;-0.005791001335032856;0.8053301947034168
71.984875;1.0351000644545458;0.8333210511119438;0.8050648382165536;-0.02184847498473671;-0.02110743455049322;1.034993387858775;9.999940526960334;0.8335065314091828;-0.005993998268450008;-0.005994004225623864;0.8053241233201616;-0.00579100133672757;0.8053300935129651
71.994875;1.0351002048936295;0.8333211075620502;0.805064693492849;-0.021848475027009016;-0.02110743457122673;1.0349934875269278;9.999939326091992;0.8335064988717333;-0.005993998249686653;-0.0059940041918624945;0.8053238834809392;-0.0057910013380831436;0.8053299941083799
72.004875;1.0351003492800612;0.8333211654171403;0.8050645492062336;-0.02184847506825715;-0.021107434592470727;1.0349935886544657;9.999938098337593;0.8335064694066524;-0.0059939982338000145;-0.005994004157106246;0.8053236428054595;-0.00579100133902491;0.8053298965347472
72.014875;1.0351004975798102;0.8333212245301937;0.8050644051095442;-0.021848475108191736;-0.021107434614211277;1.034993690991107;9.999936849638583;0.8335064426094195;-0.005993998220707494;-0.005994004121549299;0.8053234015202803;-0.005791001339521881;0.8053298008167092
72.024875;1.0351006496898374;0.8333212848432634;0.805064260969398;-0.021848475146531512;-0.021107434636411116;1.0349937943137593;9.999935586662536;0.833506417985587;-0.005993998210268512;-0.0059940040853994755;0.8053231599478076;-0.0057910013396129095;0.8053297069352281
72.034875;1.0351008053766424;0.8333213463731617;0.8050641165661238;-0.021848475183005728;-0.02110743465901135;1.0349938983015334;9.999934316078614;0.8335063949863032;-0.0059939982022969756;-0.005994004048851325;0.8053229184928093;-0.005791001339389528;0.8053296148757174
72.044875;1.0351009643147866;0.8333214092029213;0.8050639717237079;-0.021848475217374007;-0.021107434681948888;1.0349940024333022;9.999933044280503;0.8335063730864186;-0.005993998196577791;-0.005994004012058482;0.8053226776121389;-0.005791001338961939;0.8053295246987214
72.054875;1.035101126184299;0.8333214735030318;0.8050638263643849;-0.02184847524944484;-0.02110743470517039;1.0349941060566386;9.999931777005646;0.8335063518579048;-0.005993998192873352;-0.005994003975124959;0.8053224377854593;-0.005791001338432288;0.8053294365800003
72.064875;1.0351012907074257;0.8333215395500898;0.8050636805046129;-0.021848475279076428;-0.021107434728623285;1.0349942085430375;9.999930518483996;0.8335063310091704;-0.00599399819091976;-0.005994003938122831;0.8053221994353426;-0.0057910013378722185;0.8053293507837865
72.074875;1.0351014576338324;0.8333216077091001;0.8050635341987897;-0.021848475306164575;-0.02110743475223415;1.0349943093428993;9.999929271227256;0.833506310397017;-0.0059939981904362765;-0.005994003901126635;0.8053219628704614;-0.005791001337314742;0.8053292675756545
72.084875;1.0351016267390074;0.8333216783765883;0.8050633875139405;-0.021848475330626817;-0.021107434775895034;1.034994407925433;9.99992803672211;0.8335062899535604;-0.0059939981911597195;-0.005994003864233849;0.805321728313462;-0.005791001336770849;0.8053291871561215
72.094875;1.035101797822975;0.8333217519155074;0.8050632405640155;-0.021848475352399425;-0.02110743479947005;1.0349945037045525;9.999926815943333;0.8335062695511585;-0.00599399819288479;-0.005994003827561224;0.8053214959355723;-0.005791001336254548;0.8053291096788211
72.104875;1.0351019707016051;0.8333218286045397;0.8050630935321607;-0.021848475371457603;-0.02110743482283108;1.0349945960095353;9.999925609609452;0.8335062489630227;-0.00599399819548026;-0.005994003791237589;0.8053212658167379;-0.005791001335801359;0.8053290352928177
72.114875;1.035102145255499;0.8333219085996113;0.8050629466214686;-0.021848475387823956;-0.021107434845906523;1.0349946840941442;9.9999244188125;0.8335062279273868;-0.005993998198856638;-0.005994003755403058;0.8053210378861598;-0.0057910013354727655;0.8053289641485573
72.124875;1.0351023215140738;0.8333219919376196;0.8050628000066404;-0.021848475401532477;-0.021107434868700776;1.0349947672220372;9.999923245625105;0.8335062061709677;-0.005993998202915879;-0.005994003720212796;0.8053208119683927;-0.00579100133533515;0.8053288964089634
72.134875;1.035102499639873;0.8333220786227683;0.8050626538588609;-0.021848475412593323;-0.021107434891274063;1.034994844829046;9.999922093223498;0.8335061833735475;-0.005993998207529694;-0.005994003685844251;0.805320587912908;-0.005791001335426614;0.8053288322678744
72.144875;1.0351026798377594;0.8333221687388809;0.8050625083982114;-0.021848475421003325;-0.021107434913720774;1.0349949166089762;9.999920966078212;0.8335061591550744;-0.005993998212538685;-0.005994003652482785;0.8053203656557797;-0.0057910013357493064;0.805328771913173
72.154875;1.035102862342772;0.8333222624869066;0.8050623639022919;-0.021848475426776755;-0.02110743493617363;1.034994982432099;9.999919870096317;0.8335061331074147;-0.00599399821776699;-0.005994003620280519;0.8053201451844398;-0.005791001336284644;0.8053287154604486
72.164875;1.0351030474693015;0.8333223601344988;0.8050622206450521;-0.02184847542996765;-0.021107434958802403;1.0349950421969616;9.999918811810932;0.8335061048537775;-0.005993998223058507;-0.005994003589332104;0.8053199264907117;-0.005791001336999521;0.8053286629456515
72.174875;1.0351032356179326;0.833322461930195;0.8050620788191639;-0.021848475430670113;-0.021107434981775714;1.0349950957521057;9.999917797009655;0.8335060741062541;-0.005993998228312217;-0.00599400355968188;0.8053197095562724;-0.005791001337846138;0.8053286143822245
72.184875;1.0351034272342219;0.8333225680388948;0.805061938553323;-0.021848475428989864;-0.021107435005215763;1.0349951429315944;9.999916829978645;0.8335060406819217;-0.005993998233494026;-0.005994003531339858;0.8053194944020049;-0.005791001338768916;0.8053285698171609
72.194875;1.0351036227392163;0.8333226785270481;0.8050618000156924;-0.021848475425017413;-0.021107435029184964;1.0349951836542186;9.999915913493563;0.8335060044995187;-0.005993998238622801;-0.005994003504300137;0.8053192811464898;-0.005791001339712132;0.8053285293369924
72.204875;1.0351038224502382;0.8333227933759076;0.805061663475621;-0.02184847541883215;-0.021107435053700576;1.0349952179675352;9.999915048713778;0.8335059656124755;-0.005993998243744302;-0.0059940034785572905;0.805319069943515;-0.005791001340620469;0.8053284930388593
72.214875;1.0351040265646938;0.8333229124742235;0.8050615292967849;-0.021848475410522504;-0.021107435078746142;1.034995245998612;9.999914234953241;0.8335059242603831;-0.0059939982489021154;-0.005994003454103909;0.8053188608447128;-0.005791001341432761;0.8053284610307043
72.224875;1.035104235241945;0.8333230355852985;0.8050613979169292;-0.021848475400199924;-0.02110743510426325;1.0349952679266055;9.9999134701345;0.8335058808631362;-0.005993998254121141;-0.005994003430910704;0.8053186537343393;-0.005791001342078733;0.8053284334709422
72.234875;1.0351044486482959;0.8333231623309564;0.8050612698379443;-0.02184847538800351;-0.02110743513014105;1.0349952840055994;9.999912751800318;0.8335058359418887;-0.005993998259419854;-0.005994003408914602;0.8053184483665102;-0.005791001342489104;0.8053284106034461
72.244875;1.0351046668423143;0.8333232922082143;0.8050611456152121;-0.021848475374098522;-0.02110743515623078;1.0349952945751495;9.999912078222215;0.8335057900459538;-0.00599399826481908;-0.005994003388021842;0.8053182444442006;-0.005791001342615515;0.8053283927779625
72.254875;1.0351048896430841;0.8333234246309663;0.8050610258307217;-0.021848475358665374;-0.021107435182384525;1.0349953000453809;9.999911449317487;0.8335057437313816;-0.005993998270319026;-0.005994003368104208;0.8053180416715751;-0.005791001342447386;0.8053283804406819
72.264875;1.035105116673665;0.8333235590030806;0.8050609110801432;-0.021848475341883992;-0.021107435208485237;1.034995300828297;9.999910866840482;0.8335056975710295;-0.005993998275865717;-0.005994003348987106;0.8053178397870675;-0.0057910013420188824;0.8053283740501789
72.274875;1.0351053475143377;0.8333236947947031;0.805060801982936;-0.021848475323930912;-0.021107435234452566;1.034995297254577;9.999910334086909;0.8335056521312821;-0.0059939982813405545;-0.0059940033304521625;0.8053176386163062;-0.005791001341396874;0.8053283739585676
72.284875;1.0351055817859027;0.8333238315343754;0.8050606991691618;-0.02184847530497656;-0.021107435260239588;1.0349952895985304;9.999909855637119;0.833505607856812;-0.005993998286590845;-0.0059940033122544605;0.8053174381024073;-0.005791001340644373;0.8053283803633018
72.294875;1.035105819130125;0.8333239686953363;0.8050606032313418;-0.021848475285178373;-0.021107435285829968;1.0349952781757237;9.99990943656596;0.8335055649870312;-0.005993998291468047;-0.00599400329413994;0.8053172383021151;-0.005791001339791053;0.8053283933465375
72.304875;1.0351060592151151;0.8333241056237042;0.8050605146627611;-0.02184847526469559;-0.021107435311229623;1.03499526333423;9.99990908111968;0.8335055236046336;-0.005993998295834262;-0.005994003275866823;0.8053170394010329;-0.005791001338832619;0.8053284129352029
72.314875;1.0351063018415716;0.833324241624684;0.805060433802476;-0.02184847524370078;-0.02110743533643753;1.0349952453080653;9.999908792417804;0.8335054837015398;-0.005993998299562686;-0.005994003257231081;0.8053168417107385;-0.005791001337734276;0.8053284390995895
72.324875;1.035106547008817;0.8333243760579393;0.8050603608359975;-0.021848475222358745;-0.0211074353614036;1.0349952241066724;9.999908573362127;0.8335054452303071;-0.005993998302550812;-0.005994003238069531;0.8053166455868291;-0.005791001336430126;0.8053284716986996
72.334875;1.035106794819459;0.8333245083238179;0.8050602958621284;-0.02184847520080366;-0.021107435386012025;1.0349951995723483;9.99990842707603;0.8335054081860763;-0.005993998304719918;-0.005994003218235154;0.805316451315509;-0.0057910013348244065;0.8053285105165361
72.344875;1.03510704535426;0.8333246378679846;0.8050602389334618;-0.021848475179145156;-0.02110743541010162;1.0349951715150507;9.999908356205587;0.8335053726338637;-0.005993998306006789;-0.005994003197585533;0.8053162590788437;-0.005791001332790699;0.8053285554030803
72.354875;1.035107298649646;0.8333247642193764;0.805060190019907;-0.021848475157488095;-0.021107435433502436;1.0349951397939046;9.999908361940602;0.8335053386501549;-0.005993998306369785;-0.005994003176002438;0.8053160690344165;-0.005791001330180652;0.8053286063469248
72.364875;1.0351075546967483;0.8333248869604538;0.805060148956871;-0.02184847513593932;-0.021107435456067945;1.034995104359311;9.99990844394738;0.8335053063089255;-0.005993998305799528;-0.0059940031534003995;0.8053158814008757;-0.00579100132684646;0.8053286634307665
72.374875;1.0351078134043166;0.833325005709662;0.8050601154524915;-0.021848475114607295;-0.021107435477695717;1.0349950652526656;9.999908601454568;0.8335052757538618;-0.005993998304329493;-0.005994003129701128;0.8053156964903281;-0.0057910013226726825;0.8053287267787363
72.384875;1.0351080746214212;0.8333251201766869;0.8050600891674186;-0.02184847509360284;-0.02110743549834043;1.0349950225247637;9.999908834094521;0.8335052472309019;-0.005993998302035225;-0.005994003104824979;0.8053155147445105;-0.005791001317610902;0.8053287965393385
72.394875;1.035108338191995;0.833325230191352;0.8050600698047133;-0.021848475073039265;-0.02110743551799921;1.0349949761593944;9.999909141285201;0.8335052210191812;-0.005993998299003466;-0.005994003078717666;0.8053153367513781;-0.005791001311687126;0.8053288728550462
72.404875;1.035108603933107;0.8333253356971274;0.8050600571513965;-0.02184847505303643;-0.021107435536663895;1.0349949261022553;9.999909520924927;0.8335051973437175;-0.005993998295303936;-0.0059940030513500235;0.805315163223358;-0.005791001304982185;0.8053289558223914
72.414875;1.035108871633796;0.8333254367665206;0.8050600510656829;-0.021848475033720605;-0.021107435554293275;1.0349948723391584;9.999909968752906;0.8335051763378034;-0.005993998290984801;-0.005994003022682356;0.8053149949783701;-0.005791001297626181;0.8053290454893837
72.424875;1.035109141115927;0.8333255335891805;0.8050600514273211;-0.02184847501521473;-0.021107435570832115;1.0349948149359018;9.999910478828578;0.8335051580267882;-0.005993998286068058;-0.0059940029926468874;0.8053148328845637;-0.005791001289806748;0.8053291418667944
72.434875;1.0351094122251492;0.83332562640538;0.8050600581079536;-0.02184847499763905;-0.021107435586240435;1.0349947540652638;9.999911044713953;0.8335051423223871;-0.005993998280556813;-0.005994002961162526;0.8053146777717952;-0.005791001281763025;0.8053292449133982
72.444875;1.0351096847950858;0.833325715439251;0.8050600710008385;-0.02184847498112318;-0.021107435600497545;1.0349946900324982;9.99991166011125;0.8335051290679714;-0.005993998274461768;-0.005994002928155557;0.8053145303640747;-0.005791001273765258;0.8053293545189331
72.454875;1.0351099586675658;0.8333258008405054;0.8050600900329474;-0.021848474965793563;-0.021107435613577388;1.0349946232420566;9.999912318685212;0.8335051180966702;-0.005993998267814593;-0.005994002893562054;0.8053143912249866;-0.005791001266084952;0.8053294705181743
72.464875;1.0351102336468985;0.8333258826382072;0.8050601151176567;-0.021848474951744808;-0.021107435625426156;1.0349945541148982;9.999913014388227;0.8335051092358513;-0.005993998260651541;-0.005994002857323501;0.8053142607672643;-0.005791001258961086;0.8053295927173804
72.474875;1.0351105093669015;0.8333259607558644;0.8050601461240934;-0.02184847493904221;-0.021107435635972387;1.0349944830346702;9.999913742092357;0.8335051022970663;-0.005993998252983803;-0.005994002819399902;0.8053141393466854;-0.0057910012525837495;0.8053297209018835
72.484875;1.0351107852633126;0.8333260350966859;0.8050601828549746;-0.02184847492773554;-0.021107435645158882;1.034994410359255;9.999914497246518;0.8335050971120496;-0.005993998244788243;-0.005994002779791574;0.8053140273017455;-0.00579100124709327;0.8053298548467583
72.494875;1.0351110606980662;0.8333261056331644;0.8050602250250558;-0.021848474917855697;-0.021107435652969634;1.0349943364421448;9.999915275317946;0.8335050936002338;-0.005993998236020985;-0.005994002738551931;0.8053139248868413;-0.005791001242564777;0.8053299943381343
72.504875;1.0351113350428462;0.8333261724292844;0.8050602723132572;-0.021848474909429913;-0.021107435659432086;1.0349942616138061;9.999916071933168;0.8335050918066068;-0.005993998226632521;-0.0059940026957920976;0.805313832205666;-0.005791001238980451;0.8053301391620399
72.514875;1.0351116076323486;0.8333262355862819;0.8050603244212776;-0.021848474902525523;-0.021107435664597912;1.0349941861602352;9.999916883021488;0.8335050918680966;-0.005993998216574646;-0.005994002651669002;0.8053137491927064;-0.005791001236227787;0.8053302890712104
72.524875;1.0351118777050046;0.8333262951396181;0.805060381048952;-0.02184847489727627;-0.021107435668531325;1.0349941103204698;9.999917704700495;0.833505093925117;-0.005993998205794769;-0.005994002606356401;0.8053136756253352;-0.005791001234142987;0.8053304437681194
72.534875;1.0351121444058466;0.8333263509787925;0.8050604418380508;-0.021848474893860572;-0.021107435671310702;1.034994034261873;9.999918532981846;0.8335050980465079;-0.005993998194229916;-0.005994002560034832;0.8053136111869834;-0.005791001232565089;0.8053306029083334
72.544875;1.0351124068308073;0.8333264028628685;0.8050605063317658;-0.021848474892457753;-0.021107435673022857;1.0349939580247673;9.999919363089596;0.833505104247666;-0.00599399818181762;-0.005994002512902023;0.8053135555330199;-0.005791001231345824;0.8053307661124683
72.554875;1.035112664091873;0.833326450489628;0.8050605739632434;-0.0218484748932139;-0.021107435673756197;1.034993881509602;9.999920189102514;0.8335051125827564;-0.005993998168518375;-0.005994002465168196;0.8053135082679311;-0.005791001230327556;0.8053309329593961
72.564875;1.0351129153678755;0.8333264935521604;0.8050606440936725;-0.021848474896219924;-0.02110743567360848;1.0349938045291396;9.999921004577937;0.8335051231931165;-0.005993998154324795;-0.005994002417035396;0.8053134688979788;-0.005791001229340949;0.8053311029825615
72.574875;1.035113159916377;0.8333265317733507;0.8050607161038418;-0.021848474901509714;-0.021107435672694866;1.0349937268422171;9.999921803362662;0.833505136253246;-0.0059939981392551946;-0.005994002368677131;0.8053134368534076;-0.005791001228216098;0.8053312756947291
72.584875;1.0351133970620432;0.8333265648917794;0.8050607894970995;-0.021848474909075825;-0.021107435671146424;1.034993648171123;9.999922579961067;0.8335051518684822;-0.00599399812336513;-0.005994002320240886;0.8053134115519808;-0.005791001226789859;0.8053314506026826
72.594875;1.0351136261764784;0.8333265926082457;0.8050608639229321;-0.02184847491888454;-0.021107435669100713;1.034993568263281;9.999923329694353;0.8335051700174873;-0.005993998106766991;-0.005994002271877548;0.8053133924682709;-0.005791001224915481;0.8053316272290238
72.604875;1.0351138466852041;0.8333266145899259;0.8050609391292379;-0.021848474930875914;-0.02110743566667384;1.0349934869223414;9.9999240485976;0.8335051905729345;-0.005993998089611657;-0.005994002223747501;0.8053133791887246;-0.00579100122246202;0.8053318051510928
72.614875;1.0351140581517337;0.8333266305817317;0.8050610149622497;-0.02184847494494319;-0.021107435663927872;1.034993403980991;9.999924733309996;0.8335052133506793;-0.005993998072044911;-0.005994002175987761;0.8053133714294274;-0.00579100121929651;0.8053319839874539
72.624875;1.0351142603495675;0.8333266405477662;0.8050610914006888;-0.021848474960924437;-0.021107435660871296;1.034993319361454;9.999925381452936;0.8335052381347821;-0.005993998054181391;-0.005994002128693645;0.8053133690450435;-0.0057910012152633285;0.8053321633607364
72.634875;1.0351144531801855;0.8333266447219313;0.8050611685223712;-0.0218484749786292;-0.021107435657492946;1.034993233231168;9.99992599223201;0.8335052647049191;-0.005993998036109407;-0.005994002081938657;0.805313372028985;-0.00579100121017768;0.8053323429058259
72.644875;1.0351146365682853;0.8333266435327462;0.8050612464288122;-0.021848474997861467;-0.021107435653798336;1.0349931460882698;9.999926566904293;0.8335052928991625;-0.005993998017911541;-0.005994002035807043;0.8053133804394177;-0.005791001203844883;0.8053325222674247
72.654875;1.035114810532727;0.8333266374818692;0.8050613251829751;-0.02184847501843168;-0.02110743564981239;1.0349930586930967;9.999927108975998;0.8335053226406398;-0.005993997999668666;-0.005994001990412077;0.8053133942588899;-0.005791001196093464;0.8053327010657795
72.664875;1.0351149752946072;0.83332662705513;0.8050614047423742;-0.021848475040188126;-0.02110743564553388;1.0349929718796393;9.999927623958456;0.8335053538852786;-0.005993997981446565;-0.005994001945892289;0.8053134133037199;-0.005791001186791118;0.8053328789310972
72.674875;1.0351151312449478;0.8333266127070312;0.8050614849156742;-0.021848475063031184;-0.021107435640891098;1.0349928863716968;9.999928118623568;0.8335053865762295;-0.0059939979632957;-0.005994001902408919;0.8053134372752422;-0.0057910011758347925;0.8053330556126264
72.684875;1.035115278891326;0.8333265949064733;0.8050615654274099;-0.021848475086869025;-0.02110743563575178;1.0349928027321054;9.999928600036998;0.8335054206723788;-0.005993997945264436;-0.005994001860150818;0.8053134658818234;-0.005791001163138103;0.8053332310145768
72.694875;1.0351154188818796;0.8333265741675125;0.805061646063719;-0.021848475111574853;-0.021107435629969213;1.034992721401947;9.999929074670174;0.8335054562004632;-0.005993997927407214;-0.005994001819311619;0.8053134988978559;-0.005791001148634959;0.8053334050991028
72.704875;1.035115552012005;0.8333265510526809;0.8050617267678607;-0.021848475137009427;-0.021107435623408183;1.0349926426885363;9.999929547810336;0.8335054932771256;-0.005993997909786288;-0.005994001780049895;0.8053135361373127;-0.0057910011322817425;0.805333577775294
72.714875;1.0351156791554954;0.8333265261511682;0.8050618076662829;-0.021848475163053167;-0.02110743561593488;1.0349925667102067;9.999930023824414;0.8335055321296634;-0.005993997892474928;-0.005994001742478988;0.8053135773745215;-0.005791001114026862;0.8053337488660475
72.724875;1.035115801154417;0.8333265000088882;0.805061889090948;-0.021848475189581735;-0.021107435607408888;1.0349924933962793;9.99993050693907;0.8335055730980268;-0.005993997875562338;-0.005994001706683485;0.8053136222889076;-0.005791001093774586;0.8053339181208289
72.734875;1.0351159187644206;0.8333264730975778;0.8050619715603069;-0.0218484752164311;-0.02110743559768965;1.0349924225252258;9.999931001498208;0.833505616563969;-0.0059939978591599585;-0.005994001672736145;0.8053136704971062;-0.00579100107140086;0.8053340852445058
72.744875;1.0351160326844207;0.8333264458550694;0.8050620556719131;-0.02184847524340664;-0.021107435586636965;1.034992353734721;9.999931511767223;0.8335056628560371;-0.005993997843420498;-0.005994001640709184;0.8053137216001487;-0.005791001046805178;0.8053342499451233
72.754875;1.0351161435305456;0.8333264186696123;0.8050621419907661;-0.021848475270313555;-0.02110743557411498;1.0349922865318075;9.999932041412668;0.8335057122167505;-0.005993997828552232;-0.00599400161068255;0.8053137752042964;-0.005791001019942986;0.8053344119794217
72.764875;1.0351162517332777;0.8333263917720323;0.8050622310215639;-0.021848475296980346;-0.021107435560016135;1.0349922203655157;9.9999325928041;0.8335057648551049;-0.005993997814789724;-0.005994001582739133;0.8053138309515138;-0.005791000990827484;0.8053345711649371
72.774875;1.0351163575409366;0.833326365160745;0.8050623232384302;-0.021848475323274948;-0.02110743554429064;1.034992154732033;9.999933167309297;0.8335058210043318;-0.0059939978023489365;-0.005994001556936041;0.8053138885216667;-0.005791000959518842;0.8053347273416553
72.784875;1.0351164611307615;0.8333263386468683;0.8050624191037401;-0.021848475349100963;-0.021107435526958707;1.034992089222432;9.999933766606485;0.8335058808978594;-0.00599399779141684;-0.005994001533272012;0.8053139475897664;-0.005791000926111833;0.8053348803443693
72.794875;1.0351165626508314;0.8333263119405753;0.8050625190266362;-0.02184847537437132;-0.02110743550809406;1.0349920234845458;9.999934393107075;0.8335059447367168;-0.005993997782156764;-0.0059940015116888064;0.8053140078058894;-0.005791000890710668;0.8053350300449107
72.804875;1.0351166622221837;0.8333262846691797;0.8050626232755592;-0.021848475398990937;-0.021107435487785715;1.0349919571442654;9.999935049050668;0.8335060127189685;-0.005993997774700903;-0.0059940014921078255;0.8053140688061189;-0.005791000853391068;0.805335176382864
72.814875;1.035116759968738;0.8333262563662569;0.8050627319437135;-0.021848475422859656;-0.02110743546610545;1.034991889733656;9.99993573606458;0.8335060850635756;-0.005993997769135041;-0.005994001474454515;0.8053141302134628;-0.00579100081419677;0.8053353193500198
72.824875;1.0351168559989312;0.8333262265294035;0.8050628449902051;-0.021848475445875946;-0.021107435443104162;1.0349918206822926;9.999936455370527;0.833506161999901;-0.005993997765489983;-0.0059940014586542315;0.8053141916464198;-0.005791000773182792;0.8053354589935426
72.834875;1.0351169503968274;0.8333261947214841;0.8050629622707067;-0.021848475467938177;-0.021107435418822294;1.034991749381455;9.999937207422086;0.8335062437365405;-0.005993997763743798;-0.005994001444629723;0.805314252768317;-0.0057910007304461586;0.8053355954207992
72.844875;1.035117043291441;0.8333261606380457;0.8050630835521421;-0.021848475488959747;-0.02110743539328676;1.0349916752384374;9.99993799140335;0.8335063303749236;-0.005993997763829165;-0.005994001432301839;0.8053143133511033;-0.005791000686122232;0.8053357287675267
72.854875;1.035117134904334;0.833326124129469;0.8050632085610997;-0.021848475508889947;-0.02110743536650967;1.034991597720378;9.999938805198163;0.8335064217708842;-0.005993997765655916;-0.005994001421582983;0.8053143732927391;-0.005791000640368234;0.8053358591644609
72.864875;1.0351172255345125;0.8333260851681189;0.8050633370386933;-0.021848475527714274;-0.021107435338507195;1.0349915164491372;9.999939645336838;0.8335065174428864;-0.005993997769138182;-0.0059940014123723165;0.8053144325967923;-0.00579100059333372;0.8053359867509995
72.874875;1.035117315525366;0.8333260437735416;0.8050634687453799;-0.021848475545437562;-0.021107435309309388;1.0349914312706858;9.99994050668677;0.8335066166354579;-0.005993997774196403;-0.005994001404546974;0.8053144913605913;-0.005791000545128474;0.8053361117045824
72.884875;1.0351174052310586;0.8333259999659263;0.80506360341865;-0.021848475562064443;-0.02110743527894171;1.0349913421801293;9.999941382344891;0.8335067185145909;-0.005993997780752018;-0.005994001397939665;0.8053145497191609;-0.005791000495816249;0.8053362342321351
72.894875;1.0351174949992388;0.8333259537655565;0.8050637407458112;-0.021848475577595027;-0.02110743524740381;1.0349912491760487;9.999942264173558;0.8335068223191954;-0.005993997788740339;-0.005994001392330305;0.8053146077531489;-0.005791000445437272;0.8053363545542379
72.904875;1.0351175851813395;0.833325905186791;0.8050638804001363;-0.021848475592053627;-0.02110743521466785;1.0349911522091262;9.999943143363994;0.8335069273704961;-0.005993997798127409;-0.00599400138747822;0.8053146655098714;-0.005791000394034081;0.8053364729027672
72.914875;1.0351176761012766;0.8333258542126942;0.8050640221437164;-0.021848475605514596;-0.021107435180687622;1.034991051195232;9.99994401051236;0.8335070330488777;-0.005993997808915395;-0.005994001383163911;0.8053147231017487;-0.00579100034165535;0.8053365894967945
72.924875;1.0351177679511385;0.8333258008134652;0.805064165925408;-0.02184847561809039;-0.021107435145397306;1.0349909460098932;9.999944856055569;0.8335071388058112;-0.005993997821140439;-0.005994001379203079;0.8053147806884657;-0.005791000288334648;0.8053367045044473
72.934875;1.0351178607686116;0.833325745015674;0.805064311862008;-0.021848475629909343;-0.021107435108709157;1.0349908365261975;9.999945670954263;0.8335072441348976;-0.005993997834867376;-0.005994001375433976;0.8053148383699948;-0.0057910002340648675;0.8053368180293955
72.944875;1.0351179545677176;0.8333256869308057;0.8050644601137344;-0.02184847564109355;-0.021107435070542524;1.0349907227001036;9.999946446633087;0.833507348498819;-0.0059939978501748585;-0.005994001371689922;0.8053148961714458;-0.005791000178792187;0.8053369300835594
72.954875;1.03511804943713;0.8333256267281345;0.8050646107613083;-0.02184847565173219;-0.021107435030867285;1.0349906045909136;9.999947174739082;0.8335074513013292;-0.005993997867125851;-0.00599400136778073;0.8053149541353881;-0.0057910001224293906;0.8053370405068043
72.964875;1.0351181454757756;0.8333255646289235;0.8050647637696479;-0.02184847566188947;-0.021107434989713646;1.0349904822891476;9.999947847304313;0.833507551912597;-0.0059939978857394376;-0.005994001363506624;0.8053150123849264;-0.005791000064875507;0.8053371489196719
72.974875;1.0351182427000227;0.8333255009560541;0.8050649190438475;-0.021848475671646106;-0.02110743494714826;1.0349903558677496;9.999948457149404;0.8335076496853892;-0.00599399790598941;-0.005994001358686937;0.8053150711003021;-0.005791000006038491;0.8053372548022426
72.984875;1.0351183410717897;0.83332543617686;0.8050650764859831;-0.021848475681112495;-0.02110743490323901;1.0349902254242782;9.999948998920667;0.8335077439575032;-0.005993997927823675;-0.005994001353171547;0.8053151304865142;-0.005790999945846819;0.8053373576522156
72.994875;1.0351184405597047;0.8333253708585582;0.80506523600035;-0.02184847569040238;-0.021107434858031616;1.0349900911303216;9.999949470285697;0.8335078340839364;-0.005993997951165161;-0.005994001346845523;0.8053151907762808;-0.005790999884242058;0.8053374570868759
73.004875;1.0351185411123651;0.8333253055980535;0.8050653974814825;-0.021848475699609883;-0.021107434811566763;1.0349899532356635;9.99994987200266;0.8335079195022773;-0.005993997975886213;-0.00599400133964054;0.8053152522068208;-0.005790999821173562;0.805337552855779
73.014875;1.035118642589942;0.8333252410289543;0.8050655608160256;-0.02184847570881347;-0.021107434763909905;1.0349898120365664;9.999950207130084;0.8335079997950939;-0.005993998001801766;-0.005994001331531003;0.8053153149658616;-0.005790999756596646;0.8053376448398988
73.024875;1.0351187447266454;0.8333251778227317;0.8050657258898993;-0.02184847571808406;-0.021107434715150034;1.0349896678361588;9.999950479893572;0.8335080747084209;-0.005993998028697678;-0.005994001322512642;0.8053153791836547;-0.0057909996904610865;0.8053377330555594
73.034875;1.0351188471346855;0.8333251165767556;0.8050658925814079;-0.021848475727478042;-0.02110743466538385;1.0349895209551188;9.999950694294721;0.8335081440948038;-0.005993998056353034;-0.005994001312581033;0.8053154449465749;-0.005790999622698414;0.8053378176387338
73.044875;1.035118949363807;0.8333250576908467;0.8050660607617557;-0.021848475737051294;-0.0211074346147073;1.0349893717220562;9.999950853615081;0.8335082078270228;-0.005993998084533219;-0.005994001301711706;0.80531551228149;-0.005790999553229577;0.8053378987961884
73.054875;1.0351190510148414;0.8333250013806033;0.8050662303058511;-0.021848475746895923;-0.021107434563212995;1.0349892203995015;9.999950960575017;0.8335082657882605;-0.005993998112985699;-0.005994001289856422;0.8053155811614016;-0.00579099948199377;0.805337976704558
73.064875;1.0351191518123584;0.8333249478239216;0.805066401067292;-0.021848475757141286;-0.0211074345109978;1.034989067201356;9.999951017001136;0.8335083179401295;-0.00599399814147288;-0.0059940012769698955;0.8053156515387518;-0.005790999408964841;0.8053380513887982
73.074875;1.0351192515414502;0.833324897312988;0.805066572837619;-0.02184847576791724;-0.021107434458172175;1.0349889123969582;9.999951024269263;0.8335083643685972;-0.005993998169808369;-0.005994001263039513;0.8053157233692512;-0.005790999334152211;0.8053381226890005
73.084875;1.0351193499148628;0.8333248502723055;0.8050667453659539;-0.021848475779321495;-0.021107434404848604;1.034988756335174;9.99995098466188;0.8335084052760267;-0.005993998197848936;-0.005994001248097216;0.8053157966497514;-0.005790999257605249;0.8053381903805891
73.094875;1.0351194465167124;0.8333248071770113;0.8050669184378396;-0.021848475791404982;-0.02110743435112663;1.0349885994216286;9.999950901384874;0.8335084409623461;-0.005993998225472535;-0.0059940012322252665;0.8053158714500682;-0.00579099917940097;0.805338254344205
73.104875;1.035119540859943;0.833324768525897;0.8050670919279778;-0.02184847580416779;-0.021107434297094968;1.0349884421419877;9.999950777380027;0.8335084718154187;-0.005993998252583199;-0.0059940012155455845;0.8053159478862152;-0.005790999099613734;0.8053383146216888
73.114875;1.035119632490775;0.8333247348583358;0.8050672657511982;-0.021848475817561216;-0.021107434242829883;1.0349882850767897;9.999950614870537;0.8335084982998808;-0.005993998279122889;-0.005994001198185778;0.8053160260643563;-0.005790999018307576;0.8053383713563133
73.124875;1.035119721047083;0.8333247067177763;0.8050674397352179;-0.021848475831509517;-0.021107434188390915;1.0349881288691372;9.99995041572518;0.8335085209215136;-0.0059939983050600705;-0.005994001180246407;0.8053161060525384;-0.005790998935558898;0.805338424737951
73.134875;1.035119806233121;0.8333246846103953;0.8050676135506971;-0.021848475845946166;-0.021107434133822;1.0349879741679457;9.999950181806843;0.8335085401626702;-0.005993998330365534;-0.00599400116178593;0.8053161878866456;-0.005790998851478765;0.8053384749920861
73.144875;1.0351198877586616;0.8333246690211341;0.8050677867842514;-0.021848475860835687;-0.021107434079149345;1.0349878215576256;9.999949915235074;0.8335085564234024;-0.005993998355000645;-0.005994001142834845;0.8053162715509536;-0.005790998766212949;0.8053385223740391
73.154875;1.035119965288706;0.833324660420404;0.8050679590515992;-0.02184847587617886;-0.02110743402439419;1.0349876715542765;9.999949618540782;0.8335085699939644;-0.005993998378909311;-0.005994001123426883;0.8053163569153101;-0.00579099867992894;0.8053385671589497
73.164875;1.0351200384525094;0.8333246592216367;0.805068130038541;-0.021848475892003;-0.02110743396959613;1.0349875247220524;9.999949294727157;0.8335085810627353;-0.005993998402010162;-0.0059940011036059134;0.8053164437280712;-0.005790998592822596;0.8053386096136056
73.174875;1.0351201069023124;0.8333246657419402;0.8050682995180654;-0.021848475908339982;-0.021107433914810982;1.0349873817917195;9.999948947753536;0.8335085897657006;-0.005993998424212246;-0.0059940010834036205;0.8053165317218935;-0.005790998505143459;0.8053386499367761
73.184875;1.035120170336051;0.8333246801903919;0.8050684673912256;-0.021848475925215185;-0.021107433860088908;1.0349872436350545;9.999948583173099;0.8335085962444136;-0.005993998445447932;-0.005994001062828696;0.8053166207355889;-0.005790998417189657;0.8053386882298494
73.194875;1.03512022848643;0.8333247026616896;0.8050686337286693;-0.02184847594264682;-0.02110743380545495;1.0349871111024032;9.999948207665202;0.8335086006705491;-0.00599399846569999;-0.0059940010418838745;0.8053167107277818;-0.005790998329263289;0.8053387245281822
73.204875;1.0351202811200655;0.8333247331411325;0.8050687987780077;-0.021848475960642034;-0.021107433750898925;1.0349869848871356;9.999947827349885;0.833508603262986;-0.005993998485014394;-0.005994001020581412;0.8053168017025198;-0.005790998241646998;0.8053387588588378
73.214875;1.0351203280319219;0.8333247715371037;0.8050689628811196;-0.021848475979195717;-0.02110743369639781;1.0349868655148857;9.999947446261507;0.8335086042979536;-0.005993998503492118;-0.005994000998947344;0.8053168936451524;-0.005790998154626486;0.8053387913445506
73.224875;1.0351203690092265;0.8333248176726329;0.8050691263336959;-0.02184847599829093;-0.02110743364196406;1.034986753374554;9.999947066118729;0.833508604069293;-0.005993998521263736;-0.005994000977029056;0.8053169864869297;-0.005790998068505118;0.8053388223063461
73.234875;1.0351204037724353;0.8333248712211944;0.805069289313581;-0.021848476017895597;-0.02110743358765241;1.0349866487203396;9.99994668742196;0.8335086028419311;-0.005993998538460695;-0.00599400095490426;0.8053170801293313;-0.005790997983583167;0.8053388522164939
73.244875;1.035120431935869;0.8333249317164151;0.8050694519140988;-0.021848476037968308;-0.021107433533509412;1.0349865517021204;9.999946310597657;0.8335086008500295;-0.0059939985552026585;-0.005994000932679044;0.8053171745878155;-0.005790997900138668;0.8053388815549682
73.254875;1.0351204530632907;0.8333249986549414;0.8050696142102813;-0.021848476058475043;-0.021107433479541714;1.0349864624429008;9.99994593590571;0.8335085982962507;-0.005993998571613752;-0.005994000910462994;0.8053172701248061;-0.0057909978184401256;0.8053389107734051
73.264875;1.0351204668205192;0.8333250716022453;0.8050697763206235;-0.021848476079400648;-0.021107433425733423;1.034986381049543;9.999945562641528;0.8335085953333496;-0.005993998587843383;-0.005994000888337009;0.8053173671918756;-0.005790997738772368;0.8053389403397082
73.274875;1.0351204730678663;0.8333251502537777;0.8050699384617257;-0.021848476100751343;-0.021107433372057702;1.0349863075607075;9.999945188568747;0.8335085920443134;-0.005993998604064736;-0.005994000866349725;0.8053174662743775;-0.005790997661440257;0.8053389706936498
73.284875;1.0351204718274185;0.833325234403889;0.805070100935286;-0.02184847612254997;-0.021107433318454286;1.0349862419956875;9.999944809734325;0.8335085883899604;-0.005993998620462997;-0.005994000844540692;0.8053175678194848;-0.005790997586756278;0.8053390021505185
73.294875;1.0351204632378046;0.8333253238447391;0.8050702640147254;-0.0218484761448241;-0.021107433264809898;1.034986184494716;9.999944420882832;0.8335085841706756;-0.005993998637233182;-0.0059940008229464135;0.8053176722328553;-0.005790997515033955;0.805339034907219
73.304875;1.0351204475523348;0.8333254182876704;0.8050704278275636;-0.021848476167596137;-0.02110743321098832;1.0349861353687437;9.999944016537954;0.8335085791041957;-0.005993998654571622;-0.005994000801567365;0.8053177798408744;-0.005790997446576922;0.8053390691397617
73.314875;1.0351204251304043;0.8333255173414925;0.8050705923551583;-0.021848476190879356;-0.021107433156889732;1.0349860950264924;9.999943592329826;0.8335085729483631;-0.005993998672643628;-0.005994000780340842;0.8053178908315635;-0.005790997381657857;0.8053391050716994
73.324875;1.0351203963346793;0.83332562053035;0.8050707575339274;-0.021848476214679897;-0.021107433102466825;1.0349860638740793;9.99994314582149;0.8335085655213617;-0.005993998691562639;-0.0059940007591646055;0.8053180052978215;-0.005790997320507224;0.8053391429624038
73.334875;1.035120361368002;0.8333257273228944;0.8050709233187682;-0.02184847623900504;-0.021107433047693393;1.0349860422080037;9.999942676359991;0.8335085566209894;-0.005993998711400934;-0.0059940007379441565;0.8053181233525587;-0.005790997263316302;0.8053391830421326
73.344875;1.0351203202341548;0.8333258371373824;0.8050710896475868;-0.021848476263863974;-0.021107432992541954;1.034986030155103;9.999942184408955;0.8335085459535205;-0.005993998732200064;-0.005994000716623925;0.8053182451351057;-0.005790997210232877;0.805339225458965
73.354875;1.0351202728518163;0.8333259493083068;0.8050712563978055;-0.021848476289263306;-0.02110743293699165;1.0349860277035912;9.999941671121457;0.8335085331418867;-0.005993998753972278;-0.005994000695193516;0.8053183707294896;-0.005790997161343706;0.8053392702908152
73.364875;1.03512021916552;0.8333260630658024;0.8050714233881432;-0.021848476315226475;-0.02110743288104683;1.0349860347340862;9.999941137966596;0.8335085177850061;-0.005993998776705193;-0.005994000673666198;0.8053185001371832;-0.0057909971166741165;0.8053393175880478
73.374875;1.0351201591774093;0.8333261775822117;0.805071590368858;-0.021848476341825015;-0.0211074328247498;1.0349860510285984;9.999940585857962;0.8335084995256963;-0.0059939988003603955;-0.005994000652059696;0.805318633301977;-0.005790997076216545;0.8053393673842608
73.384875;1.0351200929145863;0.8333262920464498;0.8050717569906322;-0.021848476369177465;-0.021107432768190194;1.034986076293816;9.999940014641759;0.8335084781192207;-0.005993998824861085;-0.005994000630422931;0.8053187701267388;-0.005790997039949004;0.8053394196999192
73.394875;1.035120020362528;0.8333264056977525;0.8050719227946973;-0.02184847639742465;-0.02110743271150405;1.0349861101873643;9.999939424047836;0.83350845347634;-0.0059939988500833374;-0.005994000608882144;0.8053189104687366;-0.005790997007820649;0.8053394745467928
73.404875;1.0351199414278833;0.8333265178120404;0.805072087234432;-0.02184847642671985;-0.02110743265485663;1.0349861523374466;9.999938815296618;0.833508425664414;-0.005993998875870094;-0.005994000587642165;0.8053190541366768;-0.005790996979732617;0.8053395318714603
73.414875;1.0351198559777741;0.8333266277050634;0.8050722497178805;-0.021848476457231723;-0.021107432598428556;1.0349862023213934;9.999938191651157;0.8335083949031624;-0.005993998902073735;-0.005994000566937387;0.8053192009212606;-0.005790996955541988;0.8053395914711308
73.424875;1.035119763924849;0.8333267348062761;0.805072409650435;-0.021848476489133614;-0.021107432542424625;1.0349862596180102;9.999937557674102;0.8335083615648792;-0.0059939989285889535;-0.005994000546974137;0.8053193506334457;-0.0057909969350788395;0.8053396529696771
73.434875;1.0351196652921908;0.8333268387218891;0.8050725664824997;-0.021848476522577213;-0.021107432487098555;1.0349863236255372;9.999936918153228;0.8335083261449335;-0.005993998955341756;-0.005994000527892925;0.8053195031201639;-0.00579099691815321;0.8053397158547282
73.444875;1.0351195602174599;0.8333269392041274;0.8050727197630022;-0.021848476557675963;-0.021107432432754442;1.0349863937542503;9.999936276966825;0.8335082892167262;-0.005993998982270617;-0.005994000509768597;0.8053196582917677;-0.005790996904559736;0.8053397795534591
73.454875;1.035119448891455;0.8333270361024271;0.8050728691633038;-0.02184847659451878;-0.02110743237970793;1.0349864694942315;9.999935636043723;0.8335082513946814;-0.005993999009332269;-0.005994000492655012;0.805319816121031;-0.005790996894096636;0.8053398435040784
73.464875;1.035119331510609;0.8333271293478559;0.8050730144746774;-0.02184847663319339;-0.021107432328243622;1.0349865504094176;9.999934994963466;0.8335082132767981;-0.005993999036503629;-0.005994000476635912;0.805319976562128;-0.005790996886574837;0.8053399071786692
73.474875;1.0351192083247074;0.8333272189256187;0.8050731555614249;-0.021848476673776904;-0.02110743227859812;1.0349866361216042;9.999934351282326;0.8335081753902858;-0.0059939990637637615;-0.005994000461829693;0.805320139474931;-0.005790996881804212;0.8053399701035984
73.484875;1.0351190797081042;0.833327304819633;0.8050732922602886;-0.021848476716311307;-0.02110743223095862;1.0349867263599732;9.999933701320916;0.8335081381975895;-0.005993999091074066;-0.005994000448355213;0.8053203046056934;-0.0057909968795929094;0.805340031881548
73.494875;1.035118946177523;0.8333273869672208;0.8050734243449531;-0.02184847676080611;-0.021107432185458578;1.0349868210387694;9.999933041029276;0.8335081021123565;-0.0059939991183767605;-0.005994000436304336;0.8053204716107725;-0.00579099687976822;0.805340092159954
73.504875;1.035118808366451;0.8333274652735738;0.8050735515624207;-0.02184847680725568;-0.02110743214216979;1.0349869202371036;9.99993236646165;0.833508067475371;-0.005993999145628839;-0.005994000425729642;0.80532064013436;-0.005790996882194934;0.805340150604338
73.514875;1.0351186669474144;0.8333275396588087;0.8050736736258698;-0.021848476855651142;-0.021107432101101515;1.0349870240797168;9.999931673524545;0.8335080345371425;-0.005993999172835857;-0.005994000416633042;0.8053208099170659;-0.005790996886788536;0.8053402069475251
73.524875;1.0351185225569441;0.8333276100541087;0.8050737902019264;-0.021848476905984338;-0.021107432062212283;1.0349871326523117;9.999930957445915;0.8335080034739726;-0.005993999200034161;-0.005994000408971496;0.8053209808524465;-0.0057909968935157576;0.8053402610319362
73.534875;1.0351183757941587;0.8333276763349289;0.8050739009238513;-0.021848476958236666;-0.021107432025436156;1.0349872460020464;9.999930212899892;0.8335079744078709;-0.005993999227254709;-0.005994000402693036;0.8053211529214421;-0.005790996902357075;0.8053403127836538
73.544875;1.0351182272682478;0.8333277382823966;0.8050740053710247;-0.021848477012359976;-0.021107431990713417;1.0349873641537253;9.99992943488619;0.8335079473835658;-0.005993999254509889;-0.005994000397759003;0.8053213260486696;-0.005790996913242823;0.8053403622036226
73.554875;1.035118077685904;0.8333277956294577;0.8050741030435563;-0.021848477068271494;-0.021107431958002257;1.0349874870513593;9.999928619359572;0.8335079222977976;-0.005993999281789016;-0.005994000394123694;0.8053214999982572;-0.005790996926021048;0.8053404093883203
73.564875;1.0351179279017795;0.8333278481404908;0.805074193407408;-0.02184847712586988;-0.021107431927277744;1.03498761444039;9.999927762691273;0.833507898851289;-0.005993999309054085;-0.005994000391718848;0.8053216743647562;-0.005790996940483547;0.8053404544994127
73.574875;1.0351177788081543;0.8333278956894277;0.8050742760010831;-0.02184847718506035;-0.021107431898534403;1.034987745834393;9.999926860921729;0.8335078765901544;-0.005993999336238296;-0.005994000390467918;0.8053218486157586;-0.005790996956410616;0.8053404976916109
73.584875;1.0351176311408923;0.8333279382998324;0.8050743504937421;-0.02184847724577015;-0.021107431871775682;1.0349878806001314;9.999925910094497;0.8335078550147149;-0.005993999363249639;-0.005994000390293324;0.805322022135566;-0.0057909969735969145;0.8053405390627766
73.594875;1.035117485370556;0.8333279760833529;0.8050744166475002;-0.021848477307946614;-0.021107431846998755;1.0349880180349282;9.999924906881803;0.8335078336599576;-0.00599399938998846;-0.0059940003910982035;0.8053221942755143;-0.005790996991861126;0.8053405786533407
73.604875;1.0351173417376998;0.8333280091365238;0.8050744742801299;-0.021848477371550525;-0.021107431824204055;1.0349881573705104;9.999923848648008;0.8335078120731064;-0.005993999416374462;-0.005994000392748732;0.8053223644069508;-0.005790997011051988;0.8053406164622414
73.614875;1.035117200355574;0.8333280375085472;0.8050745232690332;-0.021848477436547446;-0.021107431803408287;1.0349882977277927;9.999922733377604;0.8335077897374672;-0.005993999442368611;-0.005994000395092258;0.8053225319381757;-0.005790997031051624;0.8053406524435752
73.624875;1.0351170612376535;0.8333280612136474;0.8050745635441937;-0.021848477502891428;-0.02110743178463255;1.0349884380979741;9.9999215596071;0.8335077660644928;-0.0059939994679789775;-0.005994000398005307;0.8053226962915775;-0.005790997051770243;0.8053406865075976
73.634875;1.0351169242275295;0.8333280802502562;0.8050745950731887;-0.021848477570515626;-0.02110743176788259;1.0349885774379504;9.999920325972585;0.833507740465247;-0.005993999493246659;-0.005994000401420845;0.8053228568831751;-0.005790997073139839;0.8053407185583291
73.644875;1.0351167889928727;0.8333280946672612;0.8050746178401864;-0.02184847763933784;-0.021107431753144675;1.0349887148356163;9.999919030979921;0.8335077124257646;-0.005993999518224804;-0.005994000405308821;0.8053230131522268;-0.0057909970951212815;0.8053407485496259
73.654875;1.0351166551560467;0.8333281046014703;0.8050746317922716;-0.02184847770926428;-0.02110743174039736;1.0349888495982442;9.99991767363929;0.8335076815158032;-0.005993999542965208;-0.005994000409638242;0.8053231646117899;-0.005790997117711045;0.8053407764916718
73.664875;1.035116522402609;0.8333281102158883;0.8050746368296158;-0.021848477780184828;-0.021107431729628687;1.0349889812347526;9.999916253670833;0.8335076473005555;-0.005993999567509059;-0.005994000414360147;0.8053233108273906;-0.005790997140932063;0.8053408023799066
73.674875;1.0351163904921357;0.8333281116656812;0.805074632896496;-0.021848477851979187;-0.02110743172084633;1.034989109433161;9.999914770727495;0.8335076092862753;-0.005993999591885473;-0.0059940004194151434;0.8053234513847036;-0.0057909971648262585;0.805340826126263
73.684875;1.0351162592189431;0.8333281091488415;0.8050746200590256;-0.021848477924543284;-0.021107431714076818;1.0349892340599849;9.99991322425127;0.8335075669956535;-0.005993999616118006;-0.005994000424739309;0.8053235859621896;-0.005790997189458903;0.805340847553165
73.694875;1.035116128328907;0.8333281029307875;0.8050745984771526;-0.02184847799780257;-0.021107431709359695;1.0349893550907852;9.999911614622164;0.8335075200356137;-0.005993999640214565;-0.005994000430266304;0.8053237143956232;-0.0057909972149178795;0.8053408664052069
73.704875;1.035115997455639;0.8333280932951929;0.8050745683367747;-0.021848478071684687;-0.0211074317067361;1.0349894724618542;9.999909944697611;0.8335074681003612;-0.0059939996641443045;-0.00599400043594308;0.8053238366382892;-0.005790997241297411;0.8053408823794206
73.714875;1.035115866142282;0.8333280804927696;0.8050745298356816;-0.021848478146085586;-0.02110743170623655;1.034989586002316;9.999908220300131;0.8335074109978723;-0.005993999687832774;-0.005994000441747354;0.8053239527359415;-0.005790997268684016;0.8053408952199702
73.724875;1.0351157339025896;0.8333280647794152;0.8050744832127756;-0.02184847822087628;-0.021107431707877787;1.034989695527978;9.999906448726291;0.8335073486617937;-0.005993999711183438;-0.00599400044769147;0.8053240628489694;-0.005790997297158797;0.8053409048002643
73.734875;1.0351156002297384;0.8333280465224069;0.8050744287422604;-0.021848478295936394;-0.02110743171166325;1.0349898009426668;9.999904636847594;0.833507281080299;-0.005993999734103413;-0.005994000453814841;0.8053241672303915;-0.005790997326787272;0.8053409111046288
