time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
73.744875;1.0351154645659841;0.8333280262406437;0.8050743666934045;-0.02184847837116074;-0.02110743171758056;1.0349899022194238;9.999902790468354;0.8335072082176372;-0.005993999756508505;-0.0059940004601593475;0.8053242661726073;-0.00579099735758738;0.8053409141429523
73.754875;1.0351153263460355;0.8333280045410392;0.8050742973462296;-0.021848478446427132;-0.02110743172560414;1.0349899993498;9.999900914112523;0.833507130029039;-0.005993999778318684;-0.00599400046674439;0.8053243599739601;-0.0057909973895210855;0.805340913906347
73.764875;1.03511518510806;0.833327982026093;0.8050742210442643;-0.02184847852156694;-0.02110743173571134;1.034990092374388;9.999899010949392;0.8335070465426232;-0.005993999799460051;-0.005994000473568391;0.8053244489170874;-0.0057909974225222585;0.8053409104371131
73.774875;1.0351150405789833;0.8333279591932672;0.8050741381672271;-0.021848478596360566;-0.02110743174789115;1.0349901814518576;9.99989708350304;0.8335069578866364;-0.005993999819869963;-0.005994000480616308;0.8053245332689286;-0.0057909974565256445;0.8053409038862491
73.784875;1.0351148927009506;0.8333279363568534;0.8050740490575593;-0.021848478670543306;-0.021107431762131663;1.0349902668788173;9.99989513404081;0.83350686424126;-0.005993999839513886;-0.005994000487854867;0.805324613310119;-0.005790997491476138;0.8053408944127545
73.794875;1.0351147415935447;0.8333279136681387;0.8050739539953446;-0.02184847874381511;-0.02110743177841458;1.0349903490229253;9.999893164072585;0.833506765821976;-0.005993999858402851;-0.005994000495240129;0.8053246893379397;-0.005790997527324792;0.8053408820787413
73.804875;1.0351145875038086;0.8333278911804872;0.8050738532096811;-0.021848478815849788;-0.021107431796717663;1.0349904281809439;9.999891174676705;0.833506662922609;-0.00599399987657887;-0.005994000502749242;0.8053247616150142;-0.005790997564036776;0.8053408669200202
73.814875;1.0351144307994598;0.8333278688593861;0.8050737469069992;-0.02184847888630007;-0.02110743181701317;1.0349905045007288;9.999889167638687;0.833506555935938;-0.005993999894088534;-0.0059940005104024896;0.8053248303029082;-0.00579099760161775;0.80534084906306
73.824875;1.0351142719375752;0.8333278465556498;0.8050736353048858;-0.021848478954815263;-0.021107431839281557;1.0349905780251611;9.99988714577791;0.8335064453072478;-0.005993999910974429;-0.0059940005182474625;0.8053248954096681;-0.005790997640125075;0.8053408287722996
73.834875;1.035114111374538;0.8333278239923032;0.8050735186571848;-0.021848479021065986;-0.021107431863529057;1.0349906487281497;9.999885112936234;0.83350633145267;-0.005993999927263782;-0.005994000526325689;0.8053249567863374;-0.005790997679650923;0.8053408064644165
73.844875;1.0351139495388815;0.8333278008081763;0.8050733972535935;-0.021848479084752896;-0.0211074318897895;1.0349907165507837;9.999883074225103;0.8335062147041311;-0.005993999942959974;-0.0059940005346497205;0.8053250142102957;-0.005790997720296164;0.8053407826262966
73.854875;1.0351137868982523;0.8333277766670543;0.8050732713675062;-0.02184847914559814;-0.021107431918114213;1.0349907814796575;9.999881035760989;0.8335060953536316;-0.005993999958053295;-0.0059940005431988455;0.8053250674875788;-0.0057909977621511954;0.8053407576465398
73.864875;1.0351136239860241;0.833327751351849;0.8050731411914381;-0.02184847920332957;-0.02110743194854767;1.0349908435530148;9.999879003941174;0.8335059738005444;-0.005993999972521447;-0.005994000551929979;0.8053251164507506;-0.005790997805297519;0.8053407317389523
73.874875;1.0351134613713284;0.833327724776438;0.8050730068335847;-0.021848479257689436;-0.0211074319810995;1.034990902826098;9.999876984687496;0.8335058506653338;-0.005993999986316386;-0.005994000560789234;0.8053251608706281;-0.005790997849812826;0.8053407050265231
73.884875;1.035113299672313;0.8333276969359066;0.8050728683926796;-0.021848479308483475;-0.02110743201573298;1.0349909594133968;9.999874982623423;0.8335057267583001;-0.005993999999363604;-0.00599400056971431;0.8053252004346396;-0.005790997895756816;0.8053406776552536
73.894875;1.0351131395785682;0.8333276678595547;0.8050727260454672;-0.021848479355612675;-0.02110743205238042;1.0349910134883968;9.999873000791885;0.8335056029594683;-0.005994000011574995;-0.005994000578634085;0.8053252348491465;-0.005790997943162954;0.805340649802734
73.904875;1.0351129817793157;0.8333276376168557;0.8050725800505553;-0.021848479399043948;-0.021107432090975816;1.0349910651562682;9.99987104151299;0.8335054801101441;-0.005994000022866522;-0.005994000587482576;0.8053252639297103;-0.005790997992051045;0.8053406216402249
73.914875;1.0351128268365835;0.833327606358206;0.8050724306768658;-0.021848479438758322;-0.021107432131470098;1.0349911143645387;9.999869107594508;0.8335053589566571;-0.005994000033157973;-0.00599400059623441;0.8053252875547974;-0.005790998042442007;0.8053405933182469
73.924875;1.0351126751482096;0.8333275743324982;0.8050722781638945;-0.02184847947471553;-0.021107432173813136;1.0349911609065154;9.999867202856466;0.8335052401370358;-0.005994000042339423;-0.005994000604925349;0.805325305566751;-0.005790998094367296;0.8053405649180481
73.934875;1.0351125270559463;0.8333275418469379;0.8050721227455182;-0.021848479506841646;-0.021107432217942087;1.03499120440649;9.999865332011002;0.8335051241854997;-0.005994000050254497;-0.005994000613624748;0.805325317766114;-0.005790998147870688;0.8053405364030438
73.944875;1.035112382951456;0.833327509179324;0.8050719646547335;-0.02184847953504847;-0.021107432263810698;1.034991244305376;9.999863500292992;0.8335050115396837;-0.0059940000567446795;-0.005994000622409134;0.8053253239697901;-0.005790998203000991;0.8053405076530432
73.954875;1.035112243228089;0.833327476528633;0.8050718040743948;-0.021848479559258862;-0.02110743231142071;1.0349912799254033;9.999861713166943;0.8335049025571014;-0.005994000061709403;-0.005994000631376087;0.8053253240127659;-0.005790998259803758;0.8053404785209909
73.964875;1.0351121081895376;0.8333274440545226;0.8050716411128109;-0.02184847957940019;-0.021107432360808115;1.0349913105985216;9.99985997650349;0.8335047975552756;-0.005994000065119989;-0.005994000640652012;0.8053253177049714;-0.005790998318315797;0.8053404488280752
73.974875;1.0351119780538625;0.8333274119145172;0.8050714758406624;-0.021848479595393665;-0.021107432412003958;1.0349913358198737;9.999858297022106;0.833504696833235;-0.005994000066994386;-0.005994000650370611;0.8053253048378487;-0.005790998378553663;0.8053404183411876
73.984875;1.0351118529661838;0.8333273802491181;0.8050713083175371;-0.021848479607174693;-0.021107432465016545;1.0349913553652135;9.999856682372526;0.8335046006374085;-0.005994000067383189;-0.005994000660656178;0.805325285209644;-0.005790998440496768;0.8053403867968277
73.994875;1.0351117329508668;0.8333273491516311;0.8050711385832799;-0.021848479614719973;-0.0211074325198457;1.0349913693011645;9.999855140794631;0.8335045091165952;-0.005994000066378885;-0.005994000671634004;0.8053252586127368;-0.005790998504087314;0.8053403539201979
74.004875;1.035111617865613;0.8333273186315046;0.8050709666812552;-0.021848479618045865;-0.02110743257650347;1.0349913778952649;9.999853680568325;0.8335044222922712;-0.005994000064118081;-0.005994000683449701;0.8053252248654903;-0.005790998569251516;0.8053403194068374
74.014875;1.0351115074022033;0.8333272886197612;0.8050707927204569;-0.021848479617183652;-0.02110743263503047;1.0349913814910727;9.999852309266371;0.8335043400491644;-0.005994000060758721;-0.005994000696266074;0.8053251838983939;-0.0057909986359067096;0.8053402829350005
74.024875;1.0351114011222768;0.8333272590291217;0.8050706169131744;-0.021848479612161284;-0.02110743269550051;1.0349913804258584;9.999851033244259;0.8335042621818576;-0.005994000056438937;-0.0059940007102436774;0.8053251357872324;-0.005790998703932874;0.8053402441911798
74.034875;1.0351112985261408;0.8333272297900768;0.8050704395654187;-0.021848479602997083;-0.021107432757988077;1.0349913750494129;9.999849857976956;0.8335041884854378;-0.005994000051250919;-0.005994000725532133;0.8053250807251515;-0.005790998773152;0.8053402028427761
74.044875;1.0351111991728101;0.8333272008559957;0.805070261031922;-0.021848479589702683;-0.021107432822530667;1.0349913657853538;9.999848788988851;0.8335041188280883;-0.005994000045257246;-0.005994000742280087;0.8053250190137026;-0.005790998843355183;0.8053401585290645
74.054875;1.035111102786903;0.8333271722159343;0.8050700816797782;-0.021848479572302893;-0.021107432889143154;1.0349913531075985;9.99984783226783;0.8335040531681819;-0.005994000038532506;-0.00599400076064869;0.8053249510848282;-0.005790998914341873;0.8053401109357817
74.064875;1.0351110092600115;0.8333271439188441;0.8050699019008231;-0.021848479550850026;-0.021107432957854087;1.034991337460845;9.999846993549825;0.8335039915066134;-0.005994000031199913;-0.005994000780806103;0.8053248774765758;-0.005790998985928732;0.8053400598878225
74.074875;1.0351109185665741;0.8333271160914185;0.8050697221248342;-0.021848479525406563;-0.021107433028701068;1.0349913192121607;9.999846277276667;0.8335039338290401;-0.005994000023437077;-0.00599400080291425;0.8053247987638564;-0.005790999057936193;0.8053400053685127
74.084875;1.0351108306676693;0.8333270889104182;0.8050695428114699;-0.021848479496014983;-0.021107433101687736;1.0349912986229115;9.999845686055897;0.8335038801071859;-0.005994000015449395;-0.005994000827125711;0.8053247155183404;-0.005790999130177517;0.8053399474382943
74.094875;1.0351107454684252;0.8333270625319606;0.805069364466617;-0.02184847946268452;-0.02110743317675887;1.0349912758818918;9.999845220860806;0.8335038303027056;-0.005994000007443233;-0.005994000853574763;0.8053246283032306;-0.005790999202458486;0.8053398861411465
74.104875;1.0351106628233429;0.8333270370416149;0.805069187637908;-0.021848479425399327;-0.021107433253822437;1.034991251191411;9.999844882080975;0.8335037843343073;-0.005993999999598715;-0.005994000882368612;0.8053245376899175;-0.005790999274577762;0.8053398215006841
74.114875;1.0351105825221687;0.8333270124593929;0.8050690128384849;-0.021848479384135394;-0.021107433332781454;1.0349912247836504;9.999844670520334;0.8335037420798587;-0.005993999992040336;-0.0059940009136032965;0.8053244442709688;-0.00579099934632421;0.8053397535839844
74.124875;1.0351105043049769;0.8333269887796608;0.8050688404627536;-0.02184847933886681;-0.021107433413535284;1.0349911968997496;9.99984458750186;0.833503703385992;-0.005993999984844414;-0.005994000947374378;0.8053243486219556;-0.005790999417487243;0.8053396825744924
74.134875;1.035110427938363;0.8333269660176035;0.8050686707678429;-0.021848479289553913;-0.02110743349595034;1.0349911678061305;9.99984463450925;0.8335036680115077;-0.005993999978072233;-0.005994000983747326;0.8053242512486208;-0.005790999487886027;0.8053396088211956
74.144875;1.0351103532240744;0.833326944250064;0.8050685039481594;-0.021848479236143803;-0.021107433579825714;1.0349911377737577;9.99984481259612;0.8335036355813902;-0.005993999971782319;-0.005994001022723693;0.8053241525821425;-0.0057909995573857875;0.8053395328160616
74.154875;1.0351102799274332;0.8333269236681135;0.8050683402410068;-0.021848479178602255;-0.021107433664887626;1.0349911070268238;9.999845121623189;0.8335036056253479;-0.005993999966022502;-0.005994001064242131;0.805324052995217;-0.005790999625877221;0.8053394551120917
74.164875;1.0351102077653531;0.8333269045927777;0.8050681799574944;-0.021848479116940985;-0.021107433750818822;1.034991075762278;9.99984556008151;0.8335035776550648;-0.005993999960827542;-0.005994001108197111;0.8053239528014174;-0.005790999693257012;0.8053393762801455
74.174875;1.0351101364481339;0.8333268873621014;0.8050680234524492;-0.021848479051213083;-0.02110743383728613;1.0349910442127437;9.999846125788498;0.8335035512270702;-0.005993999956234295;-0.005994001154449144;0.8053238522875031;-0.00579099975944237;0.8053392969445597
74.184875;1.0351100656638903;0.8333268721787438;0.8050678710814974;-0.02184847898149568;-0.02110743392395135;1.0349910126675959;9.99984681641347;0.8335035259346004;-0.005993999952296007;-0.005994001202823166;0.8053237517955544;-0.005790999824377528;0.8053392178008242
74.194875;1.0351099950692564;0.8333268590695267;0.8050677231315396;-0.021848478907884602;-0.021107434010489614;1.034990981456793;9.999847629049063;0.8335035013309187;-0.0059939999490754466;-0.005994001253113207;0.8053236517458616;-0.005790999888002994;0.8053391395559271
74.204875;1.0351099243810749;0.8333268479252414;0.8050675797921504;-0.02184847883050207;-0.021107434096613274;1.0349909509305433;9.999848559505592;0.8335034769042334;-0.005993999946625774;-0.0059940013051037735;0.8053235525694362;-0.005790999950225837;0.8053390629128891
74.214875;1.035109853453161;0.833326838530019;0.8050674412138941;-0.021848478749506326;-0.02110743418208203;1.0349909214238668;9.999849602091214;0.8335034521368376;-0.0059939999449691505;-0.0059940013585875395;0.8053234546523322;-0.00579100001091597;0.8053389886288751
74.224875;1.035109782279032;0.8333268305963123;0.8050673075460887;-0.02184847866509457;-0.021107434266697818;1.0349908932284864;9.999850749485018;0.8335034265397707;-0.005993999944082191;-0.0059940014133752426;0.8053233583175586;-0.00579100006991188;0.8053389175009988
74.234875;1.0351097110110117;0.8333268238325693;0.8050671789455802;-0.021848478577496295;-0.02110743435028536;1.0349908666184195;9.999851992644103;0.833503399643654;-0.0059939999438992034;-0.0059940014693059965;0.8053232638031962;-0.00579100012702834;0.8053388503013572
74.244875;1.0351096399612902;0.8333268179789214;0.8050670556277726;-0.021848478486970878;-0.02110743443267567;1.0349908418814195;9.999853321882249;0.8335033710529942;-0.005993999944326977;-0.005994001526241467;0.8053231712568063;-0.005791000182077423;0.8053387877554339
74.254875;1.0351095695338437;0.8333268127850091;0.8050669378694291;-0.02184847839382386;-0.021107434513721386;1.0349908193061226;9.999854728523877;0.8335033405669212;-0.005993999945262433;-0.005994001584046467;0.8053230807749335;-0.005791000234890315;0.8053387305299463
74.264875;1.035109500155292;0.8333268079826252;0.8050668259118373;-0.021848478298427315;-0.02110743459332783;1.034990799143854;9.999856205306154;0.8335033082233265;-0.005993999946597879;-0.005994001642574428;0.8053229924557541;-0.005791000285308586;0.805338679229711
74.274875;1.0351094322252523;0.8333268032569606;0.805066719903831;-0.0218484782012198;-0.02110743467145603;1.034990781583303;9.999857746415598;0.8335032742179134;-0.005993999948210832;-0.005994001701654512;0.8053229064133518;-0.005791000333163695;0.8053386343955486
74.284875;1.0351093660774913;0.8333267982315838;0.8050666199714397;-0.0218484781026827;-0.021107434748099584;1.034990766793963;9.99985934837019;0.8335032388143224;-0.005993999949972143;-0.005994001761077242;0.8053228227353947;-0.005791000378293446;0.8053385964875829
74.294875;1.0351093019857258;0.8333267925315393;0.8050665263083954;-0.02184847800331405;-0.021107434823267865;1.0349907550162392;9.999861010086775;0.8335032023073621;-0.005993999951771008;-0.005994001820587287;0.8053227414390368;-0.005791000420581323;0.805338565894601
74.304875;1.0351092402177167;0.833326785870454;0.8050664391581933;-0.021848477903608898;-0.02110743489697797;1.0349907466126578;9.999862731255758;0.8335031649869837;-0.005993999953524133;-0.005994001879901195;0.805322662483177;-0.0057910004599708706;0.8053385429214341
74.314875;1.0351091810992035;0.8333267780548181;0.8050663587460066;-0.021848477804024005;-0.021107434969246112;1.0349907420476414;9.999864511082684;0.8335031270863622;-0.005993999955178726;-0.005994001938756738;0.8053225858270365;-0.005791000496451345;0.8053385277365581
74.324875;1.0351091250334674;0.8333267689521744;0.8050662852879981;-0.021848477704934435;-0.021107435040090702;1.0349907417825157;9.99986634844786;0.8335030887505617;-0.005993999956717764;-0.005994001996953178;0.805322511521801;-0.005791000530032976;0.8053385203597385
74.334875;1.0351090724655745;0.8333267584982377;0.8050662190441192;-0.02184847760663358;-0.02110743510954911;1.0349907461540306;9.999868242154557;0.833503050039305;-0.0059939999581471925;-0.005994002054345849;0.8053224397942436;-0.005791000560723163;0.8053385206881944
74.344875;1.0351090238387113;0.8333267467083295;0.8050661603114151;-0.021848477509373316;-0.021107435177686297;1.0349907553781947;9.999870190826359;0.8335030109483528;-0.005993999959470386;-0.005994002110825085;0.8053223710582339;-0.005791000588521732;0.8053385285411448
74.354875;1.035108979554676;0.8333267336514404;0.8050661093582298;-0.021848477413375485;-0.021107435244580083;1.0349907696332679;9.999872193286144;0.833502971441429;-0.005993999960681879;-0.005994002166306893;0.8053223058615067;-0.005791000613432497;0.8053385437072197
74.364875;1.0351089399481337;0.8333267194153482;0.8050660663663248;-0.021848477318802812;-0.02110743531029587;1.034990789056823;9.999874249011222;0.8335029314834029;-0.005993999961797708;-0.005994002220719407;0.8053222448096591;-0.005791000635458406;0.8053385659160143
74.374875;1.0351089053089966;0.8333267041128338;0.805066031432585;-0.02184847722575308;-0.021107435374879115;1.0349908136883077;9.999876357572244;0.8335028910686338;-0.005993999962896295;-0.005994002273991482;0.805322188499866;-0.005791000654584867;0.8053385947651578
74.384875;1.0351088759380314;0.8333266878996592;0.8050660046146345;-0.021848477134283877;-0.021107435438365792;1.0349908434898059;9.99987851779553;0.8335028502256578;-0.00599399996412428;-0.005994002326060586;0.8053221374823863;-0.005791000670781925;0.8053386297231798
74.394875;1.035108852186096;0.8333266709587303;0.8050659859289623;-0.021848477044403826;-0.02110743550079325;1.034990878440604;9.999880728019734;0.8335028089467776;-0.005993999965673015;-0.005994002376881191;0.8053220922312634;-0.005791000684023191;0.8053386701842136
74.404875;1.035108834426765;0.8333266534810693;0.8050659753068669;-0.02184847695603988;-0.021107435562211847;1.0349909186217847;9.999882987089237;0.8335027670981368;-0.0059939999677616;-0.0059940024264239725;0.8053220531313008;-0.005791000694305361;0.8053387154865703
74.414875;1.0351088229906755;0.8333266356662967;0.8050659726133508;-0.021848476869050875;-0.02110743562269085;1.0349909642276531;9.999885295072426;0.8335027244254398;-0.005993999970616212;-0.005994002474672494;0.8053220205097897;-0.0057910007016519025;0.8053387649062073
74.424875;1.0351088181212917;0.8333266177351059;0.8050659777219328;-0.021848476783269666;-0.021107435682308863;1.0349910154916222;9.999887653533978;0.8335026806280497;-0.005993999974437324;-0.0059940025216081915;0.8053219946604646;-0.005791000706096772;0.8053388177018547
74.434875;1.0351088199146112;0.8333265999405925;0.8050659905741282;-0.021848476698514602;-0.021107435741141944;1.034991072598163;9.999890065473874;0.8335026354256306;-0.005993999979392387;-0.005994002567195521;0.8053219758181287;-0.00579100070767258;0.8053388732177207
74.444875;1.0351088282568948;0.8333265825407712;0.8050660112016045;-0.021848476614591737;-0.02110743579925929;1.0349911356457895;9.999892534464957;0.833502588593057;-0.005993999985637211;-0.0059940026113889;0.8053219641542255;-0.005791000706413067;0.8053389309615329
74.454875;1.0351088428553084;0.8333265657277135;0.8050660397182011;-0.02184847653132404;-0.021107435856724237;1.0349912046404117;9.999895062991012;0.8335025399484798;-0.005993999993324092;-0.005994002654141419;0.8053219598500193;-0.005791000702358746;0.8053389906123211
74.464875;1.0351088633388519;0.8333265495918784;0.8050660763019678;-0.021848476448584828;-0.021107435913600668;1.034991279479391;9.999897651058134;0.8335024893393601;-0.005994000002590047;-0.005994002695399487;0.8053219631780653;-0.005791000695574987;0.8053390519481075
74.474875;1.035108889303486;0.8333265341684722;0.8050661211818606;-0.02184847636631518;-0.021107435969963357;1.0349913599201763;9.999900295753616;0.8335024367001912;-0.005994000013551089;-0.005994002735108752;0.8053219745008374;-0.00579100068618267;0.8053391147361013
74.484875;1.0351089202827743;0.8333265195022622;0.8050661746288463;-0.021848476284524958;-0.021107436025899633;1.034991445583536;9.999902991870258;0.8335023821426759;-0.005994000026304508;-0.005994002773232131;0.8053219942149767;-0.005791000674363894;0.8053391786967955
74.494875;1.0351089557484423;0.833326505646788;0.8050662369412482;-0.02184847620327744;-0.02110743608150143;1.0349915360246236;9.999905733364685;0.8335023259867531;-0.005994000040919089;-0.005994002809741811;0.8053220226896544;-0.005791000660332459;0.8053392435469372
74.504875;1.0351089951448935;0.8333264925920375;0.80506630841657;-0.021848476122680757;-0.02110743613686857;1.034991630790283;9.99990851477148;0.8335022686981253;-0.005994000057414322;-0.005994002844595913;0.805322060192279;-0.005791000644306771;0.8053393090281409
74.514875;1.0351090378948162;0.833326480229715;0.8050663893173853;-0.021848476042893826;-0.021107436192115317;1.0349917294087756;9.999911331728832;0.8335022107269281;-0.0059940000757594935;-0.005994002877740049;0.805322106857959;-0.005791000626500839;0.8053393749156694
74.524875;1.035109083381884;0.8333264684213435;0.8050664798339743;-0.02184847596410695;-0.021107436247359192;1.0349918313697164;9.999914180530817;0.8335021523464896;-0.005994000095905772;-0.00599400290911483;0.8053221627377417;-0.005791000607130237;0.8053394410371649
74.534875;1.0351091309697609;0.833326457069742;0.805066580036613;-0.02184847588649379;-0.021107436302699192;1.0349919361428916;9.99991705776309;0.8335020936687867;-0.005994000117806024;-0.005994002938646799;0.8053222278291224;-0.005791000586425948;0.8053395072826973
74.544875;1.0351091800929697;0.833326446116584;0.8050666898362882;-0.02184847581018516;-0.021107436358191005;1.034992043215904;9.999919960657364;0.8335020347944321;-0.0059940001413856525;-0.0059940029662466695;0.8053223020640434;-0.005791000564624672;0.8053395736108543
74.554875;1.0351092302888238;0.8333264355139709;0.8050668090022445;-0.02184847573527232;-0.02110743641384108;1.0349921521024137;9.999922887293108;0.8335019758779395;-0.005994000166519302;-0.005994002991819916;0.8053223853181787;-0.005791000541947945;0.8053396400635437
74.564875;1.0351092810652671;0.8333264252352086;0.8050669372442921;-0.021848475661814984;-0.02110743646963256;1.034992262317554;9.999925836263595;0.8335019170769004;-0.005994000193066299;-0.005994003015275971;0.805322477400028;-0.0057910005186038;0.8053397067529533
74.574875;1.0351093317532087;0.8333264153089647;0.8050670742580095;-0.02184847558984456;-0.021107436525547824;1.0349923733659383;9.999928805929967;0.8335018585104186;-0.00599400022091266;-0.005994003036540002;0.8053225779929857;-0.005791000494786471;0.8053397738116079
74.584875;1.0351093815155952;0.8333264058229641;0.805067219650459;-0.021848475519351353;-0.021107436581582432;1.0349924848066585;9.999931793488646;0.8335018002592365;-0.005994000249960243;-0.005994003055561016;0.8053226866416464;-0.0057910004706704715;0.8053398413789561
74.594875;1.0351094294955019;0.833326396908478;0.8050673728719346;-0.021848475450269963;-0.021107436637763873;1.0349925963708855;9.999934795156442;0.8335017423765184;-0.0059940002800983345;-0.005994003072314573;0.8053228028054049;-0.005791000446423052;0.805339909650011
74.604875;1.0351094749635485;0.8333263886964223;0.8050675332838457;-0.021848475382497415;-0.021107436694152996;1.0349927080177697;9.999937807272785;0.8335016849016375;-0.005994000311213632;-0.005994003086807091;0.8053229258983511;-0.005791000422213363;0.8053399788933228
74.614875;1.035109517358996;0.8333263812232842;0.8050677002593347;-0.021848475315924775;-0.021107436750831373;1.0349928198946916;9.999940826341394;0.8335016278519157;-0.0059940003432206335;-0.005994003099060406;0.8053230552912126;-0.0057910003982089816;0.8053400493691633
74.624875;1.035109556235511;0.8333263743854409;0.8050678732117224;-0.021848475250436865;-0.021107436807895404;1.0349929322211822;9.99994384841481;0.8335015711743998;-0.005994000376065481;-0.005994003109091965;0.8053231903312317;-0.005791000374580308;0.8053401212147469
74.634875;1.0351095911874706;0.8333263680076677;0.8050680515812629;-0.021848475185890195;-0.021107436865445053;1.0349930451862714;9.999946869455803;0.8335015147237347;-0.005994000409697362;-0.0059940031169333965;0.8053233303839863;-0.005791000351496439;0.8053401944164987
74.644875;1.0351096218049394;0.8333263619591348;0.8050682348100969;-0.021848475122112083;-0.02110743692356973;1.0349931589968833;9.99994988640267;0.8335014583299023;-0.00599400044404427;-0.005994003122650594;0.8053234748400192;-0.005791000329101445;0.8053402688739583
74.654875;1.0351096476742234;0.8333263562376078;0.8050684223333938;-0.0218484750589288;-0.021107436982352405;1.0349932740075465;9.99995289779303;0.8335014018717709;-0.005994000479023588;-0.00599400312632719;0.8053236230951014;-0.00579100030750195;0.8053403444719356
74.664875;1.0351096683987344;0.8333263509710104;0.805068613588558;-0.02184847499619993;-0.021107437041869116;1.034993390756937;9.999955903593749;0.8335013452690053;-0.0059940005145600805;-0.005994003128042322;0.8053237745488327;-0.005791000286784633;0.8053404211116566
74.674875;1.0351096836113662;0.8333263463531619;0.805068807988777;-0.02184847493383578;-0.021107437102171774;1.0349935098914742;9.99995890491777;0.8335012884633363;-0.005994000550586304;-0.00599400312785114;0.8053239286259154;-0.0057910002670509666;0.805340498676718
74.684875;1.035109693040289;0.8333263425935045;0.8050690048888135;-0.02184847487178427;-0.02110743716328663;1.034993632051645;9.999961903811124;0.8335012314133169;-0.005994000587046019;-0.005994003125761914;0.8053240848013821;-0.005791000248426854;0.8053405769746036
74.694875;1.0351096966286748;0.8333263399140111;0.8050692036296588;-0.021848474810003158;-0.02110743722523224;1.0349937577844195;9.999964902635055;0.8335011740398629;-0.005994000623896304;-0.005994003121739528;0.805324242608381;-0.005791000231028059;0.8053406557484931
74.704875;1.0351096945777856;0.8333263385565093;0.8050694036103819;-0.02184847474844491;-0.021107437288035658;1.034993887507903;9.999967903729052;0.8335011161728123;-0.0059940006610917935;-0.005994003115740329;0.8053244016480076;-0.005791000214927954;0.8053407347529425
74.714875;1.035109687276557;0.833326338760734;0.8050696042701677;-0.021848474687055888;-0.021107437351731276;1.034994021532202;9.99997091001855;0.833501057571188;-0.0059940006985760306;-0.005994003107740695;0.80532456162325;-0.005791000200153175;0.8053408138189422
74.724875;1.0351096752052098;0.8333263407295678;0.8050698050213512;-0.021848474625775074;-0.021107437416344604;1.0349941601010206;9.999973925423777;0.8335009979662761;-0.005994000736298936;-0.005994003097749119;0.805324722353821;-0.005791000186680257;0.8053408928711259
74.734875;1.0351096588883935;0.8333263446147994;0.8050700052440196;-0.02184847456454183;-0.02110743748188644;1.034994303407943;9.999976954183207;0.833500937064378;-0.005994000774236323;-0.0059940030858132215;0.805324883749782;-0.005791000174428167;0.805340971879309
74.744875;1.0351096388884908;0.8333263505056041;0.8050702043073018;-0.021848474503336608;-0.021107437548361578;1.0349944516043459;9.999980000027751;0.8335008745504771;-0.005994000812386969;-0.0059940030720050394;0.8053250457999233;-0.005791000163272315;0.8053410507948626
74.754875;1.0351096157625754;0.8333263583986823;0.8050704015469278;-0.021848474442213238;-0.021107437615772738;1.034994604792248;9.99998306607073;0.8335008101362722;-0.005994000850758425;-0.0059940030563899425;0.8053252085769753;-0.005791000153073756;0.8053411295541473
74.764875;1.0351095900090974;0.8333263681593649;0.8050705962536007;-0.021848474381276236;-0.02110743768411764;1.0349947630087126;9.999986154998684;0.8335007436020615;-0.005994000889360636;-0.005994003039026508;0.8053253722120025;-0.005791000143690546;0.8053412081259649
74.774875;1.035109562087314;0.8333263795142078;0.8050707877057368;-0.021848474320653056;-0.021107437753388414;1.0349949262304368;9.999989268925791;0.8335006747969818;-0.005994000928200201;-0.0059940030200017775;0.8053255368565696;-0.005791000134985086;0.8053412865214112
74.784875;1.0351095324434987;0.8333263921179974;0.8050709751984344;-0.021848474260496433;-0.021107437823567603;1.0349950943302255;9.999992409247023;0.8335006036419448;-0.005994000967267377;-0.005994002999445353;0.805325702645992;-0.005791000126844817;0.8053413647539824
74.794875;1.035109501495923;0.8333264056378576;0.8050711580542947;-0.021848474200981353;-0.02110743789460528;1.0349952669900877;9.99999557705015;0.8335005301534718;-0.005994001006529541;-0.005994002977494694;0.805325869678014;-0.005791000119178083;0.8053414428153072
74.804875;1.0351094696727543;0.8333264197526509;0.8050713356238961;-0.021848474142289222;-0.02110743796639262;1.0349954436908255;9.99999877328111;0.8335004544482404;-0.0059940010459353784;-0.005994002954259822;0.8053260380371632;-0.005791000111885455;0.8053415206844325
74.814875;1.035109437495712;0.8333264340788105;0.805071507312807;-0.021848474084603275;-0.02110743803877219;1.0349956238123492;10.000001997721455;0.8335003767162346;-0.005994001085418276;-0.005994002929830109;0.8053262078053063;-0.005791000104851419;0.8053415983215393
74.824875;1.0351094055733938;0.8333264481163478;0.8050716726713423;-0.021848474028110184;-0.021107438111576806;1.0349958067397333;10.000005247682372;0.8335002971997764;-0.005994001124904723;-0.005994002904298093;0.8053263790158773;-0.005791000097951465;0.8053416756586318
74.834875;1.0351093745127968;0.8333264612804203;0.805071831443685;-0.02184847397298441;-0.021107438184656845;1.0349959918553908;10.000008517748377;0.8335002162059373;-0.0059940011643314665;-0.005994002877760318;0.8053265516394942;-0.005791000091055341;0.8053417526089983
74.844875;1.0351093448961388;0.833326473000686;0.8050719834834641;-0.021848473919367874;-0.021107438257889168;1.0349961784757697;10.000011800349897;0.8335001341526159;-0.005994001203656118;-0.005994002850296641;0.8053267256390596;-0.005791000084036166;0.8053418290430938
74.854875;1.0351093173285892;0.8333264827811883;0.8050721286507166;-0.021848473867375637;-0.021107438331172675;1.0349963658982744;10.000015086285012;0.8335000516080747;-0.00599400124285318;-0.005994002821958576;0.8053269009866598;-0.005791000076785765;0.8053419047538504
74.864875;1.0351092924555418;0.8333264901739024;0.805072266822037;-0.021848473817110695;-0.021107438404416118;1.0349965535377268;10.000018365273297;0.8334999692603278;-0.0059940012818941015;-0.005994002792780386;0.8053270776128801;-0.0057910000692196;0.8053419794965013
74.874875;1.0351092709719647;0.8333264947637514;0.8050723979770664;-0.021848473768669746;-0.021107438477530358;1.0349967409517828;10.00002162714125;0.8334998878335813;-0.0059940013207335045;-0.005994002762796999;0.8053272553994516;-0.005791000061257052;0.8053420530471282
74.884875;1.0351092536362045;0.8333264961968943;0.805072522233309;-0.02184847372216411;-0.02110743855041917;1.0349969277414508;10.000024863016518;0.833499807987896;-0.005994001359330598;-0.005994002732047133;0.8053274342261763;-0.005791000052783372;0.8053421251947619
74.894875;1.0351092411961036;0.8333264941776635;0.8050726397803111;-0.02184847367773262;-0.02110743862296792;1.0349971135336535;10.000028065426086;0.8334997302168174;-0.005994001397678602;-0.005994002700557331;0.805327613986093;-0.0057910000436269815;0.8053421957129141
74.904875;1.0351092342916626;0.8333264884570775;0.8050727508081422;-0.02184847363550025;-0.021107438695048764;1.0349972980772972;10.000031227814832;0.8334996548095563;-0.005994001435801128;-0.0059940026683232474;0.8053277945821233;-0.005791000033578984;0.8053422643662979
74.914875;1.0351092334596461;0.8333264788805791;0.8050728554983531;-0.021848473595524383;-0.021107438766536046;1.0349974813124574;10.00003434454752;0.8334995818821302;-0.00599400147372364;-0.005994002635312339;0.8053279759596893;-0.005791000022441001;0.80534233095052
74.924875;1.035109239175112;0.8333264654636356;0.8050729540271577;-0.021848473557785134;-0.0211074388373051;1.0349976633749565;10.000037411089169;0.8334995114101196;-0.0059940015114563535;-0.0059940026014960015;0.8053281581488569;-0.005791000010069155;0.8053423953455133
74.934875;1.0351092518546081;0.8333264484310314;0.8050730465723683;-0.0218484735222112;-0.021107438907202996;1.034997844560965;10.000040423394768;0.8334994432608359;-0.005994001548996345;-0.005994002566880658;0.805328341257532;-0.005790999996393024;0.8053424575698558
74.944875;1.0351092718691663;0.8333264281950153;0.8050731333531574;-0.021848473488721622;-0.021107438976012593;1.034998025266212;10.000043376703339;0.8334993772642497;-0.005994001586314051;-0.005994002531503949;0.805328525426495;-0.005790999981404988;0.8053425178159684
74.954875;1.035109299611622;0.833326405273197;0.8050732146356582;-0.02184847345726005;-0.021107439043447754;1.0349982058993545;10.000046265230475;0.8334993133060461;-0.005994001623329683;-0.0059940024954148385;0.8053287108031237;-0.005790999965135712;0.8053425764147129
74.964875;1.0351093355533274;0.8333263801750717;0.8050732906839405;-0.02184847342779808;-0.021107439109176312;1.0349983867689305;10.000049083298956;0.8334992513801553;-0.005994001659923412;-0.00599400245867068;0.8053288974956567;-0.005790999947632736;0.8053426337464763
74.974875;1.0351093801968265;0.833326353324204;0.8050733617367507;-0.021848473400315677;-0.021107439172844234;1.034998568016887;10.000051826346986;0.8334991915696156;-0.005994001695962321;-0.005994002421343597;0.8053290854727002;-0.005790999928947816;0.8053426902034055
74.984875;1.03510943397506;0.8333263250389384;0.8050734279834667;-0.02184847337477031;-0.02110743923410295;1.0349987496388402;10.000054490469383;0.8334991339891945;-0.005994001731304949;-0.0059940023835095505;0.8053292745026356;-0.005790999909131758;0.8053427462075993
74.994875;1.0351094972053223;0.8333262955156915;0.8050734894982878;-0.021848473351069504;-0.021107439292640216;1.034998931532956;10.000057070944028;0.8334990787686343;-0.005994001765798229;-0.005994002345214164;0.8053294641928086;-0.0057909998882348926;0.8053428021971396
75.004875;1.0351095700697435;0.8333262648322584;0.8050735462221819;-0.021848473329078293;-0.021107439348200037;1.034999113532171;10.000059561093513;0.8334990260655101;-0.0059940017992905605;-0.005994002306460681;0.8053296540889103;-0.0057909998663132935;0.8053428585991406
75.014875;1.0351096525924848;0.8333262330136558;0.8050735980188827;-0.02184847330865602;-0.021107439400584023;1.0349992953837421;10.000061952732072;0.8334989760032228;-0.005994001831646043;-0.005994002267250796;0.8053298437292654;-0.005790999843432282;0.8053429158358992
75.024875;1.0351097446731126;0.8333262000746393;0.8050736447097409;-0.021848473289674174;-0.021107439449632497;1.0349994766729054;10.000064237939975;0.833498928566878;-0.005994001862740717;-0.005994002227624703;0.8053300325840047;-0.0057909998196669634;0.805342974294639
75.034875;1.0351098461433885;0.8333261660032258;0.8050736860502895;-0.021848473272002858;-0.021107439495208605;1.0349996568160882;10.000066410530666;0.8334988836104418;-0.005994001892450606;-0.005994002187651869;0.805330219986961;-0.005790999795107108;0.8053430342440937
75.044875;1.0351099567948008;0.8333261307330122;0.8050737217364106;-0.021848473255492083;-0.021107439537212207;1.0349998352224712;10.00006846619488;0.8334988410049232;-0.005994001920649303;-0.005994002147394577;0.805330405177201;-0.0057909997698583696;0.8053430957799405
75.054875;1.0351100764228132;0.8333260940942601;0.8050737514951966;-0.02184847323995629;-0.021107439575587594;1.0350000114910656;10.000070401751382;0.8334988007749007;-0.005994001947216619;-0.00599400210689354;0.8053305874062809;-0.005790999744033629;0.8053431588392749
75.064875;1.0351102048591727;0.8333260557926856;0.805073775157634;-0.021848473225158472;-0.021107439610290168;1.0350001854769773;10.00007221466231;0.833498763086349;-0.005994001972052225;-0.0059940020661858875;0.8053307660029864;-0.00579099971774292;0.8053432232651355
75.074875;1.0351103419177694;0.8333260154770745;0.8050737926610761;-0.02184847321080123;-0.021107439641255756;1.0350003572355584;10.000073903215066;0.8334987281421642;-0.005994001995083368;-0.005994002025325217;0.8053309403537552;-0.005790999691091346;0.8053432888606268
75.084875;1.035110487337325;0.8333259728000779;0.8050738040678814;-0.021848473196541793;-0.021107439668413032;1.0350005269040308;10.000075466850946;0.8334986961227276;-0.005994002016249855;-0.0059940019843975866;0.8053311098623245;-0.005790999664178493;0.8053433553887611
75.094875;1.0351106408070507;0.8333259273864306;0.8050738095906054;-0.021848473182037687;-0.02110743969171156;1.0350006945791668;10.000076906095693;0.8334986671874098;-0.0059940020354804615;-0.005994001943530339;0.8053312739577935;-0.005790999637087475;0.8053434225571919
75.104875;1.035110801997223;0.8333258787788101;0.8050738095581023;-0.021848473167002083;-0.02110743971113677;1.0350008602643588;10.000078222080111;0.8334986414732437;-0.005994002052693564;-0.005994001902868069;0.8053314321479195;-0.005790999609867133;0.8053434900576047
75.114875;1.035110970550735;0.833325826435435;0.8050738043582636;-0.02184847315124281;-0.021107439726729006;1.0350010238596228;10.0000794163875;0.8334986191041801;-0.005994002067811394;-0.0059940018625283895;0.8053315840863748;-0.005790999582520704;0.8053435576419482
75.124875;1.0351111460716664;0.8333257697759759;0.8050737944128172;-0.0218484731346761;-0.021107439738599774;1.0350011851014806;10.000080491445077;0.8334986002395148;-0.005994002080770769;-0.0059940018225820655;0.8053317295939612;-0.005790999555016202;0.805343625141169
75.134875;1.0351113281201607;0.8333257082697518;0.8050737801757236;-0.021848473117304843;-0.021107439746908332;1.035001343485989;10.000081450783874;0.8334985851028264;-0.005994002091546958;-0.005994001783061864;0.8053318685894983;-0.005790999527310499;0.8053436924012511
75.144875;1.0351115162126552;0.8333256414999064;0.80507376209997;-0.021848473099166578;-0.02110743975181723;1.0350014982925153;10.00008229901714;0.8334985739525852;-0.005994002100176457;-0.005994001743970411;0.8053320010149766;-0.005790999499358028;0.8053437592052957
75.154875;1.03511170978895;0.8333255691247237;0.8050737405524079;-0.021848473080296155;-0.02110743975346743;1.0350016487193803;10.000083041540359;0.8334985670238934;-0.005994002106742171;-0.005994001705288453;0.8053321268437604;-0.005790999471107859;0.8053438252590057
75.164875;1.03511190817185;0.8333254908388202;0.8050737157393516;-0.021848473060730275;-0.021107439751979838;1.0350017940285223;10.00008368401298;0.8334985644881794;-0.0059940021113335075;-0.005994001666997803;0.8053322461094304;-0.00579099944250471;0.8053438902453541
75.174875;1.035112110604312;0.8333254064278982;0.8050736877269281;-0.021848473040528806;-0.02110743974746976;1.0350019336126421;10.000084232382118;0.8334985664647435;-0.005994002114014692;-0.005994001629089239;0.8053323588783996;-0.005790999413483337;0.8053439538553974
75.184875;1.0351123163160945;0.833325315791106;0.8050736565314316;-0.02184847301978726;-0.02110743974004621;1.0350020669805793;10.00008469351492;0.833498573033899;-0.005994002114819704;-0.005994001591540098;0.8053324651908695;-0.005790999383960192;0.8053440157338037
75.194875;1.0351125245653334;0.8333252188723187;0.8050736221899949;-0.02184847299864324;-0.02110743972979188;1.0350021936812686;10.000085075441373;0.8334985842132457;-0.005994002113776388;-0.005994001554307569;0.8053325650205122;-0.005790999353846033;0.8053440754027144
75.204875;1.0351127346570566;0.8333251156388802;0.8050735848253774;-0.021848472977270685;-0.021107439716751636;1.0350023131946926;10.000085386719967;0.8334985999561115;-0.005994002110931066;-0.005994001517359718;0.8053326582639684;-0.0057909993230766755;0.8053441322721646
75.214875;1.0351129459172737;0.8333250061458664;0.805073544672206;-0.02184847295585857;-0.02110743970094358;1.035002424854928;10.000085635660898;0.8334986201340038;-0.005994002106345016;-0.005994001480699359;0.8053327447278996;-0.005790999291631968;0.80534418576289
75.224875;1.0351131576684056;0.8333248905703873;0.8050735019784949;-0.021848472934608947;-0.021107439682387964;1.0350025278324264;10.00008583024421;0.8334986444498682;-0.005994002100083153;-0.005994001444344448;0.8053328241040103;-0.005790999259525548;0.8053442354077688
75.234875;1.0351133692401318;0.8333247691351716;0.8050734569090289;-0.02184847291376151;-0.02110743966112732;1.035002621167205;10.000085978258438;0.8334986724101837;-0.0059940020922368735;-0.005994001408294012;0.8053328960012817;-0.00579099922678895;0.8053442808216317
75.244875;1.0351135799691824;0.8333246419722639;0.8050734095661009;-0.02184847289359136;-0.021107439637215914;1.0350027039051146;10.00008608695675;0.8334987033974314;-0.005994002082957778;-0.0059940013725258735;0.8053329600444621;-0.005790999193483297;0.8053443216344602
75.254875;1.0351137891837967;0.8333245091032077;0.8050733600555702;-0.021848472874369508;-0.02110743961070762;1.035002775311597;10.00008616299606;0.8334987367274413;-0.0059940020724379706;-0.005994001337021113;0.805333015923576;-0.005790999159713753;0.8053443575081483
75.264875;1.035113996184041;0.8333243705719517;0.8050733085435976;-0.02184847285634096;-0.021107439581660337;1.0350028349843878;10.000086213230642;0.8334987716780863;-0.005994002060857225;-0.005994001301776892;0.8053330633578275;-0.005790999125608425;0.8053443882153674
75.274875;1.0351142002254332;0.8333242265257954;0.8050732552694659;-0.021848472839734415;-0.02110743955012965;1.035002882790019;10.000086245431893;0.8334988075231635;-0.005994002048351674;-0.005994001266803782;0.8053331020329044;-0.005790999091288922;0.8053444136858091
75.284875;1.0351144005424442;0.8333240771609599;0.8050732005353033;-0.021848472824771564;-0.021107439516155613;1.0350029187283118;10.000086268242207;0.8334988435530749;-0.005994002034997051;-0.00599400123213788;0.8053331315309156;-0.005790999056862969;0.8053444339888775
75.294875;1.0351145964040258;0.8333239226747561;0.805073144705981;-0.02184847281166959;-0.02110743947976998;1.0350029428390306;10.000086290225427;0.8334988791024519;-0.0059940020208086855;-0.005994001197856929;0.8053331513041517;-0.005790999022428111;0.8053444493037586
75.304875;1.0351147871719324;0.833323763291188;0.8050730881366118;-0.02184847280064414;-0.021107439441004742;1.0350029551745352;10.000086318636388;0.8334989136224634;-0.005994002005770379;-0.005994001164057866;0.8053331607588949;-0.005790998988078826;0.8053444598994616
75.314875;1.0351149723267812;0.8333235992839717;0.8050730310821662;-0.021848472791903897;-0.02110743939988349;1.0350029558003437;10.00008635942448;0.8334989467550574;-0.00599400198985736;-0.0059940011308213074;0.8053331593839677;-0.005790998953914642;0.8053444661043344
75.324875;1.0351151514282186;0.8333234309830305;0.8050729737399365;-0.021848472785642576;-0.021107439356418345;1.0350029448440414;10.000086417966907;0.8334989783184494;-0.005994001973032766;-0.005994001098227229;0.8053331468028795;-0.005790998920042274;0.8053444682658017
75.334875;1.0351153240717554;0.8333232588043983;0.8050729163454724;-0.021848472782047972;-0.02110743931062066;1.0350029225795998;10.000086498699392;0.8334990081819119;-0.005994001955241205;-0.005994001066395386;0.8053331227406931;-0.005790998886566239;0.8053444667407901
75.344875;1.0351154899180537;0.8333230832464316;0.8050728591999221;-0.021848472781307898;-0.021107439262526288;1.0350028894045042;10.00008660413557;0.8334990361347883;-0.0059940019364163166;-0.00599400103547605;0.8053330870062204;-0.0057909988535649794;0.8053444619363672
75.354875;1.0351156487532736;0.833322904801964;0.8050728026485328;-0.021848472783584434;-0.021107439212237865;1.0350028457114246;10.000086734839208;0.8334990618725137;-0.005994001916503654;-0.005994001005606039;0.8053330395373983;-0.005790998821070275;0.8053444543512179
75.364875;1.0351158004801833;0.8333227238808701;0.8050727470395833;-0.02184847278898818;-0.021107439159939474;1.0350027918101499;10.000086890241015;0.833499085076968;-0.00599400189548575;-0.005994000976891999;0.8053329804353063;-0.005790998789071438;0.8053444445792668
75.374875;1.035115945050924;0.8333225408170856;0.8050726926736432;-0.02184847279758946;-0.02110743910585476;1.0350027279000957;10.00008706905874;0.8334991054833604;-0.005994001873381624;-0.005994000949420209;0.8053329099280303;-0.005790998757530849;0.8053444332827672
75.384875;1.0351160824152619;0.8333223558869032;0.8050726397295958;-0.021848472809435488;-0.02110743905019927;1.0350026540664183;10.000087269111868;0.8334991228902232;-0.005994001850219886;-0.005994000923254973;0.8053328282981158;-0.005790998726391373;0.8053444211285203
75.394875;1.0351162124670057;0.8333221693014047;0.8050725881639018;-0.021848472824547733;-0.021107438993173123;1.0350025703950154;10.000087487424368;0.8334991371469654;-0.005994001825998032;-0.0059940008984243655;0.8053327358367555;-0.005790998695591203;0.8053444087095155
75.404875;1.0351163350281631;0.8333219812432431;0.8050725376934171;-0.02184847284293433;-0.021107438934982268;1.035002477121966;10.000087720646441;0.8334991481521373;-0.005994001800643489;-0.005994000874916191;0.8053326328415397;-0.005790998665101917;0.80534439653893
75.414875;1.0351164499147754;0.8333217919393511;0.8050724879262581;-0.02184847286462735;-0.02110743887586618;1.0350023746494814;10.000087965080974;0.8334991558520735;-0.0059940017740200075;-0.0059940008526863315;0.8053325196201424;-0.005790998634962865;0.8053443851083002
75.424875;1.0351165569739644;0.8333216016603757;0.8050724385084829;-0.021848472889702375;-0.021107438816108347;1.0350022635263907;10.000088216520036;0.8334991602477849;-0.005994001745978388;-0.005994000831675156;0.8053323964932197;-0.005790998605283076;0.8053443748886103
75.434875;1.0351166560427865;0.8333214106377457;0.8050723891655941;-0.02184847291826183;-0.021107438756013588;1.0350021444724287;10.00008847075375;0.8334991613916403;-0.00599400171639866;-0.005994000811824395;0.8053322638324651;-0.005790998576218932;0.8053443662532952
75.444875;1.0351167468814504;0.8333212190206909;0.8050723396735864;-0.021848472950401307;-0.02110743869587385;1.0350020183464612;10.000088724511773;0.8334991593164551;-0.005994001685208865;-0.005994000793076605;0.8053321221196771;-0.005790998547939609;0.805344359408989
75.454875;1.0351168291256514;0.8333210269068319;0.8050722898333041;-0.0218484729861782;-0.021107438635946517;1.0350018860679684;10.000088975357128;0.8334991539540516;-0.0059940016523959035;-0.005994000775365128;0.8053319719465775;-0.005790998520588518;0.8053443544045423
75.464875;1.035116902315044;0.8333208343584297;0.8050722394601815;-0.021848473025596924;-0.021107438576447913;1.0350017485805802;10.000089220540522;0.8334991451443438;-0.005994001618008562;-0.005994000758607516;0.8053318139427766;-0.005790998494272932;0.805344351225884
75.474875;1.0351169659665147;0.8333206414075569;0.8050721883943553;-0.02184847306861872;-0.02110743851756172;1.0350016068660077;10.000089456590668;0.8334991327113509;-0.00599400158213842;-0.005994000742692117;0.8053316487478113;-0.005790998469092714;0.805344349897569
75.484875;1.0351170195754118;0.833320448105215;0.8050721365586742;-0.021848473115187544;-0.021107438459468268;1.03500146195975;10.0000896796418;0.8334991165231991;-0.00599400154487898;-0.005994000727475965;0.8053314770568908;-0.005790998445162931;0.8053443505236156
75.494875;1.035117062598199;0.8333202545473286;0.8050720840111505;-0.021848473165250067;-0.02110743840237655;1.0350013149042252;10.00008988553124;0.8334990965229288;-0.005994001506295884;-0.005994000712811826;0.8053312996198344;-0.005790998422599292;0.8053443532982433
75.504875;1.0351170945409243;0.8333200608064438;0.8050720309103098;-0.021848473218756655;-0.021107438346516124;1.0350011666572216;10.000090070232272;0.8334990727347918;-0.005994001466434577;-0.005994000698573614;0.8053311171835896;-0.005790998401493583;0.8053443584935837
75.514875;1.0351171150311518;0.833319866840907;0.805071977429731;-0.021848473275653917;-0.021107438292104975;1.0350010180647302;10.000090230836562;0.8334990452018023;-0.005994001425345263;-0.005994000684663042;0.8053309304700403;-0.005790998381915839;0.8053443663802766
