time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
75.524875;1.0351171237620083;0.8333196724791623;0.8050719237003678;-0.021848473335882534;-0.02110743823934048;1.035000869886338;10.000090366234469;0.8334990138883699;-0.0059940013830881945;-0.005994000671002971;0.8053307401846199;-0.005790998363934809;0.8053443771287402
75.534875;1.0351171204229108;0.8333194774562673;0.8050718697873045;-0.021848473399377427;-0.021107438188387114;1.0350007227724995;10.000090476967806;0.8334989786756585;-0.005994001339715133;-0.005994000657523332;0.8053305470367624;-0.005790998347622225;0.8053443907596025
75.544875;1.0351171046925216;0.8333192814316065;0.8050718156871073;-0.02184847346605901;-0.02110743813933267;1.035000577222597;10.000090564352938;0.8334989394739145;-0.005994001295258508;-0.0059940006441661685;0.8053303517599546;-0.005790998333033262;0.8053444071312753
75.554875;1.0351170762987056;0.83331908397954;0.8050717613815782;-0.021848473535820694;-0.021107438092158978;1.0350004335900467;10.000090629600404;0.8334988963328253;-0.005994001249750379;-0.005994000630907455;0.8053301550628846;-0.005790998320191062;0.8053444259760824
75.564875;1.0351170351354122;0.8333188845833241;0.8050717069372493;-0.02184847360852504;-0.021107438046759956;1.0350002921448376;10.00009067399264;0.8334988494716382;-0.0059940012032440775;-0.00599400061774618;0.8053299575592483;-0.0057909983091020715;0.8053444469769531
75.574875;1.0351169813524064;0.8333186826807013;0.8050716525403595;-0.02184847368400932;-0.021107438002982676;1.0350001531661441;10.000090700068057;0.8334987992354647;-0.005994001155808052;-0.005994000604668069;0.8053297597892942;-0.0057909982997865475;0.8053444698039136
75.584875;1.0351169153485276;0.8333184777739323;0.8050715984327594;-0.021848473762092986;-0.021107437960657945;1.0350000169778795;10.00009071215497;0.8334987460077221;-0.005994001107511224;-0.005994000591637719;0.805329562269804;-0.005790998292291745;0.8053444941090171
75.594875;1.0351168376824607;0.8333182695162951;0.805071544845977;-0.021848473842575863;-0.021107437919604864;1.0349998838838914;10.00009071547551;0.8334986901545997;-0.005994001058420438;-0.005994000578612965;0.8053293654823799;-0.005790998286683515;0.8053445195287748
75.604875;1.035116748959808;0.8333180577177456;0.8050714919707439;-0.02184847392523384;-0.021107437879622326;1.034999754065888;10.000090715064703;0.8334986320297755;-0.0059940010086008255;-0.005994000565554447;0.8053291698591695;-0.005790998283031565;0.8053445456930176
75.614875;1.0351166497580404;0.8333178423281977;0.8050714399187583;-0.021848474009826663;-0.021107437840498806;1.0349996275404043;10.000090715662225;0.8334985719570364;-0.005994000958119658;-0.005994000552436669;0.8053289758406176;-0.005790998281404599;0.8053445722369755
75.624875;1.0351165406211311;0.8333176234540166;0.80507138870351;-0.021848474096110192;-0.021107437802046162;1.0349995041973117;10.00009072229921;0.8334985101543004;-0.005994000907066066;-0.005994000539263089;0.8053287839445591;-0.005790998281875079;0.8053445987920318
75.634875;1.0351164221024878;0.8333174013975422;0.8050713382665081;-0.021848474183834322;-0.02110743776412333;1.034999383879566;10.000090740563294;0.8334984467024619;-0.0059940008555708964;-0.005994000526064404;0.8053285947297849;-0.0057909982845189;0.8053446249526732
75.644875;1.0351162947927295;0.8333171766614358;0.8050712885117947;-0.021848474272724246;-0.021107437726633187;1.0349992665212069;10.000090776104793;0.8334983816346596;-0.005994000803789211;-0.005994000512872003;0.8053284087172834;-0.005790998289404733;0.805344650304791
75.654875;1.035116159284063;0.8333169498899519;0.805071239326604;-0.02184847436247668;-0.02110743768950945;1.034999152305822;10.000090833724384;0.8334983150580398;-0.0059940007518521415;-0.005994000499699211;0.8053282264002521;-0.005790998296576031;0.8053446745319086
75.664875;1.0351160160923671;0.8333167217944303;0.8050711905779535;-0.021848474452782922;-0.021107437652693104;1.0349990416996058;10.000090916990638;0.8334982472142054;-0.00599400069984656;-0.005994000486553396;0.8053280482906078;-0.0057909983060328634;0.8053446974953784
75.674875;1.0351158655845827;0.8333164930786742;0.8050711420808081;-0.02184847454334315;-0.021107437616102277;1.0349989353498177;10.0000910292065;0.8334981785119496;-0.00599400064784118;-0.005994000473463503;0.8053278749219861;-0.005790998317728854;0.8053447192343017
75.684875;1.0351157079670388;0.83331626435881;0.8050710935808436;-0.02184847463386763;-0.02110743757963058;1.034998833963863;10.00009117460835;0.8334981095696531;-0.005994000595912402;-0.005994000460501884;0.8053277068093456;-0.005790998331585129;0.8053447399115408
75.694875;1.0351155433914694;0.8333160361415898;0.8050710448209762;-0.021848474724095002;-0.021107437543179203;1.0349987382088928;10.000091358258551;0.8334980411877179;-0.005994000544151151;-0.005994000447782468;0.8053275443668682;-0.00579099834749986;0.805344759730538
75.704875;1.035115372064732;0.8333158088632047;0.8050709956208203;-0.02184847481382109;-0.02110743750669222;1.0349986486267728;10.000091584934223;0.8334979742207936;-0.005994000492666804;-0.005994000435432895;0.8053273878388438;-0.005790998365343435;0.8053447788378115
75.714875;1.0351151942169428;0.833315582900729;0.8050709458339457;-0.021848474902908643;-0.021107437470171467;1.034998565580469;10.000091858113095;0.8334979094791314;-0.005994000441582255;-0.005994000423566901;0.8053272372779169;-0.005790998384957725;0.8053447972521984
75.724875;1.035115010037133;0.8333153585854545;0.8050708952641306;-0.021848474991271568;-0.02110743743365574;1.0349984892191493;10.000092179832935;0.8334978477045087;-0.005994000391026926;-0.005994000412271521;0.8053270925158164;-0.005790998406166719;0.8053448148679071
75.734875;1.0351148196744928;0.8333151362676713;0.805070843688397;-0.021848475078845256;-0.02110743739717282;1.0349984194669497;10.000092551160138;0.8334977895517803;-0.0059940003411379835;-0.005994000401605296;0.8053269531666791;-0.005790998428783108;0.8053448315204141
75.744875;1.0351146232009498;0.8333149163193071;0.8050707909367235;-0.021848475165559402;-0.021107437360709462;1.034998356118401;10.00009297234512;0.8334977355755039;-0.00599400029204912;-0.005994000391615021;0.8053268187209638;-0.005790998452617192;0.8053448470632093
75.754875;1.0351144205212426;0.8333146990510034;0.805070736884649;-0.021848475251324332;-0.021107437324228515;1.034998298958607;10.000093442398276;0.8334976862172929;-0.005994000243863738;-0.005994000382358091;0.8053266886348086;-0.005790998477498797;0.8053448613993707
75.764875;1.0351142113663176;0.8333144846863577;0.805070681362383;-0.02184847533602838;-0.021107437287702677;1.0349982477205595;10.000093958697251;0.8334976417763795;-0.005994000196630368;-0.00599400037390345;0.8053265623801497;-0.005790998503295529;0.8053448744491722
75.774875;1.0351139953907533;0.8333142733839355;0.805070624123013;-0.021848475419543715;-0.021107437251116305;1.0349982020076702;10.000094517445577;0.8334976024178881;-0.005994000150327842;-0.005994000366312587;0.8053264394994074;-0.0057909985299221724;0.8053448861120279
75.784875;1.035113772291069;0.8333140652205816;0.8050705649131863;-0.021848475501737095;-0.021107437214433537;1.0349981613748982;10.000095114652208;0.8334975682401803;-0.005994000104869075;-0.005994000359614178;0.8053263196089953;-0.005790998557351707;0.8053448962747848
75.794875;1.035113541908322;0.8333138601806642;0.805070503573532;-0.021848475582482332;-0.021107437177577952;1.034998125450264;10.00009574647283;0.8334975393413221;-0.0059940000601340125;-0.005994000353793547;0.8053262023271492;-0.00579099858562061;0.8053449048290072
75.804875;1.0351133042690666;0.8333136581593045;0.8050704401324076;-0.021848475661681816;-0.021107437140448354;1.034998093934028;10.000096408694747;0.8334975158366115;-0.005994000016015309;-0.005994000348815145;0.8053260872004158;-0.005790998614812768;0.8053449116540532
75.814875;1.0351130595317521;0.8333134589670693;0.8050703748617363;-0.02184847573928213;-0.021107437102943015;1.0349980665161442;10.000097096124376;0.8334974978369243;-0.005993999972441794;-0.005994000344650196;0.8053259736857411;-0.005790998645029139;0.8053449166071297
75.824875;1.0351128078924963;0.8333132624101316;0.8050703082244537;-0.021848475815253433;-0.02110743706497151;1.034998042845492;10.000097802456073;0.8334974854136064;-0.005993999929370927;-0.005994000341273278;0.8053258611931605;-0.005790998676367165;0.8053449195646372
75.834875;1.035112549515405;0.8333130683830464;0.8050702407211114;-0.021848475889557097;-0.021107437026465354;1.0349980225965338;10.000098520542439;0.8334974785710947;-0.005993999886767018;-0.005994000338648893;0.8053257491703617;-0.005790998708910247;0.8053449204605428
75.844875;1.0351122845209857;0.8333128768412462;0.805070172756111;-0.02184847596214247;-0.021107436987386922;1.0349980055348669;10.000099242891965;0.8334974772674505;-0.005993999844586321;-0.005994000336736722;0.8053256371905645;-0.005790998742709453;0.8053449192735899
75.854875;1.0351120130397877;0.8333126877446125;0.8050701045966916;-0.02184847603296135;-0.021107436947716815;1.0349979914761387;10.000099962217707;0.8334974814545989;-0.00599399980278763;-0.005994000335503187;0.8053255249583072;-0.00579099877777149;0.8053449160249905
75.864875;1.0351117352675734;0.8333125010762149;0.8050700363878832;-0.021848476101979264;-0.021107436907417867;1.0349979802098235;10.000100671512332;0.8334974910614212;-0.005993999761354352;-0.005994000334931948;0.8053254122115001;-0.005790998814076395;0.8053449108225107
75.874875;1.0351114514467241;0.8333123168672916;0.8050699681913315;-0.02184847616917942;-0.021107436866415204;1.0349979715190984;10.000101363530568;0.8334975059693449;-0.005993999720294109;-0.005994000335037607;0.8053252986586047;-0.005790998851600851;0.8053449039084776
75.884875;1.035111161819864;0.8333121351862836;0.8050699000252839;-0.021848476234562073;-0.02110743682462274;1.034997965238849;10.000102030447675;0.8334975260289278;-0.00599399967962055;-0.005994000335863907;0.8053251840430844;-0.00579099889032238;0.8053448956828206
75.894875;1.0351108666259947;0.8333119561313971;0.805069831882012;-0.02184847629814945;-0.021107436781982493;1.0349979612450722;10.000102664128754;0.8334975510580077;-0.0059939996393408934;-0.0059940003374632;0.8053250682365373;-0.005790998930222607;0.8053448867005212
75.904875;1.0351105661026265;0.8333117798624997;0.8050697637674247;-0.021848476359994585;-0.021107436738479257;1.0349979594513514;10.000103256605447;0.8334975808381697;-0.005993999599448336;-0.00599400033988855;0.8053249512768588;-0.005790998971295719;0.8053448776317739
75.914875;1.0351102604705824;0.8333116066246977;0.8050696957809185;-0.021848476420171365;-0.02110743669415045;1.03499795984108;10.000103800646936;0.8334976151299323;-0.005993999559912032;-0.005994000343208266;0.805324833364803;-0.005790999013549779;0.8053448691698557
75.924875;1.0351099499718768;0.8333114366752697;0.8050696281682259;-0.02184847647873798;-0.02110743664909117;1.034997962419753;10.000104290515125;0.8334976536443341;-0.005993999520675879;-0.005994000347518079;0.8053247148229504;-0.005790999057002037;0.8053448619501357
75.934875;1.0351096349496312;0.8333112701909176;0.8050695613033679;-0.021848476535709604;-0.02110743660341401;1.034997967134778;10.000104722470157;0.833497695990506;-0.005993999481676634;-0.005994000352924904;0.8053245960523397;-0.005790999101672965;0.8053448565377597
75.944875;1.0351093158535225;0.8333111072943931;0.8050694956259447;-0.021848476591075076;-0.02110743655719442;1.0349979738946915;10.000105094655543;0.8334977416575754;-0.005993999442863816;-0.0059940003595137775;0.8053244775177473;-0.005790999147587611;0.8053448534169105
75.954875;1.03510899320278;0.8333109481176362;0.805069431601915;-0.021848476644841387;-0.021107436510462676;1.0349979826420226;10.00010540650768;0.8334977900313809;-0.005993999404206447;-0.005994000367334211;0.8053243597229809;-0.005790999194775282;0.8053448529350139
75.964875;1.0351086675767884;0.833310792771281;0.8050693697341964;-0.021848476697059867;-0.02110743646322077;1.0349979933568303;10.000105658128001;0.8334978404548858;-0.0059939993656945795;-0.0059940003764102886;0.8053242431665045;-0.005790999243256342;0.8053448552639724
75.974875;1.0351083395612177;0.833310641280386;0.805069310567969;-0.021848476747820623;-0.02110743641544734;1.0349980059917119;10.00010585022332;0.8334978923244798;-0.005993999327342501;-0.005994000386760969;0.8053241283166475;-0.005790999293044682;0.8053448603996609
75.984875;1.0351080096697765;0.8333104935882304;0.8050692546530965;-0.021848476797245858;-0.02110743636711032;1.0349980204476086;10.00010598457817;0.8334979451682303;-0.005993999289187213;-0.005994000398423418;0.8053240156200773;-0.005790999344167768;0.8053448681742533
75.994875;1.0351076783352846;0.8333103496345766;0.8050692025069505;-0.0218484768454897;-0.021107436318201257;1.0349980365779559;10.000106063978949;0.8334979986869689;-0.005993999251275643;-0.005994000411467322;0.8053239055226341;-0.0057909993966694905;0.8053448783261079
76.004875;1.0351073459571394;0.8333102094392433;0.8050691546129904;-0.021848476892723203;-0.021107436268749002;1.0349980541514128;10.000106091366717;0.8334980527682923;-0.005993999213661512;-0.00599400042599421;0.8053237984918628;-0.005790999450595047;0.8053448906249422
76.014875;1.0351070129548672;0.8333100731241899;0.8050691114312539;-0.02184847693910467;-0.021107436218789202;1.0349980728582797;10.000106069580816;0.8334981074634767;-0.0059939991764249795;-0.0059940004421266645;0.8053236950254835;-0.005790999505971926;0.8053449049575189
76.024875;1.0351066797680282;0.8333099408485269;0.8050690734038396;-0.021848476984749954;-0.021107436168341723;1.0349980923905895;10.000106002173657;0.8334981629104321;-0.005993999139684895;-0.00599400045999769;0.80532359560941;-0.005790999562793176;0.8053449213331791
76.034875;1.035106346806075;0.8333098126960947;0.8050690409285295;-0.021848477029716692;-0.02110743611742665;1.0349981125042749;10.000105894122118;0.8334982192295242;-0.005993999103593633;-0.005994000479742174;0.8053235006539149;-0.005790999621010769;0.8053449398126228
76.044875;1.035106014430184;0.8333096886262422;0.8050690142900423;-0.02184847707400957;-0.021107436066082542;1.0349981330273879;10.000105751770494;0.8334982764838288;-0.005993999068325352;-0.0059940005014813965;0.8053234104811524;-0.005790999680536182;0.8053449604178514
76.054875;1.0351056829555694;0.833309568515776;0.8050689936432774;-0.021848477117597187;-0.021107436014366272;1.0349981538116768;10.000105582649962;0.8334983347284871;-0.005993999034048293;-0.0059940005253080976;0.8053233253595418;-0.005790999741249083;0.8053449831196808
76.064875;1.0351053526482763;0.833309452226748;0.805068979071088;-0.021848477160426875;-0.021107435962340798;1.0349981746658818;10.00010539520316;0.8334983940697592;-0.005993999000904109;-0.005994000551289689;0.8053232455331034;-0.0057909998030217695;0.8053450078686616
76.074875;1.0351050237353057;0.833309339681854;0.8050689705949655;-0.021848477202424624;-0.02110743591005972;1.034998195338536;10.000105197434843;0.8334984546876647;-0.005993998969021401;-0.005994000579490161;0.8053231712270742;-0.005790999865735514;0.8053450346207409
76.084875;1.035104696391138;0.8333092309364257;0.805068968119789;-0.0218484772434802;-0.021107435857556082;1.0349982155595554;10.00010499542304;0.8334985168170319;-0.005993998938533469;-0.0059940006099979135;0.805323102636121;-0.005790999929257909;0.8053450634003458
76.094875;1.0351043707678118;0.8333091261872451;0.8050689714093588;-0.02184847728344935;-0.021107435804830727;1.0349982350822864;10.000104793376174;0.8334985807162169;-0.005993998909583021;-0.005994000642937073;0.805323039921542;-0.00579099999340787;0.8053450943658732
76.104875;1.0351040471489112;0.8333090256956842;0.8050689801276478;-0.021848477322191813;-0.021107435751845392;1.0349982536714226;10.000104594391447;0.8334986466619101;-0.005993998882329525;-0.005994000678442436;0.8053229832272175;-0.005791000057962698;0.8053451278023619
76.114875;1.035103726058026;0.833308929713158;0.8050689938782405;-0.02184847735959571;-0.021107435698539394;1.034998271107571;10.000104400994157;0.8334987149603839;-0.005993998856952403;-0.005994000716613329;0.8053229326674088;-0.005791000122694787;0.8053451640308682
76.124875;1.0351034081975472;0.8333088384899044;0.8050690121746535;-0.021848477395546895;-0.02110743564486526;1.0349982872751307;10.000104215700812;0.8334987859865997;-0.005993998833633895;-0.00599400075748203;0.8053228883066308;-0.005791000187373631;0.8053452033133331
76.134875;1.0351030943275743;0.8333087522973669;0.8050690344148255;-0.021848477429889046;-0.021107435590812837;1.0349983022045934;10.000104041257783;0.8334988602140192;-0.005993998812540532;-0.005994000801017181;0.8053228501928927;-0.0057910002517320225;0.8053452458749903
76.144875;1.0351027851626873;0.8333086713745904;0.8050690599517569;-0.02184847746241741;-0.021107435536410143;1.0349983159821545;10.000103880472922;0.8334989381485685;-0.005993998793827668;-0.0059940008471546635;0.805322818384734;-0.0057910003154534795;0.805345291984533
76.154875;1.0351024813085057;0.8333085958591764;0.8050690881873482;-0.021848477492885265;-0.021107435481713805;1.0349983286651656;10.00010373627854;0.8334990202091486;-0.005993998777638386;-0.005994000895810952;0.8053227929417527;-0.005791000378194215;0.8053453419242415
76.164875;1.0351021832867542;0.8333085257872501;0.8050691185973484;-0.021848477521009498;-0.02110743542679477;1.0349983403247542;10.000103612189076;0.8334991066604907;-0.005993998764075788;-0.005994000946855576;0.8053227739121405;-0.005791000439606036;0.8053453958783247
76.174875;1.0351018916046508;0.8333084611254848;0.805069150707577;-0.02184847754649758;-0.021107435371733988;1.0349983511265664;10.000103512426461;0.8334991976673557;-0.005993998753190884;-0.005994001000096864;0.8053227612859839;-0.0057910004993389766;0.805345453878878
76.184875;1.0351016067603445;0.8333084017857812;0.8050691840616186;-0.02184847756909025;-0.021107435316639712;1.0349983613127385;10.000103441334899;0.8334992934007741;-0.005993998745009687;-0.005994001055316411;0.8053227549524544;-0.0057910005570362315;0.8053455158520616
76.194875;1.0351013291662674;0.8333083476551572;0.8050692181907675;-0.021848477588584457;-0.021107435261665572;1.0349983711155804;10.000103402999002;0.8334993940112743;-0.005993998739560899;-0.005994001112307533;0.8053227547474221;-0.005791000612354515;0.8053455817167793
76.204875;1.0351010590688585;0.8333082986506136;0.8050692525851542;-0.021848477604826583;-0.021107435207016665;1.0349983807171779;10.000103401341402;0.8334994995205751;-0.005993998736868606;-0.005994001170887983;0.8053227605311274;-0.005791000665007944;0.8053456514204237
76.214875;1.0351007965555703;0.8333082547531677;0.8050692866511411;-0.02184847761768448;-0.02110743515293997;1.0349983902624094;10.00010343962126;0.8334996098044986;-0.005993998736936497;-0.005994001230904195;0.8053227721884405;-0.0057910007147844444;0.8053457248299865
76.224875;1.0351005416284573;0.8333082160044919;0.8050693196639794;-0.021848477627022037;-0.021107435099694098;1.0349983998111536;10.00010351954421;0.8334997246460378;-0.0059939987397565715;-0.005994001292234833;0.8053227895782505;-0.0057910007615193946;0.8053458016101598
76.234875;1.035100294211832;0.8333081824692434;0.8050693507831275;-0.021848477632708384;-0.0211074350475215;1.0349984092237459;10.00010364121667;0.8334998438256415;-0.005993998745318815;-0.005994001354779682;0.8053228125115357;-0.00579100080507082;0.8053458812642595
76.244875;1.0351000541053315;0.8333081542096203;0.8050693791505265;-0.021848477634653994;-0.021107434996636334;1.034998418174328;10.000103803458096;0.8334999672328146;-0.0059939987536035445;-0.005994001418422143;0.8053228407361103;-0.005791000845324133;0.8053459632605863
76.254875;1.0350998210359559;0.8333081313320181;0.8050694039825861;-0.021848477632837128;-0.021107434947218104;1.034998426314205;10.000104003599422;0.8335000949010701;-0.00599399876456224;-0.005994001482989057;0.805322873898447;-0.005791000882200844;0.8053460470729784
76.264875;1.035099594737548;0.8333081140354437;0.8050694246077111;-0.021848477627318567;-0.021107434899423135;1.034998433386517;10.000104237391204;0.8335002269555525;-0.005993998778090496;-0.0059940015482432656;0.8053229115611219;-0.00579100091564771;0.8053461321463096
76.274875;1.0350993749021986;0.8333081025895747;0.8050694404938734;-0.02184847761825398;-0.021107434853406565;1.0349984392602418;10.000104499416247;0.8335003635833812;-0.005993998794022981;-0.005994001613908991;0.8053229532780821;-0.005791000945621724;0.8053462179047329
76.284875;1.035099161111622;0.8333080972978595;0.8050694512533804;-0.021848477605868524;-0.021107434809319703;1.0349984439440982;10.000104783501635;0.8335005050449938;-0.005993998812164193;-0.005994001679706917;0.8053229986007705;-0.005791000972076481;0.8053463038495331
76.294875;1.0350989528422236;0.8333080984967502;0.8050694565710934;-0.021848477590394644;-0.02110743476729116;1.0349984475592275;10.000105083132494;0.8335006516213315;-0.0059939988323188444;-0.0059940017453743825;0.8053230470124646;-0.005791000994949097;0.8053463896550165
76.304875;1.0350987495395334;0.8333081065966599;0.8050694561402536;-0.021848477572040538;-0.021107434727423248;1.0349984502792853;10.000105392427445;0.8335008034902351;-0.005993998854308098;-0.005994001810669429;0.8053230979288074;-0.005791001014160127;0.8053464751364706
76.314875;1.0350985507724262;0.833308122085401;0.8050694497166004;-0.02184847755100579;-0.021107434689804184;1.0349984522644127;10.000105707211457;0.8335009606668481;-0.005993998877981145;-0.005994001875375423;0.8053231507806307;-0.005791001029621292;0.8053465601335165
76.324875;1.0350983562906293;0.8333081454287339;0.8050694372098635;-0.021848477527503875;-0.02110743465451923;1.0349984536307342;10.000106025132073;0.8335011230446758;-0.005993998903214277;-0.005994001939312421;0.8053232050611996;-0.005791001041247892;0.8053466444320743
76.334875;1.0350981659208518;0.8333081770004758;0.8050694186973107;-0.02184847750176519;-0.021107434621656988;1.0349984544872006;10.000106345401418;0.8335012904294381;-0.005993998929904066;-0.005994002002352838;0.8053232603224805;-0.0057910010489751;0.8053467277371817
76.344875;1.0350979795501052;0.8333082170977757;0.8050693943696582;-0.021848477474022708;-0.021107434591316;1.034998454964033;10.000106668773224;0.8335014625305828;-0.005993998957968019;-0.005994002064415454;0.8053233161670205;-0.005791001052764481;0.8053468096785712
76.354875;1.0350977972449846;0.8333082659506694;0.8050693644622335;-0.021848477444492996;-0.021107434563606576;1.0349984551703981;10.000106996917081;0.8335016389677017;-0.005993998987339133;-0.00599400212542645;0.8053233722114478;-0.005791001052600531;0.80534688984816
76.364875;1.0350976192927177;0.8333083237335958;0.8050693292134679;-0.021848477413357426;-0.021107434538641157;1.0349984551235025;10.000107331259205;0.8335018193283275;-0.005993999017950479;-0.0059940021852929355;0.8053234280598105;-0.00579100104848366;0.8053469678422669
76.374875;1.0350974460923967;0.8333083905624179;0.8050692888550972;-0.02184847738075543;-0.021107434516516307;1.034998454740525;10.000107672212831;0.8335020032358287;-0.005993999049726749;-0.0059940022439104275;0.8053234833627365;-0.005791001040424741;0.805347043295268
76.384875;1.0350972780286964;0.8333084664524412;0.8050692436187571;-0.021848477346799438;-0.021107434497297337;1.034998453891778;10.000108019298516;0.8335021903651036;-0.005993999082582861;-0.0059940023011758985;0.8053235378946146;-0.005791001028451427;0.805347115903506
76.394875;1.035097115440414;0.8333085513326296;0.8050691937599391;-0.02184847731160058;-0.021107434481010406;1.0349984523803706;10.00010837202668;0.8335023804575211;-0.005993999116432286;-0.00599400235698837;0.8053235915319978;-0.005791001012616911;0.8053471854197217
76.404875;1.0350969586447551;0.8333086451371343;0.8050691395992073;-0.021848477275295788;-0.02110743446763902;1.0349984498847602;10.000108730430773;0.833502573349071;-0.005993999151213168;-0.005994002411241689;0.8053236441547422;-0.00579100099299614;0.8053472516350699
76.414875;1.035096807934628;0.8333087478549419;0.8050690815495642;-0.02184847723806228;-0.02110743445713346;1.0349984459989519;10.000109094646593;0.8335027689442397;-0.0059939991868987455;-0.0059940024638280185;0.8053236955900462;-0.005791000969691669;0.8053473144106795
76.424875;1.0350966635714371;0.8333088594909592;0.8050690200792734;-0.02184847720010801;-0.021107434449436278;1.034998440272891;10.000109464836862;0.833502967175581;-0.005993999223460124;-0.005994002514652325;0.8053237456297649;-0.005791000942857168;0.8053473737271889
76.434875;1.0350965258087923;0.833308980019449;0.8050689556473655;-0.021848477161666293;-0.021107434444506943;1.0349984321957006;10.000109842242624;0.8335031679690472;-0.005993999260811311;-0.0059940025636342695;0.8053237940657467;-0.005791000912708599;0.8053474296478417
76.444875;1.0350963948853418;0.8333091093618868;0.8050688886973487;-0.021848477123001503;-0.021107434442332214;1.0349984212641716;10.000110229723619;0.8335033711700633;-0.00599399929878782;-0.00599400261070228;0.8053238407206523;-0.00579100087951816;0.805347482231798
76.454875;1.0350962709650708;0.8333092473719926;0.8050688196919045;-0.02184847708439972;-0.02110743444291668;1.0349984071221279;10.0001106309316;0.8335035764529383;-0.0059939993371750265;-0.0059940026557947015;0.805323885417728;-0.005791000843600625;0.8053475315032025
76.464875;1.035096154076042;0.8333093938546868;0.8050687491307298;-0.02184847704616513;-0.021107434446254448;1.0349983895626769;10.000111049278642;0.8335037832753575;-0.005993999375755074;-0.005994002698857161;0.8053239278808889;-0.00579100080529414;0.8053475774539852
76.474875;1.035096044099702;0.8333095486008063;0.8050686775292549;-0.021848477008638203;-0.021107434452303515;1.0349983683842245;10.000111487386315;0.833503990927725;-0.005993999414335926;-0.0059940027398393825;0.8053239677064257;-0.005791000764946271;0.805347620046417
76.484875;1.0350959408496259;0.8333097114063033;0.8050686053562417;-0.021848476972199757;-0.021107434460974014;1.0349983433334058;10.000111947093723;0.8335041986418429;-0.005993999452753947;-0.005994002778704169;0.805324004447539;-0.005791000722903971;0.805347659234406
76.494875;1.0350958441576474;0.8333098820943781;0.8050685329862619;-0.021848476937252115;-0.02110743447211596;1.0349983141782442;10.000112429858255;0.8335044056689639;-0.005993999490854403;-0.005994002815434742;0.8053240377117744;-0.005791000679494339;0.80534769496226
76.504875;1.035095753847804;0.8333100604852618;0.805068460708627;-0.021848476904195606;-0.021107434485519588;1.0349982807325835;10.000112937139924;0.8335046113013747;-0.005993999528468064;-0.005994002850031646;0.8053240672317239;-0.005791000635001195;0.8053477271262445
76.514875;1.0350956696621103;0.8333102463269919;0.8050683887504532;-0.02184847687339425;-0.02110743450093304;1.0349982428153925;10.000113470594979;0.8335048148729596;-0.005993999565405223;-0.0059940028824983825;0.8053240928906636;-0.005791000589658014;0.8053477555506362
76.524875;1.0350955912761577;0.8333104393405777;0.8050683173122779;-0.02184847684513859;-0.02110743451806881;1.034998200254802;10.000114032116032;0.8335050157766347;-0.005993999601481077;-0.005994002912811504;0.8053241146993204;-0.005791000543665167;0.805347779995022
76.534875;1.0350955183673776;0.8333106393429988;0.8050682466269046;-0.02184847681963498;-0.02110743453661637;1.0349981529182752;10.000114624138309;0.8335052134808926;-0.005993999636567954;-0.005994002940906884;0.805324132794292;-0.005791000497212629;0.8053478001882696
76.544875;1.0350954506158183;0.833310846268903;0.8050681769724812;-0.021848476797015213;-0.021107434556276065;1.0349981007308664;10.000115249931966;0.8335054075442789;-0.005993999670629717;-0.005994002966705743;0.8053241474456364;-0.005791000450498093;0.8053478158814903
76.554875;1.0350953877170472;0.8333110600952395;0.8050681086507308;-0.02184847677735131;-0.021107434576765994;1.0349980437355975;10.000115912849587;0.8335055976613839;-0.005993999703712142;-0.005994002990143658;0.8053241589882173;-0.005791000403750609;0.8053478269105487
76.564875;1.0350953295113077;0.8333112808167062;0.8050680420091303;-0.021848476760681426;-0.021107434597792886;1.0349979821359343;10.000116615129873;0.8335057836494086;-0.005993999735916202;-0.005994003011175554;0.8053241677193068;-0.005791000357246924;0.805347833214783
76.574875;1.0350952760561438;0.8333115084925544;0.8050679774758124;-0.021848476747025385;-0.021107434619039467;1.03499791620907;10.00011735772499;0.8335059653260438;-0.005993999767365922;-0.005994003029770833;0.8053241738509954;-0.005791000311296094;0.8053478347819868
76.584875;1.0350952275119139;0.8333117432341868;0.8050679155601668;-0.02184847673636031;-0.021107434640187977;1.034997846216434;10.00011814115967;0.8335061424580457;-0.005993999798169825;-0.00599400304590112;0.8053241775371763;-0.005791000266197829;0.805347831624178
76.594875;1.0350951840007157;0.8333119851220485;0.8050678568288052;-0.021848476728595696;-0.021107434660954473;1.0349977724336872;10.000118966264631;0.8335063148452637;-0.005993999828392851;-0.005994003059523457;0.8053241789568206;-0.005791000222206092;0.8053478238172336
76.604875;1.0350951455572057;0.8333122341471711;0.8050678018385301;-0.021848476723602038;-0.02110743468110649;1.034997695201277;10.000119833958326;0.8335064823557281;-0.0059939998580362235;-0.005994003070583245;0.805324178380585;-0.005791000179522107;0.8053478115083985
76.614875;1.0350951121134675;0.8333124901790822;0.8050677510363289;-0.021848476721259617;-0.021107434700462918;1.0349976149476687;10.00012074447716;0.833506644871385;-0.005993999887029422;-0.005994003079028961;0.8053241761865142;-0.005791000138304441;0.8053477948972654
76.624875;1.0350950835017474;0.8333127529383899;0.8050677047120985;-0.02184847672146811;-0.021107434718897568;1.0349975321937601;10.000121696973277;0.8335068022798465;-0.005993999915247167;-0.005994003084821998;0.8053241728668151;-0.005791000098678855;0.8053477742470138
76.634875;1.0350950594839046;0.8333130219986592;0.8050676630283272;-0.021848476724125963;-0.02110743473633857;1.0349974474878456;10.000122689939428;0.8335069544906087;-0.005993999942526991;-0.0059940030879585835;0.8053241690051673;-0.005791000060758007;0.8053477498747741
76.644875;1.035095039737342;0.8333132968250555;0.8050676260526828;-0.021848476729122674;-0.021107434752741728;1.034997361329923;10.00012372221077;0.8335071014040173;-0.005993999968688947;-0.005994003088491062;0.8053241652074039;-0.005791000024663126;0.8053477220824173
76.654875;1.0350950238182262;0.8333135768083838;0.8050675937702626;-0.021848476736357102;-0.021107434768064922;1.0349972741939315;10.000124793675905;0.833507242885628;-0.005993999993583898;-0.005994003086514488;0.8053241620415318;-0.005790999990516381;0.8053476911100554
76.664875;1.0350950112213684;0.8333138612458934;0.8050675661224305;-0.021848476745749346;-0.021107434782274802;1.0349971865955692;10.000125904935532;0.8335073787524069;-0.005994000017134888;-0.005994003082127622;0.8053241600023985;-0.00579099995840533;0.8053476571541408
76.674875;1.0350950014947182;0.8333141492870049;0.8050675430606753;-0.021848476757226027;-0.02110743479536047;1.0349970990821633;10.000127056207921;0.833507508753951;-0.0059940000393344205;-0.005994003075402332;0.8053241595074758;-0.005790999928351976;0.8053476203545089
76.684875;1.0350949942637002;0.8333144399190855;0.8050675245494385;-0.02184847677071549;-0.021107434807317745;1.0349970121191758;10.000128246680365;0.8335076325987787;-0.00599400006022634;-0.005994003066376921;0.8053241609453301;-0.005790999900312467;0.8053475807051976
76.694875;1.0350949891429793;0.8333147320329275;0.8050675105170397;-0.021848476786164365;-0.02110743481812214;1.0349969259567149;10.000129474995889;0.833507750019636;-0.005994000079894598;-0.005994003055062495;0.8053241647003045;-0.00579099987420581;0.8053475379972949
76.704875;1.035094985659214;0.8333150245173072;0.8050675008281382;-0.021848476803530817;-0.02110743482772556;1.034996840565121;10.000130739960946;0.8335078608228745;-0.005994000098437187;-0.005994003041457281;0.8053241710966339;-0.005790999849944276;0.8053474918742595
76.714875;1.0350949832807401;0.8333153163082091;0.8050674953112817;-0.021848476822754637;-0.021107434836066377;1.0349967556514728;10.000132040379954;0.8335079649218863;-0.0059940001159215685;-0.00599400302556954;0.805324180352779;-0.005790999827445071;0.8053474419341355
76.724875;1.0350949814590011;0.8333156063852966;0.8050674937730644;-0.02184847684374925;-0.021107434843078938;1.0349966707260922;10.000133374707552;0.8335080623633416;-0.00599400013235924;-0.005994003007430705;0.8053241925818138;-0.005790999806628718;0.8053473877748046
76.734875;1.0350949796058526;0.8333158937586622;0.8050674959573417;-0.021848476866417187;-0.021107434848698765;1.0349965852007132;10.00013474101223;0.8335081533082815;-0.005994000147718535;-0.005994002987093201;0.805324207788111;-0.005790999787415962;0.8053473289802799
76.744875;1.035094977094368;0.8333161774782856;0.8050675015556061;-0.021848476890663306;-0.021107434852846163;1.0349964984748061;10.000136136787578;0.8335082379588054;-0.005994000161949451;-0.00599400296462322;0.8053242258692636;-0.005790999769726907;0.8053472651314763
76.754875;1.0350949733340657;0.8333164566564308;0.8050675103147088;-0.02184847691639111;-0.02110743485539652;1.0349964099534033;10.000137559279269;0.8335083164848979;-0.00599400017499771;-0.005994002940090191;0.8053242466171507;-0.005790999753488805;0.8053471958561996
76.764875;1.0350949678621302;0.8333167304698198;0.8050675220715527;-0.021848476943477753;-0.02110743485617375;1.0349963190213562;10.000139006214171;0.8335083889972923;-0.0059940001868153125;-0.005994002913547607;0.8053242697203177;-0.0057909997386533215;0.805347120865839
76.774875;1.035094960379015;0.833316998156829;0.8050675366490153;-0.021848476971756372;-0.02110743485496741;1.0349962250459404;10.000140475393021;0.8335084555667505;-0.005994000197361337;-0.0059940028850091155;0.8053242948163933;-0.005790999725195227;0.8053470399793752
76.784875;1.035094950706859;0.8333172590596626;0.8050675537802721;-0.021848477001022264;-0.021107434851541724;1.0349961274456554;10.00014196358253;0.8335085162442402;-0.00599400020657677;-0.0059940028544522295;0.8053243215384879;-0.005790999713079694;0.8053469531254586
76.794875;1.0350949386992125;0.8333175126647927;0.8050675731217801;-0.021848477031047326;-0.021107434845641097;1.0349960257680186;10.000143466440516;0.8335085710208943;-0.005994000214367352;-0.005994002821846124;0.8053243494859162;-0.005790999702238206;0.8053468602785249
76.804875;1.0350949241735812;0.833317758555065;0.8050675942742217;-0.021848477061611245;-0.021107434837009966;1.034995919673076;10.000144979384837;0.8335086197694039;-0.005994000220629004;-0.005994002787156414;0.8053243781981232;-0.005790999692583402;0.8053467613920572
76.814875;1.035094906921074;0.8333179963326283;0.8050676167921647;-0.021848477092529097;-0.021107434825416563;1.0349958088607134;10.000146498123213;0.8335086622759711;-0.005994000225284772;-0.005994002750340811;0.8053244071898339;-0.005790999684036551;0.8053466564117598
76.824875;1.0350948867640473;0.8333182255996059;0.805067640206244;-0.021848477123638212;-0.02110743481067554;1.0349956930544768;10.000148018417645;0.8335086983397686;-0.005994000228302968;-0.005994002711363172;0.8053244359983971;-0.0057909996765409715;0.8053465452956174
76.834875;1.0350948635983375;0.8333184459824015;0.8050676640517693;-0.02184847715478572;-0.021107434792662267;1.0349955720432968;10.00014953555986;0.833508727846243;-0.0059940002297109;-0.005994002670196525;0.805324464229713;-0.005790999670084784;0.80534642798278
76.844875;1.0350948373749331;0.8333186571942613;0.8050676878646904;-0.021848477185851305;-0.021107434771303737;1.0349954457136372;10.000151044324179;0.8335087508113128;-0.005994000229605557;-0.005994002626816169;0.8053244915969581;-0.005790999664728867;0.8053463043677185
76.854875;1.0350948080567122;0.8333188590824456;0.8050677111430661;-0.021848477216763074;-0.021107434746561973;1.0349953140514714;10.000152539686761;0.8335087674189827;-0.0059940002281449875;-0.0059940025812183625;0.8053245178919654;-0.005790999660586947;0.805346174317144
76.864875;1.035094775614235;0.8333190515746975;0.8050677333156714;-0.02184847724748819;-0.021107434718428214;1.0349951771782198;10.000154017512699;0.8335087780159688;-0.005994000225534315;-0.0059940025334516076;0.8053245429019094;-0.005790999657771276;0.8053460377559246
76.874875;1.035094739981156;0.8333192346133178;0.8050677537394317;-0.021848477278024834;-0.021107434686921105;1.0349950354242214;10.00015547451343;0.8335087830298654;-0.005994000222022283;-0.0059940024836279;0.8053245663796708;-0.005790999656378523;0.8053458947644611
76.884875;1.0350947009573364;0.833319408177837;0.805067771745264;-0.02184847730839991;-0.02110743465209142;1.0349948893302632;10.000156908102724;0.8335087828604236;-0.0059940002178909425;-0.005994002431909267;0.8053245880989184;-0.005790999656530779;0.8053457455477911
76.894875;1.0350946582369465;0.8333195723100836;0.8050677867155123;-0.021848477338659814;-0.02110743461404469;1.0349947396020116;10.000158316800954;0.833508777835845;-0.005994000213426478;-0.005994002378483034;0.8053246079073487;-0.0057909996584033585;0.805345590320083
76.904875;1.0350946115221706;0.8333197270634176;0.805067798121916;-0.021848477368846188;-0.021107434572959542;1.0349945870974377;10.000159700275274;0.8335087682553716;-0.005994000208893149;-0.005994002323551866;0.8053246257279975;-0.00579099966219811;0.805345429269057
76.914875;1.0350945605276785;0.8333198724536758;0.805067805527418;-0.021848477398964998;-0.021107434529056918;1.0349944327587082;10.000161058209297;0.8335087544419926;-0.005994000204530183;-0.005994002267335547;0.8053246415504667;-0.0057909996681028385;0.8053452625882274
76.924875;1.0350945049392264;0.8333200085056246;0.8050678085955836;-0.021848477428977244;-0.021107434482538052;1.0349942775014815;10.000162389272557;0.8335087367483389;-0.005994000200557211;-0.005994002210055641;0.8053246554490691;-0.005790999676278658;0.8053450904622964
76.934875;1.0350944444439423;0.8333201353329576;0.8050678070866576;-0.021848477458820095;-0.021107434433557545;1.0349941221967505;10.000163691303467;0.8335087155379425;-0.0059940001971671795;-0.0059940021519202125;0.8053246675878285;-0.005790999686875245;0.8053449130357094
76.944875;1.0350943787531706;0.8333202531276939;0.8050678008450003;-0.021848477488438274;-0.021107434382239516;1.0349939676850326;10.000164961883701;0.8335086911706329;-0.0059940001945125165;-0.005994002093130541;0.8053246781753557;-0.0057909997000487315;0.8053447304361409
76.954875;1.0350943075917376;0.8333203620915709;0.805067789806224;-0.02184847751780415;-0.02110743432870184;1.0349938147099114;10.000166198535977;0.8335086639888566;-0.005994000192707742;-0.005994002033896434;0.805324687427406;-0.00579099971596256;0.8053445427908579
76.964875;1.0350942307506024;0.8333204624357273;0.8050677740052775;-0.02184847754691717;-0.02110743427307387;1.0349936638078032;10.000167398502814;0.8335086343021727;-0.005994000191851784;-0.005994001974444244;0.8053246955782698;-0.005790999734780118;0.8053443501886508
76.974875;1.0350941481896216;0.8333205544360537;0.8050677535391718;-0.02184847757579834;-0.021107434215504307;1.0349935152532397;10.00016855850601;0.8335086023790128;-0.005994000192037115;-0.005994001915010312;0.8053247028987656;-0.005790999756654155;0.805344152629119
76.984875;1.0350940600787035;0.8333206384045057;0.8050677284894597;-0.02184847760449617;-0.021107434156163476;1.0349933690927349;10.000169675157732;0.8335085684251458;-0.005994000193329394;-0.00599400185584102;0.8053247097048486;-0.005790999781711391;0.8053439499868184
76.994875;1.0350939667480703;0.8333207146093246;0.8050676989320502;-0.021848477633081783;-0.0211074340952468;1.0349932252113863;10.000170745818638;0.833508532546688;-0.00599400019574841;-0.005994001797200784;0.8053247163643679;-0.005790999810049888;0.8053437420006091
77.004875;1.0350938686052447;0.8333207833281513;0.8050676650647923;-0.021848477661613762;-0.021107434032967453;1.0349930833885521;10.000171769061051;0.8335084947574503;-0.005994000199272744;-0.00599400173935707;0.8053247232867952;-0.005790999841765043;0.8053435282987014
77.014875;1.03509376607166;0.8333208449617348;0.8050676272440832;-0.02184847769010787;-0.021107433969538472;1.03499294332695;10.000172744073;0.8335084550313357;-0.005994000203851318;-0.005994001682561974;0.805324730924643;-0.0057909998769786674;0.8053433084802685
77.024875;1.0350936595932545;0.8333208999993241;0.8050675858489361;-0.02184847771853758;-0.021107433905164143;1.034992804672339;10.000173669739224;0.833508413331189;-0.005994000209403493;-0.005994001627050929;0.8053247397991178;-0.005790999915829381;0.805343082235362
77.034875;1.0350935497019202;0.833320948903951;0.8050675411597978;-0.02184847774684417;-0.021107433840041913;1.0349926670595837;10.000174544769918;0.8335083695861014;-0.005994000215815908;-0.005994001573032895;0.8053247504759832;-0.005790999958450943;0.8053428494112836
77.044875;1.03509343699509;0.8333209921126747;0.8050674933557478;-0.021848477774944235;-0.021107433774367294;1.0349925301497247;10.000175367986442;0.8335083236548263;-0.005994000222943431;-0.005994001520667706;0.8053247634767596;-0.00579100000498028;0.8053426100022948
77.054875;1.0350933220663547;0.8333210301449538;0.8050674425824805;-0.021848477802733336;-0.021107433708320623;1.034992393645194;10.000176137953474;0.8335082753454803;-0.005994000230612979;-0.0059940014700538375;0.8053247791989838;-0.005791000055555117;0.8053423641306461
77.064875;1.035093205530535;0.8333210636627038;0.8050673890322584;-0.02184847783008722;-0.021107433642031437;1.0349922573493444;10.000176853039353;0.8335082244731181;-0.005994000238643321;-0.005994001421244934;0.8053247978680257;-0.005791000110276518;0.805342112045198
77.074875;1.0350930880894325;0.8333210934203541;0.8050673329594905;-0.02184847785687661;-0.021107433575568758;1.0349921212554603;10.000177511724717;0.8335081708515636;-0.005994000246882231;-0.005994001374276154;0.8053248195101183;-0.005791000169188911;0.8053418540899238
77.084875;1.035092970536541;0.8333211201705961;0.8050672746378948;-0.021848477882995047;-0.021107433508976297;1.0349919855788394;10.000178112803393;0.8335081142212574;-0.005994000255243498;-0.005994001329167225;0.8053248439870689;-0.00579100023229395;0.8053415906210337
77.094875;1.0350928536799033;0.8333211445778779;0.8050672143425763;-0.02184847790837479;-0.021107433442312213;1.0349918507222655;10.000178656201962;0.833508054213448;-0.00599400026373403;-0.005994001285913219;0.8053248710669735;-0.005791000299553912;0.8053413219701665
77.104875;1.0350927382071737;0.8333211671806888;0.8050671523603768;-0.021848477932973225;-0.0211074333756535;1.0349917172257466;10.000179143676531;0.8335079903907376;-0.005994000272453683;-0.005994001244475917;0.805324900428107;-0.005791000370878038;0.8053410485006494
77.114875;1.0350926246217036;0.8333211884167103;0.805067088991391;-0.021848477956743655;-0.021107433309063228;1.0349915857241931;10.00017957833523;0.8335079223164863;-0.005994000281553937;-0.005994001204772185;0.8053249316315498;-0.0057910004461181296;0.805340770658247
77.124875;1.0350925133168853;0.8333212086279702;0.8050670245398701;-0.02184847797962896;-0.021107433242562215;1.0349914568651521;10.000179963706353;0.8335078496163415;-0.005994000291183554;-0.005994001166670743;0.8053249641640542;-0.005791000525083998;0.8053404889963598
77.134875;1.0350924046751104;0.8333212280033151;0.8050669592913948;-0.02184847800158517;-0.021107433176138106;1.0349913311731092;10.00018030346046;0.8335077720342959;-0.005994000301461856;-0.005994001129999414;0.8053249975273931;-0.005791000607572399;0.8053402042272307
77.144875;1.0350922990856914;0.8333212465470735;0.8050668934760496;-0.021848478022596568;-0.021107433109780596;1.034991208982988;10.00018060161345;0.8335076894581562;-0.005994000312482588;-0.005994001094553881;0.8053250312980422;-0.00579100069337668;0.8053399172234332
77.154875;1.0350921969290394;0.8333212641596522;0.8050668272671938;-0.02184847804266187;-0.02110743304351225;1.034991090482924;10.000180862368081;0.8335076019168998;-0.005994000324322272;-0.0059940010601034575;0.8053250651346904;-0.005791000782266179;0.8053396288826038
77.164875;1.0350920986168577;0.8333212807683164;0.8050667608291916;-0.021848478061766027;-0.021107432977391403;1.0349909757624742;10.00018108964856;0.8335075095732725;-0.005994000337041077;-0.005994001026390211;0.8053250987585159;-0.005791000873970146;0.8053393399823026
77.174875;1.0350920046231125;0.8333212963624063;0.8050666943331652;-0.02184847807985156;-0.021107432911488217;1.034990864860907;10.000181286791618;0.8335074126783157;-0.0059940003506868955;-0.005994000993131059;0.8053251319365405;-0.0057910009681867705;0.8053390511940619
77.184875;1.0350919154294989;0.8333213109299584;0.8050666279468469;-0.02184847809680785;-0.021107432845857286;1.0349907578329276;10.000181456480908;0.8335073115078835;-0.005994000365301869;-0.005994000960036151;0.8053251644737257;-0.005791001064610147;0.805338763180891
77.194875;1.0350918314745408;0.8333213244167771;0.8050665618877382;-0.021848478112492253;-0.02110743278052786;1.0349906547607433;10.000181601151693;0.8335072063376224;-0.005994000380922116;-0.005994000926829923;0.805325196188967;-0.005791001162945035;0.8053384766243352
77.204875;1.0350917531512582;0.8333213367164983;0.80506649647298;-0.02184847812675118;-0.021107432715514254;1.0349905557395975;10.00018172374278;0.8335070974344615;-0.0059940003975802476;-0.00599400089326717;0.8053252268705883;-0.005791001262884223;0.8053381921809143
77.214875;1.0350916807830317;0.8333213476562112;0.8050664320487073;-0.02184847813942682;-0.021107432650826166;1.0349904609057248;10.000181828075988;0.8335069850604123;-0.005994000415316521;-0.005994000859155883;0.80532525624332;-0.005791001364084021;0.805337910444459
77.224875;1.0350916145629085;0.83332135706334;0.8050663688820565;-0.021848478150377548;-0.021107432586456334;1.034990370421466;10.000181918649044;0.833506869510396;-0.005994000434178646;-0.005994000824363659;0.8053252839794225;-0.005791001466183001;0.805337631955454
77.234875;1.035091554530855;0.8333213649248972;0.8050663071391525;-0.021848478159501136;-0.021107432522359745;1.0349902843759988;10.000181999939846;0.8335067511055224;-0.005994000454199292;-0.005994000788796061;0.8053253097490957;-0.0057910015688363665;0.8053373572362271
77.244875;1.0350915006297496;0.8333213714661448;0.8050662468891411;-0.021848478166739262;-0.021107432458460265;1.03499020272266;10.000182075749033;0.8335066301146337;-0.00599400047537847;-0.005994000752382668;0.8053253332411804;-0.005791001671718642;0.805337086818171
77.254875;1.0350914527710047;0.833321377053805;0.8050661880825923;-0.021848478172064808;-0.02110743239468555;1.0349901253039395;10.000182149362477;0.8335065067182464;-0.00599400049769838;-0.005994000715074947;0.8053253541349907;-0.005791001774508209;0.8053368212285966
77.264875;1.0350914108407736;0.8333213820545913;0.8050661305992978;-0.021848478175457067;-0.021107432331002544;1.0349900519474424;10.000182223606421;0.8335063810308767;-0.005994000521148762;-0.0059940006768427895;0.8053253720690177;-0.005791001876885606;0.8053365609372254
77.274875;1.0350913746511767;0.8333213868048933;0.8050660743633135;-0.02184847817688172;-0.021107432267435375;1.034989982601744;10.000182300193115;0.8335062531374314;-0.0059940005457210675;-0.0059940006376810245;0.8053253865976855;-0.0057910019785453026;0.8053363063319463
77.284875;1.0350913439020137;0.8333213916441948;0.8050660194167073;-0.0218484781762839;-0.021107432204061253;1.034989917388296;10.000182379927773;0.8335061231539697;-0.005994000571381508;-0.005994000597623931;0.8053253971682055;-0.005791002079210487;0.8053360577194865
