time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
77.294875;1.0350913182201291;0.8333213968552624;0.8050659659597531;-0.0218484781735946;-0.021107432140997955;1.0349898565012992;10.000182463913802;0.8335059912627037;-0.0059940005980679174;-0.00599400055674754;0.8053254031939879;-0.005791002178635244;0.8053358153129362
77.304875;1.0350912972371453;0.8333214025411264;0.8050659143755399;-0.021848478168750886;-0.02110743207838762;1.0349898000803297;10.00018255416987;0.8335058576847776;-0.0059940006257148916;-0.005994000515150274;0.805325404178402;-0.005791002276583332;0.805335579250004
77.314875;1.0350912806163521;0.8333214086087903;0.8050658651808014;-0.021848478161718598;-0.02110743201636739;1.034989748194524;10.000182653215035;0.8335057226508434;-0.005994000654276962;-0.005994000472925951;0.8053253997851597;-0.00579100237280275;0.8053353496291115
77.324875;1.0350912680040234;0.833321414851586;0.8050658189078673;-0.0218484781525027;-0.021107431955049164;1.0349897008818632;10.000182763144602;0.8335055864147878;-0.005994000683732572;-0.005994000430153561;0.8053253898331179;-0.005791002467016335;0.8053351265159934
77.334875;1.0350912589857466;0.833321421011787;0.8050657759871827;-0.02184847814114078;-0.021107431894530033;1.034989658170136;10.000182884761546;0.8335054492802825;-0.00599400071406867;-0.00599400038690896;0.8053253742629835;-0.005791002558924436;0.8053349099365144
77.344875;1.0350912531347927;0.8333214268164448;0.8050657366951041;-0.021848478127693825;-0.02110743183491319;1.0349896201152948;10.000183017166156;0.8335053115868397;-0.005994000745269586;-0.005994000343281593;0.8053253531083118;-0.0057910026482121775;0.8053346998665426
77.354875;1.0350912501011484;0.8333214320455606;0.805065701176037;-0.021848478112238032;-0.02110743177631295;1.0349895868062227;10.000183158094943;0.8335051736416929;-0.005994000777328604;-0.005994000299382936;0.8053253264693399;-0.005791002734553152;0.8053344962231759
77.364875;1.0350912496690545;0.8333214366228382;0.8050656694944807;-0.021848478094847128;-0.021107431718839633;1.0349895583092223;10.00018330475583;0.8335050356120123;-0.005994000810255019;-0.0059940002553439614;0.8053252945339223;-0.005791002817608593;0.8053342988731076
77.374875;1.0350912517742876;0.8333214406118201;0.805065641709973;-0.021848478075581837;-0.021107431662578773;1.0349895346688835;10.000183454430449;0.8335048974175719;-0.005994000844059965;-0.0059940002113062765;0.8053252576642035;-0.005791002897034771;0.8053341076451722
77.384875;1.0350912564807007;0.83332144411933;0.805065617961295;-0.021848478054502123;-0.021107431607581693;1.034989515968074;10.000183604661695;0.8335047587167755;-0.005994000878742096;-0.005994000167423633;0.8053252164096469;-0.005791002972490662;0.805333922324725
77.394875;1.0350912639559724;0.8333214472487437;0.8050655985072019;-0.021848478031677186;-0.0211074315538784;1.0349895023569813;10.000183752999346;0.833504619015097;-0.005994000914287745;-0.00599400012386634;0.8053251713730797;-0.005791003043640466;0.8053337426381251
77.404875;1.035091274432092;0.8333214501104459;0.8050655837038974;-0.021848478007169127;-0.02110743150149885;1.034989494064314;10.000183896485677;0.8335044777921022;-0.005994000950684516;-0.005994000080791447;0.8053251230778442;-0.005791003110173948;0.8053335682620104
77.414875;1.035091288092723;0.8333214528480245;0.8050655739129428;-0.021848477981008016;-0.021107431450471486;1.0349894913901059;10.000184031442702;0.8335043345759965;-0.005994000987942642;-0.005994000038291761;0.805325071925863;-0.00579100317183835;0.8053333988934087
77.424875;1.035091304983856;0.833321455651021;0.8050655693852853;-0.021848477953195947;-0.02110743140080647;1.0349894946411733;10.000184153632599;0.8335041889664535;-0.005994001026118442;-0.005993999996377463;0.8053250181862281;-0.005791003228455585;0.805333234336283
77.434875;1.035091325052716;0.8333214587058443;0.8050655702040085;-0.021848477923745203;-0.021107431352489044;1.0349895040706847;10.000184258543566;0.8335040406217255;-0.005994001065330213;-0.005993999954999679;0.8053249619796805;-0.005791003279928478;0.8053330744990214
77.444875;1.035091348219276;0.8333214621744192;0.8050655762908681;-0.02184847789271711;-0.021107431305479412;1.0349895198862749;10.0001843412724;0.8335038892545235;-0.005994001105753481;-0.0059939999140807745;0.8053249032791928;-0.005791003326239132;0.8053329193192132
77.454875;1.0350913743495977;0.8333214662440654;0.8050655874550143;-0.02184847786023227;-0.02110743125971987;1.034989542289404;10.00018439605709;0.8335037346507082;-0.0059940011475914;-0.005993999873519025;0.8053248419386954;-0.005791003367427641;0.8053327687110818
77.464875;1.0350914031722533;0.833321471122338;0.8050656034673974;-0.021848477826454875;-0.021107431215151646;1.034989571496918;10.000184416472035;0.8335035766738648;-0.00599400119103215;-0.005993999833176196;0.8053247777480738;-0.005791003403555377;0.8053326225395561
77.474875;1.035091434249173;0.8333214769880188;0.8050656240970187;-0.02184847779157364;-0.02110743117172681;1.0349896077289582;10.000184396414495;0.833503415222549;-0.005994001236215399;-0.0059939997928883165;0.8053247105152157;-0.005791003434676805;0.8053324806045236
77.484875;1.0350914670033904;0.8333214840145435;0.805065649049137;-0.0218484777557912;-0.021107431129413948;1.0349896511631425;10.000184331021675;0.8335032501648885;-0.005994001283218724;-0.005993999752503568;0.8053246401354641;-0.005791003460833638;0.8053323426774128
77.494875;1.0350915007806418;0.833321492405111;0.8050656778805168;-0.021848477719324185;-0.021107431088200828;1.0349897018440357;10.00018421647662;0.8335030813268074;-0.005994001332057319;-0.00599399971190347;0.8053245665969647;-0.005791003482060968;0.8053322085969252
77.504875;1.0350915349535224;0.8333215023341768;0.8050657100452809;-0.02184847768240923;-0.021107431048088134;1.0349897595760258;10.000184048737673;0.8335029085832931;-0.00599400138269017;-0.005993999670989496;0.8053244899813251;-0.005791003498398733;0.8053320783410081
77.514875;1.035091568997207;0.8333215138662151;0.8050657450323927;-0.021848477645290264;-0.021107431009079112;1.0349898239104836;10.000183822946038;0.8335027319872043;-0.005994001435037953;-0.005993999629658604;0.8053244105262508;-0.005791003509907062;0.80533195201009
77.524875;1.0350916024704162;0.8333215269596954;0.8050657824135915;-0.02184847760818653;-0.02110743097117553;1.0349898942563853;10.00018353427527;0.8335025517924061;-0.005994001489014334;-0.00599399958778175;0.8053243286376368;-0.005791003516673558;0.8053318297599826
77.534875;1.0350916349522783;0.8333215414997311;0.805065821769179;-0.021848477571277034;-0.02110743093437816;1.034989970011187;10.000183179000757;0.8335023683487471;-0.005994001544546971;-0.0059939995451975215;0.8053242448004327;-0.005791003518804844;0.8053317117546492
77.544875;1.0350916660016454;0.8333215572795347;0.8050658625974545;-0.021848477534708644;-0.021107430898696534;1.034990050633257;10.000182754702323;0.8335021819860018;-0.005994001601560378;-0.005993999501739995;0.8053241595481765;-0.005791003516402655;0.8053315981381772
77.554875;1.0350916951668026;0.8333215740136334;0.805065904313234;-0.02184847749860672;-0.021107430864171904;1.034990135665546;10.000182259773375;0.8335019929653018;-0.005994001659936526;-0.005993999457277373;0.805324073493115;-0.005791003509540034;0.8053314890009524
77.564875;1.0350917220390847;0.8333215914403306;0.8050659463246611;-0.021848477463083098;-0.0211074308308844;1.034990224738026;10.000181692853484;0.8335018014831769;-0.005994001719505315;-0.005993999411726466;0.8053239872976384;-0.005791003498261305;0.8053313843604414
77.574875;1.0350917462992668;0.8333216094048342;0.8050659880466247;-0.021848477428240046;-0.021107430798935928;1.0349903175674315;10.000181052503514;0.833501607699035;-0.005994001780067444;-0.005993999365056071;0.8053239016399948;-0.005791003482601811;0.8053312841516584
77.584875;1.0350917677076394;0.8333216278268627;0.8050660288452212;-0.021848477394161;-0.021107430768435312;1.0349904139675379;10.000180337546258;0.8335014117734221;-0.005994001841398833;-0.005993999317288019;0.8053238172107782;-0.005791003462614045;0.8053311882316716
77.594875;1.0350917860552402;0.8333216466088312;0.8050660680456984;-0.021848477360895128;-0.021107430739488432;1.0349905138278028;10.000179547880036;0.833501213892247;-0.00599400190324359;-0.005993999268488947;0.8053237346907437;-0.005791003438396043;0.8053310964502415
77.604875;1.0350918011322359;0.8333216655877481;0.8050661049747131;-0.021848477328448707;-0.021107430712194213;1.034990617083247;10.000178684876714;0.8335010142475447;-0.005994001965343949;-0.005993999218761753;0.8053236547003393;-0.00579100341010561;0.8053310087542767
77.614875;1.0350918127448883;0.8333216845488313;0.8050661389787627;-0.021848477296782572;-0.021107430686648023;1.0349907237590623;10.000177751114897;0.8335008129648048;-0.005994002027477521;-0.005993999168230726;0.8053235777317722;-0.0057910033779436255;0.8053309252016521
77.624875;1.0350918207715294;0.8333217032760205;0.8050661694506883;-0.021848477265810188;-0.02110743066294327;1.0349908340312575;10.000176749757827;0.8335006100503973;-0.005994002089452141;-0.005993999117017295;0.8053235041304273;-0.005791003342113451;0.8053308458417114
77.634875;1.0350918251621188;0.8333217216120385;0.8050661958313015;-0.021848477235398508;-0.02110743064117909;1.0349909482304909;10.000175684157435;0.8335004054783922;-0.00599400215110218;-0.005993999065220952;0.8053234341541682;-0.005791003302786824;0.8053307706007834
77.644875;1.0350918258465571;0.8333217394994222;0.8050662176206089;-0.021848477205393714;-0.021107430621470902;1.0349910667962987;10.000174557744694;0.8335001993627551;-0.005994002212312998;-0.005993999012907465;0.8053233680247742;-0.005791003260109696;0.8053306992945615
77.654875;1.0350918226784662;0.8333217569942479;0.805066234458194;-0.02184847717567259;-0.021107430603948325;1.0349911901773539;10.000173373657725;0.8334999920019827;-0.005994002273013561;-0.0059939989601091774;0.8053233059658778;-0.005791003214245332;0.8053306316860829
77.664875;1.0350918154204263;0.8333217742476375;0.8050662461774135;-0.02184847714616896;-0.021107430588744883;1.0349913187228295;10.000172134771415;0.8334997837584053;-0.005994002333135125;-0.005993998906838702;0.805323248244262;-0.005791003165399492;0.8053305674964344
77.674875;1.0350918037018997;0.8333217914730285;0.8050662527954828;-0.021848477116850184;-0.021107430575992188;1.034991452638955;10.000170844442842;0.8334995749642784;-0.005994002392600244;-0.005993998853107538;0.8053231951390915;-0.005791003113803491;0.8053305064045356
77.684875;1.0350917870384475;0.8333218089402084;0.8050662545006527;-0.021848477087682387;-0.021107430565822503;1.0349915920268815;10.000169506634956;0.8334993659394098;-0.0059940024513480804;-0.005993998798957274;0.8053231468593126;-0.00579100305970091;0.8053304480731382
77.694875;1.035091764916617;0.8333218269751648;0.805066251622601;-0.021848477058631063;-0.021107430558365302;1.034991736957597;10.000168125676813;0.8334991570056216;-0.005994002509352451;-0.005993998744493187;0.8053231035093904;-0.005791003003352319;0.8053303921964611
77.704875;1.0350917368255557;0.8333218459141141;0.8050662445602328;-0.021848477029691758;-0.021107430553729108;1.0349918874763984;10.000166706481853;0.8334989484208248;-0.005994002566616053;-0.005993998689884436;0.8053230651113695;-0.00579100294503172;0.8053303385381552
77.714875;1.0350917022583597;0.8333218660156444;0.8050662337216082;-0.02184847700089269;-0.021107430551989877;1.0349920435225837;10.000165254084958;0.8334987403096266;-0.005994002623157123;-0.005993998635334125;0.805323031610836;-0.005791002885010279;0.8053302869210972
77.724875;1.0350916607682659;0.8333218874045537;0.8050662195063135;-0.02184847697225981;-0.02110743055320376;1.0349922049169498;10.000163772394473;0.8334985326987554;-0.00599400267900504;-0.005993998581048419;0.8053230028471484;-0.005791002823537235;0.8053302372174884
77.734875;1.0350916120542952;0.8333219101357249;0.8050662022649661;-0.021848476943800463;-0.021107430557428777;1.0349923714254035;10.000162263459869;0.8334983256249103;-0.005994002734203255;-0.0059939985272080745;0.8053229785788343;-0.005791002760831613;0.8053301893753466
77.744875;1.035091555992995;0.8333219343145488;0.8050661822446261;-0.02184847691550864;-0.021107430564734908;1.0349925427682327;10.000160727461683;0.8334981191967618;-0.005994002788800632;-0.005993998473939356;0.8053229585994864;-0.005791002697089927;0.8053301434025015
77.754875;1.0350914926106671;0.8333219601289703;0.8050661596160184;-0.021848476887355466;-0.021107430575204405;1.0349927186183903;10.000159163248311;0.8334979135889853;-0.005994002842822405;-0.005993998421307652;0.8053229428117321;-0.0057910026325057665;0.8053300993116024
77.764875;1.0350914220649157;0.8333219877972828;0.8050661345446983;-0.02184847685927613;-0.02110743058892634;1.034992898639957;10.0001575695393;0.8334977090254064;-0.005994002896239656;-0.005993998369352912;0.8053229311745999;-0.005791002567298836;0.8053300571079112
77.774875;1.0350913446146257;0.8333220175080138;0.8050661072132401;-0.021848476831179707;-0.021107430605989023;1.0349930825001825;10.000155946159316;0.8334975057830117;-0.005994002948961544;-0.005993998318133368;0.8053229236639369;-0.00579100250172577;0.8053300167985337
77.784875;1.0350912605449827;0.83332204938973;0.8050660777917795;-0.02184847680297875;-0.021107430626475653;1.0349932698799351;10.00015429425613;0.8334973042168996;-0.00599400300085087;-0.005993998267740758;0.8053229203393684;-0.005791002436043024;0.8053299784156658
77.794875;1.0350911701416567;0.8333220835242965;0.8050660463763347;-0.021848476774617948;-0.021107430650457466;1.0349934605260351;10.000152615572324;0.8334971047782247;-0.005994003051744714;-0.005993998218293258;0.8053229213766787;-0.005791002370460915;0.8053299420820277
77.804875;1.035091073725942;0.8333221199910611;0.8050660129667777;-0.02184847674609102;-0.021107430677984144;1.0349936542902964;10.000150911645935;0.8334969080011487;-0.005994003101474692;-0.005993998169917298;0.8053229269975916;-0.005791002305140495;0.8053299080361458
77.814875;1.035090971674996;0.8333221589114022;0.8050659775584854;-0.02184847671744821;-0.021107430709078886;1.034993851114738;10.000149183448919;0.8334967144816399;-0.005994003149895522;-0.005993998122730014;0.8053229374097938;-0.00579100224021346;0.805329876576098
77.824875;1.0350908644644101;0.8333222004555828;0.8050659402537523;-0.021848476688798423;-0.021107430743735618;1.034994050998871;10.000147431731714;0.8334965248457552;-0.005994003196915896;-0.005993998076831683;0.8053229528006496;-0.00579100217579298;0.8053298480123062
77.834875;1.0350907527222368;0.8333222448183483;0.8050659012690112;-0.02184847666030535;-0.021107430781919723;1.034994253984257;10.000145658009277;0.8334963397178053;-0.005994003242503809;-0.0059939980323065545;0.8053229733357761;-0.005791002111983663;0.8053298226602924
77.844875;1.0350906371984812;0.8333222922013945;0.8050658608664325;-0.02184847663216794;-0.02110743082358383;1.034994460116595;10.000143865299963;0.8334961597527529;-0.005994003286648255;-0.005993997989235427;0.8053229991235729;-0.00579100204889799;0.8053298008257521
77.854875;1.0350905186875985;0.8333223428206096;0.8050658192889154;-0.02184847660459971;-0.021107430868701538;1.0349946693779197;10.000142057699634;0.8334959856734752;-0.0059940033293178424;-0.005993997947706542;0.8053230301495097;-0.005791001986666383;0.8053297827774146
77.864875;1.0350903979693418;0.8333223969441939;0.8050657767379956;-0.02184847657782007;-0.021107430917293297;1.0349948816520527;10.00014023923552;0.8334958182498954;-0.0059940033704694575;-0.005993997907801765;0.8053230662546026;-0.005791001925433944;0.8053297687311921
77.874875;1.0350902757565192;0.8333224549207106;0.8050657333920563;-0.021848476552034108;-0.02110743096940595;1.0349950967554444;10.00013841316232;0.8334956582684867;-0.005994003410073833;-0.005993997869568951;0.8053231071846664;-0.005791001865351436;0.8053297588227855
77.884875;1.035090152658817;0.8333225171334633;0.8050656894282285;-0.021848476527415443;-0.021107431025061404;1.0349953145387942;10.00013658194737;0.8334955064684056;-0.00599400344810852;-0.005993997833009639;0.8053231526241434;-0.005791001806564691;0.8053297530537362
77.894875;1.035090029200947;0.8333225839126213;0.8050656450072412;-0.021848476504125466;-0.02110743108423535;1.0349955349981144;10.000134747827383;0.8334953634732045;-0.005994003484547451;-0.005993997798092871;0.8053232021804423;-0.005791001749208121;0.8053297512791602
77.904875;1.0350899059005014;0.833322655504902;0.8050656002241676;-0.021848476482339972;-0.021107431146872437;1.0349957582931182;10.000132913678074;0.833495229788063;-0.005994003519378081;-0.005993997764789807;0.8053232553878159;-0.005791001693420091;0.8053297532838152
77.914875;1.035089783308727;0.8333227320976959;0.8050655551219874;-0.021848476462257842;-0.021107431212901973;1.0349959846580996;10.000131083195159;0.8334951058001342;-0.005994003552627575;-0.005993997733112255;0.8053233117555217;-0.0057910016393741244;0.8053297588937173
77.924875;1.0350896619735355;0.8333228138207279;0.8050655097973264;-0.021848476444093476;-0.02110743128224771;1.0349962142632307;10.000129260138358;0.833494991765004;-0.0059940035843777184;-0.005993997703117045;0.8053233707967401;-0.005791001587295283;0.8053297680445068
77.934875;1.0350895424112052;0.8333229007402961;0.8050654644454027;-0.021848476428050306;-0.02110743135482874;1.03499644713239;10.000127447827081;0.8334948878198225;-0.005994003614763959;-0.005993997674869779;0.8053234320164417;-0.005791001537457264;0.8053297807775817
77.944875;1.0350894250941203;0.833322992870429;0.805065419291176;-0.021848476414294826;-0.021107431430540696;1.0349966831731614;10.000125649516967;0.8334947940044682;-0.005994003643965452;-0.005993997648421005;0.805323494891327;-0.0057910014901719365;0.8053297972106347
77.954875;1.0350893104423375;0.8333230901740506;0.8050653745360788;-0.021848476402941023;-0.021107431509238692;1.0349969222402484;10.000123868652397;0.8334947102862317;-0.005994003672195027;-0.005993997623812404;0.8053235588393427;-0.00579100144576942;0.8053298175199043
77.964875;1.0350891988377084;0.8333231926039755;0.80506533036888;-0.021848476394041305;-0.021107431590749966;1.0349971641536226;10.000122108218875;0.8334946365970846;-0.005994003699677204;-0.005993997601081036;0.8053236231998905;-0.005791001404569775;0.8053298419047135
77.974875;1.0350890906357717;0.8333233001929023;0.8050652869925087;-0.02184847638759501;-0.021107431674899545;1.0349974086378415;10.000120370148537;0.8334945728709139;-0.005994003726612706;-0.005993997580251917;0.8053236872564843;-0.005791001366851159;0.8053298705329918
77.984875;1.0350889861856776;0.8333234130765863;0.8050652446282828;-0.021848476383562;-0.021107431761521772;1.034997655215387;10.000118655793177;0.8334945190854511;-0.005994003753164643;-0.00599399756132781;0.8053237502736148;-0.005791001332809639;0.8053299035094461
77.994875;1.035088885833288;0.8333235314421099;0.8050652034747715;-0.02184847638186797;-0.02110743185045394;1.0349979032120116;10.000116966956007;0.8334944752833384;-0.0059940037794840705;-0.005993997544279755;0.8053238115443164;-0.005791001302520437;0.8053299408770728
78.004875;1.0350887898706853;0.8333236554853627;0.8050651636522742;-0.021848476382415247;-0.021107431941509654;1.0349981519276341;10.000115306046148;0.8334944415441584;-0.005994003805738039;-0.005993997529040717;0.8053238704370073;-0.005791001275941356;0.8053299826357198
78.014875;1.0350886985217174;0.8333237853914155;0.8050651251746898;-0.021848476385090475;-0.021107432034451697;1.0349984007867734;10.000113675001927;0.83349441797529;-0.005994003832092389;-0.005993997515513116;0.8053239263969708;-0.005791001252967093;0.8053300287609316
78.024875;1.0350886119882003;0.8333239213359235;0.8050650879601321;-0.021848476389753;-0.021107432128991;1.0349986493532497;10.00011207454309;0.8334944047248523;-0.005994003858665179;-0.005993997503594619;0.805323978951683;-0.005791001233477067;0.8053300792136276
78.034875;1.0350885304763104;0.8333240635065253;0.8050650519078603;-0.021848476396223247;-0.021107432224801707;1.0349988972799575;10.000110504268042;0.8334944019473882;-0.005994003885512312;-0.00599399749319528;0.8053240277578574;-0.0057910012173420546;0.8053301339459168
78.044875;1.0350884542033034;0.8333242121205353;0.8050650169929553;-0.0218484764042876;-0.021107432321548197;1.034999144246897;10.000108962427825;0.833494409779505;-0.005994003912653542;-0.005993997484224905;0.8053240726153025;-0.0057910012044156516;0.8053301928907706
78.054875;1.035088383408106;0.8333243674240298;0.8050649832678249;-0.02184847641370995;-0.02110743241891762;1.0349993899248395;10.000107445443616;0.8334944283540715;-0.005994003940091954;-0.0059939974765800446;0.8053241134404149;-0.00579100119452754;0.8053302559212286
78.064875;1.0350883183551989;0.8333245296660768;0.8050649507781447;-0.02184847642424011;-0.021107432516623847;1.0349996339916674;10.00010594820719;0.8334944577688362;-0.005994003967808546;-0.005993997470159886;0.8053241502392291;-0.005791001187470422;0.8053303228207668
78.074875;1.0350882593255826;0.8333246990462103;0.8050649194733466;-0.021848476435624542;-0.021107432614396834;1.0349998761517352;10.000104465067652;0.8334944980146912;-0.005994003995759445;-0.005993997464892374;0.8053241830634327;-0.005791001182990778;0.805330393295269
78.084875;1.0350882066111966;0.8333248756382368;0.8050648891895926;-0.02184847644763503;-0.02110743271199946;1.0350001161169864;10.000102990492872;0.8334945489439857;-0.005994004023896308;-0.005993997460735396;0.8053242120003389;-0.005791001180802312;0.8053304669973377
78.094875;1.035088160544153;0.8333250593215684;0.8050648597335317;-0.02184847646009512;-0.021107432809242994;1.0350003535477152;10.000101519352722;0.8334946103048655;-0.0059940040521856575;-0.005993997457648603;0.8053242372336776;-0.0057910011806090985;0.8053305435462291
78.104875;1.0350881215224566;0.83332524979762;0.8050648309601037;-0.021848476472864798;-0.02110743290596711;1.0350005879908626;10.00010004726625;0.8334946817945598;-0.00599400408059002;-0.005993997455575694;0.8053242590844348;-0.005791001182112838;0.8053306225290293
78.114875;1.0350880899680277;0.833325446703226;0.8050648027821649;-0.021848476485804798;-0.02110743300202508;1.0350008188732966;10.00009857039013;0.8334947630829919;-0.005994004109030702;-0.005993997454457916;0.8053242779738982;-0.005791001185004772;0.8053307034567628
78.124875;1.0350880662478412;0.8333256496898747;0.8050647751618378;-0.021848476498765274;-0.021107433097290417;1.035001045543462;10.000097084097519;0.833494853841885;-0.005994004137387396;-0.005993997454248265;0.8053242943604827;-0.0057910011889711266;0.8053307857392613
78.134875;1.0350880506403557;0.8333258583844628;0.8050647480778776;-0.02184847651160202;-0.02110743319163346;1.035001267342605;10.000095581678206;0.8334949537978374;-0.005994004165532754;-0.005993997454916759;0.8053243087123363;-0.005791001193714537;0.8053308687468776
78.144875;1.0350880433950571;0.8333260723283195;0.8050647214936792;-0.021848476524197885;-0.021107433284872648;1.0350014836686947;10.000094054648248;0.8334950627473339;-0.005994004193357778;-0.0059939974564540794;0.8053243214950004;-0.005791001198952055;0.8053309518951436
78.154875;1.035088044832462;0.8333262909757961;0.8050646953922084;-0.02184847653646654;-0.02110743337676478;1.0350016939659867;10.000092494029326;0.833495180535631;-0.005994004220777139;-0.005993997458856617;0.8053243331368016;-0.005791001204411057;0.8053310346993918
78.164875;1.0350880553676554;0.8333265137169461;0.8050646698125412;-0.021848476548341798;-0.021107433467031738;1.035001897686041;10.000090891005556;0.8334953070463804;-0.00599400424772508;-0.005993997462105687;0.8053243439900346;-0.00579100120985939;0.8053311168062492
78.174875;1.0350880754572187;0.8333267398994275;0.8050646448041583;-0.021848476559771395;-0.021107433555366456;1.0350020943154281;10.00008923732367;0.8334954421973975;-0.005994004274140151;-0.005993997466160123;0.8053243543125678;-0.005791001215118777;0.8053311979867694
78.184875;1.0350881055522652;0.8333269688513628;0.8050646203515048;-0.021848476570722097;-0.021107433641421217;1.0350022834713946;10.00008752618463;0.8334955859266456;-0.005994004299937244;-0.0059939974709449;0.8053243642654284;-0.0057910012200347695;0.805331278099953
78.194875;1.0350881460364405;0.8333271999066405;0.8050645963682628;-0.021848476581198036;-0.02110743372483564;1.0350024649950116;10.000085752881255;0.8334957381655784;-0.005994004324991829;-0.005993997476350964;0.805324373906097;-0.005791001224433538;0.8053313570417883
78.204875;1.0350881971027595;0.8333274324473413;0.8050645727678427;-0.02184847659125919;-0.021107433805292324;1.0350026389519944;10.000083914355756;0.8334958988172749;-0.005994004349164942;-0.00599399748226806;0.8053243832183362;-0.005791001228092387;0.8053314346771565
78.214875;1.0350882586644807;0.8333276659671317;0.8050645494914688;-0.02184847660100884;-0.021107433882528993;1.0350028055190923;10.00008200807347;0.8334960677334204;-0.005994004372337054;-0.005993997488615636;0.8053243921940663;-0.00579100123074822;0.8053315107998432
78.224875;1.0350883303782297;0.8333279001160119;0.8050645264338396;-0.021848476610552253;-0.02110743395630439;1.0350029648579733;10.000080031599298;0.8334962446554023;-0.005994004394402464;-0.005993997495335822;0.8053244008659731;-0.005791001232124677;0.8053315851252791
78.234875;1.035088411674914;0.8333281346771733;0.8050645033748179;-0.02184847661997497;-0.021107434026371722;1.035003117100045;10.000077983428524;0.8334964291661311;-0.005994004415248557;-0.005993997502367042;0.8053244092688207;-0.005791001231948275;0.8053316572483376
78.244875;1.0350885017636031;0.8333283695293223;0.8050644799843073;-0.021848476629357398;-0.02110743409248537;1.035003262423291;10.00007586368474;0.8334966207220286;-0.005994004434759121;-0.005993997509644633;0.8053244174035072;-0.005791001229966718;0.80533172663369
78.254875;1.0350885996929455;0.8333286046443571;0.8050644558352402;-0.021848476638784295;-0.021107434154427875;1.03500340111286;10.000073673593391;0.8334968187159302;-0.0059940044528236395;-0.0059939975171247085;0.8053244252168328;-0.005791001225969316;0.8053317927508229
78.264875;1.0350887044539292;0.8333288400302001;0.8050644303839868;-0.021848476648320625;-0.02110743421203695;1.0350035335850776;10.000071414776002;0.8334970224985959;-0.005994004469333845;-0.005993997524794977;0.8053244325767294;-0.00579100121979252;0.8053318552356544
78.274875;1.0350888150821775;0.8333290756311383;0.8050644029700256;-0.021848476657971887;-0.021107434265219438;1.0350036603752975;10.000069089759005;0.8334972314031676;-0.0059940044841869785;-0.005993997532671925;0.8053244392600557;-0.005791001211307028;0.8053319139163464
78.284875;1.0350889307435232;0.8333293112923457;0.8050643729051303;-0.021848476667672753;-0.02110743431394458;1.0350037820562532;10.000066703037904;0.8334974448106649;-0.005994004497300701;-0.005993997540786285;0.805324444984445;-0.005791001200385149;0.8053319687493063
78.294875;1.0350890507869186;0.8333295467402969;0.8050643396319241;-0.021848476677329066;-0.021107434358227622;1.035003899111157;10.000064261254627;0.8334976621594049;-0.0059940045086139945;-0.005993997549154539;0.8053244494838072;-0.005791001186867225;0.8053320197504379
78.304875;1.0350891747682807;0.833329781590011;0.8050643028461051;-0.021848476686866344;-0.02110743439811476;1.0350040118007975;10.00006177239408;0.8334978828537141;-0.005994004518062855;-0.005993997557759644;0.805324452607015;-0.005791001170566738;0.8053320669360694
78.314875;1.035089302411258;0.8333300154525151;0.8050642625006025;-0.021848476696224795;-0.021107434433665074;1.035004120090233;10.000059244825634;0.8334981061957776;-0.005994004525553911;-0.005993997566557957;0.8053244543804243;-0.005791001151315425;0.8053321103024189
78.324875;1.035089433502364;0.8333302480074429;0.8050642186895478;-0.02184847670532812;-0.021107434464934103;1.0350042237281953;10.000056687234684;0.8334983314041796;-0.005994004530972262;-0.005993997575500511;0.8053244549735885;-0.005791001128999352;0.8053321498150509
78.334875;1.0350895678276717;0.8333304789440915;0.8050641715227759;-0.02184847671408481;-0.02110743449196952;1.035004322421758;10.000054109511709;0.8334985576561103;-0.005994004534218092;-0.005993997584545997;0.8053244546204626;-0.005791001103559856;0.8053321853755411
78.344875;1.0350897051844006;0.8333307078977592;0.8050641210952911;-0.02184847672241157;-0.02110743451481698;1.0350044159332825;10.000051522932608;0.8334987841445397;-0.00599400453522629;-0.00599399759365482;0.8053244535803684;-0.005791001074987528;0.805332216831465
78.354875;1.035089845367253;0.8333309344885448;0.8050640674804601;-0.021848476730239652;-0.021107434533519993;1.0350045040711118;10.000048938769991;0.8334990101271407;-0.00599400453396513;-0.005993997602782222;0.8053244521370619;-0.005791001043330584;0.8053322440280728
78.364875;1.035089988114593;0.8333311584148988;0.8050640106852254;-0.021848476737506263;-0.021107434548109035;1.0350045866986959;10.000046366943833;0.8334992349140591;-0.005994004530431573;-0.005993997611897569;0.8053244505943434;-0.005791001008697142;0.8053322668365921
78.374875;1.035090133058351;0.8333313794969678;0.8050639506286053;-0.02184847674414245;-0.021107434558594405;1.0350046638028239;10.000043816182556;0.8334994578890463;-0.005994004524636026;-0.005993997621004836;0.8053244492561005;-0.0057910009712330976;0.805332285144849
78.384875;1.0350902797135526;0.8333315976277713;0.8050638871364294;-0.021848476750056023;-0.021107434564974284;1.0350047355525671;10.000041294948115;0.8334996786034067;-0.005994004516590886;-0.0059939976301253296;0.8053244484331213;-0.005791000931099964;0.805332298814631
78.394875;1.035090427575647;0.8333318126946098;0.8050638199425466;-0.021848476755122487;-0.021107434567270468;1.035004802332673;10.000038811688205;0.8334998967973142;-0.005994004506320964;-0.005993997639274855;0.8053244484771274;-0.005791000888468809;0.8053323076841846
78.404875;1.0350905762408196;0.8333320245532525;0.8050637487660202;-0.02184847675919369;-0.021107434565564825;1.0350048647373853;10.00003637460877;0.8335001123131666;-0.005994004493884881;-0.005993997648463772;0.8053244497727416;-0.005791000843500527;0.8053323116509535
78.414875;1.0350907253988537;0.8333322330318939;0.8050636734267461;-0.02184847676211156;-0.02110743455998203;1.0350049234544214;10.000033992170376;0.8335003250036714;-0.005994004479387975;-0.0059939976576954416;0.8053244527042976;-0.0057910007963207335;0.8053323106975422
78.424875;1.0350908747802459;0.833332437918801;0.8050635939169698;-0.021848476763722043;-0.021107434550649007;1.0350049790997686;10.000031673871637;0.8335005346786841;-0.005994004462967638;-0.005993997666967618;0.8053244576455715;-0.005791000747027982;0.8053323048296654
78.434875;1.0350910241825078;0.8333326389593629;0.8050635104580733;-0.021848476763893957;-0.021107434537681;1.035005032173262;10.00002943003867;0.8335007411050381;-0.005994004444762311;-0.005993997676291406;0.8053244649385369;-0.0057910006957057536;0.8053322940420179
78.444875;1.0350911735018269;0.8333328358958514;0.8050634235290892;-0.021848476762522502;-0.021107434521169956;1.035005083143189;10.000027271061013;0.8335009440456949;-0.005994004424899915;-0.005993997685700385;0.8053244748641409;-0.005791000642416016;0.8053322783151665
78.454875;1.0350913226823546;0.8333330285237647;0.8050633337696943;-0.021848476759498355;-0.021107434501167047;1.0350051325297616;10.000025207020085;0.8335011432659157;-0.005994004403504166;-0.005993997695241241;0.8053244876657514;-0.005791000587218419;0.8053322575900174
78.464875;1.035091471635135;0.8333332166611455;0.8050632418191841;-0.021848476754678027;-0.021107434477686884;1.035005180901128;10.000023247602362;0.8335013385384615;-0.005994004380694887;-0.005993997704962704;0.8053245036099742;-0.0057910005302087885;0.8053322317429399
78.474875;1.0350916202023912;0.8333334000332334;0.8050631482657277;-0.021848476747895557;-0.02110743445073311;1.03500522877835;10.00002140180675;0.8335015297292947;-0.005994004356590529;-0.005993997714892687;0.8053245229935146;-0.005791000471525344;0.8053322006013606
78.484875;1.0350917681751204;0.8333335782374499;0.805063053680243;-0.02184847673900251;-0.021107434420324245;1.03500527652303;10.000019677280854;0.8335017168602309;-0.005994004331321519;-0.005993997725002611;0.8053245460792994;-0.005791000411337537;0.8053321639898666
78.494875;1.0350919153332054;0.8333337508246818;0.8050629586097907;-0.021848476727906914;-0.021107434386508885;1.0350053242734494;10.000018080107365;0.83350190003819;-0.005994004305033255;-0.005993997735195108;0.8053245730454671;-0.005791000349850752;0.8053321217722615
78.504875;1.035092061484686;0.8333339173909737;0.8050628635492394;-0.021848476714590132;-0.021107434349378427;1.0350053719627117;10.000016615465487;0.8335020793487664;-0.005994004277875483;-0.005993997745331816;0.8053246039803169;-0.005791000287303225;0.805332073886194
78.514875;1.0350922064895252;0.833334077643755;0.8050627689410447;-0.021848476699094503;-0.021107434309075534;1.0350054194314784;10.000015287782592;0.8335022548071757;-0.005994004250004891;-0.005993997755272094;0.8053246388859596;-0.0057910002239373246;0.8053320203571603
78.524875;1.0350923502454104;0.8333342314436073;0.8050626751936525;-0.021848476681512848;-0.021107434265784923;1.0350054665380417;10.000014099741595;0.8335024263665219;-0.005994004221601353;-0.005993997764896774;0.8053246776872458;-0.005791000159980479;0.8053319612731588
78.534875;1.0350924926393494;0.8333343788075107;0.8050625827005854;-0.021848476662000713;-0.0211074342197112;1.0350055131640543;10.000013051383174;0.8335025940028661;-0.0059940041928677554;-0.0059939977741100955;0.805324720272729;-0.005791000095664647;0.8053318967750974
78.544875;1.0350926334745658;0.8333345198768746;0.8050624918443585;-0.02184847664077361;-0.02110743417104906;1.0350055591428233;10.000012140386783;0.8335027578205519;-0.005994004164011226;-0.005993997782822634;0.8053247665463644;-0.005791000031246534;0.8053318270941733
78.554875;1.0350927723962517;0.8333346548614122;0.8050624029872288;-0.021848476618081408;-0.021107434119954315;1.0350056042006581;10.000011363508898;0.8335029180581163;-0.005994004135218079;-0.0059939977909317915;0.8053248164050768;-0.005790999966986647;0.8053317525686604
78.564875;1.0350929088953444;0.8333347839896833;0.8050623164625025;-0.021848476594199615;-0.02110743406655124;1.0350056479790661;10.000010717844308;0.8335030750200212;-0.005994004106625718;-0.005993997798299723;0.8053248696617792;-0.005790999903123555;0.8053316736134
78.574875;1.035093042376947;0.833334907504181;0.8050622325609568;-0.021848476569428798;-0.021107434010974757;1.0350056901104558;10.0000102003712;0.8335032290279969;-0.0059940040783067194;-0.005993997804739091;0.8053249260475588;-0.005790999839877942;0.8053315906894799
78.584875;1.035093172191195;0.833335025687859;0.8050621515315489;-0.021848476544076886;-0.021107433953387447;1.0350057302657034;10.00000980647668;0.8335033803587195;-0.005994004050264315;-0.005993997810049234;0.8053249852592981;-0.005790999777449757;0.8053315042823019
78.594875;1.0350932976406808;0.8333351388669417;0.8050620736203544;-0.02184847651844043;-0.02110743389395629;1.0350057681752698;10.000009529919003;0.8335035291500321;-0.005994004022436138;-0.005993997814081564;0.805325046950034;-0.005790999715998586;0.8053314148899491
78.604875;1.0350934180344507;0.8333352473596908;0.8050619991029053;-0.021848476492800778;-0.02110743383282769;1.035005803672305;10.000009364333202;0.8335036753700082;-0.005994003994721506;-0.00599399781675847;0.8053251107253164;-0.005790999655657706;0.805331323039236
78.614875;1.0350935327908797;0.8333353514286889;0.8050619282891667;-0.021848476467424126;-0.02110743377012265;1.0350058367379786;10.000009303741585;0.8335038188722279;-0.0059940039670164785;-0.005993997818040059;0.8053251761948776;-0.005790999596581752;0.8053312293022894
78.624875;1.0350936415445076;0.8333354512984057;0.8050618615353423;-0.02184847644255161;-0.021107433705964854;1.0350058675169496;10.000009341682011;0.8335039594686321;-0.00599400393923088;-0.005993997817890883;0.8053252430420745;-0.005790999538985096;0.8053311342977124
78.634875;1.0350937441788846;0.8333355471842883;0.8050617992468899;-0.02184847641838547;-0.0211074336405257;1.035005896286585;10.00000947101689;0.8335040969845275;-0.0059940039112824466;-0.005993997816280565;0.8053253110798811;-0.0057909994831584054;0.8053310386760356
78.644875;1.0350938407602934;0.8333356392564143;0.8050617418423013;-0.021848476395081428;-0.021107433574025745;1.0350059233689342;10.00000968509965;0.8335042313067292;-0.005994003883074818;-0.005993997813206695;0.8053253802465948;-0.005790999429445748;0.8053309430932162
78.654875;1.0350939314354093;0.8333357275691533;0.8050616896957955;-0.021848476372751214;-0.021107433506694653;1.0350059490297692;10.000009978559635;0.8335043624102108;-0.005994003854490936;-0.005993997808692842;0.8053254505421349;-0.005790999378185904;0.8053308481994402
78.664875;1.0350940163815867;0.8333358120477724;0.8050616430649532;-0.02184847635146902;-0.021107433438759142;1.0350059734284605;10.000010346373854;0.8335044903112718;-0.005994003825402505;-0.005993997802762899;0.8053255219560587;-0.00579099932966918;0.8053307546260284
78.674875;1.035094095840987;0.8333358925322029;0.8050616020084359;-0.02184847633127192;-0.021107433370458055;1.0350059966376823;10.000010782820402;0.8335046149406986;-0.005994003795661103;-0.005993997795439977;0.8053255944107937;-0.005790999284123356;0.8053306629498662
78.684875;1.0350941701674872;0.8333359688175196;0.8050615663739532;-0.021848476312160504;-0.021107433302033473;1.0350060186791734;10.000011281816525;0.8335047360455211;-0.005994003765092035;-0.005993997786771512;0.8053256677661748;-0.0057909992417113105;0.8053305736627144
78.694875;1.0350942398407048;0.8333360406904327;0.8050615358927848;-0.02184847629411366;-0.02110743323370097;1.035006039518276;10.000011837475451;0.833504853217396;-0.005994003733517212;-0.005993997776848725;0.8053257419049172;-0.005790999202543318;0.8053304871567268
78.704875;1.0350943054287949;0.8333361079901316;0.8050615102608906;-0.021848476277120166;-0.021107433165629592;1.0350060590393053;10.000012443956958;0.8335049659695486;-0.005994003700782415;-0.005993997765795224;0.805325816796148;-0.0057909991666928945;0.8053304037259092
78.714875;1.035094367489861;0.8333361706848239;0.805061489137188;-0.021848476261201885;-0.021107433097948658;1.0350060770482752;10.000013095431608;0.8335050737734081;-0.005994003666772858;-0.005993997753718907;0.8053258924441423;-0.005790999134202826;0.805330323573879
78.724875;1.0350944265170179;0.8333362289125338;0.8050614721661865;-0.021848476246400586;-0.021107433030779308;1.035006093294046;10.000013786422718;0.8335051760773124;-0.00599400363140614;-0.005993997740665048;0.805325968801789;-0.005790999105099353;0.8053302468247474
78.734875;1.0350944829906703;0.8333362829493316;0.8050614590609615;-0.021848476232749717;-0.02110743296425307;1.035006107443213;10.000014511474568;0.8335052723235394;-0.005994003594593684;-0.0059939977266165794;0.80532604576334;-0.005790999079414512;0.8053301735746439
78.744875;1.035094537461918;0.8333363331224481;0.8050614496388068;-0.021848476220269537;-0.021107432898499895;1.0350061190295363;10.0000152643147;0.833505361967403;-0.005994003556207627;-0.005993997711539367;0.8053261232010609;-0.005790999057195627;0.8053301039664013
78.754875;1.0350945906280258;0.8333363797191115;0.8050614437757337;-0.021848476208977296;-0.02110743283364061;1.0350061274996452;10.000016038123112;0.8335054444892698;-0.005994003516087759;-0.005993997695436385;0.8053262009676203;-0.005790999038511613;0.8053300382128652
78.764875;1.0350946433629558;0.833336422957313;0.8050614413306267;-0.021848476198881334;-0.02110743276979167;1.035006132343354;10.000016826722641;0.8335055193850258;-0.005994003474068398;-0.005993997678388185;0.8053262788547306;-0.005790999023463982;0.8053299765584698
78.774875;1.0350946966138947;0.8333364630366592;0.8050614420941313;-0.021848476189956115;-0.021107432707063695;1.0350061331730562;10.000017624963196;0.833505586152589;-0.0059940034300024715;-0.005993997660568167;0.8053263565495286;-0.005790999012181617;0.8053299192142799
78.784875;1.0350947512305448;0.8333365001886702;0.8050614457942614;-0.02184847618212779;-0.02110743264555638;1.0350061297032005;10.00001842840322;0.8335056442736557;-0.0059940033837836805;-0.005993997642223298;0.805326433628958;-0.005790999004798409;0.8053298663063706
78.794875;1.0350948078941964;0.8333365346666275;0.8050614521193998;-0.021848476175298715;-0.021107432585353705;1.0350061216851614;10.000019233382416;0.8335056932214888;-0.005994003335358768;-0.005993997623647366;0.8053265095712414;-0.005790999001440039;0.8053298178951593
78.804875;1.0350948671491165;0.8333365666977288;0.805061460732835;-0.02184847616939024;-0.02110743252652567;1.0350061088470808;10.000020037132446;0.8335057325257293;-0.0059940032847240155;-0.005993997605170785;0.8053265837634963;-0.0057909990022342005;0.8053297740647185
78.814875;1.035094929437832;0.8333365964633411;0.8050614713058817;-0.021848476164357578;-0.02110743246913044;1.035006090838138;10.000020837582765;0.833505761804848;-0.005994003231925851;-0.005993997587142349;0.8053266555467253;-0.0057909990073180964;0.8053297349864801
78.824875;1.0350949951124258;0.8333366241807167;0.805061483537557;-0.02184847616017825;-0.02110743241319496;1.0350060672126418;10.000021633230904;0.8335057807242756;-0.005994003177063009;-0.005993997569900594;0.8053267243166249;-0.005790999016814911;0.8053297008944224
78.834875;1.035095064440016;0.8333366501840269;0.8050614971159412;-0.021848476156841455;-0.021107432358694615;1.0350060374800965;10.000022422914597;0.8335057889704031;-0.005994003120258872;-0.005993997553761294;0.8053267895995581;-0.005790999030815134;0.8053296720232472
78.844875;1.0350951376217268;0.8333366748606305;0.805061511684667;-0.021848476154334745;-0.02110743230556905;1.0350060011643605;10.000023205492289;0.8335057862800068;-0.0059940030616218495;-0.005993997539013697;0.8053268510069317;-0.005790999049391889;0.8053296485893421
78.854875;1.035095214841229;0.8333366985576451;0.8050615268799041;-0.021848476152627028;-0.0211074322537619;1.0350059578683046;10.000023979825489;0.8335057724946013;-0.005994003001233297;-0.00599399752591369;0.8053269081179083;-0.005790999072602328;0.805329630815747
78.864875;1.0350952962989681;0.8333367215634412;0.8050615423867346;-0.021848476151665436;-0.021107432203246353;1.0350059073512703;10.000024744990329;0.833505747630757;-0.005994002939156764;-0.005993997514684533;0.8053269604295431;-0.005790999100445302;0.8053296189323005
78.874875;1.0350953822177476;0.833336744099865;0.8050615579473294;-0.021848476151382423;-0.02110743215401639;1.0350058495566603;10.00002550070445;0.8335057119313914;-0.005994002875452408;-0.0059939975055229;0.8053270073901865;-0.0057909991328290965;0.8053296130982858
78.884875;1.0350954728926074;0.8333367663139771;0.8050615733318468;-0.021848476151716412;-0.021107432106058848;1.0350057846103538;10.000026248186044;0.8335056658217658;-0.005994002810187627;-0.005993997498600048;0.8053270484791611;-0.005790999169597336;0.8053296132981443
78.894875;1.0350955687207475;0.8333367882788321;0.805061588314657;-0.02184847615264939;-0.02110743205934209;1.0350057128339492;10.000026991287253;0.8335056098034677;-0.005994002743424272;-0.005993997494073904;0.8053270833137653;-0.005790999210577598;0.8053296193457434
78.904875;1.0350956701042213;0.8333368100030776;0.8050616026775597;-0.021848476154217186;-0.021107432013830234;1.0350056346810643;10.000027737091303;0.8335055444136614;-0.005994002675188725;-0.0059939974921195465;0.8053271117096202;-0.005790999255599097;0.8053296310249132
78.914875;1.0350957773293388;0.8333368314898049;0.8050616162522982;-0.021848476156475633;-0.02110743196950648;1.0350055505814781;10.000028495037919;0.8335054702621019;-0.005994002605467011;-0.0059939974929443815;0.8053271336971742;-0.005790999304475829;0.8053296482271735
78.924875;1.0350958905154204;0.8333368528003674;0.8050616289814557;-0.02184847615947318;-0.021107431926390443;1.0350054608785204;10.000029274966773;0.8335053880484262;-0.005994002534236781;-0.005993997496775982;0.8053271495331131;-0.005790999356983681;0.8053296709945656
78.934875;1.0350960096272428;0.8333368740302801;0.8050616409129715;-0.02184847616325911;-0.021107431884530133;1.035005365913374;10.000030085397144;0.8335052985241393;-0.005994002461500915;-0.005993997503847979;0.8053271596627273;-0.005790999412856122;0.8053296994873802
78.944875;1.035096134587576;0.8333368952433359;0.8050616520873609;-0.021848476167891637;-0.021107431843966604;1.0350052660955027;10.0000309328474;0.8335052024648526;-0.005994002387302118;-0.005993997514385543;0.8053271646333204;-0.005790999471797066;0.8053297339131502
78.954875;1.035096265399971;0.8333369164722284;0.8050616624351377;-0.02184847617342329;-0.021107431804711654;1.035005161920839;10.000031822387314;0.8335051006979015;-0.005994002311723115;-0.005993997528582866;0.8053271649877137;-0.005790999533494356;0.805329774466577
78.964875;1.0350964021305726;0.8333369377728984;0.8050616718052019;-0.02184847617989538;-0.021107431766758975;1.0350050540102564;10.000032758520808;0.8335049941238908;-0.005994002234873197;-0.005993997546590243;0.8053271611590728;-0.005790999597620519;0.8053298213004848
78.974875;1.0350965448086502;0.8333369592217069;0.8050616800344828;-0.02184847618734063;-0.021107431730094342;1.0350049431423176;10.000033745095458;0.833504883647743;-0.005994002156872489;-0.005993997568516019;0.8053271534132888;-0.005790999663831987;0.8053298745243419
78.984875;1.0350966933869532;0.8333369808122546;0.8050616869460872;-0.02184847619576884;-0.021107431694692418;1.0350048302507417;10.000034784567426;0.8335047700551937;-0.005994002077843714;-0.005993997594423478;0.8053271418566599;-0.005790999731795564;0.8053299342333764
78.994875;1.035096847786381;0.8333370023833759;0.8050616923454743;-0.021848476205153428;-0.021107431660513307;1.0350047163585123;10.000035877786722;0.8335046539577334;-0.005994001997907171;-0.005993997624326076;0.8053271264898142;-0.005790999801223062;0.8053300005151066
79.004875;1.0350970079263335;0.8333370236886273;0.8050616960639638;-0.0218484762154381;-0.02110743162749245;1.0350046024155564;10.00003702435698;0.8335045358264844;-0.005994001917181451;-0.0059939976581988965;0.8053271072617731;-0.005790999871872666;0.8053300734194007
79.014875;1.0350971736806722;0.8333370444891604;0.8050616980114919;-0.021848476226557587;-0.021107431595537466;1.035004489177996;10.00003822291831;0.8335044160382342;-0.0059940018357817915;-0.005993997695991874;0.8053270840819776;-0.005790999943535891;0.8053301529703454
79.024875;1.0350973448332905;0.8333370645703059;0.8050616982243073;-0.021848476238453905;-0.021107431564556207;1.0350043772312547;10.000039470999603;0.833504294906683;-0.0059940017538031715;-0.005993997737628903;0.8053270568135484;-0.0057910000160356235;0.8053302392280463
79.034875;1.0350975210731794;0.8333370837603538;0.8050616968874944;-0.021848476251079982;-0.021107431534489417;1.0350042670453488;10.000040764626254;0.8335041726849519;-0.005994001671306167;-0.005993997783002966;0.8053270252983303;-0.00579100008922401;0.8053303323123867
79.044875;1.0350977020040493;0.8333371019839813;0.8050616943291882;-0.021848476264400195;-0.02110743150530815;1.0350041589951273;10.000042098350216;0.8335040495327392;-0.005994001588327997;-0.005993997831981311;0.8053269893992604;-0.005791000162974357;0.8053304323492729
79.054875;1.035097887171107;0.8333371192911913;0.8050616909743212;-0.02184847627838288;-0.02110743147700209;1.0350040533241032;10.000043465844763;0.8335039255017116;-0.005994001504901873;-0.00599399788442252;0.8053269490152856;-0.005791000237156227;0.8053305393960752
