time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
79.064875;1.0350980760945834;0.833337135817579;0.8050616872497034;-0.021848476292981367;-0.02110743144959749;1.0350039500545545;10.000044860582609;0.8335038005464284;-0.005994001421056494;-0.005993997940190268;0.8053269040789349;-0.0057910003115953365;0.8053306534266473
79.074875;1.0350982682809122;0.833337151694682;0.8050616835131074;-0.021848476308121083;-0.02110743142317249;1.0350038490039493;10.000046276842074;0.833503674568968;-0.005994001336801737;-0.005993997999154128;0.8053268545529528;-0.005791000386065914;0.8053307743965916
79.084875;1.035098463212759;0.8333371670201893;0.8050616800352086;-0.021848476323698466;-0.02110743139783726;1.0350037499534974;10.000047711050634;0.8335035475515915;-0.00599400125212528;-0.0059939980611799105;0.8053268004123099;-0.005791000460336941;0.8053309023182413
79.094875;1.0350986603574752;0.8333371819175159;0.8050616770117682;-0.02184847633959005;-0.02110743137370277;1.0350036527846926;10.000049162012617;0.833503419674281;-0.005994001167009723;-0.005993998126111647;0.8053267416247455;-0.005791000534221534;0.8053310372725992
79.104875;1.0350988592257688;0.8333371965522942;0.8050616746041449;-0.021848476355672067;-0.021107431350863553;1.035003557491848;10.000050629660123;0.8335032912749238;-0.005994001081457303;-0.0059939981937608515;0.8053266781430992;-0.005791000607580692;0.8053311793543513
79.114875;1.0350990594322014;0.8333372110757994;0.8050616729691942;-0.021848476371825975;-0.021107431329398185;1.0350034641462595;10.000052114124596;0.8335031627573335;-0.005994000995504915;-0.005993998263919307;0.8053266098909893;-0.005791000680292166;0.8053313286179801
79.124875;1.0350992606917264;0.8333372255980288;0.8050616722399321;-0.02184847638792173;-0.021107431309374942;1.0350033728948327;10.00005361581681;0.8335030346105925;-0.005994000909221092;-0.005993998336390525;0.8053265367407764;-0.005791000752236428;0.8053314851150547
79.134875;1.0350994627635808;0.8333372401942039;0.8050616724854561;-0.02184847640381431;-0.02110743129084996;1.0350032839722896;10.000055135705423;0.8335029074552487;-0.005994000822696656;-0.0059939984110156065;0.8053264585086948;-0.005791000823332699;0.805331648981124
79.144875;1.0350996653981035;0.8333372548751004;0.8050616737095082;-0.021848476419361648;-0.021107431273866138;1.0350031976551783;10.000056675720229;0.8335027819515823;-0.005994000736050643;-0.00599399848766873;0.8053263749974833;-0.005791000893571435;0.8053318204607847
79.154875;1.035099868330788;0.8333372695269682;0.8050616758890895;-0.02184847643443313;-0.021107431258445483;1.0350031141874605;10.00005823885698;0.833502658671066;-0.005994000649437488;-0.005993998566235893;0.805326286056931;-0.005791000962981042;0.8053319998851114
79.164875;1.0351000713121095;0.8333372838968173;0.8050616790119833;-0.021848476448903514;-0.02110743124457407;1.0350030337520877;10.000059828195225;0.8335025380903739;-0.0059940005630396845;-0.005993998646599893;0.8053261915674906;-0.005791001031583921;0.8053321876472
79.174875;1.0351002741597088;0.8333372976392875;0.805061683096241;-0.021848476462648207;-0.021107431232213078;1.0350029564620746;10.000061445818295;0.8335024206298096;-0.00599400047706316;-0.005993998728634427;0.8053260913607855;-0.005791001099407546;0.8053323841529689
79.184875;1.0351004768192151;0.8333373103617031;0.805061688168738;-0.02184847647554383;-0.021107431221314428;1.0350028823270179;10.000063092716672;0.8335023066718745;-0.005994000391724623;-0.005993998812210122;0.8053259852027602;-0.005791001166513234;0.805332589749021
79.194875;1.0351006793591262;0.8333373216483873;0.8050616942195723;-0.02184847648747593;-0.0211074312118014;1.0350028112509941;10.000064769077198;0.8335021965773126;-0.005994000307222207;-0.0059939988971987835;0.805325872864032;-0.005791001232991355;0.8053328046586589
79.204875;1.035100881883673;0.8333373310777029;0.8050617011961226;-0.021848476498349548;-0.02110743120354282;1.0350027430936446;10.000066474235657;0.8335020906842849;-0.005994000223729824;-0.005993998983466804;0.8053257542111092;-0.005791001298934843;0.805333028933224
79.214875;1.0351010844260757;0.8333373382377843;0.8050617090333204;-0.021848476508093566;-0.021107431196346654;1.0350026777318742;10.000068206417414;0.8335019893224451;-0.005994000141418403;-0.005993999070876176;0.8053256292747808;-0.005791001364431598;0.8053332624119136
79.224875;1.0351012868966598;0.8333373427583062;0.8050617176611545;-0.021848476516661417;-0.021107431189978196;1.0350026150875569;10.000069962728826;0.8335018928300129;-0.005994000060464298;-0.005993999159304173;0.8053254982633788;-0.005791001429569639;0.805333504712302
79.234875;1.0351014891383907;0.8333373443110323;0.8050617269603467;-0.02184847652403194;-0.021107431184208766;1.0350025551207291;10.000071739494116;0.8335018015264479;-0.0059939999810384005;-0.005993999248664756;0.8053253615143113;-0.005791001494420433;0.8053337553088729
79.244875;1.0351016910110347;0.833337342550077;0.805061736722334;-0.021848476530209642;-0.02110743117886527;1.0350024977840615;10.00007353273039;0.8335017156945428;-0.005993999903279896;-0.005993999338900449;0.8053252194255061;-0.005791001559008227;0.805334013650726
79.254875;1.0351018924097704;0.8333373371005666;0.8050617466865768;-0.021848476535227163;-0.0211074311738503;1.035002442976543;10.000075338306864;0.8335016356274625;-0.005993999827256835;-0.005993999429955916;0.8053250724357333;-0.005791001623295452;0.8053342792098431
79.264875;1.0351020932337263;0.8333373276342263;0.8050617566157345;-0.02184847653915429;-0.02110743116914124;1.0350023905598968;10.000077151481225;0.8335015616948486;-0.005993999752954043;-0.005993999521781021;0.8053249210444599;-0.005791001687198151;0.8053345514790395
79.274875;1.0351022933601386;0.8333373139224547;0.8050617663369852;-0.021848476542105366;-0.02110743116476683;1.0350023404458737;10.00007896643568;0.8335014943482693;-0.0059939996803156145;-0.005993999614357247;0.8053247657865601;-0.005791001750608577;0.8053348299276645
79.284875;1.035102492696083;0.8333372958374544;0.8050617757269343;-0.0218484765442264;-0.02110743116076077;1.0350022926758722;10.000080776294714;0.8335014340879767;-0.0059939996092907575;-0.00599399970769302;0.8053246071957463;-0.005791001813399854;0.8053351139233741
79.294875;1.035102691233447;0.8333372733615388;0.8050617846375036;-0.021848476545666032;-0.021107431157127814;1.0350022474251095;10.000082573649083;0.8335013814574894;-0.0059939995398338945;-0.00599399980178073;0.8053244458196167;-0.00579100187542566;0.8053354027381283
79.304875;1.0351028889902787;0.8333372465934673;0.8050617928525463;-0.02184847654656387;-0.021107431153841793;1.035002204933202;10.00008435187265;0.8335013370175689;-0.005993999471881306;-0.005993999896572564;0.8053242822174276;-0.005791001936520292;0.8053356956447523
79.314875;1.035103085967186;0.8333372157211598;0.8050618001701961;-0.021848476547065093;-0.02110743115086299;1.035002165360558;10.000086106632002;0.8335013012811101;-0.0059939994053400695;-0.005993999992004414;0.8053241169274532;-0.00579100199651003;0.8053359920153803
79.324875;1.0351032821842387;0.8333371809853578;0.8050618065016903;-0.021848476547329874;-0.021107431148148535;1.035002128665646;10.000087836337759;0.8335012746654199;-0.005993999340100196;-0.005994000088015237;0.8053239504722318;-0.005791002055251946;0.8053362913788813
79.334875;1.0351034776626071;0.8333371426452809;0.8050618118512;-0.02184847654752159;-0.021107431145645016;1.0350020946338525;10.000089541595122;0.833501257440528;-0.005993999276057012;-0.005994000184529507;0.8053237833714132;-0.005791002112662129;0.8053365933937757
79.344875;1.0351036723743674;0.8333371009589161;0.8050618162495127;-0.02184847654779227;-0.02110743114329198;1.0350020629491345;10.000091224443597;0.8335012496982375;-0.005993999213113703;-0.0059940002814411;0.8053236161346351;-0.005791002168701814;0.805336897763356
79.354875;1.035103866266846;0.8333370561876418;0.8050618197332364;-0.021848476548281336;-0.02110743114104148;1.035002033208107;10.000092887359843;0.8335012513909124;-0.005993999151160147;-0.005994000378601283;0.8053234492701556;-0.00579100222335208;0.8053372041915472
79.364875;1.0351040593123764;0.8333370085908862;0.8050618223466215;-0.021848476549126004;-0.021107431138868392;1.0350020049582;10.000094532055007;0.8335012623760842;-0.005993999090064011;-0.005994000475799821;0.8053232832765622;-0.0057910022766146756;0.8053375123990947
79.374875;1.0351042515317592;0.8333369584184527;0.8050618241672367;-0.02184847655046692;-0.021107431136772353;1.0350019777552848;10.000096159111864;0.8335012824543385;-0.005993999029692186;-0.005994000572776551;0.8053231186020651;-0.005791002328529794;0.8053378221430205
79.384875;1.0351044430059646;0.8333369059032301;0.8050618253527595;-0.021848476552432276;-0.021107431134782514;1.0350019511923723;10.000097768468384;0.8335013114164379;-0.00599399896993738;-0.005994000669264348;0.8053229556345074;-0.005791002379170811;0.8053381332077951
79.394875;1.035104633881164;0.833336851221069;0.8050618261268553;-0.021848476555108146;-0.021107431132959514;1.0350019249086428;10.000099359478641;0.8335013490452504;-0.005993998910718193;-0.00599400076502129;0.8053227947349789;-0.005791002428618229;0.8053384453726212
79.404875;1.0351048243849297;0.8333367944799343;0.8050618267021524;-0.021848476558526234;-0.021107431131389492;1.0350018985683818;10.000100930640551;0.8335013950805658;-0.005993998851955867;-0.005994000859824048;0.8053226362678387;-0.005791002476946764;0.8053387583827852
79.414875;1.0351050148202479;0.8333367357812416;0.8050618272549978;-0.021848476562683804;-0.02110743113018398;1.0350018718436214;10.000102479692455;0.8335014491921162;-0.00599399879356749;-0.005994000953424144;0.8053224805898087;-0.005791002524225045;0.8053390719315557
79.424875;1.0351052054911374;0.8333366752601049;0.8050618279625781;-0.02184847656756351;-0.021107431129486754;1.0350018444456106;10.00010400432364;0.8335015109855035;-0.005993998735484247;-0.005994001045514716;0.8053223280227206;-0.005791002570522371;0.8053393856267117
79.434875;1.035105396654559;0.8333366130739244;0.8050618290006784;-0.021848476573124158;-0.02110743112946076;1.0350018161292154;10.000105503267884;0.8335015800594853;-0.00599399867766741;-0.0059940011357424074;0.8053221788716187;-0.005791002615919421;0.8053396989854402
79.444875;1.035105588582883;0.8333365494085272;0.8050618305002927;-0.021848476579291818;-0.02110743113026187;1.0350017866333432;10.000106976436149;0.8335016560617452;-0.0059939986201106585;-0.005994001223739983;0.8053220334930855;-0.005791002660493479;0.8053400114941693
79.454875;1.035105781627107;0.8333364845107339;0.8050618325381942;-0.021848476585971204;-0.021107431132035333;1.035001755638179;10.00010842402834;0.8335017386577229;-0.005993998562827009;-0.005994001309154947;0.8053218923535974;-0.0057910027042843;0.8053403226622445
79.464875;1.0351059761662245;0.8333364187259302;0.8050618351555507;-0.021848476593040646;-0.02110743113492907;1.0350017227460289;10.000109846089938;0.8335018274093413;-0.005993998505844247;-0.005994001391673923;0.8053217560171785;-0.005791002747286656;0.805340632040277
79.474875;1.0351061725166724;0.8333363525177475;0.8050618383562264;-0.021848476600327994;-0.02110743113909322;1.0350016874707828;10.000111242367417;0.8335019216723355;-0.005993998449222501;-0.005994001471034569;0.8053216250638995;-0.005791002789470637;0.8053409392489937
79.484875;1.0351063709160524;0.833336286428218;0.8050618421045429;-0.021848476607610585;-0.021107431144666636;1.035001649279544;10.00011261164202;0.8335020206212316;-0.005993998393064623;-0.005994001547011063;0.8053215000111134;-0.005791002830799772;0.8053412440081981
79.494875;1.0351065715608276;0.8333362210037667;0.8050618463326268;-0.02184847661463094;-0.021107431151765853;1.035001607652516;10.000113950969137;0.8335021233677141;-0.005993998337519575;-0.005994001619391947;0.8053213812973248;-0.005791002871238266;0.8053415461292515
79.504875;1.0351067745761091;0.833336156772542;0.8050618509127117;-0.021848476621102605;-0.02110743116047771;1.0350015621027542;10.000115255701074;0.8335022290347145;-0.005993998282790683;-0.005994001687992412;0.8053212693001032;-0.0057910029107559186;0.8053418455076266
79.514875;1.0351069798923844;0.8333360942833156;0.8050618556332536;-0.021848476626731433;-0.02110743117085723;1.0350015121957712;10.000116520555478;0.8335023367257967;-0.005993998229132851;-0.005994001752693598;0.8053211643451548;-0.005791002949333151;0.8053421421476245
79.524875;1.0351071871997772;0.8333360341181046;0.8050618602389157;-0.02184847663125534;-0.021107431182944513;1.0350014575925093;10.0001177409678;0.833502445477231;-0.005993998176832002;-0.00599400181344922;0.8053210667285411;-0.005791002986955785;0.8053424361496567
79.534875;1.0351073960530741;0.8333359768541362;0.805061864494408;-0.02184847663446033;-0.021107431196798844;1.0350013980697055;10.000118913562424;0.8335025542723326;-0.005993998126176595;-0.005994001870239175;0.805320976759345;-0.00579100302360921;0.8053427276350289
79.544875;1.0351076059931268;0.8333359230337812;0.8050618682220343;-0.02184847663616593;-0.021107431212507913;1.0350013335205062;10.000120035541265;0.8335026620839264;-0.005993998077442307;-0.005994001923023871;0.8053208947846445;-0.005791003059292614;0.8053430166963359
79.554875;1.0351078165954608;0.8333358731332592;0.8050618713144964;-0.021848476636217296;-0.021107431230147317;1.0350012639677537;10.00012110389515;0.8335027679099487;-0.0059939980309008005;-0.00599400197175966;0.8053208211805216;-0.005791003094036664;0.8053433033799294
79.564875;1.0351080274680797;0.8333358275187455;0.805061873746829;-0.021848476634505565;-0.021107431249733778;1.0350011895804478;10.000122115064276;0.8335028708172835;-0.005993997986827878;-0.005994002016450309;0.8053207563166812;-0.005791003127888493;0.8053435876428379
79.574875;1.035108238273028;0.8333357864443554;0.8050618755782118;-0.021848476630992396;-0.02110743127122033;1.0350011106665293;10.000123065101247;0.8335029699828235;-0.0059939979454814935;-0.005994002057156716;0.8053207005133655;-0.005791003160873216;0.8053438693235925
79.584875;1.03510844880426;0.8333357500694641;0.8050618769400065;-0.021848476625702787;-0.02110743129452843;1.0350010276440682;10.000123950195944;0.8335030647015576;-0.005993997907062013;-0.005994002093965689;0.8053206540299006;-0.0057910031929786976;0.8053441481779252
79.594875;1.0351086590203344;0.8333357184471876;0.8050618780383435;-0.021848476618700905;-0.021107431319574977;1.03500094102892;10.000124767109039;0.8335031543509208;-0.005993997871698008;-0.0059940021269756895;0.805320617110692;-0.005791003224163085;0.8053444239527497
79.604875;1.0351088689545194;0.8333356915229883;0.8050618791492953;-0.021848476610089873;-0.021107431346266067;1.0350008514122613;10.000125513370007;0.8335032383159559;-0.005993997839466448;-0.005994002156304591;0.8053205900475462;-0.005791003254354289;0.8053446964525788
79.614875;1.0351090786345225;0.8333356691623123;0.8050618805818456;-0.021848476600013905;-0.02110743137447883;1.0350007593901525;10.000126187142433;0.8335033159372897;-0.0059939978104145;-0.00599400218208843;0.8053205731704632;-0.005791003283447499;0.8053449655817024
79.624875;1.035109288091777;0.8333356511858965;0.8050618826111001;-0.02184847658863028;-0.02110743140406002;1.0350006655339832;10.000126786670998;0.8335033865531751;-0.0059939977845675846;-0.0059940022044643005;0.8053205667753031;-0.005791003311317733;0.805345231343788
79.634875;1.035109497313174;0.8333356374185504;0.8050618853978907;-0.02184847657608416;-0.021107431434831823;1.035000570453925;10.000127310015968;0.8335034495920857;-0.005993997761926179;-0.00599400222355384;0.805320571102662;-0.005791003337850773;0.8053454937790152
79.644875;1.0351097061372483;0.8333356277351015;0.8050618889812132;-0.02184847656250654;-0.02110743146659556;1.0350004748482322;10.000127755196356;0.8335035046269221;-0.005993997742456279;-0.005994002239451966;0.8053205863697784;-0.005791003362969156;0.8053457529060434
79.654875;1.0351099142568845;0.8333356220450278;0.8050618933732868;-0.02184847654801743;-0.021107431499154106;1.0350003794229787;10.000128120372125;0.8335035513717011;-0.0059939977260895045;-0.005994002252206613;0.8053206127591879;-0.005791003386610294;0.8053460087422493
79.664875;1.0351101212923333;0.8333356202017194;0.8050618986455004;-0.02184847653273116;-0.02110743153234747;1.0350002847246706;10.000128404515976;0.8335035896545734;-0.005993997712735557;-0.0059940022618070405;0.8053206503793384;-0.005791003408686388;0.8053462613618684
79.674875;1.0351103268066215;0.8333356218808882;0.8050619049381033;-0.021848476516758895;-0.021107431566069514;1.0350001910534643;10.00012860824862;0.8335036194000567;-0.005993997702290692;-0.005994002268211377;0.8053206992711031;-0.0057910034290967645;0.8053465109218693
79.684875;1.0351105302925958;0.8333356265109966;0.8050619124512811;-0.02184847650020986;-0.02110743160026475;1.0350000985150234;10.000128733671145;0.83350364062448;-0.005993997694639166;-0.005994002271381873;0.8053207594538175;-0.005791003447769444;0.8053467576473836
79.694875;1.035110731241421;0.8333356333555074;0.8050619214708664;-0.02184847648320622;-0.02110743163491083;1.0350000071478085;10.000128783648709;0.8335036534329241;-0.005993997689661369;-0.005994002271289562;0.8053208309492479;-0.005791003464688341;0.805347001816343
79.704875;1.0351109292528986;0.8333356416915669;0.8050619323958209;-0.021848476465890915;-0.021107431669996877;1.0349999170573263;10.000128762033851;0.8335036580084456;-0.005993997687248593;-0.005994002267902942;0.8053209137536388;-0.005791003479908876;0.8053472437619249
79.714875;1.0351111240324122;0.83333565090702;0.8050619457187226;-0.021848476448414866;-0.021107431705520506;1.0349998284559132;10.000128674631636;0.8335036545932495;-0.005993997687308034;-0.005994002261179957;0.8053210077973286;-0.005791003493532878;0.8053474838598896
79.724875;1.0351113152820919;0.8333356604978684;0.8050619619518813;-0.021848476430929804;-0.021107431741488766;1.0349997416037844;10.000128529318603;0.8335036434697961;-0.0059939976897601215;-0.005994002251072181;0.8053211129495699;-0.005791003505647412;0.8053477224782573
79.734875;1.0351115026536644;0.8333356700758172;0.8050619815255667;-0.021848476413585834;-0.021107431777907967;1.0349996567725548;10.000128334875683;0.8335036249435581;-0.0059939976945421174;-0.005994002237537775;0.805321229046634;-0.005791003516302359;0.8053479599520031
79.744875;1.0351116858294391;0.8333356793883957;0.8050620047223389;-0.021848476396523937;-0.02110743181478979;1.0349995742743074;10.000128099399044;0.8335035993279174;-0.005993997701602236;-0.005994002220542512;0.8053213558584288;-0.005791003525525185;0.8053481966071702
79.754875;1.0351118646067528;0.833335688269617;0.8050620316873014;-0.021848476379875654;-0.02110743185217399;1.0349994944842866;10.00012782904076;0.8335035669540225;-0.005993997710879128;-0.005994002200053037;0.8053214930128391;-0.005791003533307255;0.8053484327496616
79.764875;1.0351120388747195;0.8333356965644394;0.8050620624830617;-0.021848476363762113;-0.021107431890134122;1.0349994178147701;10.00012752797303;0.8335035282178371;-0.005993997722302437;-0.005994002176048145;0.8053216399716776;-0.005791003539579366;0.8053486686204886
79.774875;1.0351122085478728;0.83333570413373;0.8050620971322062;-0.021848476348276604;-0.021107431928765814;1.0349993446813677;10.00012719988787;0.8335034835959526;-0.005993997735806059;-0.005994002148547617;0.8053217960521053;-0.005791003544225695;0.8053489043704067
79.784875;1.0351123735693852;0.8333357109031319;0.805062135616186;-0.021848476333462596;-0.02110743196817893;1.0349992754436945;10.000126849354844;0.833503433579102;-0.005993997751317458;-0.005994002117628145;0.8053219604544549;-0.0057910035471173595;0.8053491400433229
79.794875;1.0351125339904141;0.8333357168929325;0.805062177847546;-0.021848476319308165;-0.02110743200849217;1.0349992102879724;10.000126481562022;0.8335033786594092;-0.005993997768748358;-0.005994002083411557;0.8053221323067137;-0.005791003548144054;0.8053493755913335
79.804875;1.0351126900184278;0.8333357222309798;0.805062223665685;-0.021848476305760037;-0.02110743204982283;1.0349991491602606;10.000126101371913;0.8335033194315071;-0.005993997788013564;-0.005994002046053027;0.8053223107034556;-0.005791003547238445;0.8053496109354974
79.814875;1.0351128419418036;0.833335727116488;0.8050622728895916;-0.02184847629274503;-0.021107432092278677;1.034999091817989;10.00012571311219;0.8335032566052776;-0.005993997809051937;-0.005994002005747286;0.805322494709602;-0.005791003544372611;0.8053498460341183
79.824875;1.0351129900063516;0.8333357317215995;0.8050623253903945;-0.021848476280188066;-0.021107432135945015;1.0349990379133729;10.00012532080908;0.8335031908859294;-0.0059939978318284326;-0.0059940019627332695;0.8053226833643367;-0.00579100353954095;0.8053500809257411
79.834875;1.0351131343750832;0.8333357360849863;0.8050623811217459;-0.021848476268020035;-0.021107432180866005;1.0349989870558738;10.000124928221263;0.8335031229029796;-0.0059939978563194884;-0.005994001917286359;0.8053228757284021;-0.00579100353275589;0.8053503157143105
79.844875;1.0351132751356438;0.833335740054282;0.8050624401023703;-0.02184847625618678;-0.021107432227047595;1.0349989388341925;10.000124539069873;0.8335030532374802;-0.005993997882488174;-0.005994001869706163;0.8053230709450659;-0.005791003524041013;0.8053505505190549
79.854875;1.0351134122869525;0.8333357433257356;0.8050625023924917;-0.021848476244680066;-0.021107432274482713;1.0349988927651408;10.000124157527047;0.8335029824371947;-0.005993997910271371;-0.005994001820299932;0.805323268235508;-0.005791003513419215;0.8053507854631151
79.864875;1.0351135457403962;0.8333357455698064;0.8050625680969334;-0.021848476233563244;-0.021107432323171207;1.0349988482535453;10.000123788234482;0.8335029109560275;-0.005993997939595795;-0.005994001769365729;0.8053234668526381;-0.0057910035009164;0.8053510207038003
79.874875;1.0351136753342207;0.8333357465113761;0.805062637357904;-0.02184847622295236;-0.021107432373117872;1.0349988046416911;10.000123435441763;0.8335028390870806;-0.0059939979704011085;-0.005994001717192381;0.8053236661019603;-0.005791003486573555;0.8053512564474893
79.884875;1.0351138008593617;0.8333357458796531;0.8050627102937635;-0.021848476212981107;-0.021107432424309347;1.0349987612795013;10.000123101882782;0.8335027669793198;-0.005993998002652845;-0.00599400166407084;0.8053238654032483;-0.00579100347045004;0.8053514929410517
79.894875;1.0351139221037737;0.8333357433389755;0.8050627869526117;-0.021848476203786354;-0.02110743247669935;1.0349987175623172;10.00012278856333;0.8335026947597528;-0.005993998036344784;-0.0059940016103005095;0.8053240642805471;-0.005791003452614581;0.8053517304653265
79.904875;1.0351140388583502;0.8333357385076748;0.8050628673236674;-0.021848476195503327;-0.02110743253022592;1.0349986729418612;10.000122495629993;0.8335026226820796;-0.005993998071486237;-0.0059940015561910105;0.8053242623036002;-0.005791003433125068;0.8053519693276875
79.914875;1.0351141509022344;0.83333573101159;0.8050629513349262;-0.02184847618825526;-0.021107432584830273;1.034998626921485;10.000122223416929;0.8335025511693576;-0.005993998108090725;-0.0059940015020480426;0.8053244590928141;-0.005791003412008792;0.8053522098512352
79.924875;1.0351142579931885;0.8333357205160752;0.80506303884371;-0.021848476182137512;-0.021107432640440058;1.0349985790672271;10.000121973088993;0.8335024807105815;-0.005993998146179765;-0.005994001448148013;0.805324654359422;-0.005791003389263131;0.8053524523665255
79.934875;1.0351143598638368;0.8333357067519545;0.8050631296612698;-0.021848476177205287;-0.021107432696945306;1.034998529035004;10.000121746674413;0.8335024116935364;-0.005993998185788202;-0.00599400139475028;0.8053248478596621;-0.005791003364886849;0.8053526971847346
79.944875;1.035114456314886;0.8333356895538663;0.8050632235844977;-0.021848476173479552;-0.02110743275421338;1.0349984765941136;10.000121546222205;0.8335023443211544;-0.0059939982269572355;-0.005994001342139395;0.8053250392943915;-0.005791003338922653;0.8053529445349968
79.954875;1.035114547336375;0.8333356689210244;0.8050633204419831;-0.02184847617096665;-0.021107432812120245;1.034998421639498;10.000121372747905;0.833502278691584;-0.005993998269705848;-0.005994001290621982;0.8053252282742058;-0.00579100331147035;0.8053531945022485
79.964875;1.0351146330667118;0.8333356450626512;0.8050634201448449;-0.021848476169663907;-0.021107432870557566;1.0349983641719345;10.000121226024312;0.833502214911934;-0.005993998314004314;-0.005994001240475747;0.8053254143585398;-0.005791003282659148;0.8053534469960129
79.974875;1.0351147136506846;0.8333356183722989;0.8050635226928464;-0.021848476169546348;-0.021107432929422163;1.034998304254643;10.000121104755207;0.8335021530788109;-0.005993998359793917;-0.005994001191919294;0.8053255970942887;-0.005791003252609707;0.8053537017394454
79.984875;1.0351147891582158;0.8333355893609625;0.8050636281441389;-0.021848476170563673;-0.02110743298859692;1.0349982419785146;10.00012100632831;0.8335020931982501;-0.005993998407029382;-0.005994001145127756;0.8053257760338595;-0.005791003221415621;0.8053539582800442
79.994875;1.035114859598283;0.8333355585901204;0.8050637365961295;-0.021848476172650372;-0.021107433047930516;1.03499817743018;10.000120926535498;0.8335020351970868;-0.005993998455686281;-0.005994001100262629;0.8053259507771066;-0.00579100318915037;0.8053542160178612
80.004875;1.0351149249944622;0.8333355266053993;0.8050638481734597;-0.02184847617573308;-0.02110743310724253;1.0349981106811563;10.000120859979736;0.833501979007579;-0.005993998505733176;-0.005994001057479008;0.8053261210279415;-0.005791003155890325;0.805354474245303
80.014875;1.0351149854377406;0.8333354939016635;0.8050639629696371;-0.02184847617974914;-0.021107433166356687;1.0349980418257185;10.000120801199929;0.8335019246398607;-0.005993998557103578;-0.005994001016910879;0.8053262866002708;-0.0057910031217395345;0.8053547321936082
80.024875;1.0351150410621581;0.833335460926163;0.8050640809738246;-0.021848476184671704;-0.021107433225132477;1.034997970988435;10.0001207455665;0.8335018721992375;-0.005993998609691777;-0.005994000978661638;0.8053264473709554;-0.005791003086851835;0.8053549890529376
80.034875;1.0351150919730199;0.8333354280978338;0.8050642020602182;-0.021848476190508247;-0.021107433283476744;1.034997898294784;10.000120689110261;0.8335018218301589;-0.0059939986633675895;-0.005994000942813034;0.8053266032535693;-0.00579100305144175;0.8053552439895288
80.044875;1.035115138166392;0.833335395852998;0.8050643260227321;-0.021848476197282737;-0.021107433341342196;1.0349978239053035;10.000120627697632;0.8335017736204882;-0.005993998717986564;-0.005994000909447805;0.8053267542316266;-0.005791003015763645;0.8053554962122662
80.054875;1.0351151794969689;0.833335364675559;0.8050644526339875;-0.02184847620503656;-0.02110743339872203;1.0349977480319343;10.000120556571508;0.8335017275502156;-0.005993998773387271;-0.005994000878662131;0.8053269004088721;-0.005791002980075876;0.8053557450284786
80.064875;1.0351152157675028;0.8333353350643654;0.8050645817103237;-0.021848476213841606;-0.02110743345563035;1.0349976708811426;10.000120470717814;0.8335016834933792;-0.005993998829389402;-0.005994000850559351;0.8053270420067915;-0.005791002944628802;0.8053559898435675
80.074875;1.0351152469050884;0.8333353074784626;0.8050647131066158;-0.021848476223801275;-0.021107433512069413;1.0349975926707091;10.000120365558836;0.8335016411958418;-0.005993998885812288;-0.005994000825257905;0.8053271792787117;-0.005791002909670314;0.8053562301922645
80.084875;1.035115273052606;0.8333352822717245;0.8050648466626258;-0.02184847623503981;-0.02110743356801131;1.0349975136967362;10.000120237096153;0.8335016002758868;-0.005993998942499359;-0.0059940008029067;0.8053273123893873;-0.005791002875439201;0.8053564657982865
80.094875;1.035115294472214;0.8333352596157809;0.8050649821753739;-0.02184847624768591;-0.021107433623398505;1.0349974343276105;10.00012008149307;0.8335015603506492;-0.005993998999312579;-0.005994000783655904;0.8053274413520379;-0.005791002842150849;0.8053566965489927
80.104875;1.0351153113961562;0.8333352394685184;0.8050651193713692;-0.021848476261859404;-0.021107433678151037;1.0349973549840674;10.000119894989323;0.8335015211678675;-0.005993999056115328;-0.005994000767607371;0.8053275660795919;-0.0057910028100026205;0.8053569224177283
80.114875;1.0351153240015774;0.8333352216389629;0.8050652578916154;-0.021848476277665792;-0.02110743373217719;1.0349972761502426;10.000119674140054;0.8335014825664764;-0.005993999112779751;-0.005994000754812978;0.805327686482589;-0.005791002779194358;0.8053571434236824
80.124875;1.0351153324720066;0.8333352059470288;0.8050653973290376;-0.021848476295175702;-0.021107433785379392;1.0349971983622557;10.00011941566578;0.8335014443531726;-0.005993999169194374;-0.00599400074530094;0.8053278024758687;-0.0057910027499242425;0.8053573596030468
80.134875;1.0351153370478154;0.8333351923556538;0.8050655372290294;-0.021848476314402284;-0.021107433837664197;1.0349971221549166;10.000119116546218;0.8335014062553214;-0.005993999225251528;-0.0059940007390826685;0.8053279138779901;-0.0057910027223577526;0.8053575709622335
80.144875;1.0351153380449556;0.83333518096048;0.8050656770203682;-0.021848476335328812;-0.02110743388896683;1.0349970479874315;10.000118774849945;0.8335013679368547;-0.0059939992808409484;-0.005994000736148718;0.8053280203145652;-0.005791002696617972;0.805357777447796
80.154875;1.0351153358183298;0.8333351719069247;0.805065816003204;-0.021848476357961985;-0.021107433939263242;1.0349969761722007;10.000118390088556;0.8335013290584782;-0.00599399933585976;-0.005994000736466274;0.8053281212216051;-0.005791002672802799;0.8053579789754564
80.164875;1.0351153307220444;0.8333351653357263;0.8050659534285024;-0.02184847638233985;-0.021107433988551583;1.0349969068488012;10.00011796283534;0.8335012893638066;-0.005993999390222423;-0.005994000739989806;0.805328215965957;-0.005791002650986379;0.8053581754995087
80.174875;1.0351153231221564;0.8333351613808069;0.8050660885576901;-0.021848476408498164;-0.02110743403682408;1.034996840045107;10.000117494723586;0.8335012486819939;-0.005993999443856085;-0.005994000746687314;0.8053283040120773;-0.005791002631204326;0.8053583670238162
80.184875;1.0351153133759872;0.8333351601821866;0.8050662206463427;-0.02184847643644743;-0.021107434084050886;1.0349967757665672;10.000116988690413;0.8335012068581035;-0.005993999496690918;-0.005994000756550092;0.805328385012505;-0.005791002613454079;0.8053585535252944
80.194875;1.0351153017656716;0.833335161837194;0.8050663489090704;-0.02184847646617692;-0.021107434130174393;1.0349967140041194;10.000116448426425;0.8335011637223482;-0.005993999548671885;-0.00599400076958183;0.8053284587874101;-0.005791002597707728;0.8053587349069059
80.204875;1.0351152884990662;0.8333351663487697;0.80506647252573;-0.021848476497669002;-0.021107434175105695;1.0349966546716995;10.000115877363786;0.8335011191021444;-0.0059939995997773995;-0.005994000785791688;0.8053285252688112;-0.005791002583911837;0.8053589110352809
80.214875;1.0351152737694835;0.8333351736890827;0.8050665906839881;-0.021848476530908746;-0.021107434218735767;1.0349965975869653;10.000115278237967;0.833501072844343;-0.005993999650017852;-0.005994000805193562;0.8053285844884772;-0.005791002571970634;0.8053590817770734
80.224875;1.0351152577962057;0.8333351838591483;0.805066702644182;-0.021848476565885316;-0.02110743426096082;1.034996542539868;10.000114653045834;0.8335010248514947;-0.005993999699428181;-0.0059940008277957445;0.8053286366389186;-0.005791002561744675;0.8053592470124099
80.234875;1.035115240871348;0.8333351968310954;0.8050668078020972;-0.02184847660259025;-0.021107434301687412;1.0349964893551016;10.000114003200283;0.8335009751122542;-0.005993999748059596;-0.005994000853567964;0.805328682099599;-0.005791002553085078;0.8053594066659238
80.244875;1.0351152234052234;0.8333352125235831;0.8050669056915529;-0.021848476641008863;-0.02110743434081755;1.034996437861454;10.000113329951175;0.8335009237076854;-0.0059939997959593955;-0.005994000882409377;0.8053287213248833;-0.005791002545870982;0.8053595606977124
80.254875;1.0351152058551325;0.8333352308421588;0.8050669959511271;-0.021848476681104855;-0.021107434378245218;1.0349963878255373;10.000112634286825;0.8335008708249095;-0.005993999843150781;-0.005994000914155731;0.805328754724998;-0.005791002540029028;0.8053597090084617
80.264875;1.035115188556529;0.8333352516476916;0.8050670783410969;-0.02184847672282329;-0.021107434413874703;1.034996338947432;10.000111916195014;0.8335008167857558;-0.005993999889621038;-0.005994000948621699;0.8053287826791244;-0.005791002535548757;0.8053598513605266
80.274875;1.035115171648274;0.8333352747196864;0.8050671527993278;-0.02184847676610863;-0.021107434447648277;1.0349962908996138;10.000111174416995;0.8335007620245304;-0.005993999935309766;-0.005994000985643998;0.8053288056001864;-0.005791002532471682;0.8053599874050197
80.284875;1.03511515514433;0.8333352998355713;0.805067219451009;-0.02184847681090299;-0.021107434479549457;1.0349962433298636;10.000110407199136;0.8335007070037588;-0.005993999980097754;-0.005994001025089106;0.8053288239403765;-0.005791002530831654;0.8053601167487235
80.294875;1.0351151390205862;0.8333353268657525;0.8050672785359458;-0.021848476857127784;-0.02110743450957017;1.034996195841629;10.000109613158369;0.8335006521659117;-0.005994000023808608;-0.005994001066827583;0.8053288381363375;-0.005791002530592975;0.8053602389795419
80.304875;1.0351151232220428;0.8333353557349891;0.8050673303154458;-0.021848476904678848;-0.02110743453768914;1.0349961480072984;10.000108791624566;0.8335005979456047;-0.0059940000662323505;-0.005994001110726306;0.8053288485322962;-0.005791002531635326;0.8053603536880313
80.314875;1.0351151075881095;0.8333353862927627;0.8050673750265427;-0.02184847695343641;-0.021107434563897912;1.0349960994048437;10.000107942714754;0.8335005447692264;-0.005994000107156948;-0.005994001156673066;0.8053288553595433;-0.0057910025337824305;0.8053604605138337
80.324875;1.0351150917832248;0.833335418251137;0.8050674128874986;-0.02184847700326515;-0.021107434588227246;1.0349960496487298;10.000107066983192;0.8335004930283517;-0.00599400014638536;-0.005994001204591257;0.8053288588267086;-0.0057910025368465195;0.8053605591523235
80.334875;1.0351150753130407;0.833335451243171;0.8050674441400929;-0.021848477054004275;-0.021107434610723407;1.03499599838658;10.000106164571779;0.8335004430564804;-0.005994000183740502;-0.005994001254412789;0.8053288592136069;-0.0057910025406555325;0.8053606493345814
80.344875;1.0351150576046877;0.8333354849467693;0.8050674690964674;-0.021848477105476296;-0.021107434631413843;1.0349959452880721;10.000105234733827;0.8335003951378664;-0.005994000219065313;-0.005994001306019293;0.8053288568566042;-0.005791002545049603;0.8053607308675936
80.354875;1.0351150381106868;0.8333355191675429;0.8050674881616411;-0.021848477157519607;-0.021107434650304242;1.0349958900849883;10.000104276228024;0.8335003495668762;-0.005994000252214095;-0.005994001359215049;0.8053288520832593;-0.00579100254987509;0.8053608036954713
80.364875;1.0351150163695386;0.8333355537657504;0.8050675018179656;-0.02184847721001887;-0.021107434667393194;1.0349958326052635;10.000103287943992;0.8335003066769618;-0.00599400028303692;-0.005994001413775123;0.8053288452036985;-0.00579100255499314;0.8053608678871036
80.374875;1.0351149919590101;0.8333355885057684;0.8050675105858482;-0.021848477262906486;-0.02110743468269533;1.0349957727275512;10.000102269375216;0.8335002667411748;-0.005994000311377566;-0.005994001469510009;0.8053288365704139;-0.005791002560278078;0.8053609235682969
80.384875;1.0351149644092836;0.8333356230163645;0.8050675150006776;-0.021848477316139044;-0.021107434696253015;1.0349957103310867;10.000101220939952;0.8335002298462368;-0.005994000337087589;-0.00599400152627187;0.8053288266186023;-0.005791002565601709;0.8053609708765842
80.394875;1.035114933193827;0.8333356568555461;0.8050675156019876;-0.021848477369680864;-0.02110743470811954;1.0349956453510718;10.000100143427968;0.8335001959005668;-0.005994000360022108;-0.005994001583917159;0.8053288158437221;-0.00579100257082684;0.8053610099606395
80.404875;1.0351148977886735;0.8333356895937825;0.805067512934568;-0.021848477423504247;-0.021107434718359373;1.0349955778731648;10.000099036561952;0.8335001647231092;-0.0059940003800258105;-0.005994001642285082;0.8053288047605004;-0.005791002575812208;0.8053610409872234
80.414875;1.0351148576929365;0.8333357208883181;0.8050675075570292;-0.021848477477586406;-0.021107434727076522;1.0349955081273696;10.000097898347112;0.8335001360902015;-0.005994000396943923;-0.005994001701204001;0.8053287938653482;-0.0057910025804188145;0.8053610640989276
80.424875;1.0351148124166794;0.8333357504902769;0.8050675000097975;-0.021848477531894193;-0.02110743473441754;1.0349954364218938;10.000096726011341;0.8335001097552237;-0.005994000410637863;-0.0059940017605050275;0.805328783616903;-0.005791002584524136;0.8053610793418806
80.434875;1.0351147615029337;0.833335778193457;0.8050674907704019;-0.02184847758636949;-0.021107434740548076;1.034995363089905;10.000095517278135;0.8335000854941171;-0.005994000420982247;-0.005994001820040786;0.8053287744382912;-0.005791002588051538;0.80536108666591
80.444875;1.0351147045270854;0.8333358038222173;0.8050674802797182;-0.021848477640935057;-0.021107434745630572;1.034995288403209;10.000094270929084;0.833500063143656;-0.005994000427868674;-0.00599400187969816;0.8053287666947976;-0.005791002590991418;0.8053610860078939
80.454875;1.035114641092967;0.8333358272604809;0.8050674690282298;-0.02184847769551981;-0.021107434749802374;1.034995212513972;10.000092986530806;0.8335000426100105;-0.00599400043122972;-0.005994001939387021;0.8053287606415229;-0.005791002593387767;0.8053610773856202
80.464875;1.0351145709544307;0.8333358484441211;0.8050674575967949;-0.021848477750072776;-0.021107434753159456;1.0349951354885927;10.00009166341176;0.8335000238758864;-0.005994000431042409;-0.005994001999021196;0.805328756405301;-0.005791002595307903;0.8053610609516877
80.474875;1.035114494178548;0.8333358673031757;0.8050674465944613;-0.021848477804549363;-0.021107434755763477;1.0349950572973632;10.000090299765283;0.8335000069442713;-0.005994000427293227;-0.005994002058503689;0.8053287540230428;-0.00579100259682223;0.8053610369808815
80.484875;1.035114411166189;0.8333358837134905;0.8050674365535546;-0.021848477858893264;-0.02110743475766372;1.0349949778035925;10.00008889286492;0.8334999916913691;-0.005994000419944161;-0.005994002117716984;0.8053287534874085;-0.005791002597980275;0.8053610058132815
80.494875;1.0351143225558805;0.8333358975034644;0.8050674278596649;-0.021848477913037897;-0.021107434758905395;1.0349948969102445;10.000087440099668;0.8334999777932636;-0.005994000408923296;-0.005994002176541151;0.8053287547640723;-0.005791002598779264;0.8053609678062649
80.504875;1.0351142291468254;0.8333359085061491;0.8050674207559778;-0.021848477966910355;-0.02110743475952979;1.0349948146748384;10.00008593973154;0.8334999648051907;-0.005994000394132062;-0.005994002234885422;0.8053287577727524;-0.005791002599166328;0.8053609233179744
80.514875;1.035114131865217;0.8333359166214592;0.805067415434909;-0.021848478020427272;-0.021107434759575872;1.034994731244001;10.000084390768482;0.8334999522707353;-0.005994000375469313;-0.005994002292685737;0.8053287623682887;-0.005791002599074517;0.8053608726943449
80.524875;1.0351140317313496;0.8333359218630491;0.8050674121304554;-0.021848478073511785;-0.021107434759071925;1.0349946467943372;10.000082792291137;0.833499939791528;-0.005994000352873092;-0.0059940023498837;0.8053287683684007;-0.005791002598442505;0.805360816214995
80.534875;1.035113929850561;0.833335924351577;0.8050674110875546;-0.02184847812612275;-0.02110743475802523;1.034994561537416;10.0000811431431;0.8334999270756708;-0.0059940003263502985;-0.00599400240642813;0.8053287755806231;-0.005791002597208981;0.8053607539976632
80.544875;1.0351138274133995;0.8333359242337403;0.8050674124818001;-0.021848478178259738;-0.021107434756414988;1.0349944756902694;10.000079442439699;0.8334999139731305;-0.005994000295970239;-0.005994002462279286;0.8053287838033876;-0.005791002595315137;0.8053606859367857
80.554875;1.0351137255985283;0.8333359216023738;0.8050674164380925;-0.021848478229953328;-0.02110743475419507;1.0349943894575624;10.000077690211691;0.833499900510435;-0.005994000261850536;-0.00599400251739032;0.8053287928661543;-0.005791002592731159;0.8053606117694864
80.564875;1.0351136254129225;0.8333359164898768;0.8050674230797703;-0.021848478281255395;-0.021107434751323765;1.03499430305017;10.00007588748991;0.8334998868855925;-0.005994000224155196;-0.005994002571693879;0.805328802667794;-0.005791002589479548;0.8053605312450886
80.574875;1.0351135276372323;0.8333359089075562;0.8050674324948663;-0.02184847833223152;-0.021107434747801475;1.0349942166736867;10.000074036202612;0.8334998733616331;-0.005994000183084491;-0.005994002625115341;0.8053288131042853;-0.005791002585625267;0.8053604442709175
80.584875;1.0351134328617875;0.8333358988755732;0.8050674446798013;-0.02184847838295355;-0.02110743474368575;1.0349941305203183;10.000072139504935;0.8334998601354932;-0.005994000138850188;-0.0059940026775913155;0.8053288239808365;-0.005791002581243499;0.8053603509331242
80.594875;1.0351133414823963;0.8333358864242398;0.8050674595777314;-0.021848478433475246;-0.021107434739075066;1.0349940448092803;10.00007020198611;0.8334998473080323;-0.005994000091646613;-0.005994002729072451;0.8053288350718913;-0.005791002576385532;0.8053602513943613
80.604875;1.0351132536649332;0.8333358715645622;0.8050674772093716;-0.02184847848380357;-0.021107434734070115;1.0349939598131217;10.000068228911353;0.8334998349511411;-0.005994000041639609;-0.005994002779512899;0.8053288462173992;-0.00579100257105797;0.8053601457791618
80.614875;1.0351131693535154;0.8333358542267877;0.8050674977495328;-0.021848478533898874;-0.021107434728750794;1.0349938758248096;10.000066224921243;0.8334998231983661;-0.005993999988988966;-0.005994002828861353;0.8053288572757167;-0.005791002565236155;0.8053600341100402
80.624875;1.0351130883626087;0.8333358342147127;0.8050675214676292;-0.021848478583696693;-0.021107434723192185;1.0349937930844806;10.00006419301806;0.8334998123124806;-0.005993999933875459;-0.005994002877064665;0.8053288680245683;-0.005791002558902046;0.8053599162863263
80.634875;1.0351130105435242;0.8333358112186154;0.8050675486174156;-0.021848478633118364;-0.021107434717480448;1.034993711679632;10.000062134508463;0.8334998026960526;-0.0059939998765104014;-0.005994002924074939;0.8053288781785969;-0.005791002552057632;0.8053597921194091
80.644875;1.0351129359193716;0.8333357848597716;0.805067579369201;-0.02184847868206165;-0.02110743471170635;1.034993631498561;10.000060049910111;0.833499794841005;-0.005993999817140572;-0.005994002969850388;0.8053288874845876;-0.005791002544698768;0.8053596613925371
80.654875;1.0351128646576926;0.8333357547497457;0.805067613814277;-0.021848478730387165;-0.021107434705970592;1.0349935523478384;10.000057939839941;0.8334997892830526;-0.005993999756050955;-0.005994003014360157;0.8053288957445017;-0.005791002536794489;0.8053595239181476
80.664875;1.035112796911688;0.8333357205469704;0.8050676520203367;-0.021848478777919577;-0.021107434700394067;1.0349934741357416;10.000055805451058;0.8334997865950368;-0.005993999693553694;-0.005994003057596006;0.8053289027584244;-0.005791002528295824;0.8053593795830984
80.674875;1.035112732725488;0.8333356819851394;0.805067694044414;-0.021848478824474944;-0.02110743469509039;1.034993396903852;10.000053648630711;0.833499787352369;-0.005993999629955777;-0.00599400309957983;0.8053289083011655;-0.005791002519154197;0.8053592283226023
80.684875;1.0351126721000508;0.8333356388810349;0.8050677398656785;-0.021848478869887663;-0.02110743469011948;1.0349933206889737;10.000051472020406;0.8334997920591585;-0.005993999565518382;-0.00599400314036004;0.8053289121578874;-0.005791002509333017;0.8053590700444755
80.694875;1.0351126151264722;0.8333355911257112;0.8050677893538118;-0.021848478913995058;-0.021107434685476715;1.0349932453981807;10.000049278763786;0.8334998011490486;-0.0059939995004400365;-0.0059940031799939055;0.8053289141497292;-0.005791002498808996;0.8053589046106496
80.704875;1.0351125620612827;0.8333355386943659;0.8050678423249861;-0.021848478956601226;-0.021107434681125588;1.0349931708396476;10.000047072022742;0.8334998150737788;-0.00599399943488433;-0.005994003218533744;0.8053289141134573;-0.005791002487571995;0.8053587319039223
80.714875;1.0351125132515735;0.8333354816760474;0.8050678986028904;-0.021848478997476394;-0.021107434677035873;1.0349930968459078;10.000044854948134;0.8334998343276399;-0.005993999369025345;-0.005994003256033926;0.805328911886637;-0.005791002475627356;0.8053585518845032
80.724875;1.0351124689324047;0.8333354202495222;0.8050679580426056;-0.021848479036396206;-0.021107434673195334;1.0349930233088311;10.000042630971185;0.8334998593667973;-0.00599399930305158;-0.005994003292555806;0.8053289073325051;-0.005791002462989744;0.8053583645650347
80.734875;1.0351124290965232;0.8333353546202609;0.8050680205034133;-0.021848479073179744;-0.021107434669595814;1.034992950085299;10.000040403531536;0.8334998905547025;-0.0059939992371292996;-0.005994003328157844;0.8053289003129954;-0.005791002449668751;0.8053581699742915
80.744875;1.0351123935635296;0.8333352849882572;0.8050680857920399;-0.021848479107700245;-0.021107434666208014;1.0349928768953658;10.000038175972286;0.8334999282149805;-0.005993999171382341;-0.005994003362880183;0.8053288906019511;-0.005791002435662057;0.8053579681443047
80.754875;1.0351123621115808;0.833335211588814;0.8050681536699521;-0.02184847913988401;-0.021107434662949273;1.0349928032963474;10.000035952155757;0.8334999727369404;-0.005993999105895284;-0.005994003396731635;0.8053288778972645;-0.005791002420959019;0.8053577590665031
80.764875;1.0351123345226136;0.8333351347730584;0.8050682239349214;-0.021848479169708168;-0.021107434659666136;1.034992728722441;10.00003373671791;0.8335000246098134;-0.005993999040715803;-0.005994003429705209;0.8053288619275211;-0.005791002405540992;0.805357542653918
80.774875;1.0351123105988993;0.8333350550069851;0.8050682964864473;-0.021848479197185147;-0.021107434656180358;1.0349926525425812;10.000031534385736;0.8335000843035076;-0.00599399897586145;-0.00599400346180875;0.8053288425042944;-0.005791002389388204;0.8053573187921998
80.784875;1.0351122902002274;0.8333349728113051;0.805068371311175;-0.02184847922233707;-0.021107434652374628;1.0349925741168973;10.000029348966718;0.8335001521167759;-0.0059939989113390645;-0.005994003493062918;0.8053288195127172;-0.0057910023725084945;0.8053570874556718
80.794875;1.035112273223967;0.8333348887677243;0.8050684484037384;-0.021848479245180824;-0.02110743464822009;1.03499249289636;10.000027182975954;0.8335002281906594;-0.0059939988471784215;-0.005994003523483278;0.8053287928720322;-0.005791002354953403;0.8053568487845407
80.804875;1.0351122595471074;0.8333348035474715;0.8050685277266633;-0.021848479265741103;-0.021107434643732215;1.0349924085221738;10.000025037888854;0.833500312603856;-0.005993998783463185;-0.005994003553074625;0.80532876245208;-0.005791002336787851;0.8053566030864848
80.814875;1.0351122490273477;0.83333471783401;0.805068609251281;-0.02184847928407159;-0.021107434638920335;1.0349923207862237;10.000022914246946;0.8335004053607569;-0.005993998720323902;-0.005994003581824052;0.8053287280047279;-0.005791002318043634;0.8053563507932058
80.824875;1.0351122415279477;0.833334632171534;0.805068692982306;-0.021848479300251474;-0.0211074346337583;1.0349922295222964;10.000020811881656;0.8335005063449616;-0.005993998657905436;-0.005994003609696602;0.8053286891941513;-0.0057910022987001306;0.8053560923664149
