time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
80.834875;1.0351122368975723;0.8333345469102258;0.8050687789308496;-0.021848479314376505;-0.02110743462818958;1.034992134570957;10.000018730505287;0.833500615345805;-0.005993998596356449;-0.005994003636652014;0.8053286457200522;-0.005791002278692835;0.805355828190435
80.844875;1.0351122349457393;0.8333344623247362;0.8050688670867953;-0.021848479326558985;-0.02110743462217015;1.0349920357691897;10.000016669758622;0.8335007320751786;-0.005993998535840353;-0.005994003662670229;0.8053285974292151;-0.005791002257924905;0.8053555585486607
80.854875;1.035112235433538;0.8333343787672851;0.8050689574082366;-0.021848479336915593;-0.021107434615702927;1.0349919329630686;10.000014628549483;0.8335008561344547;-0.005993998476524644;-0.00599400368775186;0.8053285443281875;-0.005791002236274129;0.8053552836544039
80.864875;1.0351122380486855;0.8333342966835352;0.8050690498352377;-0.021848479345560425;-0.021107434608831795;1.034991826067136;10.000012604602793;0.8335009870192606;-0.00599399841854685;-0.005994003711897527;0.8053284865355881;-0.005791002213619443;0.8053550036525379
80.874875;1.0351122423916168;0.833334216533131;0.8050691442999504;-0.021848479352624527;-0.021107434601623433;1.0349917150945316;10.000010594863046;0.833501124178968;-0.005993998361999176;-0.00599400373509841;0.8053284242394277;-0.005791002189885184;0.8053547186647728
80.884875;1.0351122480129058;0.8333341387452325;0.8050692406903631;-0.021848479358277245;-0.02110743459416494;1.0349916001287998;10.000008596901814;0.8335012670789896;-0.005993998306932057;-0.005994003757330781;0.8053283576621074;-0.005791002165059236;0.8053544289078788
80.894875;1.035112254484621;0.8333340637114747;0.8050693388113902;-0.02184847936272752;-0.02110743458656248;1.0349914812282608;10.000006610327786;0.8335014152431361;-0.005993998253364259;-0.005994003778540587;0.805328287048127;-0.005791002139174273;0.8053541347334736
80.904875;1.0351122614517039;0.833333991782462;0.8050694383916343;-0.021848479366212564;-0.02110743457892322;1.0349913583683656;10.000004636518002;0.8335015682579556;-0.005993998201312284;-0.005994003798646914;0.8053282126974577;-0.0057910021122798885;0.8053538365471102
80.914875;1.03511226866676;0.833333923277202;0.8050695391039294;-0.02184847936898198;-0.02110743457134308;1.0349912315266534;10.00000267699663;0.8335017257649957;-0.005993998150810403;-0.005994003817571161;0.8053281349647805;-0.005791002084423031;0.8053535347483127
80.924875;1.03511227603851;0.8333338584884581;0.8050696405961576;-0.021848479371270615;-0.021107434563924304;1.0349911007082184;10.000000732426496;0.8335018874615916;-0.005993998101905404;-0.005994003835249412;0.8053280541396173;-0.005791002055632692;0.8053532297285616
80.934875;1.03511228364771;0.8333337976669156;0.8050697425441579;-0.021848479373272185;-0.021107434556791666;1.0349909658568772;9.999998802649271;0.833502053076931;-0.005993998054659334;-0.005994003851624034;0.8053279703426907;-0.005791002025915603;0.8053529218244456
80.944875;1.035112291710927;0.8333337410092111;0.8050698446633962;-0.02184847937513544;-0.021107434550075334;1.034990826899832;9.999996886520416;0.8335022223627682;-0.005993998009148487;-0.0059940038666439505;0.8053278835962537;-0.0057910019952831454;0.8053526112561175
80.954875;1.0351123005322072;0.8333336886370805;0.8050699466501614;-0.021848479376973592;-0.021107434543881066;1.0349906838920682;9.999994981473078;0.8335023951399688;-0.005993997965442008;-0.005994003880259333;0.805327793932544;-0.005791001963780555;0.8053522981588392
80.964875;1.0351123104395497;0.8333336405850829;0.8050700481224566;-0.021848479378870935;-0.021107434538269836;1.0349905370509584;9.999993084289338;0.8335025713490574;-0.005993997923593693;-0.005994003892401841;0.805327701376051;-0.00579100193147683;0.8053519826763609
80.974875;1.0351123217092022;0.8333335968786167;0.805070148627285;-0.021848479380884352;-0.021107434533261932;1.034990386688202;9.999991192832772;0.8335027510616171;-0.005993997883654338;-0.005994003902980107;0.8053276058974325;-0.00579100189844149;0.8053516650278328
80.984875;1.0351123345338595;0.8333335576534201;0.8050702476601588;-0.021848479383041373;-0.02110743452887016;1.0349902331432863;9.999989306817966;0.8335029344336203;-0.005993997845673205;-0.005994003911897878;0.8053275074578886;-0.005791001864742188;0.8053513455241892
80.994875;1.0351123490486875;0.8333335231835081;0.8050703446241949;-0.02184847938534059;-0.02110743452511442;1.034990076780995;9.999987427616913;0.833503121608661;-0.005993997809688491;-0.0059940039190764325;0.8053274060755233;-0.005791001830445923;0.8053510245689485
81.004875;1.035112365348028;0.8333334937735363;0.8050704388252721;-0.021848479387750506;-0.02110743452199643;1.0349899180093967;9.999985557957768;0.8335033126335325;-0.005993997775730861;-0.005994003924472813;0.8053273018149163;-0.0057910017956054214;0.8053507026535796
81.014875;1.0351123834743707;0.8333334695988063;0.8050705295772652;-0.021848479390206857;-0.02110743451948756;1.0349897572459104;9.99998370095474;0.8335035074400052;-0.0059939977438289065;-0.0059940039280971654;0.8053271947298614;-0.00579100176024796;0.8053503803508903
81.024875;1.0351124034484809;0.8333334506509296;0.8050706162966226;-0.021848479392619746;-0.02110743451755032;1.034989594897876;9.999981859093738;0.8335037058893596;-0.005993997713999493;-0.005994003930019608;0.8053270848312393;-0.005791001724386069;0.8053500583320464
81.034875;1.0351124253185364;0.8333334367975325;0.8050706984874931;-0.021848479394884008;-0.021107434516160182;1.0349894314170938;9.999980034548592;0.8335039078260569;-0.005993997686235259;-0.00599400393035425;0.8053269720838346;-0.0057910016880406475;0.8053497373447528
81.044875;1.0351124491284291;0.8333334278379853;0.8050707756673421;-0.0218484793968823;-0.021107434515307822;1.0349892673495307;9.999978229908606;0.8335041130825007;-0.0059939976605081135;-0.00599400392923588;0.8053268564121793;-0.00579100165125466;0.8053494181154344
81.054875;1.0351124748513818;0.8333334235506233;0.8050708473244033;-0.021848479398492753;-0.02110743451498812;1.034989103284633;9.999976448203599;0.8335043214556835;-0.005993997636791743;-0.005994003926808051;0.8053267376884113;-0.005791001614097778;0.8053491013019649
81.064875;1.0351125024062522;0.8333334237266025;0.8050709129518833;-0.021848479399609586;-0.02110743451519839;1.0349889397449827;9.999974692625125;0.8335045326992833;-0.005993997615072795;-0.005994003923225834;0.805326615705605;-0.00579100157667858;0.8053487875591332
81.074875;1.035112531745064;0.8333334281187718;0.8050709721389359;-0.021848479400154344;-0.021107434515955308;1.0349887771569952;9.999972966429775;0.8335047465051054;-0.005993997595337501;-0.005994003918659992;0.8053264902007887;-0.0057910015391554855;0.8053484775861423
81.084875;1.035112562921985;0.8333334363676229;0.8050710246460429;-0.02184847940006252;-0.02110743451730308;1.0349886158910393;9.999971273087379;0.8335049625039713;-0.005993997577570594;-0.005994003913275414;0.8053263609196424;-0.005791001501720837;0.8053481721068926
81.094875;1.0351125960636318;0.833333448035185;0.80507107042311;-0.021848479399274506;-0.021107434519280606;1.0349884562623834;9.999969616346077;0.8335051803247769;-0.005993997561776008;-0.005994003907189994;0.8053262276740044;-0.005791001464560915;0.8053478718674908
81.104875;1.03511263127051;0.8333334627141898;0.8050711095873854;-0.021848479397749195;-0.021107434521876158;1.0349882985546193;9.999967999693782;0.8335053996312851;-0.005993997547986059;-0.005994003900461267;0.8053260903941843;-0.005791001427810205;0.805347577623015
81.114875;1.0351126685871062;0.8333334800866229;0.8050711423780403;-0.021848479395473925;-0.021107434525037428;1.03498814311329;9.999966425332591;0.8335056200976513;-0.00599399753625734;-0.005994003893115242;0.8053259491279058;-0.00579100139152166;0.8053472900735907
81.124875;1.035112708043345;0.8333334999142303;0.8050711691321778;-0.02184847939246942;-0.02110743452872251;1.03498799036735;9.999964893557557;0.8335058413616644;-0.005993997526668317;-0.005994003885172916;0.8053258039572634;-0.005791001355682761;0.8053470097969954
81.134875;1.0351127496630073;0.8333335220171074;0.805071190292721;-0.02184847938881325;-0.021107434532927148;1.03498784075209;9.999963402856844;0.8335060630133377;-0.005993997519308655;-0.005994003876647529;0.8053256549157147;-0.005791001320259286;0.8053467371896335
81.144875;1.0351127934206714;0.8333335462651972;0.8050712063614848;-0.021848479384649146;-0.021107434537682435;1.0349876946967396;9.999961950250226;0.8335062846523957;-0.005993997514266422;-0.005994003867529248;0.8053255019727056;-0.005791001285210114;0.8053464724398772
81.154875;1.0351128391827906;0.8333335725974785;0.8050712178030794;-0.02184847938014605;-0.021107434543043622;1.0349875526972419;9.999960531760621;0.8335065059416948;-0.005993997511629788;-0.005994003857772184;0.8053253450831989;-0.005791001250471155;0.8053462155582144
81.164875;1.0351128867090638;0.8333336010472698;0.8050712250195163;-0.021848479375449453;-0.021107434549073316;1.0349874153264655;9.999959143076127;0.8335067265905028;-0.005993997511485293;-0.005994003847301392;0.8053251842295287;-0.005791001215957503;0.8053459664339444
81.174875;1.0351129357216902;0.8333336316861569;0.805071228392832;-0.021848479370669298;-0.02110743455581988;1.0349872831782725;9.999957780348744;0.8335069462976111;-0.005993997513900358;-0.005994003836040094;0.8053250194270125;-0.005791001181591597;0.805345724886688
81.184875;1.0351129859422232;0.8333336645301324;0.8050712282833486;-0.021848479365886048;-0.02110743456331021;1.0349871568633453;9.99995644081022;0.8335071647351427;-0.00599399751891372;-0.005994003823916994;0.8053248507754533;-0.005791001147319249;0.8053454907033754
81.194875;1.035113037088061;0.8333336995357883;0.8050712249983923;-0.021848479361148674;-0.021107434571562698;1.0349870370141387;9.999955122374727;0.8335073816117524;-0.005993997526548739;-0.005994003810843031;0.805324678506631;-0.005791001113115791;0.8053452636843226
81.204875;1.0351130888740012;0.8333337366161074;0.8050712188317943;-0.021848479356472644;-0.021107434580594147;1.0349869242289211;9.999953822722501;0.8335075967255293;-0.005993997536827548;-0.005994003796698066;0.8053245029077558;-0.005791001078996892;0.8053450436730055
81.214875;1.0351131410387835;0.8333337756118888;0.8050712101303913;-0.021848479351855788;-0.02110743459041429;1.0349868190253868;9.999952539284669;0.8335078099255093;-0.005993997549761723;-0.005994003781348647;0.8053243242203749;-0.005791001045007495;0.8053448305175
81.224875;1.0351131933863065;0.8333338163014486;0.8050711992973104;-0.021848479347293788;-0.02110743460102704;1.0349867218254736;9.999951269578863;0.8335080210068406;-0.005993997565341653;-0.005994003764667688;0.8053241426466637;-0.0057910010111960125;0.805344624016082
81.234875;1.0351132457970496;0.8333338584512577;0.805071186767669;-0.021848479342766902;-0.02110743461244617;1.0349866329232245;9.999950010938683;0.8335082296280492;-0.00599399758354712;-0.005994003746530561;0.8053239583723152;-0.005791000977613059;0.8053444238883338
81.244875;1.0351132982625098;0.8333339018511998;0.8050711729918787;-0.02184847933821766;-0.02110743462471012;1.0349865524403024;9.999948760244287;0.8335084353650244;-0.005993997604356785;-0.005994003726811593;0.8053237714953965;-0.005791000944329611;0.8053442297472905
81.254875;1.0351133509618158;0.8333339463277072;0.805071158389623;-0.021848479333553297;-0.021107434637885683;1.0349864803252256;9.999947514043788;0.8335086378757695;-0.005993997627744781;-0.005994003705403093;0.8053235819668146;-0.005791000911444546;0.8053440411091627
81.264875;1.0351134042486798;0.8333339917604305;0.8050711432693061;-0.021848479328673315;-0.02110743465206668;1.034986416414954;9.99994626883742;0.8335088369850266;-0.005993997653666647;-0.005994003682230363;0.8053233896528713;-0.005791000879074937;0.8053438574674908
81.274875;1.0351134585445088;0.833334038076036;0.8050711277975743;-0.021848479323504394;-0.021107434667366066;1.0349863604720844;9.999945021418954;0.8335090326325827;-0.005993997682036005;-0.005994003657248708;0.8053231944432774;-0.005791000847341199;0.805343678373074
81.284875;1.0351135142906722;0.8333340851650005;0.8050711120917438;-0.021848479318023986;-0.02110743468390389;1.0349863121820848;9.999943769177358;0.8335092248324726;-0.00599399771271274;-0.005994003630445343;0.8053229963226819;-0.005791000816350042;0.805343503483041
81.294875;1.0351135719798603;0.8333341328153765;0.8050710963617783;-0.021848479312256672;-0.021107434701790977;1.034986271225635;9.999942510186917;0.8335094136944726;-0.005993997745514208;-0.005994003601837414;0.8053227954147182;-0.005791000786192786;0.8053433325767976
81.304875;1.035113632135681;0.8333341807501039;0.8050710809705303;-0.021848479306247337;-0.021107434721103886;1.0349862373728345;9.999941242876899;0.8335095994380614;-0.0059939977802470875;-0.0059940035714426835;0.8053225920127135;-0.005791000756973458;0.8053431655371401
81.314875;1.0351136952030684;0.8333342286635306;0.8050710663860414;-0.021848479300043605;-0.02110743474187005;1.0349862104192449;9.999939965553812;0.8335097823536866;-0.005993997816749251;-0.005994003539256768;0.8053223865634377;-0.00579100072882044;0.8053430023243935
81.324875;1.0351137614682246;0.8333342761999689;0.8050710530891677;-0.021848479293703135;-0.021107434764086372;1.0349861900400539;9.999938675837198;0.8335099626917564;-0.005993997854905403;-0.005994003505264125;0.8053221795725174;-0.005791000701861943;0.805342842951626
81.334875;1.0351138310692938;0.8333343229482059;0.8050710414748999;-0.02184847928730079;-0.021107434787753454;1.0349861757600114;9.999937369532649;0.833510140570787;-0.005993997894628736;-0.005994003469438669;0.8053219715039998;-0.005791000676205092;0.8053426874544355
81.344875;1.0351139040203532;0.8333343684860509;0.8050710317828699;-0.02184847928092011;-0.02110743481288381;1.0349861669750937;9.999936039932635;0.8335103159981905;-0.005993997935847434;-0.005994003431733043;0.805321762777719;-0.0057910006519245995;0.805342535880166
81.354875;1.0351139802066025;0.8333344124185145;0.8050710241043182;-0.021848479274637074;-0.0211074348394882;1.0349861629494035;9.999934679274185;0.8335104889278123;-0.005993997978514514;-0.005994003392108053;0.8053215538238022;-0.005791000629054466;0.8053423882899293
81.364875;1.0351140593780326;0.8333344543704932;0.8050710184120411;-0.02184847926851171;-0.021107434867562298;1.0349861629106758;9.999933281414355;0.8335106592808934;-0.0059939980226177084;-0.0059940033505688;0.8053213450809031;-0.005791000607597741;0.8053422447370828
81.374875;1.0351141411490845;0.8333344939743632;0.8050710145534328;-0.02184847926260768;-0.02110743489707268;1.034986166173408;9.999931842956187;0.8335108269549004;-0.005993998068161784;-0.005994003307160132;0.8053211369699433;-0.005791000587552927;0.8053421052077393
81.384875;1.0351142250308236;0.8333345308775404;0.8050710122572523;-0.021848479257015416;-0.021107434927965872;1.0349861721320874;9.999930362546353;0.8335109918499166;-0.005993998115138133;-0.005994003261951906;0.8053209299197895;-0.0057910005689358795;0.8053419695605398
81.394875;1.0351143105246723;0.833334564782817;0.8050710111756567;-0.02184847925183469;-0.021107434960211637;1.0349861802407712;9.99992884028936;0.8335111539152901;-0.005993998163517892;-0.005994003215039275;0.8053207243850358;-0.005791000551783534;0.8053418375465566
81.404875;1.035114397193387;0.8333345955250593;0.8050710109110776;-0.02184847924714769;-0.021107434993827667;1.0349861900603485;9.999927277855459;0.833511313192917;-0.005993998213260957;-0.005994003166553844;0.8053205208105342;-0.005791000536143897;0.8053417089004551
81.414875;1.03511448462229;0.8333346231131085;0.8050710110337551;-0.02184847924302467;-0.021107435028858184;1.03498620129561;9.999925678684477;0.8335114698214041;-0.005993998264303886;-0.005994003116673328;0.8053203195882197;-0.005791000522064626;0.805341583381159
81.424875;1.0351145723423494;0.8333346476992586;0.805071011145971;-0.02184847923952992;-0.021107435065345133;1.0349862137934935;9.99992404799401;0.8335116239764735;-0.005993998316535336;-0.0059940030656185795;0.8053201210480527;-0.005791000509594435;0.8053414607282428
81.434875;1.0351146598316243;0.8333346695235323;0.8050710109746549;-0.021848479236704636;-0.021107435103315177;1.0349862275216446;9.999922392353476;0.8335117757660416;-0.0059939983697997095;-0.005994003013641212;0.805319925495432;-0.00579100049879983;0.8053413406403673
81.444875;1.0351147466169501;0.8333346888724726;0.8050710103889905;-0.021848479234560587;-0.021107435142775605;1.0349862425550937;9.999920718857213;0.8335119251474796;-0.005993998423930571;-0.005994002960995182;0.8053197332473595;-0.005791000489775006;0.8053412228293735
81.454875;1.0351148323604022;0.8333347060689512;0.8050710093262703;-0.021848479233100168;-0.021107435183721882;1.0349862590393615;9.999919034405611;0.833512071888303;-0.005993998478786409;-0.005994002907891361;0.8053195446356985;-0.00579100048262797;0.8053411070713494
81.464875;1.0351149168160791;0.8333347214946932;0.8050710077569965;-0.021848479232340744;-0.02110743522615286;1.0349862770919445;9.999917345474413;0.833512215558801;-0.005993998534259441;-0.005994002854469165;0.805319360015014;-0.005791000477450476;0.8053409931869135
81.474875;1.0351149997673759;0.8333347356107834;0.8050710057237132;-0.021848479232325243;-0.02110743527007038;1.0349862967503605;9.999915658404886;0.8335123556082337;-0.005993998590246022;-0.005994002800820956;0.8053191797592862;-0.005791000474287369;0.8053408810029179
81.484875;1.0351150810542868;0.8333347489252465;0.8050710033225283;-0.02184847923311383;-0.021107435315454844;1.0349863180622667;9.999913979999521;0.8335124914914207;-0.00599399864661553;-0.005994002747044645;0.8053190042134886;-0.005791000473130368;0.8053407703655785
81.494875;1.03511516058597;0.8333347619119366;0.8050710006082119;-0.02184847923476878;-0.02110743536224174;1.0349863412001574;9.999912317750775;0.8335126227305762;-0.005993998703214322;-0.005994002693253644;0.8053188336556796;-0.005791000473940464;0.8053406611775059
81.504875;1.0351152383208622;0.8333347749629642;0.8050709975497895;-0.021848479237338358;-0.021107435410327884;1.034986366478399;9.999910679269727;0.8335127489234138;-0.005993998759882974;-0.005994002639543398;0.8053186683189643;-0.005791000476658036;0.8053405534067796
81.514875;1.0351153142928189;0.8333347884290225;0.8050709940482152;-0.021848479240837156;-0.02110743545959961;1.0349863943029312;9.999909071604268;0.8335128697408162;-0.005993998816456498;-0.0059940025859769545;0.8053185084240702;-0.005791000481195588;0.8053404470513926
81.524875;1.035115388635856;0.8333348026782667;0.8050709899429521;-0.021848479245233424;-0.02110743550995385;1.0349864250721017;9.999907501154391;0.8335129849263988;-0.005993998872763251;-0.005994002532593622;0.8053183541676862;-0.005791000487452447;0.8053403420669649
81.534875;1.035115461545555;0.8333348180989134;0.805070985030718;-0.02184847925044335;-0.021107435561305343;1.0349864590780722;9.999905973916222;0.8335130943162683;-0.005993998928643362;-0.005994002479414537;0.8053182057127585;-0.005791000495333885;0.8053402383112092
81.544875;1.0351155331921964;0.8333348350777068;0.8050709791004728;-0.021848479256333216;-0.02110743561358698;1.0349864965564115;9.99990449529819;0.8335131978257762;-0.005993998983970692;-0.005994002426453365;0.8053180632296113;-0.005791000504735797;0.8053401355397918
81.554875;1.035115603682409;0.8333348539752837;0.8050709719287085;-0.021848479262738515;-0.021107435666750187;1.0349865378491343;9.999903069260903;0.8335132953822757;-0.00599399903865592;-0.005994002373727131;0.8053179269331612;-0.005791000515528212;0.805340033435263
81.564875;1.0351156731268993;0.8333348750843813;0.80507096327907;-0.02184847926949331;-0.021107435720763672;1.0349865834431091;9.999901697723685;0.8335133868793491;-0.005993999092636801;-0.005994002321248411;0.8053177970771462;-0.0057910005275699445;0.8053399316566965
81.574875;1.0351157417075934;0.833334898625079;0.8050709529616522;-0.02184847927645393;-0.0211074357756059;1.0349866338616807;9.999900381392523;0.83351347218037;-0.005993999145862752;-0.005994002269021895;0.8053176739563015;-0.005791000540715871;0.8053398298867604
81.584875;1.0351158096724042;0.8333349247813981;0.8050709408600006;-0.021848479283504255;-0.021107435831266546;1.0349866896000295;9.999899121618505;0.8335135511326521;-0.0059939991982690365;-0.005994002217069715;0.8053175579256323;-0.005791000554799333;0.8053397278423443
81.594875;1.0351158773012954;0.8333349536593968;0.8050709268617656;-0.021848479290545075;-0.0211074358877504;1.0349867511329247;9.999897921439443;0.8335136235789471;-0.005993999249761666;-0.0059940021654497;0.8053174493661798;-0.005791000569631625;0.8053396252721994
81.604875;1.0351159448735858;0.8333349851821787;0.8050709107765772;-0.02184847929747735;-0.02110743594505865;1.0349868189219316;9.99989678505209;0.8335136894026125;-0.005993999300224585;-0.0059940021142350286;0.8053173486304086;-0.005791000585017308;0.80533952197168
81.614875;1.035116012671221;0.8333350190880295;0.805070892310536;-0.021848479304193587;-0.02110743600316844;1.0349868934015423;9.99989571691694;0.8335137485732298;-0.005993999349521516;-0.005994002063478829;0.805317256049983;-0.005791000600746966;0.8053394177658258
81.624875;1.0351160810230382;0.8333350550473738;0.8050708711021246;-0.02184847931058146;-0.02110743606203247;1.0349869749091716;9.99989472097707;0.8335138011135562;-0.005993999397498157;-0.005994002013187806;0.8053171719260421;-0.005791000616587446;0.8053393124870942
81.634875;1.0351161503085218;0.8333350927961999;0.8050708467977795;-0.021848479316522586;-0.021107436121578036;1.0349870635828158;9.999893799327314;0.8335138470536264;-0.005993999444003444;-0.005994001963308255;0.80531709645792;-0.005791000632293326;0.805339206038847
81.644875;1.0351162209056561;0.8333351322314838;0.805070819100637;-0.021848479321898824;-0.021107436181704423;1.0349871593600422;9.999892950857364;0.833513886468415;-0.00599399948891601;-0.005994001913732114;0.80531702971903;-0.005791000647622102;0.8053390984507062
81.654875;1.035116293140301;0.8333351734312239;0.8050707877415766;-0.02184847932661112;-0.02110743624230248;1.0349872620932326;9.999892171007279;0.8335139195725751;-0.00599399953216927;-0.005994001864330574;0.8053169716981264;-0.005791000662352663;0.8053389898223504
81.664875;1.0351163672257893;0.833335216591243;0.8050707524175279;-0.021848479330580376;-0.021107436303280665;1.034987371621396;9.999891452556156;0.8335139467695675;-0.005993999573759885;-0.0059940018149920995;0.8053169222991454;-0.005791000676309772;0.8053388802282526
81.674875;1.0351164431980997;0.8333352619420492;0.8050707127691965;-0.021848479333734898;-0.021107436364559154;1.034987487792547;9.999890786794182;0.8335139685463209;-0.005993999613723054;-0.005994001765638091;0.8053168812780979;-0.005791000689375395;0.805338769669877
81.684875;1.0351165209082214;0.8333353097027723;0.8050706684384458;-0.021848479335999482;-0.021107436426036748;1.0349876105336444;9.99989016475561;0.8335139852868506;-0.005993999652094167;-0.005994001716237559;0.8053168482354451;-0.005791000701473531;0.8053386581234079
81.694875;1.035116600088711;0.8333353600658265;0.8050706191843113;-0.021848479337285346;-0.021107436487574453;1.0349877398842173;9.999889578261792;0.8335139972125323;-0.005993999688882475;-0.0059940016668309035;0.8053168226925378;-0.005791000712548549;0.8053385456301142
81.704875;1.0351166804507919;0.8333354131994288;0.8050705649364682;-0.0218484793374936;-0.02110743654901808;1.034987875946085;9.999889020690839;0.8335140044668153;-0.005993999724064914;-0.005994001617526406;0.8053168041590826;-0.005791000722563267;0.8053384322810235
81.714875;1.035116761733642;0.8333354692581993;0.8050705057698502;-0.021848479336531845;-0.021107436610233506;1.0349880188478124;9.999888487642199;0.8335140072221061;-0.005993999757600844;-0.005994001568475044;0.8053167921767753;-0.005791000731491379;0.8053383181086325
81.724875;1.035116843690857;0.8333355283521794;0.805070441913386;-0.021848479334329516;-0.02110743667111512;1.0349881687165492;9.999887977329008;0.8335140057372157;-0.005993999789470032;-0.005994001519851631;0.8053167863479781;-0.005791000739287423;0.8053382030547793
81.734875;1.0351169260834023;0.8333355904655316;0.8050703737415167;-0.02184847933084781;-0.021107436731561603;1.0349883256021153;9.999887490142884;0.8335140003327703;-0.005993999819708848;-0.005994001471827285;0.8053167863303131;-0.005791000745883811;0.8053380870332427
81.744875;1.0351170086905899;0.8333356554383181;0.8050703016693121;-0.021848479326082453;-0.021107436791447484;1.034988489444083;9.999887027342712;0.8335139913252845;-0.005993999848410037;-0.005994001424539417;0.8053167918107497;-0.005791000751238903;0.8053379699704731
81.754875;1.0351170913062495;0.8333357230490831;0.8050702260920111;-0.021848479320052502;-0.021107436850612667;1.0349886601294667;9.99988658992167;0.8335139789884805;-0.005993999875700586;-0.005994001378078154;0.805316802481244;-0.0057910007553818605;0.8053378518257958
81.764875;1.0351171737663678;0.8333357930562316;0.8050701474463717;-0.021848479312782793;-0.021107436908874375;1.0349888375381662;9.999886178357029;0.8335139635413276;-0.005993999901733153;-0.005994001332471737;0.8053168180489071;-0.005791000758401884;0.805337732635607
81.774875;1.0351172560197364;0.8333358651769768;0.8050700662541527;-0.021848479304303132;-0.02110743696605363;1.0349890215311912;9.999885792241617;0.8335139451555134;-0.00599399992669499;-0.005994001287676528;0.8053168382799017;-0.0057910007604108;0.8053376125303406
81.784875;1.0351173381535468;0.8333359391173907;0.8050699830658976;-0.021848479294657684;-0.02110743702199165;1.0349892119160153;9.999885429551671;0.8335139239799683;-0.0059939999508043205;-0.005994001243598297;0.8053168630251258;-0.0057910007615307145;0.8053374917076777
81.794875;1.0351174203722384;0.833336014635901;0.8050698983740686;-0.021848479283897156;-0.0211074370765518;1.0349894084533147;9.999885086980244;0.8335139001611834;-0.005993999974279105;-0.005994001200126359;0.8053168922236479;-0.005791000761896348;0.8053373704099914
81.804875;1.035117502972797;0.8333360915596421;0.8050698126208524;-0.02184847927205363;-0.021107437129615658;1.0349896109344374;9.999884760872556;0.8335138738750892;-0.005993999997305069;-0.005994001157150006;0.8053169258979046;-0.005791000761647118;0.8053372489032354
81.814875;1.0351175863026931;0.8333361697288757;0.8050697263198479;-0.02184847925912801;-0.02110743718106835;1.0349898192152154;9.999884447532969;0.8335138453565446;-0.005994000020030887;-0.005994001114565661;0.8053169641114066;-0.00579100076091396;0.805337127432831
81.824875;1.035117670723133;0.83333624889822;0.8050696401024137;-0.021848479245113288;-0.021107437230794522;1.0349900331462218;9.99988414389214;0.8335138148609275;-0.00599400004259132;-0.005994001072281428;0.805317006907397;-0.005791000759811258;0.805337006185879
81.834875;1.0351177565742757;0.8333363286897845;0.8050695545943626;-0.021848479230021374;-0.021107437278698484;1.0349902525092451;9.999883848138182;0.833513782595788;-0.005994000065133627;-0.005994001030211708;0.8053170542871347;-0.005791000758433678;0.8053368853071691
81.844875;1.0351178440893123;0.8333364086631155;0.8050694703026468;-0.02184847921387548;-0.021107437324712146;1.034990477019881;9.99988355869905;0.8335137486984728;-0.005994000087821676;-0.005994000988278702;0.8053171062085214;-0.005791000756855882;0.8053367649585464
81.854875;1.0351179332915696;0.8333364884210849;0.8050693876193682;-0.02184847919669099;-0.02110743736876708;1.0349907063317603;9.999883273105915;0.8335137132313203;-0.005994000110816916;-0.005994000946429455;0.8053171625640729;-0.005791000755147701;0.80533664536277
81.864875;1.0351180239543025;0.8333365676323676;0.8050693068296394;-0.021848479178469778;-0.021107437410756668;1.034990940008164;9.999882988131652;0.8335136761759977;-0.0059940001342565245;-0.005994000904644768;0.8053172231781417;-0.005791000753399337;0.805336526799457
81.874875;1.0351181156385176;0.8333366459888145;0.8050692280848901;-0.021848479159209143;-0.02110743745053704;1.0349911775253875;9.999882699985097;0.8335136374573066;-0.005994000158241436;-0.005994000862930742;0.8053172878508185;-0.005791000751724413;0.8053364095588939
81.884875;1.0351182077543646;0.8333367231963033;0.8050691514510276;-0.021848479138932106;-0.02110743748797553;1.0349914183490547;9.999882404335468;0.833513596967806;-0.005994000182825564;-0.005994000821306072;0.8053173563906144;-0.005791000750238627;0.8053362938977796
81.894875;1.0351182996003312;0.8333367989984056;0.8050690770296339;-0.021848479117708396;-0.02110743752299492;1.0349916620591464;9.99988209667857;0.8335135545484462;-0.005994000208009548;-0.005994000779795942;0.8053174285994663;-0.00579100074904115;0.8053361800489446
81.904875;1.0351183904090755;0.8333368731666106;0.8050690050164437;-0.02184847909562852;-0.021107437555574805;1.0349919084490207;9.999881772335433;0.8335135099712886;-0.005994000233757934;-0.0059940007384369975;0.8053175042606835;-0.005791000748218042;0.8053360682499292
81.914875;1.0351184793858537;0.8333369454905801;0.8050689356608958;-0.02184847907277309;-0.02110743758572882;1.0349921574817051;9.999881425999048;0.8335134629892337;-0.005994000260029615;-0.00599400069728767;0.8053175831861256;-0.005791000747864202;0.8053359587330655
81.924875;1.035118565682314;0.8333370158098862;0.8050688692066382;-0.021848479049222044;-0.02110743761349333;1.034992409127887;9.99988105189935;0.8335134134185637;-0.005994000286790072;-0.005994000656435009;0.8053176652757232;-0.005791000748097206;0.805335851710787
81.934875;1.035118648396956;0.8333370840153849;0.8050688058566351;-0.021848479025070904;-0.021107437638925985;1.0349926632478958;9.999880645053066;0.833513361188909;-0.005994000314015082;-0.005994000615996881;0.8053177505062676;-0.005791000749054561;0.8053357473851653
81.944875;1.035118726688097;0.8333371500022844;0.8050687457664532;-0.021848479000429532;-0.021107437662088193;1.0349929195743606;9.999880202855135;0.8335133063456227;-0.005994000341707585;-0.005994000576119664;0.8053178388458376;-0.00579100075089407;0.8053356459364018
81.954875;1.0351187998690579;0.8333372136659372;0.8050686890590217;-0.02184847897542072;-0.021107437683026982;1.0349931777526353;9.999879725629373;0.8335132490060563;-0.0059940003698955545;-0.005994000536963161;0.8053179301555558;-0.005791000753797277;0.8053355474788889
81.964875;1.0351188673645701;0.8333372749423615;0.8050686358240173;-0.021848478950172407;-0.02110743770178098;1.0349934374419871;9.999879215867548;0.8335131892684007;-0.005994000398598313;-0.005994000498667144;0.8053180241584845;-0.00579100075795768;0.8053354520522382
81.974875;1.0351189286397922;0.8333373337906955;0.8050685860827318;-0.021848478924798152;-0.02110743771839263;1.0349936984514363;9.99987867706421;0.8335131271454718;-0.005994000427805294;-0.0059940004613213945;0.805318120470731;-0.005791000763556877;0.8053353596753237
81.984875;1.0351189832674437;0.8333373901272937;0.8050685397691448;-0.021848478899399334;-0.02110743773292287;1.0349939607922987;9.999878112612436;0.8335130626453067;-0.005994000457476204;-0.0059940004249641795;0.8053182186429836;-0.005791000770757365;0.8053352703601757
81.994875;1.035119031061536;0.8333374438109971;0.8050684967645527;-0.021848478874090634;-0.021107437745471597;1.034994224630397;9.999877525263239;0.8335129959233739;-0.005994000487542253;-0.005994000389601447;0.8053183182108296;-0.005791000779715037;0.8053351840248629
82.004875;1.0351190721098709;0.8333374946622764;0.8050684569093384;-0.021848478848994508;-0.02110743775616822;1.0349944902181505;9.999876917558067;0.8335129272923913;-0.005994000517913279;-0.0059940003552273816;0.8053184187200366;-0.005791000790572218;0.805335100444352
82.014875;1.0351191067211556;0.8333375424723707;0.8050684199655647;-0.0218484788241972;-0.02110743776511808;1.0349947578130534;9.999876292616868;0.8335128571039627;-0.0059940005484945946;-0.0059940003218235845;0.8053185197023184;-0.005791000803433281;0.8053350193100476
82.024875;1.0351191353666052;0.8333375870027638;0.8050683856380706;-0.021848478799730574;-0.02110743777235684;1.034995027593068;9.999875654433058;0.833512785674183;-0.005994000579200106;-0.0059940002893371785;0.8053186206489342;-0.005791000818361945;0.8053349402793017
82.034875;1.0351191585853878;0.8333376279209074;0.8050683536573942;-0.021848478775601986;-0.021107437777850784;1.034995299612445;9.999875007327581;0.8335127132919022;-0.005994000609945783;-0.005994000257681362;0.8053187209971779;-0.005791000835391253;0.8053348629847868
82.044875;1.0351191767955685;0.8333376647210452;0.8050683238184485;-0.021848478751821707;-0.02110743778150579;1.0349955737824086;9.999874355491244;0.8335126402447797;-0.005994000640638348;-0.005994000226764195;0.8053188201191496;-0.0057910008545244565;0.8053347870625991
82.054875;1.035119190122257;0.8333376967634049;0.8050682959571961;-0.02184847872840597;-0.021107437783168304;1.0349958498491467;9.999873703680844;0.8335125668051198;-0.0059940006711927995;-0.0059940001965150605;0.8053189173507199;-0.005791000875725913;0.8053347121805536
82.064875;1.0351191984541344;0.8333377233772498;0.8050682699163171;-0.02184847870537953;-0.021107437782654448;1.0349961273969872;9.999873057932527;0.8335124931821601;-0.005994000701563535;-0.005994000166899607;0.8053190120765444;-0.005791000898907859;0.8053346380391212
82.074875;1.0351192016859017;0.8333377439030444;0.8050682454917528;-0.021848478682772184;-0.021107437779792057;1.0349964059079195;9.999872425214427;0.8335124194931313;-0.005994000731749252;-0.005994000137921083;0.8053191037858801;-0.005791000923939413;0.8053345643751855
82.084875;1.0351191998955525;0.8333377576975518;0.8050682223563707;-0.021848478660601422;-0.02110743777442876;1.0349966848333563;9.999871812358345;0.8335123457558532;-0.005994000761774489;-0.00599400010961842;0.8053191920293542;-0.005791000950677588;0.8053344909908
82.094875;1.0351191933340629;0.8333377641964287;0.8050682000643004;-0.021848478638861957;-0.021107437766420392;1.0349969636320635;9.999871224786254;0.8335122719231481;-0.00599400079167914;-0.005994000082060877;0.8053192763695846;-0.005791000978992866;0.8053344177867127
82.104875;1.0351191822742094;0.8333377630415563;0.8050681781453936;-0.02184847861752396;-0.02110743775563959;1.0349972418174507;9.999870666359296;0.8335121979738732;-0.005994000821524328;-0.0059940000553236426;0.8053193564371574;-0.005791001008786962;0.8053343447770213
82.114875;1.0351191668679292;0.8333377541614584;0.8050681561658878;-0.021848478596536644;-0.02110743774199056;1.0349975190282923;9.999870140663239;0.8335121239500025;-0.005994000851399129;-0.005994000029463291;0.805319432021407;-0.00579100103999402;0.8053342720701138
82.124875;1.0351191471561063;0.8333377377293216;0.8050681337266301;-0.021848478575844276;-0.0211074377253921;1.0349977950636553;9.999869652154683;0.8335120499186859;-0.005994000881423424;-0.005994000004520604;0.8053195030670632;-0.005791001072560958;0.8053341998324997
82.134875;1.0351191231946917;0.833337714090368;0.8050681104299037;-0.02184847855540106;-0.021107437705739907;1.0349980698502466;9.999869206125252;0.8335119759823849;-0.0059940009117449835;-0.005993999980541358;0.8053195696086451;-0.005791001106433657;0.8053341282734778
82.144875;1.035119095138148;0.8333376837463349;0.8050680858293429;-0.02184847853517071;-0.021107437682892118;1.03499834334539;9.99986880756238;0.8335119023112584;-0.005994000942533482;-0.005993999957586486;0.805319631766357;-0.005791001141559633;0.8053340576349519
82.154875;1.035119063212813;0.8333376473385776;0.8050680594251882;-0.02184847851513334;-0.021107437656704215;1.0349986154276194;9.999868460182356;0.8335118291224327;-0.005994000973977301;-0.005993999935721671;0.8053196897859162;-0.00579100117789698;0.8053339881756223
82.164875;1.0351190276959261;0.8333376055887104;0.8050680307538066;-0.021848478495309926;-0.021107437627084457;1.0349988858405945;9.999868166832265;0.8335117566577122;-0.005994001006271209;-0.005993999914994703;0.8053197440244079;-0.005791001215418793;0.8053339202052429
82.174875;1.03511898901159;0.8333375592373897;0.8050679994894038;-0.021848478475757424;-0.021107437594002194;1.0349991541863441;9.99986793024565;0.8335116851525549;-0.0059940010395950205;-0.005993999895410728;0.8053197949032361;-0.005791001254104832;0.8053338541483369
82.184875;1.0351189478038978;0.8333375089910892;0.805067965458517;-0.021848478456517422;-0.021107437557450717;1.034999419937333;9.999867752787459;0.8335116147788574;-0.005994001074092813;-0.00599399987692752;0.8053198428887917;-0.005791001293929458;0.8053337905128654
82.194875;1.0351189048247207;0.8333374554687284;0.8050679286137166;-0.021848478437567768;-0.02110743751743561;1.0349996824443979;9.999867635822609;0.8335115456335489;-0.005994001109855947;-0.005993999859474838;0.8053198884848002;-0.005791001334863015;0.805333729778399
82.204875;1.0351188607773276;0.8333373991986279;0.8050678890380263;-0.021848478418817204;-0.02110743747400636;1.0349999409548585;9.99986757959586;0.8335114777388561;-0.005994001146919795;-0.005993999842969541;0.8053199322131267;-0.005791001376888717;0.805333672351792
82.214875;1.0351188162856264;0.8333373406823981;0.8050678469458431;-0.021848478400144054;-0.02110743742728488;1.0350001946966065;9.999867583425544;0.8335114109984753;-0.005994001185271463;-0.005993999827315835;0.8053199745830009;-0.005791001420017537;0.8053336186118112
82.224875;1.0351187719104384;0.8333372804433399;0.8050678026563235;-0.0218484783814426;-0.021107437377458804;1.035000443006355;9.999867646081624;0.8335113451934474;-0.005994001224844581;-0.005993999812390008;0.8053200160607761;-0.005791001464275551;0.8053335689668013
82.234875;1.0351187281405163;0.8333372190088215;0.8050677565742388;-0.021848478362644613;-0.021107437324764534;1.0350006854147993;9.999867766227121;0.8335112800269892;-0.005994001265501487;-0.005993999798022217;0.8053200570812111;-0.0057910015096657354;0.8053335238652555
82.244875;1.0351186854076484;0.8333371568608717;0.8050677091496868;-0.021848478343718333;-0.021107437269491172;1.0350009216392513;9.999867942732113;0.8335112151180472;-0.005994001307042554;-0.0059939997840147636;0.8053200980713413;-0.0057910015561411345;0.8053334837354773
82.254875;1.035118644125251;0.8333370944148792;0.8050676608129547;-0.021848478324651286;-0.02110743721198566;1.0350011515068105;9.999868175056312;0.8335111499540173;-0.00599400134923972;-0.005993999770187327;0.8053201394341233;-0.0057910016036086765;0.8053334489258616
82.264875;1.0351186047264174;0.8333370320509109;0.8050676119847153;-0.021848478305431303;-0.021107437152644834;1.0350013748984184;9.999868463507395;0.833511083902412;-0.005994001391851939;-0.005993999756392769;0.8053201815320448;-0.0057910016519459005;0.8053334197214923
82.274875;1.0351185676898265;0.833336970162673;0.8050675631477641;-0.021848478286037372;-0.02110743709190706;1.0350015917363535;9.999868808926209;0.8335110162992915;-0.005994001434626018;-0.005993999742492329;0.8053202246714736;-0.005791001701022155;0.8053333964127362
82.284875;1.035118533519254;0.8333369091699776;0.8050675148486082;-0.02184847826642784;-0.021107437030233257;1.035001801962181;9.999869211995863;0.8335109465461911;-0.005994001477304763;-0.00599399972833658;0.8053202690805322;-0.0057910017507245915;0.8053333793444699
82.294875;1.035118502659694;0.8333368494593328;0.80506746759111;-0.021848478246528844;-0.021107436968065444;1.035002005510493;9.999869673052615;0.8335108741505634;-0.005994001519650192;-0.0059939997137852166;0.8053203149370206;-0.005791001800959666;0.8053333689018627
82.304875;1.0351184753822178;0.8333367912962245;0.8050674217174567;-0.02184847822623914;-0.02110743690578249;1.0350022023058945;9.999870192581415;0.8335107986969367;-0.005994001561467437;-0.0059939996987330366;0.805320362410784;-0.005791001851627642;0.8053333654513307
82.314875;1.035118451734246;0.833336734835704;0.8050673773914072;-0.021848478205444784;-0.021107436843683738;1.0350023923035847;9.999870771275512;0.8335107198389475;-0.005994001602594298;-0.00599399968310101;0.8053204116407635;-0.005791001902614111;0.8053333692810523
82.324875;1.0351184316109046;0.8333366802326415;0.8050673346628943;-0.021848478184039778;-0.02110743678200124;1.0350025755630972;9.999871409232043;0.8335106373467973;-0.005994001642876087;-0.005993999666811394;0.8053204626940956;-0.005791001953809172;0.8053333805775262
82.334875;1.0351184148753827;0.8333366277071127;0.8050672935034464;-0.021848478161941635;-0.02110743672090367;1.0350027522851604;9.999872105159273;0.8335105510896077;-0.005994001682166529;-0.0059939996497827145;0.8053205155969805;-0.0057910020051382405;0.8053333994425365
82.344875;1.0351184014362977;0.8333365775498733;0.8050672538148562;-0.02184847813908411;-0.021107436660485132;1.035002922787445;9.99987285628994;0.8335104609596985;-0.0059940017203235565;-0.005993999631951215;0.8053205703880933;-0.005791002056585034;0.805333425906154
82.354875;1.0351183912679216;0.8333365301204002;0.8050672155010984;-0.021848478115419664;-0.02110743660078075;1.0350030874638545;9.999873658476742;0.8335103668574387;-0.005994001757183903;-0.005993999613303943;0.8053206271336771;-0.0057910021081793665;0.8053334599200404
82.364875;1.035118384424565;0.8333364857993857;0.8050671785948551;-0.021848478090949974;-0.021107436541811964;1.0350032467689976;9.999874505950283;0.8335102687067203;-0.005994001792557833;-0.005993999593891439;0.8053206859501462;-0.005791002159965232;0.8053335013597631
82.374875;1.0351183810740456;0.8333364449113609;0.8050671433286887;-0.02184847806573352;-0.021107436483610343;1.0350034012135993;9.999875391671917;0.8335101664366038;-0.005994001826249475;-0.005993999573809543;0.805320747011947;-0.00579100221198633;0.8053335500532348
82.384875;1.0351183815028586;0.8333364076846406;0.8050671101036018;-0.021848478039849302;-0.02110743642619856;1.0350035513209743;9.999876308389632;0.8335100599674311;-0.005994001858084972;-0.005993999553182341;0.8053208105292755;-0.005791002264276238;0.8053336058412703
82.394875;1.0351183860726454;0.8333363742391807;0.8050670794024365;-0.021848478013356144;-0.021107436369563182;1.0350036975910442;9.999877248872806;0.8335099492379299;-0.005994001887945026;-0.0059939995321654635;0.8053208767534762;-0.00579100231683579;0.8053336686188788
82.404875;1.0351183951787895;0.8333363445963318;0.8050670516877965;-0.02184847798627982;-0.021107436313658353;1.0350038405574753;9.999878205127732;0.8335098342319829;-0.00599400191578079;-0.0059939995109526256;0.805320945974176;-0.005791002369623407;0.8053337383058357
82.414875;1.035118409246815;0.8333363187261194;0.8050670273219901;-0.021848477958630878;-0.021107436258425327;1.0350039808797635;9.99987916813853;0.8335097149628174;-0.0059940019415932735;-0.005993999489762633;0.8053210184763057;-0.005791002422572278;0.8053338148323917
82.424875;1.0351184287695443;0.8333362965695498;0.8050670065516935;-0.021848477930430148;-0.021107436203787407;1.0350041193568449;9.999880128746758;0.8335095914578846;-0.005994001965396551;-0.005993999468811212;0.805321094495473;-0.005791002475612126;0.8053338981966274
82.434875;1.0351184543401213;0.8333362779941597;0.8050669895179022;-0.02184847790171823;-0.021107436149635117;1.035004256831136;9.999881078503613;0.8335094637911392;-0.005994001987198149;-0.005993999448290387;0.8053211741922051;-0.005791002528672307;0.8053339884931102
82.444875;1.0351184865784193;0.8333362627444019;0.805066976227869;-0.02184847787255306;-0.021107436095826677;1.035004394032664;9.9998820098136;0.8335093321120599;-0.005994002007000989;-0.005993999428352878;0.8053212576613485;-0.005791002581673792;0.8053340858545557
82.454875;1.0351185259752234;0.8333362504609939;0.8050669665340582;-0.02184847784299942;-0.02110743604219052;1.0350045314955543;9.999882915708818;0.8335091966200869;-0.00599400202480549;-0.005993999409091842;0.8053213449499633;-0.005791002634536626;0.8053341903737065
82.464875;1.0351185728180954;0.8333362407552072;0.8050669601772088;-0.0218484778131112;-0.021107435988535615;1.0350046696257924;9.999883789193264;0.8335090575369002;-0.0059940020406020166;-0.0059939993905344865;0.8053214360449699;-0.005791002687197831;0.8053343020748533
82.474875;1.0351186272504147;0.8333362332439047;0.8050669568377918;-0.0218484777829226;-0.0211074359346745;1.0350048087804504;9.99988462281807;0.8335089151269296;-0.00599400205435902;-0.005993999372658324;0.8053215308677606;-0.005791002739609221;0.8053344209143533
82.484875;1.0351186893572513;0.833336227522436;0.8050669561628421;-0.02184847775245477;-0.021107435880439854;1.0350049492300195;9.999885409615164;0.8335087697327089;-0.005994002066001937;-0.0059939993554120954;0.8053216292904547;-0.005791002791706052;0.8053345467667715
82.494875;1.03511875913506;0.8333362231554352;0.8050669578115073;-0.02184847772172974;-0.021107435825702327;1.0350050910812996;9.999886144492722;0.833508621780237;-0.005994002075389976;-0.005993999338734284;0.8053217311382754;-0.005791002843379346;0.8053346794293017
82.504875;1.0351188363484598;0.8333362197147254;0.8050669615035171;-0.021848477690778148;-0.02110743577039126;1.035005234210392;9.999886824647978;0.833508471747731;-0.005994002082323384;-0.005993999322566597;0.8053218361624658;-0.0057910028944832504;0.8053348186642887
82.514875;1.0351189204896594;0.8333362168108867;0.8050669670292108;-0.021848477659634807;-0.021107435714495755;1.0350053782442807;9.999887449039809;0.8335083201328003;-0.0059940020865908075;-0.0059939993068548105;0.8053219440019613;-0.005791002944857812;0.8053349642464004
82.524875;1.0351190109158823;0.8333362141040738;0.805066974255085;-0.021848477628340773;-0.021107435658049935;1.035005522675216;9.999888017471706;0.8335081674371321;-0.005994002088018517;-0.0059939992915462965;0.805322054207506;-0.0057910029943502;0.8053351160035683
82.534875;1.035119106956436;0.8333362113048431;0.8050669831633679;-0.021848477596955768;-0.021107435601117174;1.0350056669884284;9.999888529816225;0.8335080141493814;-0.005994002086486859;-0.005993999276587657;0.8053221663188747;-0.005791003042843362;0.8053352738215439
82.544875;1.0351192078776983;0.8333362081236609;0.8050669938527466;-0.021848477565550525;-0.021107435543768368;1.0350058107011262;9.99988898580408;0.8335078607317926;-0.005994002081922655;-0.005993999261922786;0.8053222798856688;-0.005791003090277424;0.8053354375936068
82.554875;1.0351193128437604;0.8333362041969005;0.8050670064523433;-0.021848477534177343;-0.02110743548605425;1.035005953427361;9.999889385276653;0.8335077076132339;-0.005994002074284326;-0.005993999247501781;0.8053223944377671;-0.0057910031366445805;0.8053356071752272
82.564875;1.0351194209995744;0.8333361990784829;0.805067021044573;-0.02184847750285022;-0.02110743542798728;1.0350060949380062;9.99988972830716;0.8335075551540029;-0.005994002063544653;-0.0059939992332806325;0.805322509489083;-0.005791003181967382;0.8053357823630052
82.574875;1.035119531604176;0.8333361922837152;0.8050670376219936;-0.02184847747154825;-0.02110743536954378;1.0350062350874845;9.99989001510211;0.8335074035995436;-0.0059940020496789675;-0.005993999219199416;0.8053226246057129;-0.005791003226285665;0.8053359628936131
82.584875;1.0351196440630837;0.8333361833690462;0.805067056040732;-0.02184847744023649;-0.021107435310683056;1.0350063736893824;9.999890246303423;0.8335072530952936;-0.005994002032670612;-0.0059939992051725975;0.8053227394769611;-0.005791003269660899;0.8053361485084061
82.594875;1.0351197578392626;0.8333361720189981;0.8050670760230976;-0.021848477408891048;-0.021107435251362487;1.0350065104608879;9.999890423375602;0.8335071037406229;-0.005994002012533554;-0.005993999191105854;0.8053228538904649;-0.005791003312168936;0.805336339010427
82.604875;1.0351198723583508;0.8333361580211331;0.8050670972280827;-0.021848477377514858;-0.021107435191539084;1.0350066450225213;9.999890548429153;0.8335069556130543;-0.005994001989323969;-0.005993999176922201;0.8053229676598573;-0.005791003353858729;0.8053365341990687
