time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
82.614875;1.0351199870184382;0.8333361411808035;0.8050671193387424;-0.021848477346136982;-0.02110743513117097;1.0350067769091666;9.99989062371312;0.8335068087690533;-0.005994001963129814;-0.005993999162580004;0.8053230806015815;-0.0057910033947051;0.8053367337742923
82.624875;1.0351201012897264;0.8333361213516459;0.8050671420933678;-0.02184847731479729;-0.021107435070216885;1.0350069056089688;9.999890651035264;0.833506663240245;-0.005994001934065088;-0.005993999148070339;0.8053231925070292;-0.005791003434598573;0.8053369373164931
82.634875;1.0351202147792389;0.8333360985442138;0.8050671652437008;-0.021848477283528393;-0.021107435008639683;1.0350070306515142;9.999890631523273;0.8335065190719643;-0.005994001902271144;-0.005993999133403324;0.8053233031097732;-0.005791003473381422;0.8053371442950631
82.644875;1.0351203272010032;0.8333360729506302;0.8050671885443732;-0.02184847725233827;-0.021107434946433003;1.035007151636979;9.999890566015356;0.8335063764185258;-0.005994001867910613;-0.0059939991185941136;0.8053234121249795;-0.005791003510898689;0.8053373540774303
82.654875;1.03512043834783;0.8333360448595808;0.8050672117949811;-0.02184847722119782;-0.021107434883638882;1.035007268128061;9.999890455602308;0.8335062355799543;-0.005994001831165067;-0.0059939991036418745;0.805323519260493;-0.005791003547023486;0.8053375659819405
82.664875;1.0351205481315517;0.8333360145757287;0.8050672348617132;-0.02184847719004666;-0.02110743482032324;1.035007379575755;9.999890301841694;0.833506096944478;-0.005994001792238718;-0.005993999088513279;0.8053236241413352;-0.005791003581654757;0.8053377793879936
82.674875;1.0351206565942537;0.8333359824317583;0.8050672576757323;-0.02184847715882156;-0.021107434756551843;1.0350074854038458;9.999890106477624;0.8335059609261041;-0.005994001751344701;-0.005993999073149423;0.8053237262994383;-0.005791003614714878;0.8053379938142757
82.684875;1.035120763834404;0.8333359488648961;0.8050672802132391;-0.021848477127493948;-0.0211074346924038;1.0350075851111102;9.999889871141193;0.8335058279079893;-0.0059940017086781115;-0.005993999057493759;0.8053238252327726;-0.005791003646146949;0.8053382088857116
82.694875;1.0351208699384569;0.8333359144576487;0.8050673024808154;-0.02184847709609216;-0.021107434627986185;1.035007678315715;9.99988959759608;0.8335056981902383;-0.005994001664414428;-0.005993999041517274;0.8053239203962954;-0.005791003675896471;0.8053384242644324
82.704875;1.0351209749453967;0.8333358798689615;0.8050673245463393;-0.021848477064706714;-0.021107434563415135;1.0350077647754388;9.999889287732225;0.8335055719939785;-0.00599400161873328;-0.005993999025214201;0.8053240112009283;-0.005791003703882739;0.8053386396030583
82.714875;1.0351210788192993;0.8333358457130466;0.8050673465493019;-0.0218484770334823;-0.021107434498790614;1.0350078443123398;9.99988894271628;0.8335054495022799;-0.005994001571824872;-0.00599399900858762;0.8053240971050368;-0.005791003729979307;0.8053388544771132
82.724875;1.0351211814575745;0.8333358124904802;0.8050673686334224;-0.021848477002579338;-0.021107434434191066;1.0350079166740633;9.999888562304855;0.8335053309009874;-0.005994001523877672;-0.005993998991660237;0.8053241776525465;-0.005791003754018748;0.8053390683442172
82.734875;1.0351212826762255;0.8333357805731664;0.8050673908843269;-0.021848476972120823;-0.021107434369667808;1.0350079814973407;9.999888144948049;0.8335052163900676;-0.005994001475074738;-0.005993998974490153;0.8053242524154414;-0.005791003775820582;0.8053392805946865
82.744875;1.0351213821731768;0.8333357502279094;0.8050674133166738;-0.021848476942166812;-0.021107434305231352;1.0350080383803022;9.999887688273512;0.8335051061082451;-0.0059940014255914584;-0.005993998957169725;0.8053243209557759;-0.005791003795229021;0.8053394906127496
82.754875;1.0351214796126365;0.8333357216628523;0.8050674358466765;-0.021848476912726057;-0.021107434240852287;1.03500808692937;9.999887189612421;0.8335050000483134;-0.0059940013755865225;-0.0059939989398257116;0.8053243828470199;-0.0057910038121355215;0.8053396977867953
82.764875;1.0351215747187945;0.8333356950081291;0.8050674582531882;-0.02184847688377957;-0.02110743417648117;1.0350081267381392;9.999886646245004;0.8335048980669928;-0.005994001325188472;-0.0059939989226228205;0.805324437749691;-0.005791003826470875;0.8053399015283454
82.774875;1.0351216672056924;0.8333356702547751;0.8050674801907723;-0.02184847685529386;-0.021107434112075874;1.0350081573921635;9.999886055148878;0.8335047998943934;-0.005994001274475805;-0.005993998905754023;0.8053244854918904;-0.005791003838183644;0.8053401013388429
82.784875;1.0351217567190854;0.8333356472916132;0.8050675012496319;-0.02184847682723358;-0.02110743404762619;1.0350081785497491;9.999885413056532;0.8335047051190502;-0.005994001223471179;-0.0059939988894214665;0.8053245260953108;-0.005791003847227468;0.8053402968748659
82.794875;1.0351218429112734;0.8333356259943855;0.8050675209921263;-0.02184847679957124;-0.02110743398316835;1.0350081900159929;9.999884717291996;0.8335046132756099;-0.005994001172166951;-0.005993998873828253;0.8053245597637598;-0.0057910038535740815;0.8053404879671686
82.804875;1.0351219254811914;0.8333356062341307;0.8050675389453286;-0.02184847677227017;-0.021107433918792762;1.0350081917232778;9.99988396599255;0.8335045239725409;-0.005994001120563501;-0.00599399885918753;0.805324586859079;-0.005791003857239661;0.8053406746162928
82.814875;1.0351220041142595;0.8333355878512999;0.8050675546265212;-0.021848476745257625;-0.021107433854643892;1.0350081836506182;9.999883157199053;0.8335044369356555;-0.005994001068690697;-0.005993998845732034;0.8053246078549036;-0.005791003858268219;0.8053408569745093
82.824875;1.0351220784492383;0.8333355706751496;0.8050675676043161;-0.021848476718412002;-0.021107433790909246;1.0350081657609538;9.999882288156794;0.8335043520156846;-0.005994001016598443;-0.005993998833699737;0.8053246232567522;-0.0057910038566821405;0.8053410353003643
82.834875;1.0351221481103163;0.8333355545716052;0.8050675775067054;-0.021848476691568683;-0.021107433727800513;1.035008137976759;9.999881355315987;0.8335042691734236;-0.00599400096433685;-0.005993998823305444;0.8053246335323366;-0.005791003852474355;0.8053412099123035
82.844875;1.0351222127293345;0.8333355394817569;0.8050675839926994;-0.02184847666456079;-0.02110743366552884;1.035008100180971;9.999880354801528;0.8335041884248886;-0.005994000911956103;-0.005993998814739656;0.8053246391215357;-0.005791003845626227;0.8053413811595918
82.854875;1.0351222719554405;0.8333355254107782;0.8050675867220283;-0.02184847663726515;-0.021107433604280842;1.0350080522446548;9.999879283365894;0.8335041098177802;-0.005994000859514902;-0.005993998808179373;0.8053246405010875;-0.005791003836092681;0.8053415493906141
82.864875;1.0351223254945219;0.833335512358771;0.8050675852953179;-0.021848476609594995;-0.021107433544204805;1.0350079940839518;9.999878139511845;0.8335040334584114;-0.0059940008070733545;-0.005993998803769647;0.8053246382156002;-0.005791003823777992;0.8053417149253144
82.874875;1.0351223731156536;0.8333355002305769;0.805067579240182;-0.021848476581458665;-0.021107433485409773;1.0350079257107172;9.99987692404815;0.833503959548711;-0.0059940007546744134;-0.005993998801607866;0.8053246328719861;-0.005791003808556116;0.8053418780751559
82.884875;1.0351224145652866;0.8333354887889759;0.8050675681088172;-0.02184847655274014;-0.021107433427972583;1.0350078472609838;9.999875639684275;0.833503888395805;-0.005994000702330483;-0.005993998801763184;0.8053246251446365;-0.005791003790324118;0.8053420391833034
82.894875;1.0351224495193339;0.8333354777043513;0.8050675515829816;-0.021848476523312805;-0.02110743337194895;1.0350077590080142;9.999874290553272;0.8335038203611155;-0.005994000650028891;-0.005993998804293793;0.8053246157497507;-0.005791003769021762;0.8053421985808946
82.904875;1.0351224776732906;0.8333354666377518;0.8050675295131259;-0.021848476493066402;-0.021107433317385262;1.035007661345598;9.999872882604704;0.8335037557780471;-0.005994000597755811;-0.0059939988092358384;0.805324605379448;-0.005791003744605177;0.8053423564714468
82.914875;1.0351224988180487;0.8333354552689173;0.8050675019055773;-0.021848476461920608;-0.021107433264324526;1.0350075547575988;9.999871424030838;0.8335036948813886;-0.005994000545517392;-0.005993998816582053;0.805324594682204;-0.0057910037170360645;0.8053425128978802
82.924875;1.0351225127678827;0.8333354433044449;0.8050674688345745;-0.021848476429819158;-0.021107433212806972;1.03500743975797;9.999869924343125;0.8335036377796354;-0.0059940004933369305;-0.005993998826262042;0.8053245842950348;-0.005791003686306454;0.8053426678295565
82.934875;1.03512251925762;0.8333354304857817;0.8050674303276281;-0.021848476396727396;-0.021107433162864446;1.0350073167957643;9.999868392614557;0.8335035845156531;-0.005994000441241789;-0.005993998838131886;0.8053245748735715;-0.005791003652455521;0.8053428212449336
82.944875;1.0351225179687784;0.8333354165652305;0.8050673863464957;-0.02184847636263387;-0.021107433114505608;1.0350071862150663;9.999866836418002;0.8335035351705354;-0.005994000389277134;-0.005993998851992539;0.8053245670773095;-0.005791003615557722;0.8053429731495023
82.954875;1.0351225086281657;0.833335401316232;0.805067336869203;-0.021848476327528295;-0.02110743306770998;1.0350070482756824;9.99986526182599;0.8335034899046745;-0.005994000337534543;-0.005993998867639907;0.8053245615015158;-0.005791003575704888;0.8053431235736733
82.964875;1.0351224910075199;0.8333353845925842;0.8050672819818839;-0.021848476291370482;-0.02110743302243998;1.035006903157435;9.999863674212351;0.8335034489078339;-0.005994000286146373;-0.005993998884913289;0.8053245586197006;-0.005791003532996962;0.8053432725932679
82.974875;1.0351224648477462;0.8333353663106888;0.8050672218954498;-0.021848476254089054;-0.02110743297864869;1.0350067509555358;9.9998620791452;0.8335034123142319;-0.005994000235257388;-0.005993998903710393;0.8053245587710105;-0.005791003487531757;0.8053434203555847
82.984875;1.035122429865091;0.833335346360044;0.8050671569085466;-0.021848476215596855;-0.02110743293627849;1.0350065917207174;9.999860482262623;0.8335033801737539;-0.00599400018501313;-0.005993998923974966;0.80532456219041;-0.005791003439394307;0.8053435670620515
82.994875;1.0351223858355698;0.8333353245910702;0.805067087410732;-0.021848476175800564;-0.021107432895267352;1.035006425532382;9.999858888794003;0.833503352491826;-0.005994000135557235;-0.005993998945676896;0.8053245690488503;-0.005791003388661179;0.8053437129057972
83.004875;1.0351223326659602;0.833335300911832;0.8050670138761449;-0.0218484761346189;-0.021107432855565204;1.0350062525234964;9.999857304382106;0.8335033292671861;-0.005994000087029828;-0.005993998968800054;0.8053245794359145;-0.005791003335408449;0.805343858012988
83.014875;1.0351222704290994;0.8333352753594536;0.8050669367920212;-0.02184847609199962;-0.021107432817147484;1.0350060728496;9.999855736474576;0.8335033105113132;-0.005994000039574622;-0.005993998993339257;0.805324593322144;-0.0057910032797012755;0.8053440024264403
83.024875;1.035122199366049;0.8333352480694011;0.8050668566124742;-0.021848476047904953;-0.021107432780011398;1.0350058866878995;9.99985419429246;0.8335032962584819;-0.0059939999933467545;-0.005993999019287207;0.8053246105761321;-0.005791003221579592;0.8053441461143447
83.034875;1.0351221198268852;0.8333352192524377;0.8050667737486304;-0.02184847600228894;-0.021107432744158935;1.0350056942661343;9.999852687283342;0.8335032865545449;-0.005993999948511568;-0.005993999046605961;0.8053246310194724;-0.005791003161060821;0.805344288946462
83.044875;1.0351220321756498;0.8333351892283851;0.8050666885484317;-0.02184847595509484;-0.021107432709585573;1.0350054958431578;9.999851223489404;0.83350328144081;-0.005993999905229047;-0.005993999075210394;0.8053246544631497;-0.005791003098156375;0.8053444306528807
83.054875;1.0351219367797753;0.8333351584060025;0.8050666012942045;-0.021848475906259136;-0.021107432676280128;1.0350052916584316;9.999849809154798;0.8335032809446385;-0.005993999863631946;-0.005993999104989026;0.8053246806931672;-0.005791003032883391;0.8053445708535476
83.064875;1.0351218340473123;0.833335127169109;0.8050665122117538;-0.021848475855731665;-0.02110743264422993;1.0350050819286905;9.999848449735966;0.8335032850711177;-0.005993999823812444;-0.0059939991358410605;0.8053247094342506;-0.005791002965259919;0.8053447091325358
83.074875;1.0351217243805453;0.8333350957588398;0.805066421468882;-0.021848475803505293;-0.02110743261342922;1.0350048668395169;9.999847150840312;0.8335032938347686;-0.005993999785828338;-0.0059939991676926496;0.8053247403534042;-0.00579100289530786;0.8053448450969377
83.084875;1.0351216081199528;0.8333350642397304;0.8050663292048381;-0.021848475749600034;-0.02110743258388487;1.0350046464902898;9.999845917965484;0.8335033073405785;-0.0059939997497387735;-0.005993999200495021;0.8053247731334313;-0.005791002823077842;0.8053449784625341
83.094875;1.035121485596515;0.8333350325340266;0.8050662356189222;-0.021848475694011122;-0.02110743255562146;1.0350044209144609;9.999844756069734;0.8335033258047702;-0.005993999715634061;-0.00599399923421648;0.8053248075630777;-0.0057910027486696046;0.8053451091156765
83.104875;1.0351213572463325;0.8333350004951129;0.8050661410509744;-0.02184847563668892;-0.021107432528693803;1.035004190160862;9.999843670194283;0.833503349486734;-0.005993999683624887;-0.0059939992688351484;0.805324843534736;-0.005791002672238842;0.8053452370430209
83.114875;1.035121223649754;0.8333349680239467;0.8050660459537795;-0.021848475577562584;-0.021107432503187716;1.0350039543226681;9.999842666377582;0.8335033786503312;-0.005993999653819906;-0.005993999304343763;0.8053248809409073;-0.005791002593989883;0.8053453621882445
83.124875;1.0351210854577477;0.8333349351164461;0.8050659508137534;-0.02184847551656811;-0.021107432479195786;1.0350037135719097;9.999841751248152;0.833503413585506;-0.005993999626311359;-0.005993999340745536;0.8053249195991734;-0.005791002514142294;0.8053454843711235
83.134875;1.0351209433086888;0.8333349017595659;0.8050658561382626;-0.021848475453665014;-0.021107432456789723;1.035003468230237;9.999840930448286;0.8335034546381411;-0.005993999601170143;-0.005993999378027309;0.8053249592704554;-0.0057910024329058014;0.8053456033043483
83.144875;1.0351207977688779;0.8333348678226166;0.8050657624444411;-0.021848475388861695;-0.021107432436009387;1.0350032187797078;9.999840207671557;0.8335035021982602;-0.005993999578452001;-0.005993999416147667;0.8053249996845128;-0.005791002350506424;0.8053457186611295
83.154875;1.0351206492458072;0.8333348330772803;0.8050656702115523;-0.02184847532223921;-0.021107432416875672;1.03500296577053;9.999839584882777;0.8335035566122451;-0.0059939995581955365;-0.005993999455043408;0.8053250405218918;-0.005791002267217196;0.8053458301451303
83.164875;1.0351204979282862;0.8333347972680943;0.805065579911905;-0.02184847525393991;-0.0211074323994176;1.0350027097220733;9.999839062884698;0.8335036181084976;-0.00599399954041048;-0.0059939994946196715;0.8053250813939513;-0.005791002183329683;0.8053459375251463
83.174875;1.0351203438763594;0.8333347601103597;0.8050654921028061;-0.02184847518414676;-0.021107432383684194;1.0350024511166678;9.999838641893323;0.8335036868237821;-0.005993999525071784;-0.005993999534743532;0.8053251218571124;-0.0057910020991128845;0.8053460406083588
83.184875;1.03512018721119;0.8333347212580763;0.8050654074639249;-0.021848475113084322;-0.0211074323697285;1.035002190399718;9.999838321969733;0.8335037628563545;-0.005993999512113393;-0.005993999575269302;0.8053251614784828;-0.005791002014821349;0.8053461391599195
83.194875;1.0351200281815862;0.8333346803597635;0.8050653267594983;-0.0218484750410149;-0.02110743235757918;1.035001927923451;9.999838102752921;0.8335038462790538;-0.005993999501419512;-0.005993999616065387;0.805325199919444;-0.005791001930706351;0.8053462328451719
83.204875;1.0351198670338009;0.8333346371390444;0.8050652507670597;-0.02184847496821309;-0.021107432347221795;1.0350016639189907;9.999837982613792;0.8335039371359122;-0.005993999492825931;-0.005993999657026492;0.805325236972137;-0.005791001846994948;0.8053463212698241
83.214875;1.0351197038816908;0.8333345913436483;0.8050651802221683;-0.021848474894940153;-0.021107432338601573;1.0350013985070794;9.999837958266438;0.833504035449277;-0.005993999486126605;-0.0059939996980887915;0.8053252725436206;-0.005791001763874619;0.8053464040594821
83.224875;1.0351195387709728;0.8333345426446211;0.8050651157851488;-0.021848474821443184;-0.021107432331634653;1.0350011317241985;9.999838025168618;0.8335041412329424;-0.005993999481081519;-0.005993999739228651;0.8053253066271626;-0.005791001681495738;0.8053464809017256
83.234875;1.035119371843812;0.833334490674156;0.8050650580093882;-0.02184847474796201;-0.02110743232621678;1.0350008635686958;9.999838177784536;0.8335042544672274;-0.005993999477438401;-0.005993999780443738;0.8053253392821436;-0.005791001599973635;0.8053465515935697
83.244875;1.0351192033534173;0.8333344351150516;0.8050650073061301;-0.021848474674712164;-0.021107432322241142;1.0350005940482432;9.999838409394794;0.8335043750505622;-0.005993999474963015;-0.0059939998217711605;0.80532537060257;-0.005791001519382905;0.8053466160863944
83.254875;1.0351190335065341;0.8333343756664499;0.8050649639410231;-0.02184847460185935;-0.021107432319625943;1.0350003232415528;9.999838712300768;0.8335045028109693;-0.005993999473452996;-0.005993999863324286;0.8053254006450591;-0.005791001439755283;0.8053466744493432
83.264875;1.0351188623646284;0.8333343119595396;0.8050649281062119;-0.02184847452951007;-0.02110743231833368;1.0350000513656519;9.999839078509597;0.8335046375345002;-0.005993999472725234;-0.005993999905268941;0.8053254293671285;-0.005791001361096638;0.8053467267806484
83.274875;1.0351186899368778;0.8333342435774006;0.8050649000145279;-0.021848474457725017;-0.02110743231836379;1.0349997787782448;9.999839499811216;0.8335047789401776;-0.005993999472598617;-0.0059939999477581435;0.8053254566809382;-0.005791001283406967;0.8053467731317351
83.284875;1.0351185162937988;0.8333341701421848;0.805064879935877;-0.021848474386545386;-0.02110743231972225;1.0349995059488046;9.999839967150818;0.8335049266490776;-0.005993999472900185;-0.005993999990906829;0.805325482576907;-0.0057910012066816965;0.8053468134765499
83.294875;1.0351183415119198;0.833334091340151;0.8050648681635942;-0.02184847431601185;-0.021107432322403485;1.0349992335291613;9.99984047046704;0.8335050801736855;-0.005993999473489651;-0.00599400003480084;0.8053255071688008;-0.005791001130911361;0.8053468477570466
83.304875;1.0351181655517057;0.8333340068912084;0.8050648649314304;-0.021848474246171683;-0.021107432326399476;1.0349989624622558;9.99984099913207;0.8335052389487558;-0.005993999474268456;-0.005994000079489325;0.8053255306607411;-0.005791001056091865;0.8053468759663001
83.314875;1.035117988251859;0.8333339165486103;0.8050648703109304;-0.021848474177072665;-0.02110743233170448;1.0349986939444429;9.99984154246215;0.833505402417556;-0.005993999475168737;-0.005994000124963314;0.8053255533113469;-0.005791000982220825;0.8053468981874315
83.324875;1.0351178094645408;0.8333338201315214;0.8050648841315066;-0.021848474108745297;-0.021107432338303537;1.034998429266509;9.999842090250569;0.833505570094646;-0.005993999476153927;-0.005994000171137399;0.8053255753889063;-0.005791000909267046;0.8053469145740407
83.334875;1.0351176292132274;0.8333337175585406;0.805064905976261;-0.02184847404118686;-0.021107432346169942;1.0349981696851451;9.999842632841046;0.8335057415601316;-0.005993999477230015;-0.005994000217849302;0.8053255970768418;-0.0057910008371427485;0.8053469253298726
83.344875;1.0351174477084344;0.8333336088928917;0.8050649352453666;-0.02184847397436397;-0.02110743235527022;1.034997916377282;9.999843160609672;0.8335059164284698;-0.005993999478438102;-0.005994000264883273;0.8053256183890161;-0.005791000765709311;0.8053469307145367
83.354875;1.0351172652041065;0.8333334943697351;0.8050649712343378;-0.021848473908247037;-0.021107432365555994;1.0349976704030548;9.999843663869028;0.8335060943445729;-0.0059939994798334385;-0.005994000311982371;0.8053256392132546;-0.005791000694803015;0.8053469310261269
83.364875;1.0351170818827826;0.8333333743317067;0.8050650132250176;-0.02184847384285048;-0.021107432376952097;1.0349974326102793;9.999844133702586;0.8335062750355449;-0.005993999481478547;-0.005994000358849197;0.8053256594437876;-0.005791000624257267;0.8053469265571306
83.374875;1.035116897923767;0.8333332491097147;0.8050650605587262;-0.021848473778236566;-0.021107432389360314;1.0349972035842996;9.999844562887924;0.8335064583563393;-0.005993999483450289;-0.005994000405183325;0.8053256790632538;-0.005791000553917097;0.8053469175863782
83.384875;1.0351167136461041;0.8333331189882743;0.8050651126132449;-0.021848473714491484;-0.021107432402671614;1.0349969837417698;9.999844945871008;0.833506644254148;-0.00599399948583809;-0.005994000450744437;0.805325698122726;-0.00579100048364624;0.8053469044018198
83.394875;1.0351165295013467;0.8333329842733401;0.8050651687228386;-0.02184847365170408;-0.021107432416765735;1.0349967734490775;9.999845277851488;0.8335068327127507;-0.005993999488726257;-0.005994000495376424;0.805325716688955;-0.005791000413339561;0.8053468873313473
83.404875;1.0351163459178199;0.8333328453371343;0.80506522816364;-0.021848473589955394;-0.02110743243150414;1.0349965730373127;9.999845554004924;0.8335070237336056;-0.0059939994921821785;-0.0059940005389789;0.8053257348166342;-0.0057910003429322374;0.8053468667712884
83.414875;1.035116163214374;0.8333327025949079;0.8050652902226179;-0.021848473529314315;-0.0211074324467442;1.0349963827745503;9.999845769587232;0.8335072173217957;-0.0059939994962675;-0.005994000581470096;0.805325752494579;-0.005791000272379159;0.8053468431625446
83.424875;1.0351159816570052;0.8333325564881053;0.8050653542640275;-0.021848473469831348;-0.021107432462360246;1.0349962028821273;9.999845920649642;0.8335074134850977;-0.005993999501048698;-0.005994000622765118;0.8053257695911028;-0.005791000201631783;0.8053468169536108
83.434875;1.0351158015066988;0.8333324075131299;0.8050654197316407;-0.02184847341152906;-0.021107432478239586;1.0349960335511788;9.99984600452178;0.8335076122468901;-0.005993999506584373;-0.005994000662766394;0.805325785897274;-0.005791000130641136;0.8053467886102935
83.444875;1.0351156230017828;0.833332256213955;0.8050654861285311;-0.021848473354404287;-0.021107432494268327;1.034995874928779;9.999846019555434;0.8335078136242438;-0.0059939995129060395;-0.005994000701365489;0.8053258012303068;-0.005791000059354176;0.8053467585920221
83.454875;1.0351154463574919;0.8333321030871819;0.8050655530353493;-0.021848473298450674;-0.02110743251032373;1.0349957271576928;9.999845964662423;0.8335080175903233;-0.005993999520015741;-0.005994000738450688;0.8053258154909696;-0.00579099998768273;0.8053467272889998
83.464875;1.0351152717701075;0.8333319485250892;0.8050656201383817;-0.02184847324367798;-0.021107432526273177;1.0349955904796628;9.99984583951243;0.8335082240930484;-0.005993999527904736;-0.005994000773917635;0.8053258286568861;-0.005790999915490922;0.8053466950345185
83.474875;1.035115099385984;0.8333317928795321;0.8050656871966058;-0.021848473190105328;-0.021107432541984248;1.0349954652626199;9.999845645064779;0.8335084331301121;-0.005993999536581203;-0.005994000807683685;0.8053258407672613;-0.005790999842645512;0.8053466621499079
83.484875;1.035114929292777;0.8333316365477859;0.8050657539412873;-0.021848473137745874;-0.02110743255733643;1.0349953518960922;9.99984538363772;0.8335086447848427;-0.005993999546089812;-0.005994000839694559;0.8053258519008464;-0.005790999769078846;0.8053466289202971
83.494875;1.035114761567196;0.8333314799986683;0.8050658200042069;-0.021848473086604855;-0.02110743257222697;1.0349952506584366;9.999845058537034;0.8335088591698516;-0.005993999556504024;-0.0059940008699155235;0.8053258621277871;-0.005790999694784882;0.8053465955675171
83.504875;1.0351145963002424;0.8333313237643742;0.8050658849444289;-0.021848473036683635;-0.02110743258657067;1.0349951616463078;9.999844673549356;0.8335090763596338;-0.005993999567890569;-0.005994000898320488;0.8053258714901914;-0.005790999619776854;0.8053465622982763
83.514875;1.0351144335469242;0.8333311684322968;0.8050659483055285;-0.021848472987981853;-0.021107432600296138;1.0349950847868086;9.999844232546469;0.8335092963839111;-0.005993999580286206;-0.005994000924898605;0.8053258800297155;-0.0057909995440773784;0.8053465293629058
83.524875;1.0351142733061032;0.8333310146319289;0.8050660096182336;-0.021848472940496785;-0.02110743261335463;1.0349950198877427;9.99984373926964;0.833509519249217;-0.005993999593705691;-0.005994000949676727;0.8053258878357935;-0.0057909994677334915;0.8053464970395194
83.534875;1.0351141155816483;0.8333308629905074;0.8050660683780887;-0.02184847289421627;-0.021107432625720946;1.0349949666779503;9.999843196974217;0.8335097449520609;-0.00599399960815483;-0.005994000972728449;0.8053258951013306;-0.00579099939082309;0.8053464655737225
83.544875;1.0351139604435255;0.8333307140736637;0.8050661240785689;-0.021848472849103896;-0.021107432637360115;1.0349949248444;9.999842607943169;0.8335099735016618;-0.005993999623648201;-0.005994000994149373;0.8053259021381901;-0.005790999313440668;0.8053464351537177
83.554875;1.0351138080887503;0.8333305683857176;0.8050661762910494;-0.021848472805089367;-0.02110743264820851;1.0349948939871934;9.999841973533472;0.8335102049549642;-0.0059939996402344755;-0.005994001014025162;0.8053259093378767;-0.0057909992356684845;0.8053464059269296
83.564875;1.0351136588918608;0.8333304264032707;0.8050662246967145;-0.02184847276208685;-0.021107432658207265;1.034994873475743;9.999841294942213;0.833510439402724;-0.0059939996579917755;-0.005994001032426409;0.8053259171203341;-0.0057909991575719865;0.8053463780364211
83.574875;1.0351135133769311;0.8333302885483445;0.8050662690473278;-0.02184847272002293;-0.021107432667342357;1.0349948624047907;9.999840573855108;0.8335106768857408;-0.005993999676986763;-0.005994001049417741;0.8053259258715104;-0.0057909990792282;0.8053463516737318
83.584875;1.035113372174042;0.833330155156729;0.8050663091308695;-0.021848472678837935;-0.02110743267564214;1.03499485968581;9.999839812505693;0.8335109173241816;-0.005993999697244839;-0.0059940010650555925;0.8053259358607195;-0.005790999000738075;0.805346327088637
83.594875;1.035113236029968;0.8333300265261342;0.8050663447502802;-0.021848472638476984;-0.0211074326831451;1.0349948641334774;9.99983901337149;0.8335111605312765;-0.005993999718754389;-0.005994001079378518;0.8053259472151926;-0.00579099892220919;0.8053463045217542
83.604875;1.0351131057995244;0.8333299029599728;0.8050663756655447;-0.02184847259889949;-0.021107432689879406;1.0349948745333974;9.999838178753905;0.8335114063031664;-0.0059939997414793144;-0.005994001092407776;0.8053259599998972;-0.005790998843740347;0.8053462841330827
83.614875;1.0351129823936709;0.8333297847150963;0.8050664015286607;-0.02184847256009091;-0.02110743269587012;1.0349948897194867;9.999837310533824;0.8335116545211931;-0.005993999765354918;-0.00599400110415705;0.8053259742953872;-0.0057909987654114195;0.805346265969107
83.624875;1.0351128667611862;0.8333296719314653;0.8050664218749058;-0.021848472522061207;-0.021107432701155192;1.0349949086268762;9.999836410076833;0.8335119051888581;-0.0059939997902797755;-0.005994001114630684;0.8053259901951952;-0.005790998687276061;0.8053462499728444
83.634875;1.0351127598703767;0.833329564634579;0.8050664361898604;-0.02184847248484405;-0.021107432705782476;1.034994930284492;9.99983547829257;0.8335121584040437;-0.005993999816123217;-0.0059940011238146;0.8053260078073439;-0.0057909986093765305;0.8053462360513809
83.644875;1.035112662597794;0.8333294628036241;0.8050664439967525;-0.021848472448489295;-0.02110743270979195;1.0349949538165786;9.999834515972962;0.8335124143306862;-0.005993999842729873;-0.005994001131680478;0.8053260273016708;-0.005790998531766382;0.8053462241387268
83.654875;1.035112575606067;0.8333293664543021;0.8050664448723597;-0.021848472413037803;-0.02110743271321237;1.0349949785440493;9.99983352435092;0.8335126731490616;-0.00599399986990736;-0.005994001138197641;0.8053260488999593;-0.005790998454513163;0.8053462141894747
83.664875;1.0351124993761203;0.8333292756270765;0.8050664384004557;-0.021848472378511574;-0.021107432716069862;1.034995004060979;9.999832505671316;0.8335129349389433;-0.005993999897419793;-0.00599400114334543;0.8053260727869647;-0.005790998377692585;0.8053462061469809
83.674875;1.0351124343367073;0.8333291902943456;0.8050664241378455;-0.02184847234493366;-0.021107432718393538;1.0349950301333593;9.999831463165808;0.833513199584513;-0.005993999924993816;-0.005994001147121968;0.8053260990431826;-0.005790998301391764;0.8053461999352262
83.684875;1.0351123808846734;0.8333291103451108;0.80506640160483;-0.0218484723123467;-0.021107432720226277;1.0349950565322183;9.999830400802294;0.8335134667690176;-0.005993999952326414;-0.005994001149532264;0.805326127641679;-0.005790998225725369;0.8053461954368346
83.694875;1.0351123392998718;0.8333290356266083;0.8050663702987932;-0.021848472280811063;-0.021107432721636617;1.0349950829261558;9.999829323855769;0.8335137360188017;-0.005993999979104667;-0.005994001150563506;0.8053261584875376;-0.005790998150855133;0.8053461924265081
83.704875;1.03511230972304;0.83332896595836;0.8050663297564323;-0.02184847225038679;-0.02110743272273208;1.0349951088157063;9.999828239519656;0.8335140067966391;-0.005994000005044766;-0.0059940011501731505;0.80532619147916;-0.005790998076989328;0.8053461905458253
83.714875;1.0351122922209746;0.8333289011426742;0.805066279640118;-0.021848472221115953;-0.021107432723675146;1.034995133571281;9.999827156436254;0.8335142786218818;-0.0059940000299220095;-0.005994001148291744;0.8053262265738808;-0.005790998004355702;0.8053461893881838
83.724875;1.0351122868393559;0.8333288409693858;0.8050662197777614;-0.02184847219301932;-0.0211074327246673;1.0349951565901658;9.999826083934499;0.8335145511386657;-0.005994000053564236;-0.005994001144842294;0.8053262638277611;-0.005790997933169804;0.8053461886026613
83.734875;1.035112293597233;0.8333287852395675;0.8050661501337838;-0.021848472166110147;-0.021107432725899534;1.0349951774097943;9.999825031634428;0.833514824114607;-0.005994000075819345;-0.005994001139778995;0.8053263033894537;-0.005790997863618703;0.8053461879055752
83.744875;1.0351123124519366;0.8333287338185541;0.805066070764511;-0.021848472140421894;-0.02110743272751583;1.0349951957283399;9.999824008721607;0.8335150973907195;-0.005994000096534088;-0.005994001133123433;0.8053263454409297;-0.005790997795859655;0.8053461870352269
83.754875;1.0351123433089382;0.8333286866441203;0.8050659818072513;-0.02184847211602322;-0.021107432729615586;1.0349952113865297;9.999823023217504;0.8335153708086451;-0.005994000115563889;-0.0059940011249706784;0.8053263901107148;-0.005790997730024528;0.8053461857709229
83.764875;1.0351123860706715;0.8333286437076164;0.8050658834990041;-0.02184847209300036;-0.021107432732286845;1.0349952242902556;9.999822082231796;0.8335156441419829;-0.0059940001327923684;-0.005994001115457795;0.8053264374631649;-0.005790997666218235;0.8053461839991353
83.774875;1.0351124405923753;0.8333286050679605;0.8050657761891916;-0.021848472071439203;-0.021107432735625212;1.034995234323021;9.999821192353272;0.8335159170546412;-0.005994000148154884;-0.005994001104729479;0.8053264875485491;-0.005790997604509087;0.8053461817036888
83.784875;1.035112506551687;0.833328570828741;0.8050656603101919;-0.021848472051430926;-0.021107432739709824;1.0349952413283976;9.99982035952119;0.8335161891353791;-0.0059940001616585505;-0.005994001092934022;0.8053265403588975;-0.005790997544929328;0.8053461788986505
83.794875;1.0351125833820474;0.8333285410298162;0.8050655363287025;-0.021848472033075283;-0.021107432744595155;1.034995245151924;9.999819589186071;0.8335164599981023;-0.005994000173361695;-0.005994001080213962;0.8053265957413127;-0.005790997487498213;0.8053461755795878
83.804875;1.0351126703151283;0.8333285155547817;0.8050654047426015;-0.02184847201647118;-0.021107432750351124;1.034995245719983;9.99981888688078;0.8335167293590778;-0.005994000183342661;-0.005994001066674994;0.8053266534130857;-0.005790997432244328;0.8053461717255753
83.814875;1.0351127664981576;0.8333284941364454;0.8050652661151367;-0.021848472001710473;-0.021107432757085064;1.0349952430886455;9.999818258446666;0.8335169970653593;-0.005994000191698858;-0.005994001052395962;0.8053267130255468;-0.005790997379201201;0.805346167368097
83.824875;1.0351128710975213;0.8333284764359458;0.8050651210997884;-0.021848471988883567;-0.021107432764926496;1.0349952373809972;9.999817709137586;0.8335172630952021;-0.005994000198531084;-0.0059940010374784185;0.8053267742182402;-0.005790997328391486;0.8053461626268011
83.834875;1.0351129832772676;0.8333284621405989;0.8050649704574058;-0.02184847197808679;-0.02110743277402075;1.034995228672042;9.999817242124667;0.8335175275493165;-0.005994000203911292;-0.005994001022063905;0.805326836659247;-0.005790997279820845;0.8053461576618213
83.844875;1.0351131021132725;0.8333284510064575;0.8050648150397313;-0.02184847196939939;-0.021107432784522064;1.0349952169500822;9.999816857781866;0.833517790659977;-0.005994000207899924;-0.00599400100632237;0.8053269000314988;-0.005790997233476834;0.8053461526339637
83.854875;1.035113226610638;0.8333284428063483;0.8050646557088672;-0.021848471962844063;-0.02110743279656396;1.034995202180703;9.999816553782907;0.8335180527864413;-0.005994000210597292;-0.005994000990437774;0.8053269640174305;-0.005790997189331626;0.8053461476929301
83.864875;1.0351133558141064;0.8333284372753917;0.8050644932679087;-0.021848471958386868;-0.02110743281023498;1.034995184396598;9.999816325850402;0.8335183143563203;-0.0059940002121663385;-0.005994000974580994;0.8053270283671085;-0.005790997147354252;0.805346142990884
83.874875;1.0351134888742137;0.8333284341505789;0.8050643284736532;-0.021848471955969666;-0.02110743282558089;1.0349951637386998;9.999816169130025;0.8335185757847586;-0.005994000212826988;-0.005994000958890228;0.8053270929810964;-0.005790997107512933;0.805346138738306
83.884875;1.0351136250553947;0.8333284332321309;0.8050641620892706;-0.02184847195553181;-0.02110743284262742;1.0349951403993;9.99981607917785;0.8335188374233978;-0.005994000212837931;-0.005994000943478054;0.8053271579078778;-0.005790997069752229;0.8053461352520724
83.894875;1.0351137636855103;0.8333284343769222;0.805063994911707;-0.02184847195701749;-0.02110743286140479;1.0349951144911853;9.999816052054275;0.8335190995529377;-0.005994000212460069;-0.005994000928453672;0.8053272232842824;-0.005790997033969156;0.8053461329412778
83.904875;1.0351139040176909;0.8333284374717843;0.8050638277494045;-0.02184847196038434;-0.021107432881941706;1.0349950860030208;9.999816084077553;0.8335193623938532;-0.005994000211918982;-0.005994000913946169;0.8053272892670664;-0.0057909970000103025;0.8053461322422178
83.914875;1.0351140451366294;0.8333284424341426;0.8050636613783159;-0.021848471965613004;-0.02110743290423654;1.0349950549007658;9.9998161715795;0.8335196261090256;-0.005994000211387236;-0.005994000900103306;0.805327355973264;-0.00579099696769837;0.8053461335754796
83.924875;1.0351141860338362;0.8333284491965496;0.8050634965227181;-0.02184847197270151;-0.0211074329282505;1.0349950212019425;9.99981631052277;0.8335198907743165;-0.005994000210976343;-0.005994000887063056;0.8053274234526079;-0.005790996936878229;0.8053461373352147
83.934875;1.0351143257841577;0.8333284576316231;0.805063333832414;-0.021848471981646092;-0.021107432953926274;1.034994984937648;9.999816496281305;0.8335201563352957;-0.005994000210733386;-0.00599400087492886;0.8053274916823868;-0.005790996907437586;0.8053461438303765
83.944875;1.035114463676119;0.8333284674794252;0.8050631738320052;-0.021848471992434424;-0.021107432981209304;1.0349949461068897;9.999816723902677;0.8335204226304389;-0.00599400021065105;-0.005994000863749733;0.8053275605924582;-0.005790996879287537;0.8053461532206431
83.954875;1.0351145992365722;0.8333284783832927;0.8050630169090066;-0.021848472005056026;-0.021107433010071706;1.0349949046538056;9.999816988360825;0.8335206894674926;-0.005994000210684099;-0.005994000853499673;0.8053276301124368;-0.005790996852336608;0.8053461655633317
83.964875;1.0351147322034766;0.8333284899897884;0.8050628633823153;-0.021848472019510103;-0.021107433040530834;1.0349948604399961;9.99981728473122;0.8335209566292718;-0.005994000210757267;-0.0059940008440925235;0.8053277001428589;-0.005790996826475436;0.805346180899392
83.974875;1.035114862476639;0.8333285019615372;0.8050627135918562;-0.021848472035792817;-0.021107433072626407;1.0349948132586986;9.999817608667225;0.833521223818022;-0.005994000210767748;-0.005994000835433145;0.8053277704738359;-0.005790996801571147;0.8053461992447496
83.984875;1.0351149900511836;0.8333285139151357;0.8050625678971199;-0.021848472053869927;-0.021107433106371302;1.0349947629066794;9.999817956678449;0.8335214906721183;-0.00599400021059179;-0.005994000827442775;0.8053278408114374;-0.00579099677747068;0.8053462205296054
83.994875;1.0351151149619227;0.8333285254181622;0.8050624265784166;-0.021848472073670105;-0.021107433141740618;1.034994709279046;9.999818325890187;0.8335217568396627;-0.005994000210087969;-0.005994000820045729;0.8053279108725442;-0.005790996754003386;0.8053462445872723
84.004875;1.035115237248616;0.8333285360353796;0.8050622897878277;-0.021848472095109442;-0.021107433178692202;1.034994652440347;9.99981871395983;0.8335220219979318;-0.005994000209092122;-0.005994000813168913;0.8053279803825079;-0.005790996730984123;0.805346271188879
84.014875;1.0351153569452147;0.8333285453616387;0.8050621575853429;-0.021848472118116642;-0.021107433217177753;1.034994592616128;9.999819119196548;0.8335222858302351;-0.00599400020741813;-0.005994000806771007;0.8053280490099015;-0.0057909967082322225;0.8053463000708481
84.024875;1.035115474091737;0.8333285530590967;0.8050620299632901;-0.02184847214264215;-0.021107433257145366;1.0349945301238719;9.999819540365397;0.8335225480439827;-0.005994000204871775;-0.005994000800860174;0.8053281163528097;-0.005790996685596158;0.8053463309417708
84.034875;1.0351155887709864;0.8333285589005517;0.8050619068919335;-0.021848472168652565;-0.02110743329853198;1.03499446531569;9.999819976494633;0.8335228084585827;-0.0059940002012555315;-0.005994000795459993;0.8053281819677596;-0.005790996662965506;0.8053463634884745
84.044875;1.0351157011430223;0.8333285627869568;0.8050617884361081;-0.021848472196108422;-0.02110743334125273;1.034994398543267;9.99982042708404;0.8335230670744336;-0.005994000196354847;-0.005994000790550225;0.805328245425357;-0.00579099664027846;0.8053463973935794
84.054875;1.0351158113803895;0.8333285646932996;0.8050616748213113;-0.021848472224946357;-0.02110743338519935;1.034994330122001;9.999820892399358;0.8335233240042658;-0.00599400018993582;-0.005994000786049732;0.8053283063820281;-0.00579099661752635;0.8053464323322702
84.064875;1.035115919539944;0.8333285645568724;0.8050615663651349;-0.021848472255091678;-0.02110743343023172;1.0349942603189823;9.999821373321074;0.8335235793211342;-0.005994000181766149;-0.0059940007818419395;0.8053283645947578;-0.005790996594746794;0.8053464679347118
84.074875;1.035116025532627;0.8333285622122175;0.8050614633808506;-0.02184847228648055;-0.02110743347617611;1.034994189370072;9.999821870559273;0.8335238329880599;-0.005994000171639179;-0.005994000777789391;0.8053284198906957;-0.005790996572011169;0.8053465037837996
84.084875;1.035116129198397;0.8333285574119746;0.8050613661445004;-0.021848472319059842;-0.021107433522858397;1.0349941174896724;9.999822383852287;0.8335240849054223;-0.005994000159389021;-0.005994000773731893;0.805328472166798;-0.0057909965494158605;0.8053465394786162
84.094875;1.0351162304188979;0.83332854986032;0.8050612748613117;-0.021848472352765273;-0.02110743357013931;1.03499404487734;9.999822912065373;0.83352433498081;-0.005994000144887073;-0.005994000769490127;0.805328521378512;-0.005790996527085662;0.8053465747057723
84.104875;1.0351163292174579;0.833328539220511;0.8050611896223255;-0.02184847238750429;-0.021107433617916043;1.034993971733245;9.999823454057504;0.8335245831433865;-0.00599400012802088;-0.005994000764882441;0.8053285674847339;-0.005790996505178067;0.8053466092662316
84.114875;1.0351164257708705;0.8333285251548733;0.8050611104520358;-0.021848472423163064;-0.021107433666096995;1.0349938982833702;9.999824009328064;0.8335248293065952;-0.005994000108691328;-0.005994000759762081;0.8053286104290047;-0.005790996483860567;0.805346643051654
84.124875;1.0351165203463881;0.8333285073944988;0.8050610373794186;-0.021848472459616904;-0.021107433714560298;1.034993824823743;9.999824578178348;0.8335250733280146;-0.005994000086842918;-0.005994000754042533;0.8053286501670801;-0.005790996463276631;0.8053466759892476
84.134875;1.0351166132434457;0.8333284857418272;0.8050609703875403;-0.02184847249672986;-0.021107433763131903;1.034993751729996;9.999825161791694;0.8335253150025176;-0.0059940000624839765;-0.005994000747682389;0.8053286866742138;-0.0057909964435441125;0.8053467079870048
84.144875;1.0351167047408423;0.833328460017046;0.8050609093134269;-0.021848472534367128;-0.02110743381162385;1.0349936793926309;9.999825762445884;0.8335255540728506;-0.005994000035664312;-0.005994000740668304;0.8053287199295303;-0.0057909964247808594;0.8053467389260901
84.154875;1.0351167950152345;0.8333284300336427;0.8050608538553444;-0.021848472572421375;-0.02110743385988666;1.034993608151414;9.999826383780094;0.8335257902078986;-0.00599400000643832;-0.005994000733007893;0.8053287499016932;-0.0057909964071164105;0.8053467686581601
84.164875;1.03511688408797;0.8333283955876968;0.80506080369892;-0.021848472610824145;-0.021107433907807553;1.0349935382720605;9.99982703098966;0.8335260229907745;-0.0059939999748619445;-0.005994000724711742;0.8053287765376027;-0.005790996390666647;0.8053467969292004
84.174875;1.0351169718609499;0.8333283564521113;0.8050607586386597;-0.021848472649541817;-0.021107433955286487;1.0349934699583232;9.999827711108718;0.8335262519987707;-0.005993999941023972;-0.005994000715786702;0.8053287997754197;-0.005790996375499259;0.8053468233199154
84.184875;1.035117058187332;0.8333283124430405;0.8050607185999563;-0.02184847268857008;-0.02110743400223209;1.034993403393269;9.999828432850054;0.8335264769096318;-0.005993999905066729;-0.0059940007062559775;0.8053288196057503;-0.005790996361642253;0.8053468473068993
84.194875;1.0351171428847845;0.8333282635018613;0.8050606835824944;-0.02184847272792144;-0.021107434048551196;1.0349933387407295;9.999829205171592;0.833526697517099;-0.005993999867179257;-0.005994000696179738;0.8053288361349135;-0.005790996349128312;0.8053468683670297
84.204875;1.0351172256755417;0.8333282096751811;0.8050606535703746;-0.02184847276760332;-0.021107434094131936;1.0349932760835223;9.999830035708479;0.8335269136595209;-0.005993999827583244;-0.005994000685654482;0.8053288495774545;-0.005790996338021948;0.8053468860373131
84.214875;1.0351173061475385;0.8333281510447406;0.8050606284460489;-0.021848472807597233;-0.02110743413884845;1.0349932153865316;9.999830930411951;0.8335271251545338;-0.005993999786513322;-0.005994000674792228;0.8053288601739154;-0.005790996328410296;0.8053468999478757
84.224875;1.0351173838104994;0.83332808769164;0.8050606079829821;-0.021848472847861535;-0.02110743418257114;1.0349931565279942;9.999831893703357;0.8335273317761404;-0.005993999744190695;-0.005994000663691929;0.8053288681009986;-0.005790996320378161;0.8053469098339515
84.234875;1.0351174581748588;0.8333280196640029;0.8050605919207868;-0.021848472888367988;-0.021107434225159167;1.0349930993522143;9.999832928822999;0.8335275332328997;-0.005993999700813147;-0.00599400065241842;0.8053288734462553;-0.005790996313990016;0.8053469155195289
84.244875;1.0351175287650096;0.8333279469345307;0.8050605800192896;-0.021848472929138416;-0.021107434266449943;1.0349930437060184;9.999834038767354;0.8335277291947015;-0.005993999656566352;-0.005994000640993842;0.805328876249411;-0.005790996309280224;0.805346916919108
84.254875;1.0351175951072857;0.8333278694034534;0.8050605720513452;-0.02184847297024936;-0.02110743430626516;1.0349929894687233;9.999835226971639;0.833527919417777;-0.005993999611646256;-0.005994000629392453;0.805328876553249;-0.0057909963062451756;0.8053469140500452
84.264875;1.0351176567393745;0.8333277869370972;0.8050605677692021;-0.021848473011808933;-0.021107434344425254;1.034992936586867;9.99983649724343;0.8335281038278923;-0.005993999566279559;-0.00599400061753871;0.8053288744122353;-0.005790996304842359;0.8053469069893104
84.274875;1.035117713188027;0.8333276994016172;0.8050605668674536;-0.021848473053923047;-0.021107434380756542;1.034992885107547;9.99983785365475;0.8335282824648333;-0.005993999520708197;-0.005994000605327837;0.8053288698636701;-0.0057909963049975225;0.8053468958055154
84.284875;1.0351177639268583;0.833327606722352;0.8050605689812167;-0.021848473096672538;-0.021107434415095487;1.0349928352201354;9.999839300635138;0.8335284553775794;-0.005993999475145256;-0.005994000592664411;0.8053288629216253;-0.00579099630661782;0.8053468805394275
84.294875;1.0351178084159127;0.833327508947764;0.8050605737369046;-0.021848473140115465;-0.021107434447298408;1.0349927872738631;9.999840842833763;0.833528622556169;-0.005993999429763361;-0.00599400057947414;0.8053288536076483;-0.005790996309609976;0.8053468612248162
84.304875;1.0351178461976025;0.8333274062273814;0.8050605807886383;-0.021848473184303056;-0.02110743447724691;1.0349927417004718;9.99984248478591;0.8335287839303921;-0.005993999384726688;-0.00599400056567791;0.8053288419458797;-0.005790996313895508;0.8053468379352351
84.314875;1.035117876968198;0.8333272987243618;0.8050605898006832;-0.021848473229276674;-0.02110743450484791;1.0349926989335274;9.999844231142927;0.8335289394131719;-0.005993999340206775;-0.005994000551170873;0.8053288278883765;-0.005790996319413699;0.805346810846759
84.324875;1.035117900634297;0.8333271865907744;0.8050606004116402;-0.021848473275038735;-0.021107434530049263;1.0349926594439351;9.999846086808377;0.8335290889590754;-0.005993999296344469;-0.005994000535829794;0.8053288112532896;-0.005790996326102147;0.8053467802462156
84.334875;1.0351179173034124;0.8333270700273496;0.8050606122006142;-0.02184847332153707;-0.021107434552866285;1.0349926237712366;9.999848055707904;0.8335292326396824;-0.005993999253212316;-0.0059940005195312585;0.80532879175344;-0.005790996333874392;0.8053467464606453
84.344875;1.0351179271823943;0.8333269493338298;0.8050606246830464;-0.021848473368682623;-0.021107434573381486;1.0349925924549963;9.999850139648577;0.8335293706668698;-0.005993999210828533;-0.005994000502165979;0.8053287690780374;-0.005790996342628832;0.8053467097703871
84.354875;1.035117930547912;0.8333268249246639;0.8050606373420558;-0.021848473416374675;-0.02110743459170363;1.0349925659419075;9.999852338644402;0.8335295033252359;-0.0059939991691860045;-0.005994000483662266;0.8053287429418395;-0.0057909963522674145;0.8053466703486644
84.364875;1.03511792782364;0.8333266973313438;0.8050606496373551;-0.021848473464525328;-0.021107434607922707;1.0349925445106125;9.999854651256745;0.8335296309046036;-0.0059939991282758065;-0.005994000464021598;0.8053287130614323;-0.0057909963627044755;0.8053466282403351
84.374875;1.035117919563984;0.833326567183891;0.8050606610030868;-0.021848473513084735;-0.021107434622108547;1.0349925282746912;9.99985707422335;0.8335297536855107;-0.005993999088109311;-0.005994000443339906;0.8053286791085813;-0.005790996373886432;0.8053465833941714
84.384875;1.0351179063292155;0.8333264351701367;0.8050606708966814;-0.021848473562027168;-0.021107434634340023;1.034992517288044;9.999859602807987;0.833529871944961;-0.005993999048713686;-0.005994000421795567;0.8053286407344868;-0.005790996385803157;0.8053465357401057
