time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
84.394875;1.0351178886477665;0.8333263019717813;0.8050606788660918;-0.021848473611300195;-0.02110743464470551;1.034992511584773;9.999862232358838;0.8335299859428453;-0.0059939990101180295;-0.005994000399596166;0.8053285976549863;-0.005790996398466401;0.8053464852689952
84.404875;1.035117867056686;0.8333261681907845;0.8050606845891883;-0.02184847366080737;-0.02110743465327106;1.0349925110925637;9.99986495962531;0.8335300958791617;-0.005993998972363008;-0.005994000376907557;0.8053285496725718;-0.005790996411881242;0.8053464320728234
84.414875;1.0351178420439113;0.8333260343036589;0.805060687888146;-0.02184847371043465;-0.021107434660071586;1.0349925156043551;9.999867782643722;0.833530201859197;-0.005993998935507788;-0.005994000353834361;0.8053284966224106;-0.00579099642602759;0.8053463763550961
84.424875;1.0351178139503212;0.8333259006583876;0.805060688674323;-0.021848473760068758;-0.02110743466513187;1.034992524898571;9.999870699605394;0.833530303885175;-0.005993998899616502;-0.005994000330461443;0.8053284383726168;-0.005790996440851648;0.8053463184466239
84.434875;1.035117783019461;0.8333257675247507;0.8050606868320187;-0.021848473809588556;-0.021107434668467515;1.0349925388771484;9.999873708085318;0.8335304018532821;-0.00599399886474343;-0.005994000306878643;0.8053283748699486;-0.005790996456275591;0.8053462587971174
84.444875;1.0351177495428565;0.8333256351953926;0.8050606821840038;-0.02184847385885807;-0.02110743467005924;1.034992557585112;9.999876805065954;0.833530495563544;-0.0059939988309171445;-0.005994000283160433;0.8053283061191768;-0.00579099647222043;0.8053461979063566
84.454875;1.0351177139334993;0.8333255040202754;0.8050606745839144;-0.02184847390773843;-0.021107434669836736;1.0349925811408898;9.999879986685903;0.8335305847615739;-0.005993998798131205;-0.00599400025934987;0.805328232138408;-0.005790996488625538;0.8053461362571022
84.464875;1.0351176766977197;0.8333253743000429;0.8050606639523198;-0.02184847395609959;-0.021107434667689558;1.0349926096774968;9.9998832477483;0.8335306692003562;-0.005993998766372008;-0.005994000235473568;0.8053281529967978;-0.005790996505454027;0.8053460743159948
84.474875;1.0351176383845;0.8333252461913532;0.8050606501464688;-0.021848474003831383;-0.021107434663503247;1.0349926433036205;9.999886582185457;0.8335307486878574;-0.005993998735663047;-0.005994000211565619;0.8053280689126617;-0.0057909965226831;0.805346012573932
84.484875;1.0351175995814956;0.8333251197319378;0.8050606328579272;-0.02184847405085788;-0.02110743465719966;1.0349926820409534;9.99988998408706;0.8335308230701705;-0.0059939987060608985;-0.0059940001876832615;0.805327980290309;-0.0057909965402855495;0.805345951574846
84.494875;1.0351175609249947;0.8333249948954304;0.8050606116717155;-0.021848474097129582;-0.021107434648755898;1.034992725769058;9.999893448459055;0.8335308921339576;-0.005993998677606447;-0.005994000163917029;0.80532788765402;-0.005790996558223804;0.8053458919025069
84.504875;1.0351175230407466;0.8333248716126201;0.8050605861597431;-0.021848474142596597;-0.021107434638214916;1.0349927742708291;9.999896971532268;0.8335309555297855;-0.005993998650308682;-0.005994000140386148;0.8053277915384122;-0.005790996576472113;0.8053458341294681
84.514875;1.0351174864286732;0.8333247498095806;0.8050605559514138;-0.021848474187195464;-0.021107434625697127;1.0349928273301503;9.999900550217452;0.8335310128280179;-0.005993998624182511;-0.005994000117212177;0.8053276923762014;-0.005790996595032587;0.8053457787682001
84.524875;1.0351174514150876;0.8333246294518817;0.8050605208017133;-0.021848474230838747;-0.02110743461137601;1.0349928847528072;9.999904181203641;0.8335310636387011;-0.005993998599282082;-0.005994000094491969;0.8053275904396158;-0.005790996613922958;0.8053457262035291
84.534875;1.03511741820122;0.8333245104877524;0.8050604806001715;-0.02184847427338859;-0.021107434595425214;1.0349929463647316;9.999907860700542;0.8335311076601318;-0.005993998575686468;-0.005994000072297205;0.8053274858772715;-0.005790996633165435;0.8053456765990793
84.544875;1.0351173869032486;0.8333243927529735;0.8050604353127246;-0.021848474314654937;-0.021107434577992978;1.0349930120249482;9.999911584864813;0.8335311446584989;-0.0059939985534506746;-0.005994000050695952;0.805327378790462;-0.00579099665279056;0.8053456298890569
84.554875;1.0351173576007628;0.8333242759907223;0.8050603849353778;-0.021848474354437812;-0.021107434559212126;1.0349930815634096;9.99991535027492;0.833531174447135;-0.005993998532564572;-0.005994000029758146;0.805327269285798;-0.0057909966728465845;0.8053455858888477
84.564875;1.035117330452266;0.83332415995882;0.8050603295221395;-0.02184847439256542;-0.021107434539215958;1.0349931546917022;9.999919153789413;0.8335311968789941;-0.00599399851294381;-0.0059940000095378065;0.805327157484691;-0.005790996693403574;0.8053455443890891
84.574875;1.0351173057733194;0.8333240445533631;0.8050602692442029;-0.021848474428904346;-0.02110743451813618;1.0349932309810568;9.999922991893479;0.8335312118435863;-0.0059939984944490515;-0.005993999990066575;0.8053270434973631;-0.005790996714555357;0.8053455051417876
84.584875;1.0351172840083491;0.833323929882893;0.8050602044096036;-0.021848474463356225;-0.021107434496092425;1.034993309919443;9.99992685997826;0.8335312192635647;-0.005993998476918777;-0.005993999971368289;0.8053269274095826;-0.005790996736428717;0.8053454677766024
84.594875;1.0351172656600613;0.8333238162064955;0.8050601354441557;-0.02184847449585016;-0.02110743447319264;1.0349933910326492;9.999930751818635;0.8335312190645882;-0.005993998460198698;-0.005993999953474621;0.8053268093052436;-0.0057909967591833296;0.8053454317353804
84.604875;1.0351172512115019;0.8333237038301294;0.8050600628181189;-0.021848474526336658;-0.021107434449538016;1.0349934739858215;9.999934660043763;0.8335312111380548;-0.00599399844416516;-0.005993999936429747;0.8053266892986284;-0.0057909967829872615;0.8053453963043486
84.614875;1.0351172410530345;0.8333235931107313;0.8050599869408723;-0.021848474554785127;-0.021107434425232316;1.0349935586036427;9.99993857754988;0.8335311953744523;-0.0059939984287434665;-0.005993999920285481;0.805326567567618;-0.005790996807981671;0.8053453607122332
84.624875;1.0351172354633777;0.8333234845095271;0.805059908138417;-0.021848474581189353;-0.021107434400395468;1.0349936448274546;9.99994249807642;0.8335311717357383;-0.005993998413913497;-0.0059939999050862575;0.8053264443703739;-0.005790996834261704;0.8053453241976645
84.634875;1.0351172346507291;0.8333233785634074;0.80505982674454;-0.02184847460558691;-0.02110743437516029;1.0349937326364618;9.99994641552016;0.83353114029934;-0.005993998399691111;-0.00599399989085218;0.8053263200223938;-0.005790996861886245;0.8053452860302823
84.644875;1.0351172387935754;0.8333232757654127;0.8050597432055989;-0.021848474628072087;-0.021107434349646813;1.0349938219798704;9.999950323793117;0.8335311012984117;-0.005993998386089019;-0.005993999877589975;0.8053261948598619;-0.005790996890902186;0.8053452455170055
84.654875;1.0351172480443054;0.8333231764734014;0.8050596580949366;-0.021848474648772133;-0.02110743432394957;1.0349939127515948;9.999954217802282;0.8335310551071047;-0.005993998373100555;-0.005993999865337594;0.8053260692273986;-0.005790996921369393;0.8053452020198182
84.664875;1.0351172625086584;0.8333230809127183;0.8050595720330961;-0.021848474667804724;-0.02110743429815565;1.0349940047684654;9.999958093792115;0.8335310021259512;-0.005993998360720002;-0.005993999854198158;0.8053259434884023;-0.005790996953374662;0.8053451549911823
84.674875;1.0351172822363324;0.8333229892003123;0.8050594855941904;-0.02184847468526868;-0.021107434272358547;1.0349940977328214;9.999961948192356;0.833530942685092;-0.0059939983489468145;-0.00599399984431828;0.8053258180230485;-0.005790996987014355;0.8053451039968246
84.684875;1.035117307233615;0.8333229013575714;0.8050593992563241;-0.021848474701279517;-0.02110743424665737;1.0349941912152951;9.999965776551647;0.8335308770333798;-0.00599399833776866;-0.005993999835832209;0.805325693204473;-0.005790997022363891;0.805345048708766
84.694875;1.035117337440456;0.8333228173473752;0.8050593134043506;-0.02184847471600388;-0.02110743422116356;1.0349942846666895;9.999969573521293;0.8335308053667447;-0.005993998327170527;-0.005993999828839513;0.8053255693733683;-0.005790997059477332;0.8053449888999301
84.704875;1.0351173726723628;0.833322737135188;0.805059228376125;-0.021848474729653386;-0.021107434196000616;1.0349943774782167;9.999973332854431;0.8335307278502637;-0.0059939983171506265;-0.005993999823423414;0.8053254468180123;-0.005790997098403537;0.8053449244407892
84.714875;1.0351174126182396;0.8333226607363764;0.8050591444983579;-0.02184847474245325;-0.02110743417128534;1.0349944690785964;9.9999770471549;0.8335306446135208;-0.00599399830770142;-0.005993999819654521;0.8053253257592933;-0.0057909971391842075;0.8053448552567205
84.724875;1.035117456902656;0.833322588222622;0.8050590620517247;-0.021848474754618874;-0.021107434147117157;1.0349945589672225;9.999980708071261;0.8335305557554175;-0.0059939982987913;-0.005993999817569081;0.8053252063683404;-0.0057909971818451865;0.8053447812966551
84.734875;1.0351175051777464;0.8333225197054286;0.8050589812257175;-0.021848474766345168;-0.021107434123577632;1.0349946466635542;9.999984306624565;0.8335304613758661;-0.005993998290376732;-0.005993999817160697;0.8053250888316883;-0.005790997226396799;0.805344702547118
84.744875;1.0351175572088447;0.8333224553332146;0.8050589021478015;-0.02184847477779686;-0.021107434100721724;1.0349947316603565;9.99998783368989;0.8335303615684811;-0.005993998282410603;-0.005993999818395703;0.8053249733690193;-0.005790997272832438;0.8053446190142212
84.754875;1.0351176128771902;0.8333223953008431;0.8050588249454277;-0.021848474789102283;-0.021107434078568167;1.0349948134315432;9.999991280995907;0.8335302563463833;-0.0059939982748310845;-0.005993999821227676;0.805324860142566;-0.005790997321117965;0.8053445306847655
84.764875;1.0351176721361999;0.8333223398273844;0.8050587497908829;-0.021848474800366;-0.0211074340571078;1.0349948914486713;9.999994641642543;0.8335301455856192;-0.0059939982675537885;-0.005993999825596859;0.8053247491903016;-0.005790997371196317;0.8053444375160776
84.774875;1.0351177350102585;0.8333222890973445;0.8050586769287426;-0.02184847481169635;-0.021107434036329926;1.034994965152104;9.999997909643708;0.8335300290879275;-0.005993998260482863;-0.005993999831422169;0.805324640460255;-0.005790997423015583;0.8053443394531808
84.784875;1.035117801592583;0.8333222432136358;0.805058606679593;-0.02184847482320689;-0.02110743401625154;1.03499503391416;10.000001079357718;0.8335299067398023;-0.0059939982535321;-0.00599399983859827;0.8053245338503117;-0.005790997476542356;0.8053442365118918
84.794875;1.0351178719685319;0.8333222021831977;0.805058539433449;-0.02184847483497728;-0.021107433996940993;1.034995097023793;10.000004145204894;0.8335297786035493;-0.005993998246634162;-0.005993999846999468;0.8053244292225368;-0.005790997531752216;0.8053441288897752
84.804875;1.0351179460950901;0.8333221659497191;0.8050584756284618;-0.021848474847036527;-0.021107433978533267;1.034995153726974;10.000007101628198;0.8335296448321848;-0.005993998239732403;-0.005993999856485036;0.8053243264577754;-0.005790997588610252;0.8053440169923021
84.814875;1.0351180237382194;0.8333221344689459;0.8050584156997497;-0.0218484748593977;-0.021107433961219262;1.0349952033820664;10.000009943368886;0.8335295055097777;-0.0059939982327718135;-0.005993999866909807;0.8053242255495399;-0.005790997647044177;0.805343901365581
84.824875;1.0351181045026172;0.8333221077583919;0.8050583600289759;-0.021848474872080463;-0.021107433945203088;1.0349952456492693;10.000012665934621;0.8335293605753107;-0.005993998225698553;-0.005993999878147575;0.8053241266340115;-0.00579099770693054;0.8053437826122319
84.834875;1.0351181879074605;0.8333220859162981;0.8050583088879141;-0.021848474885083888;-0.021107433930667694;1.0349952805744906;10.00001526587529;0.8335292098819265;-0.005993998218461244;-0.0059939998901147725;0.8053240299090607;-0.005790997768101779;0.8053436613583772
84.844875;1.0351182734782496;0.833322069159346;0.8050582624013951;-0.021848474898350203;-0.021107433917780007;1.0349953085231047;10.00001774067283;0.8335290533212935;-0.005993998211016918;-0.00599399990277426;0.8053239355362991;-0.005790997830371972;0.8053435382565436
84.854875;1.0351183608190941;0.8333220578210682;0.8050582206173484;-0.021848474911767016;-0.021107433906708502;1.0349953300094301;10.000020088462806;0.8335288908827222;-0.005993998203341311;-0.005993999916120748;0.8053238435859;-0.0057909978935697486;0.8053434139734887
84.864875;1.0351184495869672;0.8333220522746234;0.805058183586078;-0.021848474925185855;-0.0211074338976213;1.0349953455377783;10.000022307591863;0.8335287226217963;-0.005993998195417332;-0.005993999930163644;0.8053237539917069;-0.005790997957543233;0.8053432891685073
84.874875;1.0351185393744002;0.8333220528697083;0.8050581513282795;-0.021848474938410918;-0.0211074338906735;1.0349953555282645;10.000024396257576;0.8335285486215117;-0.005993998187208152;-0.0059939999449216885;0.8053236665224166;-0.0057909980221493235;0.8053431644671264
84.884875;1.035118629642016;0.8333220599077115;0.8050581238278872;-0.021848474951185602;-0.021107433886005406;1.0349953602832695;10.000026352877628;0.8335283689876004;-0.005993998178663688;-0.005993999960428271;0.8053235808022443;-0.005790998087258557;0.8053430404480162
84.894875;1.035118719777356;0.8333220736215279;0.8050581011244458;-0.02184847496321374;-0.021107433883752975;1.0349953599832162;10.000028177004713;0.8335281838543285;-0.005993998169750496;-0.005993999976726747;0.8053234963786224;-0.005790998152745197;0.8053429176735002
84.904875;1.0351188092126367;0.8333220941523043;0.8050580833710913;-0.021848474974193673;-0.021107433884056122;1.0349953547382438;10.000029869800516;0.8335279933913906;-0.005993998160452583;-0.00599399999384905;0.805323412816648;-0.005790998218449759;0.805342796706313
84.914875;1.0351188974886447;0.8333221214871886;0.8050580708202385;-0.021848474983844908;-0.021107433887050487;1.0349953446019136;10.000031433473055;0.8335277978175074;-0.005993998150751345;-0.0059940000118022555;0.8053233297675954;-0.005790998284157792;0.8053426780502523
84.924875;1.0351189842072464;0.8333221554068347;0.8050580638031145;-0.021848474991924674;-0.021107433892844075;1.0349953295173677;10.000032870444313;0.8335275974019636;-0.005993998140614927;-0.005994000030572671;0.8053232469672991;-0.00579099834961569;0.8053425620708329
84.934875;1.0351190689617558;0.8333221955545753;0.8050580626955769;-0.021848474998235227;-0.021107433901495245;1.0349953093282738;10.000034183173758;0.8335273924498886;-0.00599399813000188;-0.0059940000501200325;0.8053231642158356;-0.005790998414566489;0.8053424489796991
84.944875;1.0351191513569407;0.8333222415616383;0.8050580678496512;-0.02184847500262724;-0.021107433913011127;1.0349952838944327;10.000035374416038;0.8335271832518998;-0.0059939981188814615;-0.005994000070353856;0.8053230814041564;-0.00579099847878651;0.8053423388810697
84.954875;1.0351192310612602;0.8333222930869272;0.805058079550164;-0.021848475004987197;-0.021107433927366796;1.0349952532021272;10.000036447376267;0.833526969982548;-0.005993998107255109;-0.005994000091130634;0.805322998558774;-0.005790998542109604;0.8053422318359064
84.964875;1.0351193077735075;0.833322349816014;0.8050580980107495;-0.021848475005214658;-0.02110743394451854;1.0349952173698607;10.000037405429978;0.8335267526278053;-0.005993998095159597;-0.00599400011229681;0.8053229158318502;-0.005790998604428075;0.8053421279071533
84.974875;1.0351193811428359;0.8333224115203175;0.8050581233232375;-0.021848475003236837;-0.021107433964413353;1.034995176563346;10.00003825156398;0.8335265310169427;-0.005993998082660213;-0.005994000133730542;0.8053228334180714;-0.005790998665676193;0.8053420271536138
84.984875;1.0351194507890193;0.8333224781201657;0.8050581554006212;-0.02184847499904822;-0.02110743398700516;1.0349951308821475;10.00003898817101;0.8335263049197186;-0.005993998069846573;-0.005994000155327886;0.8053227514650797;-0.005790998725811025;0.8053419295724226
84.994875;1.035119516417945;0.8333225496444098;0.8050581940194651;-0.021848474992704443;-0.021107434012254605;1.0349950802814178;10.000039617618038;0.8335260741183478;-0.005993998056813658;-0.00599400017696913;0.8053226700566863;-0.0057909987847851035;0.8053418350501128
85.004875;1.0351195778684388;0.8333226260893936;0.8050582388842512;-0.02184847498428168;-0.021107434040117508;1.0349950246031794;10.000040143303517;0.8335258384153464;-0.005993998043624566;-0.005994000198519499;0.8053225892242846;-0.005790998842510894;0.8053417433829032
85.014875;1.0351196350577179;0.8333227073004165;0.8050582896298629;-0.021848474973857633;-0.02110743407054089;1.034994963687323;10.00004057037439;0.8335255976168413;-0.005993998030294713;-0.005994000219841488;0.8053225089050292;-0.005790998898840325;0.8053416543505918
85.024875;1.0351196879334086;0.8333227929886107;0.8050583458161046;-0.02184847496151029;-0.021107434103465515;1.0349948974558167;10.000040905587001;0.8335253515279445;-0.005993998016803063;-0.005994000240792985;0.8053224289174032;-0.005790998953577897;0.8053415677710436
85.034875;1.0351197364387434;0.8333228828290504;0.805058406967609;-0.021848474947323296;-0.021107434138832742;1.0349948259521382;10.000041156599675;0.8335250999647844;-0.005993998003113748;-0.005994000261234637;0.805322349016995;-0.0057909990065148475;0.8053414834925645
85.044875;1.0351197804383134;0.8333229765233354;0.8050584726605787;-0.02184847493139589;-0.02110743417658701;1.03499474936535;10.00004133127517;0.8335248428219426;-0.0059939979892028586;-0.005994000281046225;0.8053222689592654;-0.005790999057441316;0.8053414013764746
85.054875;1.0351198196693576;0.8333230738409833;0.8050585426044701;-0.021848474913826087;-0.021107434216668823;1.0349946680385207;10.000041436870806;0.833524580186668;-0.0059939979750633305;-0.005994000300122537;0.8053221885319496;-0.005790999106130427;0.8053413213016892
85.064875;1.035119853796242;0.8333231746464324;0.8050586166507981;-0.02184847489467094;-0.02110743425899555;1.0349945824509799;10.000041479106102;0.8335243123831314;-0.005993997960690287;-0.0059940003183588325;0.8053221075683955;-0.005790999152342645;0.8053412431369243
85.074875;1.0351198825188277;0.833323278847752;0.8050586947427102;-0.021848474873947178;-0.021107434303443237;1.0349944931754314;10.000041462101104;0.8335240399065362;-0.005993997946081863;-0.005994000335646564;0.8053220259374927;-0.005790999195852371;0.8053411667108124
85.084875;1.0351199056596534;0.8333233863300695;0.805058776856357;-0.021848474851674987;-0.021107434349854348;1.0349944008363494;10.000041389207095;0.833523763355697;-0.005993997931252737;-0.005994000351865484;0.8053219435641313;-0.00579099923646172;0.8053410918299126
85.094875;1.0351199231782358;0.8333234969188803;0.8050588629539168;-0.021848474827899998;-0.0211074343980605;1.034994306097361;10.000041263397868;0.8335234834368024;-0.005993997916235028;-0.005994000366868023;0.8053218604929315;-0.005790999274013453;0.8053410182683802
85.104875;1.0351199350698788;0.8333236102851713;0.8050589529615778;-0.021848474802681903;-0.021107434447893692;1.0349942096694946;10.000041087259302;0.8335232009631306;-0.005993997901064825;-0.005994000380476048;0.8053217768803637;-0.0057909993084117;0.8053409457118408
85.114875;1.0351199412197858;0.8333237258702246;0.8050590467693282;-0.021848474776075717;-0.02110743449918625;1.03499411228528;10.000040863587916;0.8335229167756186;-0.005993997885769076;-0.005994000392494811;0.8053216929004702;-0.005790999339629905;0.80534087375483
85.124875;1.0351199413699415;0.8333238429958865;0.8050591442301673;-0.021848474748113893;-0.021107434551771515;1.0349940146118204;10.000040595600794;0.8335226316391698;-0.005993997870353155;-0.005994000402731949;0.8053216086933471;-0.005790999367698954;0.8053408019804692
85.134875;1.035119935196284;0.8333239610675709;0.8050592451229639;-0.0218484747188028;-0.021107434605483512;1.0349939171904636;10.000040285703136;0.8335223461732565;-0.005993997854788784;-0.0059940004110187765;0.8053215244028589;-0.005790999392672387;0.8053407300554979
85.144875;1.0351199223600498;0.8333240796564474;0.805059349090219;-0.021848474688136887;-0.021107434660150762;1.0349938204840334;10.000039934337938;0.833522060809421;-0.005993997839021998;-0.005994000417227281;0.8053214402311806;-0.00579099941458335;0.8053406577838209
85.154875;1.0351199025685063;0.8333241984287887;0.8050594556490648;-0.021848474656121854;-0.02110743471559027;1.034993724950582;10.000039540221023;0.8335217758032372;-0.005993997822997199;-0.005994000421266827;0.8053213564289013;-0.005790999433431192;0.805340585096723
85.164875;1.035119875681853;0.8333243170746792;0.8050595642841385;-0.021848474622799607;-0.021107434771607016;1.0349936309973304;10.000039101597052;0.8335214913504447;-0.005993997806664515;-0.005994000423066366;0.8053212732197168;-0.005790999449208422;0.8053405119847286
85.174875;1.035119841716603;0.8333244353259837;0.8050596745180064;-0.02184847458824383;-0.021107434828002484;1.0349935388127192;10.000038617570832;0.8335212077436712;-0.005993997789972573;-0.005994000422559123;0.805321190753829;-0.00579099946194293;0.8053404384158593
85.184875;1.0351198008017224;0.8333245529893437;0.8050597859516061;-0.021848474552531087;-0.021107434884589975;1.0349934482951502;10.000038088371705;0.8335209254204723;-0.005993997772866741;-0.005994000419673879;0.8053211091434357;-0.005790999471716397;0.8053403643113296
85.194875;1.035119753242728;0.8333246699565554;0.8050598983027427;-0.021848474515744207;-0.021107434941196018;1.0349933592011165;10.000037514641724;0.8335206448997002;-0.005993997755283264;-0.0059940004143369564;0.8053210284931681;-0.005790999478642889;0.8053402895864056
85.204875;1.0351196995415666;0.8333247861893806;0.8050600114101393;-0.02184847447800483;-0.021107434997642956;1.0349932713065784;10.000036896953068;0.8335203667113138;-0.005993997737139338;-0.005994000406492439;0.8053209488461194;-0.005790999482848155;0.8053402141520787
85.214875;1.0351196402854024;0.833324901635078;0.8050601252020503;-0.02184847443948822;-0.021107435053740013;1.0349931844370222;10.000036235824313;0.8335200913452063;-0.005993997718344471;-0.005994000396128479;0.8053208701065131;-0.005790999484481025;0.8053401378447002
85.224875;1.035119576045621;0.8333250161781658;0.8050602396096572;-0.021848474400411183;-0.021107435109290324;1.0349930984356928;10.00003553190138;0.8335198192337555;-0.0059939976988296045;-0.005994000383281591;0.8053207920322774;-0.0057909994837255;0.8053400604139361
85.234875;1.0351195073206887;0.8333251297414881;0.8050603544548699;-0.02184847436099811;-0.021107435164106084;1.0349930131289524;10.000034786454881;0.8335195507532637;-0.005993997678563223;-0.0059940003680107054;0.8053207143251783;-0.005790999480787896;0.805339981623202
85.244875;1.0351194345434858;0.8333252423924212;0.8050604694371315;-0.021848474321440044;-0.021107435218038834;1.0349929283338264;10.000034001703293;0.8335192861910349;-0.005993997657550377;-0.005994000350371111;0.8053206367481012;-0.0057909994758771795;0.8053399013517016
85.254875;1.0351193581979707;0.8333253543269171;0.8050605841905543;-0.021848474281881677;-0.021107435271007;1.0349928438975908;10.00003318016282;0.8335190257089363;-0.005993997635825142;-0.005994000330420986;0.8053205591501891;-0.005790999469192834;0.80533981962175
85.264875;1.0351192789342678;0.8333254657805985;0.8050606983230053;-0.021848474242438094;-0.021107435322986628;1.034992759699708;10.000032323932649;0.8335187693372432;-0.005993997613432918;-0.005994000308238039;0.8053204814198373;-0.005790999460911225;0.8053397365663912
85.274875;1.0351191975537535;0.8333255769504924;0.8050608114576709;-0.02184847420320751;-0.0211074353739734;1.0349926756642793;10.000031434859187;0.8335185169705708;-0.005993997590414606;-0.005994000283908191;0.805320403480893;-0.0057909994511692875;0.805339652364575
85.284875;1.0351191148506702;0.8333256880110519;0.8050609232590237;-0.021848474164274788;-0.021107435423954924;1.0349925918529435;10.000030514835354;0.8335182683832529;-0.005993997566811918;-0.005994000257502884;0.8053203253201933;-0.005790999440062842;0.805339567183445
85.294875;1.0351190314272443;0.833325799167664;0.8050610334206912;-0.021848474125726654;-0.021107435472917272;1.0349925084927598;10.000029565426628;0.8335180233087427;-0.005993997542683431;-0.005994000229072058;0.8053202469436141;-0.005790999427659244;0.8053394811636735
85.304875;1.035118947652566;0.8333259106319763;0.805061141644006;-0.021848474087678628;-0.021107435520864366;1.0349924258318337;10.000028587280372;0.8335177815240817;-0.005993997518108329;-0.005994000198647871;0.8053201682742338;-0.0057909994140098175;0.8053393944381386
85.314875;1.0351188637487045;0.8333260226003895;0.8050612476053731;-0.021848474050289536;-0.02110743556781457;1.034992344004561;10.000027580601873;0.8335175428604558;-0.005993997493176461;-0.005994000166256292;0.8053200891498677;-0.005790999399170922;0.805339307160031
85.324875;1.035118779857794;0.833326135296546;0.8050613509352019;-0.02184847401374898;-0.021107435613789645;1.0349922630309916;10.000026546419232;0.8335173071685564;-0.005993997467982654;-0.005994000131938206;0.8053200094704176;-0.005790999383227491;0.8053392195551685
85.334875;1.0351186960535923;0.8333262489797716;0.8050614512443186;-0.021848473978252028;-0.02110743565881607;1.0349921828704252;10.000025487124258;0.8335170742737924;-0.00599399744262843;-0.00599400009576177;0.8053199293263559;-0.005790999366291814;0.805339131987519
85.344875;1.0351186123598042;0.8333263638798349;0.8050615481629801;-0.021848473943981202;-0.02110743570292004;1.0349921034745961;10.000024406364364;0.8335168439406362;-0.005993997417214045;-0.005994000057813106;0.8053198489709251;-0.005790999348490081;0.8053390449387293
85.354875;1.0351185288001776;0.8333264801341265;0.8050616413682282;-0.021848473911096813;-0.021107435746124663;1.0349920248177396;10.000023308826794;0.8335166158892807;-0.005993997391806677;-0.005994000018180248;0.8053197686842036;-0.0057909993299579635;0.8053389588720122
85.364875;1.0351184454188251;0.8333265977977053;0.8050617305970974;-0.021848473879737644;-0.021107435788461124;1.0349919468889939;10.000022200090257;0.8335163898284431;-0.005993997366405428;-0.005993999976945133;0.8053196886541828;-0.005790999310839341;0.8053388741225574
85.374875;1.0351183622626916;0.8333267168835568;0.8050618156400441;-0.02184847385004209;-0.02110743582996984;1.0349918696752054;10.00002108665413;0.8335161654619073;-0.00599399734094698;-0.005993999934181215;0.8053196089625309;-0.005790999291280357;0.8053387909313847
85.384875;1.0351182793858156;0.8333268373841579;0.8050618963587123;-0.021848473822161263;-0.021107435870686763;1.0349917931697963;10.000019975368435;0.8335159425121259;-0.005993997315342601;-0.005993999889956805;0.8053195296446769;-0.005790999271416575;0.8053387095377144
85.394875;1.0351181968332588;0.833326959313001;0.8050619726989551;-0.021848473796227112;-0.021107435910625687;1.034991717414317;10.000018872615147;0.83351572074021;-0.005993997289502412;-0.005993999844361242;0.8053194507268359;-0.0057909992513563565;0.8053386301814984
85.404875;1.035118114567069;0.8333270827579484;0.8050620446191177;-0.02184847377231078;-0.021107435949765822;1.0349916425097412;10.000017784822566;0.8335154999389172;-0.005993997263341269;-0.0059939997975457585;0.8053193722373017;-0.0057909992311505325;0.805338553040076
85.414875;1.035118032441156;0.833327207890082;0.8050621120202335;-0.021848473750417614;-0.02110743598805464;1.0349915685871434;10.000016719716546;0.8335152799691465;-0.005993997236775017;-0.005993999749731014;0.8053192942289119;-0.00579099921076645;0.8053384782161219
85.424875;1.0351179502614585;0.8333273349031042;0.8050621747757097;-0.021848473730508126;-0.021107436025411392;1.0349914958234392;10.000015686180749;0.833515060795023;-0.005993997209717882;-0.00599399970117299;0.8053192167813591;-0.005790999190121913;0.8053384058107035
85.434875;1.0351178678346002;0.8333274639059093;0.805062232800771;-0.021848473712525292;-0.021107436061719456;1.0349914244844693;10.000014692928557;0.8335148424334929;-0.005993997182088761;-0.005993999652131321;0.8053191399657986;-0.00579099916913848;0.8053383360136845
85.444875;1.0351177849936637;0.8333275948689614;0.8050622860946953;-0.021848473696417143;-0.02110743609682867;1.0349913549214198;10.000013747885957;0.8335146249147389;-0.0059939971538088815;-0.005993999602862152;0.8053190638380551;-0.005790999147740337;0.8053382690886552
85.454875;1.0351177016340376;0.8333277276699455;0.8050623347433675;-0.02184847368213723;-0.02110743613057821;1.0349912875051703;10.000012858230978;0.8335144083098774;-0.005993997124802339;-0.0059939995536272975;0.8053189885294729;-0.005790999125841238;0.8053382052744618
85.464875;1.0351176177275299;0.833327862169788;0.8050623788978264;-0.021848473669623343;-0.021107436162829937;1.0349912225329791;10.000012030396551;0.8335141927646025;-0.0059939970950258865;-0.0059939995047121955;0.8053189143516745;-0.005790999103364807;0.8053381447507162
85.474875;1.0351175332882838;0.8333279982844954;0.8050624187641279;-0.021848473658791952;-0.021107436193493253;1.0349911602121848;10.000011270204388;0.8335139785446136;-0.005993997064508777;-0.005993999456431643;0.8053188417652267;-0.005790999080265989;0.8053380876551668
85.484875;1.0351174483164247;0.8333281360333107;0.8050624545979819;-0.021848473649561533;-0.02110743622251606;1.0349911007437305;10.000010582492235;0.8335137660793908;-0.005993997033376791;-0.005993999409100625;0.8053187712492759;-0.005790999056540258;0.8053380340560661
85.494875;1.0351173627679768;0.8333282755297637;0.8050624866685523;-0.021848473641852377;-0.021107436249858585;1.034991044376933;10.000009969969685;0.833513555943962;-0.005993997001841179;-0.005993999362995206;0.8053187032183751;-0.005790999032235138;0.8053379839236336
85.504875;1.035117276567834;0.8333284169155523;0.8050625152133679;-0.02184847363554763;-0.021107436275484195;1.0349909913764603;10.000009432735627;0.8335133488089824;-0.005993996970152434;-0.005993999318347688;0.8053186379963673;-0.005790999007439638;0.8053379371735847
85.514875;1.0351171896592521;0.8333285602544014;0.8050625404074438;-0.021848473630475325;-0.021107436299347512;1.0349909419939316;10.000008969342069;0.83351314540737;-0.005993996938567478;-0.005993999275374466;0.8053185757711714;-0.005790998982252856;0.8053378937414465
85.524875;1.0351171020612502;0.8333287054576419;0.8050625623281239;-0.0218484736264358;-0.02110743632137679;1.034990896470851;10.00000857804446;0.8335129464867373;-0.005993996907347893;-0.005993999234304022;0.805318516566059;-0.005790998956781256;0.8053378536382385
85.534875;1.0351170138795327;0.8333288522892863;0.8050625809541314;-0.02184847362323249;-0.0211074363414948;1.0349908550174567;10.000008256785192;0.8335127527207435;-0.00599399687674585;-0.005993999195397905;0.8053184602962875;-0.005790998931152687;0.8053378169648896
85.544875;1.0351169252487655;0.8333290004154315;0.8050625962442138;-0.021848473620676507;-0.02110743635966225;1.0349908178383365;10.00000800242017;0.8335125646274255;-0.005993996846973907;-0.00599399915896194;0.8053184068323184;-0.005790998905522331;0.8053377838643586
85.554875;1.0351168362504917;0.8333291494754878;0.8050626082303771;-0.0218484736185921;-0.02110743637588502;1.0349907852340432;10.00000781046049;0.8335123825637634;-0.005993996818197814;-0.005993999125319977;0.8053183560090992;-0.0057909988800873965;0.8053377544651504
85.564875;1.0351167468822942;0.8333292991441021;0.8050626170361929;-0.02184847361684089;-0.021107436390186533;1.0349907576089896;10.000007675662937;0.8335122067975932;-0.005993996790553843;-0.005993999094764167;0.8053183076653507;-0.0057909988550868315;0.8053377288598568
85.574875;1.0351166571065826;0.8333294491523359;0.8050626228212193;-0.02184847361533076;-0.021107436402588428;1.0349907353689431;10.00000759291909;0.8335120375751311;-0.0059939967641667175;-0.0059939990675304785;0.8053182617047412;-0.005790998830764101;0.8053377070782718
85.584875;1.0351165669346625;0.8333295992722124;0.8050626257177264;-0.021848473613992562;-0.021107436413123987;1.0349907189152665;10.000007558019119;0.8335118751232375;-0.00599399673916381;-0.005993999043797952;0.8053182180770457;-0.005790998807333135;0.8053376890628615
85.594875;1.0351164764841676;0.833329749290712;0.8050626258207615;-0.021848473612745386;-0.02110743642186264;1.034990708732648;10.000007568076715;0.8335117196078833;-0.005993996715689748;-0.005993999023693818;0.8053181767059117;-0.005790998784962226;0.8053376746833041
85.604875;1.035116385965468;0.8333298990034232;0.8050626232136256;-0.021848473611476925;-0.021107436428899645;1.0349907053759888;10.000007621558838;0.833511571100701;-0.005993996693902831;-0.005993999007302462;0.8053181374576239;-0.005790998763758206;0.8053376637567012
85.614875;1.0351162955886841;0.8333300482110941;0.8050626179664904;-0.021848473610063073;-0.021107436434322637;1.0349907093495387;10.000007717965739;0.8335114296471348;-0.005993996673948021;-0.005993998994663886;0.8053181001731228;-0.005790998743773451;0.8053376560665118
85.624875;1.0351162054794711;0.8333301967365826;0.8050626101118439;-0.021848473608407207;-0.0211074364382015;1.034990721028307;10.00000785708444;0.833511295447178;-0.005993996655943328;-0.005993998985767504;0.8053180646941401;-0.005790998725044355;0.8053376514251197
85.634875;1.0351161157030757;0.8333303444931037;0.8050625996383893;-0.02184847360644471;-0.021107436440588743;1.0349907406773184;10.000008038241612;0.8335111689342298;-0.0059939966399825675;-0.005993998980558973;0.8053180308658474;-0.0057909987076106475;0.8053376497544594
85.644875;1.0351160263081158;0.8333304914922728;0.8050625865349679;-0.021848473604109974;-0.021107436441508313;1.03499076848171;10.00000826034416;0.833511050648432;-0.005993996626134723;-0.005993998978947903;0.8053179986117354;-0.005790998691491215;0.8053376510852305
85.654875;1.0351159372723804;0.8333306377421305;0.8050625708753676;-0.02184847360131604;-0.021107436440952955;1.0349908045593896;10.000008522621611;0.8335109410964952;-0.005993996614454597;-0.005993998980806275;0.8053179680178961;-0.005790998676661691;0.8053376554571418
85.664875;1.035115848453925;0.8333307831842272;0.8050625528525731;-0.021848473597971676;-0.02110743643890804;1.03499084903692;10.000008824943233;0.833510840729423;-0.0059939966049975014;-0.005993998985967399;0.8053179392889647;-0.005790998663066653;0.8053376628428223
85.674875;1.0351157596229819;0.833330927727495;0.8050625327210447;-0.021848473594004502;-0.021107436435383625;1.0349909021334933;10.000009167301137;0.8335107499723599;-0.005993996597820641;-0.005993998994225956;0.8053179126657838;-0.005790998650639268;0.8053376731643974
85.684875;1.0351156704773303;0.8333310713019273;0.8050625107604363;-0.02184847358935743;-0.02110743643041728;1.0349909641750874;10.000009549168968;0.8335106692312649;-0.005993996592983422;-0.0059939990053405005;0.8053178883718665;-0.0057909986392995745;0.8053376863239318
85.694875;1.0351155806278731;0.8333312138958593;0.8050624873106824;-0.021848473583974227;-0.021107436424066598;1.03499103560029;10.000009968991526;0.8335105988652004;-0.005993996590529611;-0.005993999019046652;0.8053178665474572;-0.005790998628947215;0.8053377021961792
85.704875;1.0351154896291492;0.8333313555499787;0.805062462766388;-0.021848473577796772;-0.021107436416425835;1.034991116932037;10.000010424014606;0.8335105391233063;-0.005993996590440213;-0.005993999035068276;0.8053178472559668;-0.0057909986194727365;0.8053377206520619
85.714875;1.0351153970460722;0.8333314962845744;0.8050624375015288;-0.02184847357077222;-0.02110743640763392;1.034991208707841;10.00001091079874;0.8335104900577508;-0.005993996592615931;-0.005993999053125667;0.8053178305731082;-0.005790998610770075;0.8053377416392496
85.724875;1.0351153024896311;0.8333316360141432;0.8050624118048847;-0.021848473562864342;-0.021107436397859797;1.0349913114370655;10.000011425800901;0.8335104514671643;-0.005993996596910987;-0.005993999072945829;0.8053178166012219;-0.005790998602735439;0.8053377652057496
85.734875;1.0351152056170467;0.8333317745289947;0.8050623858579344;-0.021848473554050608;-0.021107436387289086;1.0349914255391859;10.000011965526003;0.8335104229341479;-0.005993996603162782;-0.005993999094262727;0.8053178053953889;-0.005790998595271419;0.8053377914384422
85.744875;1.0351151061446155;0.8333319115606925;0.8050623597494151;-0.021848473544306645;-0.02110743637611135;1.0349915512739671;10.000012526379628;0.8335104039298779;-0.005993996611202212;-0.005993999116819695;0.8053177969226403;-0.005790998588288884;0.8053378204378431
85.754875;1.0351150038674397;0.8333320468960154;0.8050623335073211;-0.02184847353361299;-0.02110743636451506;1.0349916887200028;10.000013104377192;0.8335103938497399;-0.005993996620870269;-0.005993999140374991;0.8053177910635363;-0.005790998581698226;0.8053378523444706
85.764875;1.0351148986709169;0.8333321804802563;0.8050623071284806;-0.02184847352197272;-0.021107436352693708;1.0349918377706713;10.000013695545803;0.8335103919716706;-0.005993996632037676;-0.005993999164698155;0.8053177876313159;-0.005790998575414945;0.8053378873463214
85.774875;1.035114790558456;0.8333323124416435;0.8050622806235538;-0.02184847350940581;-0.021107436340838927;1.03499199814952;10.000014296990104;0.83351039748999;-0.0059939966446157485;-0.0059939991895784535;0.8053177864340234;-0.005790998569372187;0.8053379256534575
85.784875;1.0351146796694006;0.8333324430167035;0.8050622540770674;-0.021848473495930644;-0.021107436329125238;1.0349921694277724;10.000014906988016;0.8335104096364218;-0.005993996658554003;-0.0059939992148495425;0.8053177873152254;-0.005790998563514415;0.8053379674517058
85.794875;1.0351145662534196;0.8333325724403003;0.8050622276541345;-0.021848473481549276;-0.02110743631770736;1.0349923509850905;10.000015523907019;0.8335104277678348;-0.005993996673821905;-0.005993999240397848;0.8053177901172055;-0.005790998557783519;0.8053380128638723
85.804875;1.0351144506306187;0.8333327008745471;0.8050622015219766;-0.021848473466245417;-0.021107436306723446;1.0349925419413222;10.000016145300938;0.8335104513609239;-0.00599399669038349;-0.005993999266141319;0.8053177946561126;-0.005790998552115786;0.8053380618995232
85.814875;1.035114333144014;0.8333328283898396;0.8050621757707597;-0.021848473449996405;-0.02110743629630773;1.0349927411611086;10.000016768035794;0.8335104799213783;-0.0059939967081740556;-0.005993999292006392;0.8053178007862859;-0.00579099854644344;0.805338114359093
85.824875;1.0351142141379708;0.833332954965749;0.8050621504271831;-0.02184847343278384;-0.02110743628662187;1.0349929473964914;10.000017389012285;0.8335105128751104;-0.005993996727089585;-0.005993999317915915;0.8053178084965583;-0.0057909985406836405;0.805338169790563
85.834875;1.0351140940198067;0.8333330804978758;0.8050621255196759;-0.021848473414609028;-0.021107436277876635;1.0349931594423598;10.000018005543982;0.8335105495403005;-0.005993996747001072;-0.005993999343774988;0.8053178179058286;-0.005790998534722954;0.8053382275968227
85.844875;1.0351139733060954;0.8333332048400738;0.8050621010687327;-0.021848473395514004;-0.021107436270312287;1.034993376143081;10.000018615669392;0.8335105891924497;-0.005993996767778901;-0.00599399936947645;0.8053178291223615;-0.005790998528427525;0.8053382872032703
85.854875;1.0351138525543817;0.8333333278661584;0.8050620770191849;-0.02184847337557718;-0.02110743626415847;1.0349935963579502;10.000019218685443;0.8335106311421722;-0.0059939967893065434;-0.00599399939493085;0.8053178421065547;-0.005790998521675253;0.8053383481461621
85.864875;1.0351137322989985;0.8333334495001323;0.8050620532350112;-0.021848473354894055;-0.02110743625961797;1.0349938189909673;10.000019815220526;0.8335106747738227;-0.005993996811481917;-0.005993999420073983;0.8053178566515863;-0.005790998514378203;0.8053384100923633
85.874875;1.0351136131151202;0.8333335696816907;0.805062029543161;-0.02184847333358031;-0.02110743625687021;1.0349940429638997;10.000020406832524;0.8335107195444404;-0.005993996834208079;-0.005993999444848477;0.8053178724368182;-0.00579099850648711;0.8053384728399156
85.884875;1.0351134956989356;0.8333336882450164;0.8050620057793805;-0.02184847331178475;-0.021107436256065246;1.0349942671207288;10.00002099538611;0.8335107649456629;-0.005993996857395123;-0.0059939994691885524;0.8053178890870055;-0.005790998497983721;0.805338536279484
85.894875;1.035113380797946;0.8333338048214276;0.8050619818132254;-0.021848473289679416;-0.021107436257309462;1.0349944902224704;10.000021582447546;0.8335108104576826;-0.00599399688098392;-0.005993999493008104;0.8053179062480315;-0.005790998488864146;0.8053386003348778
85.904875;1.0351132690715086;0.8333339189092333;0.8050619574916905;-0.021848473267425342;-0.02110743626066104;1.0349947110812308;10.000022169096153;0.8335108555448948;-0.005993996904954109;-0.005993999516203789;0.8053179236723096;-0.005790998479129013;0.8053386648979318
85.914875;1.035113161058048;0.8333340300384939;0.8050619325744004;-0.021848473245142764;-0.02110743626614442;1.0349949286961457;10.000022755747933;0.833510899674478;-0.00599399692930477;-0.005993999538681527;0.8053179412604953;-0.005790998468791785;0.8053387297604958
85.924875;1.0351130572267295;0.8333341378833587;0.8050619067797057;-0.02184847322290564;-0.021107436273763953;1.0349951422701054;10.000023341972016;0.8335109423359086;-0.005993996954031047;-0.005993999560373803;0.8053179590545506;-0.00579099845789488;0.8053387946099628
85.934875;1.0351129579844163;0.8333342422791536;0.8050618798914436;-0.021848473200748883;-0.021107436283492462;1.034995351192393;10.000023927046508;0.8335109830892878;-0.00599399697910881;-0.005993999581233661;0.8053179771982306;-0.005790998446525732;0.8053388590930909
85.944875;1.0351128636175235;0.8333343431729189;0.8050618518183725;-0.0218484731786819;-0.021107436295255647;1.0349955550705283;10.000024510822717;0.8335110216214254;-0.005993997004500493;-0.005993999601217825;0.8053179958818542;-0.005790998434821061;0.8053389228816964
85.954875;1.0351127742376076;0.8333344405766614;0.8050618225818431;-0.02184847315671331;-0.02110743630893333;1.0349957537285535;10.000025093728476;0.8335110577718214;-0.005993997030171594;-0.005993999620264678;0.8053180152873827;-0.005790998422939107;0.8053389856848187
85.964875;1.0351126897854188;0.8333345345527173;0.805061792283383;-0.021848473134867943;-0.02110743632436043;1.034995947148604;10.000025675705729;0.8335110914754097;-0.0059939970560897865;-0.00599399963828931;0.8053180355111289;-0.005790998411018481;0.8053390471895497
85.974875;1.0351126101114272;0.8333346252047645;0.8050617610514239;-0.021848473113183036;-0.021107436341326103;1.0349961354057113;10.000026254810518;0.8335111226258405;-0.005993997082213516;-0.00599399965520607;0.8053180565191401;-0.005790998399176195;0.8053391070313427
85.984875;1.0351125350678365;0.8333347126828331;0.8050617289357063;-0.021848473091705324;-0.021107436359583825;1.0349963185807374;10.000026826599271;0.8335111510266149;-0.005993997108491438;-0.00599399967094916;0.8053180782144135;-0.005790998387538956;0.805339164852341
85.994875;1.0351124645430594;0.8333347972046424;0.805061695848745;-0.021848473070495554;-0.02110743637886762;1.0349964966731864;10.000027385008813;0.8335111764807464;-0.005993997134866266;-0.005993999685465595;0.8053181005355211;-0.005790998376242499;0.8053392203438251
86.004875;1.0351123984669526;0.8333348790602164;0.8050616616304422;-0.021848473049628572;-0.021107436398914426;1.0349966695788417;10.000027923788668;0.8335111988684738;-0.00599399716126999;-0.00599399969869659;0.8053181234848745;-0.005790998365404464;0.8053392732292866
86.014875;1.0351123368103494;0.8333349585979035;0.8050616261608882;-0.021848473029191916;-0.021107436419489572;1.034996837118875;10.000028437105877;0.8335112181501753;-0.005993997187623988;-0.005993999710595559;0.8053181471014997;-0.005790998355130781;0.8053393232118354
86.024875;1.0351122795663263;0.8333350361882953;0.8050615894440097;-0.021848473009281777;-0.0211074364403969;1.0349969990631314;10.000028919451614;0.8335112343349499;-0.005993997213852715;-0.005993999721167676;0.8053181714244565;-0.005790998345543361;0.8053393699012982
86.034875;1.0351122267354613;0.8333351121555017;0.8050615515992042;-0.02184847298998979;-0.02110743646146401;1.0349971551311408;10.000029365646416;0.8335112474386679;-0.005993997239895976;-0.005993999730457004;0.8053181964536128;-0.005790998336780786;0.8053394128293991
86.044875;1.0351121783594976;0.8333351867364923;0.8050615127546268;-0.021848472971390694;-0.021107436482515157;1.034997305022741;10.000029771319413;0.8335112574659466;-0.005993997265711322;-0.005993999738497166;0.8053182221118318;-0.005790998328975784;0.8053394515894622
86.054875;1.035112134555972;0.8333352601311578;0.8050614729842438;-0.021848472953544983;-0.02110743650336611;1.034997448501418;10.000030133604392;0.8335112644322402;-0.005993997291278922;-0.005993999745299819;0.8053182482399651;-0.005790998322236986;0.8053394859325363
86.064875;1.035112095453696;0.8333353325822678;0.8050614323879403;-0.021848472936504257;-0.021107436523847344;1.0349975854246183;10.000030451413535;0.833511268359965;-0.005993997316617836;-0.005993999750882671;0.8053182746203261;-0.0057909983166299925;0.8053395157237859
86.074875;1.0351120610785327;0.8333354043768879;0.8050613912166035;-0.021848472920298324;-0.021107436543811215;1.0349977156999435;10.00003072505467;0.8335112692179897;-0.005993997341786234;-0.005993999755297729;0.8053183010189499;-0.00579099831215538;0.8053395408813953
86.084875;1.0351120313267979;0.8333354757790286;0.8050613499118262;-0.02184847290491405;-0.021107436563109733;1.0349978393008508;10.000030955306675;0.8335112668909861;-0.005993997366844408;-0.0059939997586431325;0.8053183272372895;-0.005790998308754194;0.8053395614143715
86.094875;1.0351120060508665;0.8333355469892655;0.8050613090558432;-0.021848472890294415;-0.02110743658157879;1.0349979563077405;10.000031142215114;0.8335112612321115;-0.0059939973918142885;-0.005993999761059816;0.8053183531060223;-0.005790998306343465;0.8053395774885723
86.104875;1.0351119851640378;0.8333356181493126;0.8050612692877995;-0.021848472876361463;-0.0211074365990511;1.0349980668603456;10.000031284260865;0.8335112521324378;-0.005993997416671185;-0.005993999762722982;0.8053183784274373;-0.005790998304852083;0.8053395894029912
86.114875;1.0351119686502352;0.8333356893361442;0.8050612312094;-0.021848472863031446;-0.02110743661538708;1.034998171100957;10.00003137848938;0.8335112395282848;-0.005993997441361103;-0.005993999763836709;0.8053184029353239;-0.005790998304243487;0.8053395974904572
86.124875;1.0351119564806437;0.8333357605532283;0.8050611953146064;-0.021848472850212634;-0.02110743663049482;1.0349982691869193;10.000031421410672;0.8335112233576331;-0.005993997465824339;-0.005993999764637988;0.8053184262814645;-0.005790998304518173;0.8053396020169644
86.134875;1.0351119485804754;0.8333358317794152;0.8050611619911102;-0.02184847283780939;-0.02110743664432189;1.0349983613235825;10.000031410003555;0.8335112035461172;-0.0059939974900134595;-0.005993999765405722;0.8053184480691311;-0.005790998305703143;0.8053396031229986
86.144875;1.0351119448746569;0.8333359030491597;0.8050611315829289;-0.021848472825734915;-0.021107436656829928;1.0349984477698784;10.000031342363844;0.8335111800487228;-0.005993997513896261;-0.0059939997664514195;0.805318467948733;-0.005790998307847068;0.8053396008343204
86.154875;1.0351119453018705;0.8333359744788583;0.8050611044750157;-0.021848472813931635;-0.02110743666798475;1.0349985288374206;10.000031217778947;0.8335111528792502;-0.005993997537444905;-0.005993999768086955;0.8053184857278657;-0.005790998311014994;0.8053395951425601
