time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
86.164875;1.0351119498345307;0.8333360462235215;0.8050610811290515;-0.02184847280239227;-0.021107436677777355;1.0349986049336712;10.00003103631158;0.8335111221113879;-0.005993997560625612;-0.005993999770586032;0.8053185014144152;-0.005790998315279891;0.8053395861217141
86.174875;1.035111958547598;0.8333361184225888;0.8050610620269328;-0.02184847279115147;-0.02110743668624143;1.0349986766201928;10.000030798365389;0.8335110878730659;-0.005993997583399409;-0.00599399977415689;0.8053185151123836;-0.0057909983207184755;0.8053395740058943
86.184875;1.0351119715792407;0.8333361911990418;0.805061047608425;-0.02184847278025314;-0.021107436693443227;1.0349987445780668;10.000030504557351;0.8335110503125193;-0.0059939976057196915;-0.005993999778938077;0.8053185268337678;-0.0057909983274099346;0.8053395591384395
86.194875;1.035111988987743;0.8333362646924621;0.8050610382662272;-0.021848472769722373;-0.02110743669947121;1.0349988094591605;10.000030155753146;0.8335110095842998;-0.005993997627510239;-0.0059939997850100195;0.8053185364108363;-0.0057909983354417;0.805339541821492
86.204875;1.0351120107240026;0.8333363390683919;0.8050610343736175;-0.02184847275954755;-0.021107436704441585;1.0349988717713419;10.000029753119469;0.8335109658806956;-0.005993997648655686;-0.0059939997924211876;0.8053185435309529;-0.00579099834491192;0.805339522224779
86.214875;1.0351120367055033;0.8333364145091088;0.8050610363098363;-0.02184847274967533;-0.021107436708494014;1.0349989318675406;10.000029298259811;0.8335109194281289;-0.005993997669040276;-0.005993999801228636;0.8053185477987632;-0.0057909983559198495;0.8053395004217102
86.224875;1.0351120668215466;0.8333364912095778;0.8050610444469404;-0.021848472740013766;-0.02110743671176551;1.0349989899319876;10.000028793181475;0.833510870439058;-0.005993997688592952;-0.005993999811522586;0.8053185488130347;-0.005790998368550895;0.8053394764528041
86.234875;1.0351121008979014;0.8333365693822868;0.8050610591122694;-0.021848472730447387;-0.021107436714374667;1.034999045975764;10.000028239715501;0.8335108190589435;-0.0059939977072905725;-0.005993999823423515;0.8053185462340384;-0.005790998382854801;0.8053394503443438
86.244875;1.035112138725536;0.8333366492655968;0.8050610805492737;-0.02184847272088391;-0.021107436716433777;1.034999099914848;10.000027638952945;0.8335107653417064;-0.005993997725144339;-0.00599399983707557;0.805318539809204;-0.005790998398839267;0.8053394221134711
86.254875;1.0351121801177576;0.8333367311213059;0.8050611088759282;-0.02184847271129726;-0.0211074367180621;1.0349991516521913;10.000026991530675;0.8335107093336364;-0.005993997742199026;-0.005993999852645498;0.8053185293964412;-0.005790998416489393;0.805339391798203
86.264875;1.0351122249233908;0.8333368152032146;0.8050611440619259;-0.021848472701723794;-0.021107436719381166;1.0349992010784141;10.000026298149288;0.8335106512156439;-0.005993997758542072;-0.005993999870329297;0.8053185149722702;-0.005790998435775699;0.805339359507257
86.274875;1.035112273006186;0.8333369016962443;0.8050611859298377;-0.021848472692238878;-0.021107436720496843;1.0349992480110524;10.000025559377193;0.8335105913054224;-0.005993997774306477;-0.005993999890359977;0.8053184965768613;-0.005790998456643662;0.8053393254253194
86.284875;1.0351123242346998;0.833336990650858;0.8050612341699389;-0.02184847268294107;-0.02110743672147588;1.0349992921669322;10.000024775509072;0.8335105299349743;-0.005993997789661548;-0.005993999912987584;0.8053184742663388;-0.005790998479009163;0.8053392897734236
86.294875;1.0351123784896967;0.8333370819575301;0.8050612883736359;-0.0218484726739358;-0.021107436722337225;1.034999333216062;10.000023947097937;0.833510467433458;-0.005993997804812077;-0.005993999938440935;0.8053184481253844;-0.005790998502770461;0.8053392528045646
86.304875;1.0351124356424277;0.8333371753943069;0.8050613480859256;-0.021848472665320095;-0.02110743672306714;1.0349993708393859;10.000023075195307;0.8335104042433978;-0.005993997819994717;-0.005993999966914245;0.8053184182676772;-0.005790998527827159;0.8053392147902887
86.314875;1.0351124955139999;0.8333372706876533;0.8050614128344621;-0.021848472657181373;-0.021107436723631752;1.0349994047462883;10.000022161171506;0.8335103409688762;-0.00599399783544823;-0.005993999998581132;0.805318384813243;-0.005790998554080242;0.8053391759226083
86.324875;1.0351125578930838;0.8333373674972719;0.8050614821086105;-0.02184847264959683;-0.021107436723974228;1.0349994346939617;10.00002120673964;0.8335102783132438;-0.005993997851390446;-0.005994000033608372;0.8053183479067918;-0.005790998581417788;0.8053391362237077
86.334875;1.0351126226085954;0.833337465344397;0.8050615553644709;-0.021848472642617654;-0.021107436724014314;1.0349994605293278;10.000020213872956;0.8335102170164114;-0.005993997868015037;-0.005994000072149196;0.8053183077748072;-0.0057909986097171556;0.8053390955628217
86.344875;1.0351126895963625;0.8333375635745881;0.8050616320992637;-0.021848472636272737;-0.021107436723657346;1.0349994822529531;10.000019184426625;0.8335101577794013;-0.0059939978854882826;-0.00599400011431892;0.8053182647593563;-0.005790998638865242;0.8053390537139067
86.354875;1.0351127589058944;0.8333376613936184;0.8050617119059157;-0.021848472630610564;-0.021107436722804095;1.0349995000656265;10.000018119864299;0.8335101011757342;-0.005993997903963663;-0.0059940001601852845;0.8053182193064862;-0.005790998668783288;0.8053390103768857
86.364875;1.0351128306413386;0.8333377579137781;0.8050617944547861;-0.021848472625727332;-0.02110743672136168;1.0349995143472575;10.000017021329578;0.83351004764354;-0.005993997923610024;-0.005994000209780403;0.8053181719621766;-0.00579099869944451;0.8053389651970446
86.374875;1.0351129049011074;0.8333378521480126;0.8050618794625071;-0.02184847262174877;-0.021107436719249147;1.03499952557941;10.000015890031348;0.8335099975557128;-0.0059939979446090065;-0.005994000263097912;0.8053181233904756;-0.005790998730867599;0.8053389178076196
86.384875;1.0351129817388096;0.8333379430072716;0.8050619666914677;-0.021848472618803565;-0.021107436716380837;1.0349995342471863;10.000014727520247;0.8335099512488074;-0.005993997967118897;-0.00599400032007867;0.8053180743517532;-0.005790998763097893;0.8053388678580239
86.394875;1.0351130611571315;0.8333380293752278;0.8050620559619226;-0.021848472617011075;-0.021107436712657704;1.034999540792148;10.000013535405651;0.8335099089486041;-0.005993997991240627;-0.005994000380612189;0.8053180256213333;-0.005790998796199483;0.8053388150173069
86.404875;1.0351131431697953;0.8333381102208663;0.8050621471353022;-0.021848472616463558;-0.02110743670799659;1.0349995456596421;10.00001231488465;0.8335098707160193;-0.005993998017020486;-0.005994000444529964;0.805317977886715;-0.0057909988302320674;0.8053387589868632
86.414875;1.0351132278562238;0.8333381846729312;0.8050622400710664;-0.021848472617219842;-0.02110743670234566;1.0349995493473283;10.000011066913096;0.8335098365204837;-0.005993998044494817;-0.005994000511589448;0.8053179316662208;-0.005790998865215045;0.8053386995296931
86.424875;1.0351133153601921;0.8333382520354496;0.8050623346255417;-0.021848472619323673;-0.02110743669566341;1.034999552393717;10.000009793167814;0.8335098063580137;-0.005993998073729817;-0.005994000581489589;0.8053178873149462;-0.005790998901143465;0.8053386365002603
86.434875;1.0351134059452451;0.8333383117854991;0.8050624306838828;-0.021848472622805315;-0.021107436687914007;1.0349995553327247;10.000008497127745;0.8335097803182828;-0.005993998104813231;-0.0059940006539129275;0.8053178451202021;-0.0057909989380385;0.8053385698610676
86.444875;1.0351135000930622;0.8333383635989959;0.8050625281437442;-0.02184847262766311;-0.02110743667907888;1.034999558595852;10.000007184680408;0.8335097585696657;-0.005993998137823844;-0.005994000728566599;0.8053178053673834;-0.005790998975960164;0.8053384996601949
86.454875;1.0351135984188697;0.8333384073668478;0.8050626268455161;-0.02184847263386667;-0.02110743666914828;1.0349995624329915;10.000005863582043;0.8335097412650864;-0.005993998172825097;-0.005994000805211422;0.8053177683337317;-0.005790999014994549;0.805338425974802
86.464875;1.0351137013678322;0.8333384431538657;0.8050627265181849;-0.021848472641384807;-0.021107436658113814;1.034999566958226;10.000004541575276;0.8335097284433957;-0.005993998209871531;-0.005994000883665946;0.8053177342950921;-0.005790999055245542;0.8053383488809214
86.474875;1.0351138089872147;0.833338471133979;0.8050628267905235;-0.021848472650201827;-0.021107436645984263;1.0349995722260532;10.000003224774147;0.833509719999637;-0.005993998248997769;-0.005994000963785705;0.80531770355336;-0.0057909990968095315;0.8053382684676633
86.484875;1.0351139209411746;0.833338491539879;0.8050629272471735;-0.021848472660304846;-0.021107436632793342;1.0349995782609707;10.000001917518496;0.8335097157203688;-0.00599399829020853;-0.00599400104544342;0.8053176764241071;-0.0057909991397327295;0.8053381848514701
86.494875;1.03511403662359;0.8333385046313292;0.8050630274889304;-0.02184847267166668;-0.021107436618573852;1.034999585076168;10.000000623075765;0.8335097153410822;-0.005993998333491082;-0.005994001128514621;0.8053176532037482;-0.005790999183994675;0.8053380982050582
86.504875;1.0351141552755838;0.8333385106824961;0.8050631271379315;-0.02184847268425088;-0.021107436603323208;1.0349995926433935;9.99999934448995;0.8335097185942719;-0.00599399837882334;-0.0059940012128519606;0.805317634139216;-0.00579099922953403;0.8053380088219153
86.514875;1.0351142760792746;0.8333385099682333;0.8050632257613886;-0.021848472698029968;-0.02110743658699653;1.0349996008205553;9.999998085235267;0.8335097252666467;-0.005993998426159962;-0.005994001298275372;0.8053176193905975;-0.005790999276279629;0.8053379171435365
86.524875;1.035114398175021;0.8333385027390148;0.8050633228251808;-0.021848472712992225;-0.021107436569523824;1.0349996093136575;9.999996849319677;0.8335097352736577;-0.005993998475425333;-0.005994001384599626;0.8053176090122315;-0.005790999324162472;0.8053378236944811
86.534875;1.0351145206952594;0.8333384892032107;0.8050634177538784;-0.02184847272913758;-0.021107436550822905;1.0349996176667697;9.999995640945036;0.8335097486738307;-0.0059939985265228205;-0.005994001471649802;0.805317602946768;-0.005790999373109954;0.8053377290071279
86.544875;1.0351146428730955;0.8333384695050592;0.8050635100217847;-0.021848472746477256;-0.021107436530799387;1.0349996252961065;9.999994464411587;0.8335097655758991;-0.0059939985793332345;-0.005994001559236527;0.8053176010569407;-0.005790999423022376;0.8053376336441026
86.554875;1.035114764102274;0.8333384437073353;0.8050635992176379;-0.021848472765037825;-0.02110743650934624;1.0349996315895278;9.999993324102867;0.8335097860292711;-0.005993998633698327;-0.005994001647126328;0.8053176032287866;-0.005790999473760356;0.8053375382526726
86.564875;1.0351148839001625;0.8333384118301832;0.8050636850839099;-0.021848472784866232;-0.021107436486352132;1.034999635969208;9.999992223734845;0.8335098100146968;-0.005993998689410072;-0.0059940017350336;0.8053176094219835;-0.005790999525173978;0.805337443543486
86.574875;1.0351150018728577;0.8333383739101566;0.8050637674787223;-0.021848472806028862;-0.021107436461708113;1.0349996379245952;9.999991165537367;0.833509837535076;-0.00599399874621937;-0.005994001822636657;0.8053176196082611;-0.005790999577144526;0.8053373502248394
86.584875;1.035115117740203;0.8333383300143234;0.80506384627422;-0.021848472828599714;-0.02110743643530517;1.034999637089032;9.999990150309156;0.833509868699903;-0.005993998803856395;-0.005994001909611243;0.8053176336989251;-0.005790999629589811;0.8053372589482779
86.594875;1.0351152313201246;0.8333382802454864;0.805063921344929;-0.02184847285264642;-0.021107436407037185;1.0349996332173994;9.999989177901641;0.8335099037156602;-0.005993998862045777;-0.005994001995655981;0.8053176514989584;-0.005790999682438655;0.8053371702915456
86.604875;1.0351153423880508;0.8333382247704912;0.805063992635963;-0.02184847287822467;-0.021107436376807277;1.0349996260469496;9.999988247562746;0.833509942784829;-0.005993998920516689;-0.005994002080484341;0.8053176727088075;-0.0057909997356125195;0.8053370847794746
86.614875;1.0351154505366233;0.8333381638163175;0.8050640601416289;-0.02184847290538664;-0.02110743634452503;1.0349996152841587;9.999987358237059;0.8335099859883406;-0.005993998979009336;-0.005994002163801651;0.805317696994446;-0.005790999789020603;0.8053370029111164
86.624875;1.0351155551464086;0.8333380975951992;0.805064123819536;-0.021848472934191544;-0.021107436310115267;1.0349996007327755;9.999986509120687;0.8335100332479239;-0.005993999037271725;-0.0059940022452995515;0.8053177240492666;-0.005790999842569043;0.8053369251770893
86.634875;1.0351156554298393;0.833338026213839;0.8050641835931261;-0.02184847296469883;-0.021107436273546235;1.0349995823530678;9.999985699922448;0.8335100843534895;-0.005993999095050577;-0.005994002324659742;0.8053177535943681;-0.005790999896180513;0.8053368520419637
86.644875;1.0351157505361608;0.8333379496517298;0.8050642394287949;-0.021848472996956084;-0.021107436234838427;1.034999560228619;9.999984930127725;0.8335101389738029;-0.005993999152089249;-0.005994002401563053;0.8053177853500021;-0.0057909999497895515;0.8053367839078883
86.654875;1.035115839671489;0.8333378678560194;0.8050642913664058;-0.02184847303098979;-0.021107436194045617;1.0349995345540979;9.999984198139677;0.8335101966865677;-0.005993999208140705;-0.005994002475714725;0.805317818995407;-0.005791000003326116;0.8053367211325483
86.664875;1.0351159221221116;0.833337780882362;0.8050643395043672;-0.02184847306677781;-0.021107436151242012;1.0349995056457466;9.999983501310696;0.8335102570327453;-0.005993999262975091;-0.005994002546865258;0.8053178541323579;-0.0057910000567197055;0.8053366640703976
86.674875;1.03511599724275;0.8333376889187418;0.8050643839933658;-0.021848473104219713;-0.021107436106520577;1.034999473912288;9.999982836757443;0.8335103195391252;-0.005993999316361086;-0.005994002614815881;0.8053178902997659;-0.005791000109896856;0.8053366130704911
86.684875;1.0351160645444422;0.8333375921908595;0.8050644250111731;-0.02184847314314407;-0.02110743605997884;1.034999439760594;9.999982202454646;0.8335103837623808;-0.005993999368051111;-0.00599400267942812;0.8053179270181307;-0.005791000162763341;0.8053365684592219
86.694875;1.0351161237362025;0.8333374908687635;0.8050644627209256;-0.0218484731833429;-0.021107436011690354;1.0349994034873005;9.999981597820751;0.8335104493569196;-0.005993999417802969;-0.005994002740627356;0.8053179638032845;-0.005791000215209786;0.8053365305307257
86.704875;1.0351161745658135;0.8333373850063148;0.8050644972639783;-0.02184847322460771;-0.0211074359616846;1.034999365234192;9.999981023403487;0.8335105161037554;-0.005993999465411635;-0.005994002798377402;0.8053180001606669;-0.005791000267142852;0.8053364995437533
86.714875;1.0351162167116286;0.8333372745419376;0.8050645287727746;-0.021848473266755465;-0.02110743590994631;1.034999325014083;9.999980480170922;0.8335105839069958;-0.005993999510715765;-0.005994002852645981;0.8053180355912789;-0.00579100031849247;0.8053364757653103
86.724875;1.0351162499016888;0.8333371593805753;0.8050645573706225;-0.021848473309630762;-0.02110743585642822;1.0349992827850545;9.99997996920156;0.8335106527523802;-0.0059939995535921945;-0.00599400290338696;0.8053180696185954;-0.005791000369185059;0.80533645953745
86.734875;1.0351162740433524;0.8333370394690871;0.8050645831660411;-0.021848473353089128;-0.021107435801068147;1.0349992385477342;9.999979491752097;0.8335107226394582;-0.005993999593962849;-0.0059940029505457714;0.8053181018249286;-0.005791000419127411;0.8053364512557963
86.744875;1.0351162892419175;0.8333369147706373;0.8050646062225172;-0.021848473396996842;-0.021107435743811024;1.0349991924372315;9.999979049087205;0.8335107935258308;-0.005993999631805011;-0.0059940029940839705;0.8053181318460801;-0.005791000468217599;0.8053364512835253
86.754875;1.0351162957619326;0.8333367851919647;0.8050646265080912;-0.021848473441255692;-0.02110743568463492;1.034999144751176;9.999978642300093;0.8335108652606039;-0.0059939996671402335;-0.005994003033994875;0.805318159318667;-0.005791000516369791;0.8053364599149851
86.764875;1.0351162939771998;0.8333366505808255;0.8050646439300588;-0.021848473485806305;-0.021107435623562158;1.0349990958703696;9.999978272131768;0.8335109375434582;-0.005993999699999087;-0.005994003070296073;0.805318183862339;-0.005791000563544922;0.8053364773858492
86.774875;1.0351162843515493;0.8333365107841451;0.8050646584382004;-0.02184847353059671;-0.021107435560668096;1.034999046155059;9.999977938504232;0.8335110099878928;-0.005993999730385506;-0.005994003103021337;0.8053182051471272;-0.005791000609771667;0.8053365038704348
86.784875;1.0351162673849277;0.8333363657343397;0.8050646700580769;-0.021848473575550656;-0.021107435496098115;1.0349989958871226;9.999977640513695;0.8335110822091667;-0.005993999758267233;-0.005994003132229228;0.8053182229842445;-0.005791000655131053;0.8053365394501203
86.794875;1.035116243476232;0.8333362155328728;0.805064678876259;-0.021848473620550462;-0.02110743543004687;1.0349989452484738;9.999977377178537;0.8335111538489594;-0.005993999783607385;-0.005994003158017147;0.8053182373425474;-0.005791000699699711;0.8053365841096979
86.804875;1.035116212827611;0.8333360604302443;0.8050646850180521;-0.021848473665435686;-0.021107435362704083;1.034998894344824;9.999977148525689;0.8335112245757408;-0.00599399980640866;-0.005994003180514983;0.8053182482951505;-0.005791000743514552;0.8053366378032745
86.814875;1.0351161754930416;0.8333359007283828;0.8050646886050246;-0.021848473710013663;-0.021107435294234075;1.034998843247967;9.999976956551626;0.8335112940781608;-0.005993999826720317;-0.005994003199856884;0.8053182559518555;-0.005791000786612355;0.8053367005060205
86.824875;1.0351161315148456;0.8333357367172882;0.8050646897393369;-0.021848473754072752;-0.021107435224791256;1.0349987920114845;9.999976805011906;0.8335113620507031;-0.0059939998446241335;-0.005994003216159963;0.8053182603850034;-0.005791000829073879;0.8053367721642951
86.834875;1.0351160810204927;0.833335568638956;0.8050646885038982;-0.02184847379739923;-0.021107435154524293;1.0349987406933014;9.99997669787675;0.83351142819836;-0.005993999860238589;-0.005994003229530134;0.8053182616018806;-0.005791000871002845;0.8053368526055729
86.844875;1.0351160242025703;0.8333353966365161;0.8050646849749233;-0.021848473839783746;-0.021107435083568767;1.0349986894349354;9.999976638061657;0.8335114922793179;-0.0059939998737195315;-0.00599400324008164;0.8053182595976739;-0.005791000912486368;0.8053369415298398
86.854875;1.0351159612186989;0.8333352207335466;0.8050646792681189;-0.021848473881011497;-0.02110743501204321;1.0349986385564651;9.999976627547076;0.8335115541670209;-0.005993999885236456;-0.005994003247942273;0.805318254394668;-0.0057910009535840235;0.8053370385779167
86.864875;1.035115892126785;0.8333350408826502;0.8050646715613781;-0.021848473920865023;-0.021107434940032643;1.0349985885664075;9.999976668281755;0.8335116138599146;-0.005993999894959517;-0.005994003253243699;0.8053182460062465;-0.005791000994326887;0.8053371433725147
86.874875;1.0351158169388774;0.8333348570016528;0.8050646620944282;-0.02184847395914193;-0.021107434867573816;1.034998540083028;9.999976762573866;0.833511671444004;-0.005993999903077098;-0.005994003256112546;0.8053182343728549;-0.0057910010347118025;0.8053372555058134
86.884875;1.0351157357006653;0.833334668954883;0.8050646511559448;-0.021848473995663618;-0.021107434794675323;1.0349984937598293;9.999976912575333;0.8335117270755089;-0.005993999909804656;-0.00599400325666208;0.8053182193338223;-0.005791001074711629;0.8053373745561305
86.894875;1.0351156484591966;0.8333344765378393;0.8050646389844938;-0.021848474030269897;-0.02110743472135175;1.0349984502283591;9.99997711988834;0.8335117809497368;-0.0059939999153619025;-0.005994003254981986;0.8053182006574534;-0.005791001114298147;0.8053375001478805
86.904875;1.0351155552265323;0.8333342794841021;0.8050646256442598;-0.021848474062810166;-0.021107434647640127;1.034998410002907;9.999977385521301;0.833511833258673;-0.005993999919953979;-0.005994003251135433;0.8053181780939892;-0.005791001153443886;0.8053376319442707
86.914875;1.0351154560560631;0.8333340774965158;0.8050646110467928;-0.021848474093146105;-0.021107434573606663;1.0349983734072687;9.999977709523485;0.8335118842117453;-0.0059939999237811955;-0.005994003245162358;0.805318151400163;-0.00579100119210727;0.8053377695904267
86.924875;1.035115351106769;0.8333338703162868;0.8050645950784894;-0.021848474121156723;-0.021107434499348935;1.0349983406480594;9.999978090899468;0.8335119340766937;-0.005993999927053315;-0.005994003237072966;0.8053181203443172;-0.005791001230224701;0.8053379127577118
86.934875;1.0351152406325828;0.8333336578300524;0.8050645776521853;-0.021848474146725305;-0.021107434424976375;1.034998311954278;9.999978528107802;0.8335119831639569;-0.005993999929984666;-0.005994003226836798;0.8053180847320277;-0.0057910012677017935;0.8053380612457982
86.944875;1.0351151250070967;0.8333334401621415;0.8050645586718896;-0.021848474169730025;-0.021107434350582738;1.0349982875980255;9.999979019390958;0.8335120317882594;-0.005993999932777384;-0.005994003214385306;0.8053180444281363;-0.005791001304401882;0.8053382149904312
86.954875;1.0351150047713438;0.8333332176839611;0.8050645380160599;-0.02184847419006342;-0.02110743427624311;1.0349982678373226;9.999979562818178;0.8335120802991081;-0.005993999935604581;-0.005994003199635075;0.8053179993271347;-0.005791001340155226;0.8053383740092885
86.964875;1.0351148805676862;0.8333329909862931;0.8050645155560133;-0.021848474207652152;-0.021107434202026543;1.0349982529230415;9.999980156223488;0.8335121291423518;-0.005993999938598128;-0.005994003182527022;0.8053179492849629;-0.005791001374784246;0.8053385383719915
86.974875;1.0351147530093956;0.8333327608652775;0.8050644911860114;-0.021848474222452473;-0.021107434128008588;1.0349982431502136;9.999980797142241;0.833512178793867;-0.005993999941855912;-0.005994003163052836;0.8053178941066321;-0.005791001408114759;0.8053387081408382
86.984875;1.0351146226485564;0.8333325282467893;0.8050644648930139;-0.021848474234438302;-0.02110743405428157;1.0349982388700503;9.999981482722418;0.8335122296001695;-0.005993999945466843;-0.005994003141260829;0.8053178336492114;-0.005791001439975737;0.8053388832438543
86.994875;1.0351144900095584;0.8333322940429183;0.805064436798464;-0.02184847424359141;-0.0211074339809481;1.0349982404814517;9.999982209709538;0.8335122817054735;-0.00599399994951958;-0.005994003117264738;0.8053177679412611;-0.005791001470201812;0.8053390633885361
87.004875;1.0351143555547548;0.8333320590782037;0.8050644070562013;-0.021848474249889404;-0.021107433908105048;1.0349982484469489;9.999982975083677;0.8335123350878686;-0.005993999954084493;-0.00599400309124731;0.805317697215207;-0.005791001498637798;0.8053392481087889
87.014875;1.0351142196024088;0.8333318241003824;0.8050643757204298;-0.02184847425330847;-0.021107433835849197;1.0349982633105863;9.999983776671169;0.8335123896285741;-0.005993999959195429;-0.005994003063444172;0.8053176218752321;-0.0057910015251573625;0.8053394368952767
87.024875;1.0351140823075327;0.8333315897660514;0.8050643427237788;-0.021848474253844865;-0.02110743376430234;1.034998285684414;9.999984612564269;0.83351244517846;-0.0059939999648495525;-0.005994003034130108;0.8053175424652547;-0.005791001549684919;0.8053396293028551
87.034875;1.0351139437306895;0.8333313566161555;0.8050643079156631;-0.021848474251521664;-0.02110743369362028;1.0349983161509768;9.999985480253113;0.8335125016099075;-0.0059939999710225764;-0.005994003003620868;0.8053174596400964;-0.00579100157218086;0.8053398249963237
87.044875;1.0351138039438104;0.8333311250941359;0.8050642711290559;-0.021848474246386862;-0.0211074336239727;1.034998355130751;9.999986376706229;0.8335125588331672;-0.005993999977679589;-0.005994002972267981;0.8053173741029637;-0.0057910015926041355;0.8053400237588874
87.054875;1.0351136630977829;0.8333308955887017;0.8050642322473884;-0.02184847423853621;-0.0211074335555068;1.0349984028956023;9.999987299141988;0.8335126167505176;-0.005993999984759903;-0.005994002940429923;0.8053172865441041;-0.005791001610900343;0.8053402254840187
87.064875;1.0351135214084568;0.8333306685111661;0.8050641912165363;-0.021848474228134518;-0.021107433488300142;1.0349984596881807;9.999988245554997;0.8335126751534943;-0.00599399999215936;-0.005994002908438103;0.8053171976249047;-0.0057910016270115985;0.8053404301739946
87.074875;1.0351133791179368;0.8333304443790026;0.8050641480461687;-0.021848474215392436;-0.021107433422327095;1.0349985257631422;9.999989214384719;0.8335127336417014;-0.005993999999754594;-0.005994002876592047;0.8053171079755863;-0.005791001640879945;0.8053406379564348
87.084875;1.035113236521459;0.833330223812271;0.8050641028230955;-0.021848474200519014;-0.021107433357477928;1.034998601367071;9.999990203669071;0.8335127916700714;-0.005994000007445892;-0.005994002845188298;0.8053170181870188;-0.005791001652453462;0.8053408490539188
87.094875;1.035113094037315;0.8333300074327978;0.8050640557009939;-0.021848474183697578;-0.02110743329360794;1.0349986867337893;9.999991210678976;0.8335128486927568;-0.005994000015153838;-0.0059940028145399685;0.8053169288064533;-0.005791001661704572;0.8053410636555773
87.104875;1.03511295218692;0.8333297957705824;0.8050640068788766;-0.021848474165081327;-0.021107433230563008;1.0349987820873099;9.999992232875258;0.8335129042639368;-0.0059940000227742315;-0.005994002784958445;0.8053168403250264;-0.005791001668633759;0.8053412818197444
87.114875;1.0351128114754118;0.8333295892683622;0.8050639565811804;-0.021848474144783598;-0.021107433168184326;1.034998887621261;9.99999326941587;0.8335129580735265;-0.005994000030155164;-0.005994002756722096;0.8053167531718943;-0.005791001673247167;0.8053415035080796
87.124875;1.035112672326619;0.8333293883428907;0.8050639050269202;-0.021848474122877888;-0.021107433106318352;1.0349990034258132;9.999994321326906;0.8335130099507317;-0.005994000037109925;-0.005994002730054976;0.805316667730849;-0.00579100167553375;0.8053417286239767
87.134875;1.0351125350996122;0.8333291934126644;0.8050638523871735;-0.021848474099415604;-0.021107433044838555;1.0349991294364118;9.999995390559349;0.8335130598136492;-0.005994000043423277;-0.005994002705127206;0.8053165843466135;-0.005791001675463482;0.8053419570012846
87.144875;1.035112400070235;0.8333290048554818;0.8050637987693663;-0.021848474074431693;-0.021107432983669554;1.0349992654898141;9.999996479437103;0.8335131075820148;-0.005994000048845456;-0.0059940026820851575;0.8053165033335417;-0.005791001673000389;0.805342188423385
87.154875;1.0351122673872992;0.8333288228948935;0.805063744252969;-0.021848474047934784;-0.021107432922786343;1.0349994113785537;9.99999759066531;0.8335131531128254;-0.005994000053120366;-0.005994002661073817;0.8053164249862326;-0.005791001668103911;0.8053424226429845
87.164875;1.0351121370938532;0.8333286475085822;0.8050636889306486;-0.02184847401991866;-0.02110743286219378;1.0349995667974052;9.99999872751622;0.8335131962395347;-0.005994000056058005;-0.0059940026422233275;0.8053163495420729;-0.005791001660717394;0.8053426593677044
87.174875;1.035112009178065;0.8333284784708768;0.8050636329345292;-0.021848473990390225;-0.021107432801934087;1.0349997312735058;9.999999893476497;0.8335132369018674;-0.005994000057590062;-0.005994002625631956;0.8053162771412672;-0.005791001650781205;0.8053428982556011
87.184875;1.0351118835903093;0.833328315467192;0.8050635764428049;-0.021848473959363506;-0.021107432742108946;1.0349999041811409;10.000001091114992;0.8335132751892861;-0.005994000057774826;-0.005994002611363095;0.8053162078251015;-0.00579100163827102;0.805343138907115
87.194875;1.0351117602458946;0.8333281581633132;0.8050635196296815;-0.02184847392683552;-0.021107432682852964;1.03500008480171;10.000002321473682;0.8335133112427702;-0.005994000056779942;-0.0059940025994419345;0.8053161415348851;-0.005791001623213343;0.8053433808480466
87.204875;1.0351116390383732;0.8333280062245976;0.8050634625740944;-0.0218484738928032;-0.021107432624277337;1.0350002723442986;10.000003584402057;0.8335133451672613;-0.005994000054856408;-0.005994002589853052;0.8053160781246047;-0.005791001605675622;0.8053436235556793
87.214875;1.0351115198368344;0.8333278593105726;0.8050634052021135;-0.021848473857296984;-0.021107432566448134;1.03500046590033;10.000004878764784;0.8335133770226609;-0.005994000052294198;-0.0059940025825479075;0.8053160174025188;-0.005791001585762005;0.8053438665086481
87.224875;1.0351114024280772;0.8333277170509136;0.8050633473483372;-0.02184847382037843;-0.02110743250939566;1.03500066439195;10.000006202418923;0.8335134067985561;-0.005994000049369287;-0.005994002577461679;0.805315959165291;-0.005791001563599001;0.8053441092282544
87.234875;1.0351112864611762;0.8333275790585909;0.8050632888863108;-0.021848473782116278;-0.021107432453119218;1.0350008665964867;10.00000755283114;0.8335134343630546;-0.005994000046307528;-0.005994002574538001;0.805315903205229;-0.005791001539309885;0.8053443513088026
87.244875;1.0351111714907844;0.8333274450043809;0.805063229767573;-0.021848473742575696;-0.021107432397587254;1.0350010712502358;10.000008927917422;0.8335134594969114;-0.005994000043273851;-0.00599400257374286;0.8053158493106458;-0.00579100151302025;0.8053445923896455
87.254875;1.035111057112951;0.8333273146296317;0.8050631699824305;-0.021848473701828533;-0.02110743234275323;1.035001277182915;10.00001032599578;0.8335134819889717;-0.0059940000403793155;-0.00599400257505396;0.8053157972970119;-0.005791001484887873;0.8053448320796771
87.264875;1.0351109431079901;0.8333271876627745;0.8050631095325247;-0.02184847365997052;-0.021107432288590095;1.0350014834132315;10.000011745448356;0.8335135016660458;-0.005994000037697177;-0.005994002578459775;0.805315747045777;-0.005791001455112813;0.8053450699168564
87.274875;1.035110829470875;0.8333270637944311;0.8050630484164546;-0.021848473617122683;-0.02110743223511493;1.0350016891419962;10.000013184830165;0.833513518348002;-0.005994000035270681;-0.005994002583984888;0.8053156984834702;-0.0057910014239182335;0.8053453054056422
87.284875;1.0351107163084152;0.8333269427372457;0.8050629866693635;-0.02184847357341605;-0.021107432182372966;1.0350018936813372;10.00001464300172;0.8335135318340567;-0.00599400003310426;-0.005994002591707921;0.8053156515332474;-0.0057910013915201085;0.8053455381047842
87.294875;1.0351106037626607;0.8333268242495501;0.8050629244463346;-0.02184847352898343;-0.021107432130401605;1.0350020964021192;10.00001611910498;0.8335135419430858;-0.005994000031160895;-0.005994002601746578;0.8053156060938597;-0.005791001358106137;0.8053457676596042
87.304875;1.035110492061146;0.8333267080994674;0.805062862007416;-0.021848473483961347;-0.021107432079220004;1.0350022966939554;10.000017612293156;0.8335135484945118;-0.005994000029388631;-0.005994002614223215;0.8053155620158392;-0.005791001323829611;0.8053459937256728
87.314875;1.03511038158636;0.8333265940079195;0.8050627995865239;-0.021848473438492624;-0.021107432028841442;1.0350024939326532;10.000019121542977;0.833513551244149;-0.005994000027756926;-0.005994002629250009;0.8053155190790271;-0.005791001288804367;0.8053462159065334
87.324875;1.0351102728300907;0.8333264815875854;0.8050627373346224;-0.021848473392747557;-0.021107431979275875;1.0350026874883917;10.00002064599178;0.8335135499053229;-0.005994000026275621;-0.005994002646936183;0.8053154770041233;-0.005791001253101345;0.8053464338321206
87.334875;1.0351101663000128;0.8333263703190357;0.805062675410402;-0.02184847334695396;-0.021107431930511306;1.0350028767575281;10.00002218512056;0.833513544232171;-0.005994000024998143;-0.005994002667381655;0.8053154354859816;-0.005791001216764175;0.8053466472822621
87.344875;1.0351100625354397;0.8333262595835305;0.8050626140420714;-0.021848473301390024;-0.021107431882493838;1.0350030612248395;10.000023738542216;0.8335135340616628;-0.00599400002401155;-0.0059940026906528405;0.8053153942281646;-0.005791001179829977;0.8053468561699535
87.354875;1.0351099621559867;0.8333261487016127;0.8050625534853103;-0.021848473256346004;-0.021107431835131443;1.035003240531595;10.000025305890498;0.8335135192888339;-0.0059940000234220666;-0.005994002716757201;0.8053153529536043;-0.005791001142321652;0.805347060420651
87.364875;1.0351098657901454;0.8333260369581467;0.8050624940112974;-0.02184847321208547;-0.02110743178831421;1.035003414436674;10.00002688672859;0.833513499828581;-0.005994000023354897;-0.005994002745627487;0.8053153113755216;-0.005791001104231236;0.8053472598972856
87.374875;1.0351097739739612;0.8333259236631411;0.8050624359680421;-0.021848473168825377;-0.021107431741930083;1.0350035827189776;10.000028480244996;0.8335134756227207;-0.00599400002396176;-0.005994002777131633;0.8053152691678205;-0.005791001065537849;0.8053474543862958
87.384875;1.0351096871741896;0.8333258082393868;0.8050623798136748;-0.021848473126753726;-0.021107431695878524;1.0350037451970413;10.000030084703745;0.8335134466724642;-0.0059940000254132845;-0.005994002811111448;0.8053152259875114;-0.0057910010262349374;0.8053476436359533
87.394875;1.0351096058933726;0.8333256902464519;0.8050623260598017;-0.021848473086057727;-0.02110743165007929;1.035003901844476;10.00003169723044;0.8335134130678367;-0.005994000027874248;-0.0059940028474165545;0.8053151815179904;-0.0057910009863286725;0.8053478274273308
87.404875;1.0351095306932465;0.8333255693079064;0.8050622751841027;-0.021848473046931636;-0.021107431604455593;1.035004052806235;10.000033314432507;0.8335133750089161;-0.0059940000314891596;-0.005994002885902751;0.8053151354891828;-0.0057910009458263375;0.8053480056070014
87.414875;1.0351094620997228;0.8333254450390889;0.8050622276201266;-0.02184847300957544;-0.0211074315589088;1.0350041982382705;10.000034932924086;0.8335133327663763;-0.005994000036394297;-0.005994002926423228;0.8053150877045951;-0.005791000904730113;0.8053481780946017
87.424875;1.0351094005283514;0.8333253170691272;0.8050621838143209;-0.021848472974194594;-0.021107431513322165;1.035004338115495;10.00003654915534;0.8335132866071896;-0.005994000042732016;-0.005994002968833987;0.805315038067999;-0.005791000863030359;0.8053483448728724
87.434875;1.0351093462885006;0.8333251851273245;0.8050621442197963;-0.021848472941001538;-0.021107431467572893;1.035004472185735;10.000038159303598;0.8335132367801971;-0.005994000050644127;-0.0059940030129789134;0.805314986582873;-0.005791000820704665;0.8053485059233881
87.444875;1.0351092995572428;0.8333250491208872;0.8050621092168064;-0.021848472910197474;-0.021107431421522386;1.0350046000867057;10.000039759637321;0.8335131835149752;-0.005994000060260869;-0.005994003058658959;0.8053149333615431;-0.005791000777720594;0.8053486611701518
87.454875;1.035109260325334;0.8333249091503407;0.8050620790900873;-0.021848472881916863;-0.021107431375011823;1.0350047214845712;10.000041347075733;0.83351312701377;-0.005994000071707553;-0.005994003105627142;0.8053148786221742;-0.005791000734025553;0.8053488104828136
87.464875;1.0351092284562697;0.8333247654591862;0.805062054086541;-0.021848472856180745;-0.02110743132787427;1.035004836127796;10.000042919554412;0.8335130675181014;-0.005994000085102401;-0.005994003153607342;0.8053148226450573;-0.005791000689532792;0.8053489536731638
87.474875;1.0351092038200704;0.8333246183843134;0.8050620344361992;-0.021848472832906498;-0.021107431279936854;1.0350049438968634;10.000044475995038;0.8335130054062925;-0.00599400010052842;-0.005994003202320303;0.8053147657502773;-0.005791000644120103;0.8053490904754291
87.484875;1.0351091863343374;0.8333244683283543;0.8050620202783653;-0.021848472811939423;-0.021107431231031162;1.0350050448736976;10.000046016198107;0.8335129412276742;-0.005994000118023785;-0.005994003251513157;0.805314708268205;-0.005791000597624218;0.8053492205944727
87.494875;1.0351091759183535;0.8333243156842836;0.8050620116033238;-0.021848472793056694;-0.021107431181033805;1.035005139287752;10.000047540639;0.8335128756247792;-0.0059940001376075445;-0.005994003300972273;0.8053146504765584;-0.005791000549830338;0.8053493437875002
87.504875;1.035109172451849;0.833324160723752;0.805062008297033;-0.021848472775965935;-0.021107431129886625;1.03500522737402;10.00004904975103;0.8335128091760267;-0.005994000159294862;-0.005994003350505149;0.8053145926472907;-0.005791000500490899;0.805349459878294
87.514875;1.0351091757488882;0.8333240035712294;0.8050620102062673;-0.021848472760329658;-0.02110743107756595;1.0350053093401206;10.00005054306144;0.8335127423095267;-0.0059940001830781926;-0.00599400339992026;0.805314535196707;-0.005791000449373977;0.8053495687274351
87.524875;1.0351091855517918;0.8333238442614533;0.805062017154638;-0.021848472745794618;-0.021107431024044897;1.0350053854243104;10.000052018750907;0.8335126753247325;-0.0059940002089135126;-0.005994003449032446;0.8053144787133796;-0.005791000396300816;0.805349670234357
87.534875;1.0351092015517651;0.8333236827654209;0.8050620289218711;-0.02184847273200537;-0.021107430969285593;1.03500545589826;10.000053473618802;0.8335126083976202;-0.005994000236739836;-0.005994003497668677;0.8053144238442819;-0.00579100034114387;0.8053497643810278
87.544875;1.0351092234307417;0.8333235190159735;0.8050620452054955;-0.021848472718607653;-0.021107430913258902;1.0350055210403362;10.000054903137404;0.8335125415593126;-0.005994000266494022;-0.005994003545648878;0.805314371221822;-0.0057910002838077795;0.8053498512503227
87.554875;1.0351092509005262;0.8333233530341794;0.8050620656170014;-0.021848472705253016;-0.021107430855966287;1.0350055811375476;10.000056301448852;0.8335124747437535;-0.005994000298093461;-0.005994003592765289;0.8053143214566904;-0.005791000224239867;0.8053499309772927
87.564875;1.03510928371212;0.833323185043881;0.8050620897571235;-0.02184847269161055;-0.021107430797445526;1.0350056364958122;10.000057661353814;0.8335124078689546;-0.005994000331422646;-0.005994003638778477;0.8053142750996215;-0.005791000162463275;0.8053500036953497
87.574875;1.035109321675156;0.833323015414969;0.8050621173178559;-0.021848472677376822;-0.02110743073776566;1.0350056874972264;10.000058974541522;0.8335123408737855;-0.0059940003663565555;-0.005994003683429928;0.8053142325827206;-0.005791000098582333;0.8053500695237951
87.584875;1.0351093646676;0.8333228445481895;0.80506214809566;-0.021848472662282917;-0.02110743067701925;1.0350057346614263;10.00006023246623;0.8335122737433962;-0.005994000402797382;-0.005994003726483589;0.8053141942014148;-0.005791000032745601;0.8053501285565453
87.594875;1.0351094126023028;0.8333226728608826;0.8050621819037218;-0.02184847264611958;-0.021107430615322983;1.0350057785732694;10.000061427645438;0.83351220653511;-0.005994000440680699;-0.005994003767778501;0.8053141601276773;-0.005790999965097388;0.8053501808496971
87.604875;1.035109465415571;0.8333225007949908;0.805062218523849;-0.02184847262876817;-0.021107430552836055;1.0350058197570806;10.000062554859557;0.8335121393643247;-0.0059940004799509785;-0.005994003807240326;0.8053141304435284;-0.005790999895749375;0.805350226464559
87.614875;1.0351095230333347;0.8333223287250364;0.8050622577721774;-0.02184847261020285;-0.02110743048977399;1.035005858642039;10.000063611729248;0.833512072361014;-0.005994000520542206;-0.005994003844847756;0.805314105177708;-0.005790999824781736;0.8053502655338785
87.624875;1.0351095853028145;0.8333221568504818;0.8050622995945224;-0.0218484725904754;-0.021107430426386076;1.035005895531917;10.000064598272434;0.8335120056365255;-0.0059940005623672936;-0.005994003880605989;0.8053140843146268;-0.0057909997522627345;0.8053502982468496
87.634875;1.035109652038434;0.8333219852200842;0.805062344113895;-0.021848472569697342;-0.021107430362914643;1.0350059305536272;10.000065516010888;0.833511939273513;-0.005994000605297121;-0.005994003914546477;0.8053140678277427;-0.0057909996782624165;0.8053503247584146
87.644875;1.035109723117355;0.8333218138388953;0.8050623916174082;-0.02184847254801027;-0.021107430299580697;1.0350059637311968;10.000066367316576;0.833511873331928;-0.00599400064914457;-0.005994003946722102;0.8053140557527022;-0.005790999602848811;0.8053503451394228
87.654875;1.0351097984437578;0.8333216427071276;0.8050624425308137;-0.021848472525556384;-0.021107430236602113;1.0350059951295527;10.000067154846342;0.8335118078652354;-0.005994000693672222;-0.005994003977181205;0.8053140481901995;-0.005790999526068088;0.8053503594144789
87.664875;1.0351098778733332;0.8333214717803247;0.8050624974460842;-0.02184847250245672;-0.021107430174217696;1.0350060249020983;10.000067880886057;0.8335117429325518;-0.005994000738621234;-0.005994004005937952;0.8053140452073645;-0.005790999447914272;0.8053503676388775
87.674875;1.0351099612172625;0.8333213009617413;0.8050625571311442;-0.021848472478797763;-0.021107430112692192;1.0350060532949152;10.000068547249004;0.8335116785759751;-0.005994000783763523;-0.00599400403295926;0.8053140467523701;-0.005790999368330558;0.8053503699573814
87.684875;1.0351100482644593;0.8333211301728058;0.8050626224231506;-0.021848472454642314;-0.02110743005229223;1.0350060806871924;10.000069155897416;0.8335116147617065;-0.005994000828951398;-0.005994004058167176;0.8053140526710619;-0.00579099928726197;0.8053503666056571
87.694875;1.0351101388075892;0.8333209594507764;0.8050626940727451;-0.021848472430045368;-0.021107429993253983;1.0350061075692565;10.000069709156847;0.8335115513470794;-0.005994000874122232;-0.005994004081449733;0.805314062784552;-0.00579099920469444;0.8053503578757963
87.704875;1.0351102326378907;0.833320789006333;0.8050627726532911;-0.021848472405055223;-0.02110742993577897;1.0350061344096027;10.000070209144166;0.8335114881387681;-0.0059940009192714075;-0.005994004102674216;0.8053140769204468;-0.005790999120646696;0.8053503441044567
87.714875;1.0351103294551756;0.8333206191936223;0.8050628585686239;-0.02184847237972312;-0.021107429880050568;1.0350061615342574;10.000070657293325;0.8335114250079969;-0.005994000964427371;-0.005994004121695012;0.8053140948778172;-0.005790999035160335;0.8053503256927729
87.724875;1.0351104288233088;0.8333204504380359;0.8050629521150591;-0.021848472354114697;-0.021107429826244428;1.0350061890923856;10.000071054367462;0.8335113619203639;-0.005994001009627804;-0.005994004138365552;0.8053141164076971;-0.005790998948304366;0.8053503031186349
87.734875;1.035110530234145;0.8333202832103391;0.8050630534906166;-0.02184847232830008;-0.021107429774535127;1.0350062170546537;10.000071400369357;0.8335112988327849;-0.005994001054899305;-0.005994004152555009;0.8053141412363977;-0.0057909988601632665;0.8053502769301045
87.744875;1.0351106331752165;0.8333201180361178;0.8050631627398437;-0.021848472302340417;-0.0211074297250943;1.0350062452384916;10.000071694276425;0.8335112356191023;-0.005994001100256433;-0.005994004164151893;0.8053141690821994;-0.005790998770801224;0.8053502477298492
87.754875;1.035110737171778;0.8333199554778453;0.8050632797739289;-0.021848472276290744;-0.021107429678077872;1.035006273402941;10.000071934533635;0.8335111720955916;-0.005994001145716186;-0.005994004173060821;0.8053141996634663;-0.005790998680237875;0.8053502161316655
87.764875;1.0351108418129686;0.8333197960586818;0.8050634044857893;-0.021848472250222135;-0.021107429633615997;1.0350063013242288;10.000072119997544;0.8335111079992583;-0.005994001191306744;-0.00599400417920826;0.8053142327304776;-0.005790998588459943;0.8053501827120756
87.774875;1.035110946748734;0.8333196401727485;0.8050635368482993;-0.021848472224254834;-0.021107429591804356;1.0350063287600877;10.000072250007761;0.8335110429098243;-0.005994001237049967;-0.005994004182556048;0.8053142680684962;-0.005790998495451171;0.8053501480027753
87.784875;1.035111051670279;0.8333194880882939;0.8050636769511049;-0.021848472198563507;-0.021107429552704688;1.0350063553871183;10.00007232405525;0.8335109762793136;-0.005994001282929371;-0.00599400418311161;0.8053143054209199;-0.005790998401213092;0.8053501124732195
87.794875;1.0351111562838167;0.8333193400489939;0.8050638249532709;-0.021848472173329206;-0.021107429516360188;1.0350063807538412;10.000072341926934;0.8335109075587179;-0.005994001328878752;-0.005994004180920826;0.8053143444352594;-0.005790998305769525;0.805350076468666
87.804875;1.0351112603242705;0.8333191963624856;0.805063980961676;-0.021848472148681596;-0.02110742948280828;1.0350064042403317;10.000072303747462;0.8335108362962033;-0.005994001374786529;-0.005994004176053985;0.8053143847098029;-0.005790998209170762;0.8053500402058392
87.814875;1.0351113636362652;0.833319057392294;0.8050641449166264;-0.02184847212468289;-0.021107429452093426;1.0350064251527438;10.000072209921884;0.8335107621893769;-0.005994001420496106;-0.005994004168615157;0.805314425827459;-0.005790998111505329;0.8053500038371306
87.824875;1.0351114662005627;0.8333189234676437;0.8050643165709276;-0.021848472101351366;-0.021107429424287047;1.035006442944303;10.000072061351652;0.8335106850751783;-0.005994001465817617;-0.005994004158767592;0.8053144673100717;-0.005790998012900362;0.8053499674391316
87.834875;1.0351115680319327;0.8333187948292844;0.8050644955703232;-0.021848472078699208;-0.021107429399500863;1.0350064573156887;10.00007185924334;0.833510604848233;-0.005994001510559013;-0.005994004146728938;0.8053145085986797;-0.005790997913500613;0.8053499309563705
87.844875;1.0351116690818944;0.8333186716695781;0.8050646815327673;-0.02184847205676763;-0.021107429377886934;1.0350064681561943;10.000071604703512;0.8335105214045139;-0.005994001554561146;-0.00599400413272202;0.8053145491288669;-0.005790997813447132;0.8053498942592525
87.854875;1.0351117692466083;0.8333185541711599;0.8050648740687368;-0.021848472035638937;-0.0211074293596289;1.035006475514111;10.000071299086192;0.8335104346439198;-0.005994001597723212;-0.005994004116921102;0.8053145884510712;-0.005790997712870614;0.8053498572817903
87.864875;1.0351118683881588;0.8333184424780768;0.8050650727696401;-0.021848472015415274;-0.02110742934493409;1.0350064796220748;10.000070944916086;0.8335103444977822;-0.005994001640011593;-0.005994004099440162;0.8053146263038881;-0.0057909976118859985;0.8053498201086302
87.874875;1.035111966272216;0.8333183366449736;0.8050652771792742;-0.021848471996196415;-0.021107429334030824;1.0350064808713237;10.00007054656503;0.8335102509795769;-0.005994001681453905;-0.00599400408037319;0.8053146626193566;-0.0057909975105888585;0.8053497829828821
87.884875;1.0351120625135333;0.8333182366476087;0.8050654867918359;-0.021848471978079074;-0.021107429327157104;1.035006479716422;10.000070110078044;0.8335101542107515;-0.005994001722130984;-0.0059940040598468495;0.8053146975043498;-0.005790997409073376;0.8053497462839977
87.894875;1.0351121566422152;0.8333181424598514;0.8050657010937814;-0.021848471961150168;-0.021107429324532613;1.0350064765917855;10.000069642500044;0.8335100544266715;-0.0059940017621716605;-0.005994004038036777;0.805314731162489;-0.005790997307458777;0.8053497105028948
87.904875;1.0351122481745623;0.83331805407148;0.8050659195781201;-0.021848471945469117;-0.02110742932632671;1.0350064719001346;10.000069151341776;0.8335099520143472;-0.0059940018017352855;-0.0059940040151443535;0.8053147637585093;-0.005790997205886082;0.8053496761635228
87.914875;1.035112336580395;0.83331797140208;0.8050661417060224;-0.021848471931069962;-0.021107429332639333;1.0350064660248601;10.000068643624335;0.8335098474916894;-0.005994001840991745;-0.005994003991367872;0.8053147953616853;-0.00579099710448497;0.8053496436925245
87.924875;1.0351124212511003;0.8333178942286411;0.8050663668810025;-0.021848471917982754;-0.021107429343507636;1.035006459307973;10.000068124174103;0.8335097413963337;-0.005994001880119195;-0.0059940039668910355;0.8053148260041719;-0.005790997003350717;0.8053496133611706
