time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
87.934875;1.0351125015339284;0.8333178221709105;0.8050665944729055;-0.021848471906246333;-0.02110742935892722;1.035006451987834;10.00006759453465;0.8335096342417777;-0.005994001919288356;-0.005994003941876453;0.8053148557302237;-0.005790996902558239;0.8053495853484435
87.944875;1.035112576810963;0.8333177546848779;0.8050668238548983;-0.021848471895900085;-0.02110742937885553;1.0350064441383964;10.000067053441521;0.8335095265660634;-0.005994001958614324;-0.0059940039164483715;0.805314884580802;-0.005790996802202556;0.8053495598160615
87.954875;1.0351126466050404;0.8333176911015712;0.8050670544097498;-0.021848471886972413;-0.021107429403200414;1.0350064357167934;10.000066498127582;0.8335094189373727;-0.0059940019981262254;-0.005994003890682017;0.8053149125979832;-0.005790996702419459;0.8053495368843161
87.964875;1.0351127106067224;0.8333176307349123;0.8050672855091981;-0.021848471879476153;-0.021107429431823702;1.0350064266931118;10.000065925987803;0.8335093119289363;-0.005994002037796401;-0.005994003864618383;0.8053149398962055;-0.0057909966033639;0.8053495165502963
87.974875;1.0351127685921866;0.8333175729388408;0.8050675165098699;-0.02184847187339408;-0.021107429464551734;1.0350064170555917;10.000065336174895;0.8335092061453725;-0.005994002077606506;-0.005994003838276365;0.8053149667123305;-0.005790996505184814;0.8053494986966472
87.984875;1.03511282038121;0.8333175170612601;0.8050677467686828;-0.02184847186866704;-0.021107429501177992;1.0350064067040572;10.00006472971458;0.8335091022282849;-0.005994002117598022;-0.005994003811637734;0.8053149933671901;-0.005790996408017197;0.8053494832036209
87.994875;1.035112865851596;0.8333174624089217;0.805067975657814;-0.021848471865209385;-0.021107429541479452;1.0350063954676487;10.000064108279213;0.8335090007733794;-0.005994002157867247;-0.0059940037846473535;0.8053150201914774;-0.005790996311975758;0.805349470021931
88.004875;1.0351129049503784;0.8333174082980935;0.8050682026116104;-0.02184847186293772;-0.02110742958524631;1.0350063832361338;10.000063473497848;0.8335089022571658;-0.005994002198511543;-0.005994003757254667;0.8053150474469912;-0.005790996217156155;0.8053494591314263
88.014875;1.0351129377592478;0.8333173541612889;0.8050684271864623;-0.021848471861787712;-0.021107429632290193;1.035006370015867;10.00006282669979;0.833508807051538;-0.00599400223958497;-0.005994003729459231;0.8053150752529078;-0.00579099612364573;0.8053494504603772
88.024875;1.0351129645645807;0.8333172996439319;0.8050686490571586;-0.02184847186171578;-0.021107429682436573;1.0350063559069906;10.000062168151358;0.8335087154700074;-0.005994002281097956;-0.005994003701331004;0.805315103584539;-0.005790996031521673;0.8053494438692754
88.034875;1.0351129858314063;0.8333172445924332;0.8050688679516499;-0.02184847186269778;-0.02110742973553561;1.0350063411221486;10.000061497102566;0.8335086277831555;-0.005994002323029224;-0.005994003672999565;0.8053151323378156;-0.005790995940852619;0.8053494391913364
88.044875;1.0351130021355006;0.8333171889244932;0.8050690835997086;-0.021848471864721743;-0.021107429791480958;1.0350063260502247;10.000060813106458;0.8335085441879438;-0.005994002365331277;-0.005994003644624856;0.8053151613924097;-0.0057909958517301215;0.8053494362804594
88.054875;1.0351130140779898;0.8333171325464983;0.8050692957376804;-0.02184847186776645;-0.021107429850200806;1.0350063112416694;10.000060116875359;0.833508464761065;-0.005994002407948225;-0.005994003616371;0.8053151906711408;-0.00579099576428223;0.8053494350454328
88.064875;1.0351130221734672;0.8333170753961497;0.8050695041092849;-0.021848471871781558;-0.021107429911622063;1.0350062973202205;10.000059410216217;0.8335083894567301;-0.005994002450832319;-0.005994003588391109;0.8053152201573747;-0.005790995678634048;0.8053494354359721
88.074875;1.0351130268329236;0.8333170174611257;0.805069708431741;-0.021848471876679352;-0.021107429975647442;1.0350062849405477;10.00005869562888;0.8335083181481567;-0.00599400249393125;-0.005994003560828054;0.8053152498340214;-0.005790995594874756;0.8053494374008021
88.084875;1.0351130284707393;0.8333169587174073;0.8050699084078089;-0.021848471882332774;-0.021107430042164588;1.0350062747723385;10.000057975594009;0.833508250669663;-0.005994002537167329;-0.0059940035338259;0.8053152796300465;-0.005790995513064725;0.8053494408713223
88.094875;1.0351130275726752;0.8333168991286448;0.8050701037658631;-0.021848471888591976;-0.0211074301110558;1.0350062674922635;10.00005725178213;0.8335081868523242;-0.0059940025804494975;-0.005994003507527044;0.8053153094100606;-0.005790995433245201;0.8053494457767189
88.104875;1.0351130246194358;0.8333168387344756;0.8050702942267003;-0.02184847189532226;-0.021107430182184722;1.0350062638266626;10.000056524569889;0.8335081265314145;-0.005994002623700215;-0.005994003482051003;0.8053153389767446;-0.005790995355440426;0.8053494520752116
88.114875;1.0351130199571286;0.8333167777143272;0.8050704794383116;-0.021848471902426236;-0.021107430255389203;1.0350062645605294;10.000055792952665;0.8335080695094766;-0.005994002666847793;-0.005994003457485184;0.8053153680929453;-0.00579099527967192;0.8053494597591764
88.124875;1.0351130137785858;0.8333167163895842;0.8050706589799473;-0.02184847190982929;-0.021107430330496064;1.0350062704606293;10.000055054925838;0.833508015527565;-0.005994002709796678;-0.005994003433902967;0.805315396498534;-0.005790995205983413;0.8053494688137683
88.134875;1.0351130061959781;0.8333166551976471;0.8050708324257124;-0.02184847191745909;-0.02110743040732437;1.0350062821895527;10.000054308146655;0.8335079643016801;-0.005994002752416689;-0.005994003411382985;0.805315423908932;-0.005790995134459221;0.8053494791751673
88.144875;1.0351129972835793;0.8333165946592257;0.8050709993813558;-0.02184847192524478;-0.021107430485674785;1.035006300257382;10.00005355025768;0.8335079156099972;-0.005994002794554027;-0.005994003389996229;0.805315450015194;-0.005790995065215945;0.805349490708027
88.154875;1.0351129870874267;0.833316535357088;0.8050711594817603;-0.02184847193312765;-0.021107430565330494;1.0350063250056416;10.000052778813846;0.8335078693353538;-0.0059940028360536985;-0.005994003369773677;0.8053154744893257;-0.005790994998367817;0.8053495032071634
88.164875;1.035112975648341;0.8333164779058965;0.8050713124015672;-0.021848471941077;-0.021107430646062464;1.035006356600473;10.000051991287496;0.833507825418164;-0.005994002876781428;-0.005994003350689967;0.8053154970016948;-0.005790994934003871;0.8053495164428197
88.174875;1.0351129630746092;0.8333164228590738;0.8050714578593735;-0.02184847194910287;-0.021107430727641513;1.0350063950337556;10.000051185141466;0.8335077837862052;-0.005994002916627868;-0.005994003332670121;0.8053155172329542;-0.005790994872189784;0.8053495302066256
88.184875;1.0351129496250482;0.8333163705989158;0.8050715956032505;-0.021848471957242644;-0.021107430809866757;1.035006440143282;10.00005035771861;0.8335077443285797;-0.005994002955500153;-0.005994003315618777;0.805315534851521;-0.005790994812965879;0.8053495443244532
88.194875;1.035112935703011;0.8333163213183988;0.8050717254094036;-0.021848471965518316;-0.02110743089257764;1.035006491639897;10.000049505844533;0.8335077068902527;-0.0059940029933157725;-0.005994003299450298;0.8053155495107821;-0.00579099475633826;0.8053495586534832
88.204875;1.0351129217719748;0.8333162750883584;0.8050718470748826;-0.021848471973906138;-0.021107430975628973;1.0350065491192058;10.000048625402384;0.8335076712310447;-0.005994003030002723;-0.005994003284085147;0.8053155609521855;-0.005790994702275809;0.8053495730740017
88.214875;1.0351129082414543;0.8333162319289921;0.8050719603925425;-0.02184847198236058;-0.02110743105886676;1.035006612056513;10.000047711383758;0.8335076370087151;-0.005994003065510899;-0.005994003269440721;0.8053155691176124;-0.0057909946507218;0.8053495874930408
88.224875;1.035112895322358;0.833316191863142;0.8050720651442911;-0.021848471990850722;-0.021107431142150353;1.0350066798460427;10.000046758593067;0.8335076038274649;-0.005994003099828389;-0.005994003255442521;0.8053155740958622;-0.005790994601618434;0.8053496018585442
88.234875;1.035112882938777;0.8333161549435814;0.8050721611556125;-0.02184847199935063;-0.021107431225407005;1.0350067518963215;10.000045762828323;0.8335075712948847;-0.00599400313297667;-0.00599400324201551;0.8053155759635786;-0.005790994554923919;0.8053496161933758
88.244875;1.0351128707921362;0.8333161212545329;0.8050722483756586;-0.02184847200782331;-0.021107431308652766;1.0350068276887288;10.000044721633664;0.8335075390696494;-0.005994003164976813;-0.005994003229061621;0.8053155746955349;-0.005790994510619744;0.8053496306588245
88.254875;1.0351128584654434;0.8333160909446307;0.805072326878592;-0.02184847201623822;-0.02110743139195986;1.0350069067622827;10.0000436337944;0.8335075068648091;-0.005994003195817322;-0.005994003216469766;0.8053155701647345;-0.00579099446870513;0.8053496455486869
88.264875;1.0351128454489356;0.8333160642567121;0.8050723967970266;-0.02184847202458233;-0.021107431475422;1.0350069886914524;10.000042498435095;0.8335074744154077;-0.005994003225450188;-0.005994003204138785;0.8053155621421336;-0.005790994429169778;0.8053496611742973
88.274875;1.0351128311873943;0.8333160414844828;0.8050724582902672;-0.021848472032842865;-0.02110743155914351;1.0350070731307746;10.000041314899281;0.8335074414891144;-0.005994003253803843;-0.005994003191987015;0.8053155502786036;-0.0057909943919812945;0.8053496777843507
88.284875;1.0351128151868194;0.83331602292432;0.8050725115645041;-0.021848472040984383;-0.021107431643229216;1.0350071598834067;10.000040083299126;0.833507407910563;-0.005994003280780019;-0.005994003179963209;0.8053155341422988;-0.00579099435711304;0.8053496955706395
88.294875;1.0351127970678298;0.8333160088624764;0.8050725568764004;-0.021848472048930385;-0.02110743172776638;1.035007248870404;10.000038804941463;0.8335073735712211;-0.00599400330622833;-0.005994003168053282;0.8053155133342146;-0.005790994324562233;0.8053497146537939
88.304875;1.035112776593491;0.8333159995487494;0.8050725945047176;-0.021848472056573188;-0.021107431812815176;1.0350073400296098;10.000037482125702;0.8335073384553952;-0.005994003329945849;-0.00599400315626506;0.8053154875875601;-0.005790994294326351;0.8053497350248963
88.314875;1.0351127537357723;0.8333159951494252;0.8050726247418039;-0.021848472063823635;-0.021107431898418735;1.0350074332532206;10.000036117446722;0.8335073026169739;-0.005994003351720684;-0.005994003144607539;0.8053154567439876;-0.005790994266390298;0.8053497565040664
88.324875;1.0351127286801314;0.8333159957080564;0.8050726478867468;-0.02184847207064173;-0.021107431984618646;1.0350075283564422;10.000034712903902;0.8335072660702842;-0.005994003371368393;-0.005994003133085763;0.8053154206428578;-0.005790994240754238;0.8053497787423074
88.334875;1.035112701694335;0.8333160011222357;0.8050726641813122;-0.021848472077026424;-0.021107432071450452;1.0350076250534708;10.000033269157951;0.8335072287048418;-0.005994003388726143;-0.005994003121698541;0.8053153790531118;-0.005790994217454767;0.8053498012572351
88.344875;1.035112672934387;0.8333160111607545;0.8050726737288352;-0.021848472083008243;-0.02110743215892581;1.035007722930101;10.00003178543462;0.8335071903099945;-0.005994003403629257;-0.005994003110433729;0.8053153317163064;-0.005790994196550425;0.8053498234974165
88.354875;1.0351126423148327;0.8333160255400915;0.8050726764909246;-0.021848472088634854;-0.021107432247022984;1.0350078214176726;10.000030260261656;0.8335071506879884;-0.005994003415917143;-0.0059940030992796725;0.8053152784669967;-0.005790994178110897;0.8053498449310734
88.364875;1.035112609515824;0.8333160439859683;0.8050726723523765;-0.02184847209391889;-0.02110743233568071;1.0350079198290394;10.000028692338002;0.8335071097505845;-0.005994003425460907;-0.00599400308824054;0.8053152193310337;-0.005790994162237797;0.8053498651198565
88.374875;1.0351125740921954;0.8333160662429027;0.805072661182489;-0.021848472098801797;-0.021107432424799785;1.03500801745705;10.00002708066287;0.8335070675224449;-0.0059940034321642795;-0.005994003077332254;0.8053151545398191;-0.005790994149079284;0.8053498837613496
88.384875;1.0351125356244668;0.8333160920982411;0.8050726428908829;-0.02184847210319828;-0.021107432514260633;1.0350081137027347;10.000025424044836;0.8335070241164944;-0.005994003435950393;-0.005994003066573061;0.8053150845023891;-0.005790994138805876;0.8053499007287098
88.394875;1.035112493842987;0.833316121432584;0.8050726174884788;-0.02184847210706938;-0.02110743260393125;1.035008208204975;10.000023720718081;0.8335069797214181;-0.005994003436774239;-0.005994003055976402;0.8053150097838756;-0.005790994131573803;0.8053499160758574
88.404875;1.0351124486591712;0.8333161542471852;0.8050725851060438;-0.02184847211044301;-0.021107432693660406;1.0350083008470126;10.000021968734744;0.8335069345460665;-0.00599400343464798;-0.005994003045529446;0.8053149310719789;-0.005790994127516789;0.8053499299791261
88.414875;1.0351124001560839;0.8333161906481785;0.8050725459700234;-0.021848472113389857;-0.02110743278328456;1.0350083915680017;10.000020166839713;0.8335068887199217;-0.005994003429646437;-0.005994003035173523;0.8053148491307587;-0.005790994126765887;0.8053499426829034
88.424875;1.0351123485918825;0.8333162308080517;0.8050725004352769;-0.021848472115995374;-0.02110743287264323;1.0350084801541648;10.000018314727788;0.8335068422391977;-0.005994003421887204;-0.005994003024818514;0.8053147647541491;-0.005790994129467701;0.8053499544515947
88.434875;1.0351122943817346;0.8333162749437942;0.8050724490422364;-0.021848472118345393;-0.021107432961580738;1.0350085662210518;10.000016412767826;0.8335067950211574;-0.005994003411497884;-0.00599400301437818;0.8053146786874852;-0.005790994135785938;0.8053499654663938
88.444875;1.035112238089069;0.8333163233149458;0.8050723924292531;-0.021848472120516424;-0.021107433049948617;1.0350086493477781;10.000014462024456;0.8335067469969408;-0.005994003398591438;-0.005994003003792401;0.8053145915251201;-0.00579099414588044;0.8053499757530564
88.454875;1.0351121804452565;0.8333163761775981;0.8050723311554663;-0.021848472122565462;-0.021107433137620812;1.0350087291897547;10.000012464615745;0.8335066981749532;-0.005994003383267481;-0.005994002993017948;0.8053145036737862;-0.005790994159868926;0.805349985246934
88.464875;1.0351121222958002;0.8333164336952449;0.8050722656663916;-0.021848472124539567;-0.02110743322449527;1.0350088055232114;10.00001042409826;0.8335066486616941;-0.005994003365621281;-0.005994002982004007;0.8053144154103691;-0.005790994177806831;0.8053499939134923
88.474875;1.0351120644546214;0.833316495931897;0.8050721964044825;-0.02184847212650495;-0.02110743331046653;1.0350088782884224;10.00000834567537;0.833506598610468;-0.005994003345732394;-0.005994002970695087;0.8053143269262156;-0.0057909941997112795;0.805350001797212
88.484875;1.035112007585277;0.8333165629262403;0.8050721238532925;-0.021848472128568164;-0.0211074333954021;1.035008947622195;10.000006236033755;0.8335065481651115;-0.00599400332365161;-0.005994002959059565;0.8053142383184937;-0.00579099422560085;0.8053500089924734
88.494875;1.035111952163282;0.8333166346905567;0.8050720484635122;-0.021848472130868636;-0.02110743347915975;1.0350090137782901;10.000004102471799;0.8335064974756289;-0.005994003299419572;-0.005994002947101936;0.8053141496121545;-0.005790994255502342;0.8053500156010361
88.504875;1.0351118984935852;0.8333167111469217;0.8050719706018286;-0.02184847213353922;-0.021107433561625828;1.0350090769859666;10.00000195160164;0.8335064467081786;-0.005994003273093225;-0.00599400293484754;0.8053140608158754;-0.0057909942894107625;0.8053500217178852
88.514875;1.0351118467611953;0.833316792147892;0.8050718905834217;-0.021848472136676372;-0.021107433642727026;1.0350091374390202;9.999999788886765;0.8335063960056304;-0.0059940032447361605;-0.005994002922315646;0.8053139719616932;-0.005790994327237523;0.8053500274453794
88.524875;1.0351117971101813;0.8333168775799908;0.8050718087444535;-0.02184847214036637;-0.021107433722418335;1.0350091954068052;9.999997619090397;0.8335063454872037;-0.005994003214400404;-0.005994002909499016;0.8053138831309913;-0.00579099436880913;0.8053500329164677
88.534875;1.0351117497087932;0.8333169674297282;0.8050717255044498;-0.021848472144724764;-0.021107433800680118;1.0350092513212543;9.999995446429958;0.833506295292155;-0.005994003182138932;-0.005994002896371989;0.8053137944647567;-0.005790994413917943;0.8053500382985329
88.544875;1.0351117047081253;0.8333170617563785;0.8050716413304689;-0.02184847214989246;-0.021107433877524635;1.0350093058289271;9.999993274271224;0.8335062455856322;-0.005994003148007186;-0.0059940028829205;0.8053137061443612;-0.005790994462354873;0.805350043758274
88.554875;1.0351116621529026;0.8333171606372712;0.8050715565998612;-0.02184847215601063;-0.021107433952987968;1.035009359792721;9.999991105160781;0.8335061965420679;-0.005994003112031635;-0.005994002869144506;0.8053136183762035;-0.005790994513903195;0.8053500494021865
88.564875;1.0351116219944614;0.8333172641790253;0.8050714715261645;-0.02184847216319798;-0.021107434027104355;1.0350094142162847;9.999988941813099;0.8335061483314327;-0.005994003074197198;-0.005994002855026309;0.8053135314056141;-0.005790994568326452;0.8053500552321102
88.574875;1.0351115841821505;0.8333173725643586;0.8050713862009209;-0.021848472171532206;-0.021107434099883197;1.035009470187184;9.999986788392423;0.8335061010994329;-0.00599400303446728;-0.005994002840516904;0.8053134455134572;-0.005790994625358106;0.8053500611205243
88.584875;1.0351115487320892;0.8333174860234464;0.8050713006333877;-0.02184847218105111;-0.0211074341712976;1.0350095288380172;9.999984650627773;0.8335060549729175;-0.005994002992805655;-0.005994002825551567;0.8053133609794887;-0.005790994684693111;0.8053500667825071
88.594875;1.0351115157497697;0.8333176047596302;0.8050712147821111;-0.021848472191766645;-0.02110743424129856;1.0350095912748776;9.999982535043914;0.8335060100728567;-0.00599400294918709;-0.005994002810069437;0.8053132780644905;-0.0057909947459956505;0.8053500717746894
88.604875;1.0351114853964318;0.833317728968401;0.8050711286129756;-0.021848472203679057;-0.021107434309859747;1.0350096585509787;9.99998044899047;0.8335059664920104;-0.0059940029035935845;-0.00599400279402454;0.8053131970295675;-0.005790994808918325;0.8053500755422581
88.614875;1.0351114578090483;0.8333178589223997;0.8050710421131108;-0.02184847221679459;-0.02110743437700354;1.0350097316608124;9.999978401428171;0.8335059242666588;-0.005994002856012917;-0.005994002777386415;0.8053131181649128;-0.005790994873119597;0.8053500774686221
88.624875;1.0351114331144362;0.833317994947644;0.8050709552607541;-0.02184847223113846;-0.02110743444278281;1.0350098114529818;9.999976402479712;0.8335058833811743;-0.005994002806461431;-0.0059940027601461535;0.8053130417845606;-0.005790994938282602;0.8053500769100919
88.634875;1.0351114115705597;0.8333181372816677;0.8050708680042105;-0.021848472246761477;-0.021107434507252706;1.0350098985149838;9.999974461378592;0.833505843778517;-0.005994002754995298;-0.005994002742326621;0.8053129681845624;-0.005790995004133232;0.8053500732591254
88.644875;1.0351113935862446;0.8333182860258854;0.8050707802308709;-0.02184847226374713;-0.021107434570452433;1.035009993149081;9.999972584871514;0.8335058053389295;-0.005994002701673225;-0.0059940027239709474;0.8053128976452858;-0.005790995070437582;0.8053500660377834
88.654875;1.0351113795490534;0.8333184412921266;0.8050706917369242;-0.021848472282201523;-0.021107434632396022;1.0350100954653332;9.999970777252022;0.8335057678440236;-0.005994002646507414;-0.005994002705121143;0.8053128304880514;-0.0057909951369681046;0.8053500549066149
88.664875;1.0351113697128522;0.8333186033379926;0.8050706022578782;-0.021848472302211947;-0.021107434693073277;1.0350102055261987;9.999969041340059;0.8335057309608769;-0.005994002589445781;-0.005994002685811062;0.8053127670686694;-0.00579099520347403;0.8053500395341334
88.674875;1.035111364253914;0.8333187725162834;0.8050705115483902;-0.021848472323812106;-0.02110743475246669;1.0350103234409866;9.999967379238528;0.8335056942966584;-0.00599400253038917;-0.005994002666060479;0.8053127076970612;-0.005790995269692127;0.805350019500612
88.684875;1.0351113633476459;0.8333189491764221;0.805070419440128;-0.021848472346993397;-0.021107434810573464;1.0350104492990508;9.999965792389157;0.8335056575047357;-0.005994002469227366;-0.00599400264586617;0.8053126526144605;-0.005790995335370485;0.80534999436895
88.694875;1.0351113671385141;0.8333191336452727;0.8050703258462721;-0.021848472371738002;-0.021107434867405524;1.0350105829646918;9.999964281673396;0.8335056203148224;-0.005994002405871416;-0.00599400262520708;0.8053126020292526;-0.005790995400267829;0.8053499637994084
88.704875;1.035111375645431;0.8333193262023473;0.8050702307440114;-0.021848472398047263;-0.021107434922985998;1.03501072397428;9.999962847863657;0.8335055825002501;-0.0059940023402704455;-0.005994002604060892;0.8053125561050798;-0.005790995464133296;0.8053499275900468
88.714875;1.0351113887259962;0.833319527038529;0.8050701341628989;-0.021848472425971297;-0.021107434977371383;1.0350108716938275;9.999961491519255;0.8335055438984151;-0.005994002272410981;-0.005994002582418195;0.8053125149409576;-0.00579099552669064;0.8053498856586296
88.724875;1.0351114061119433;0.8333197362606248;0.8050700361429846;-0.021848472455616195;-0.021107435030666994;1.0350110255610736;9.9999602125323;0.8335055044503056;-0.005994002202316597;-0.0059940025602752455;0.8053124786131172;-0.00579099558764409;0.8053498379997076
88.734875;1.0351114274180224;0.833319953880057;0.805069936662874;-0.021848472487109586;-0.021107435083012417;1.0350111851880948;9.999959010232207;0.8335054641805526;-0.005994002130063629;-0.00599400253760158;0.8053124472159824;-0.0057909956467089175;0.8053497846472015
88.744875;1.0351114521193232;0.8333201797724468;0.8050698356269153;-0.02184847252057164;-0.021107435134557796;1.035011350327105;9.999957883729143;0.8335054231407011;-0.005994002055791893;-0.005994002514328972;0.805312420847802;-0.005790995703648646;0.8053497256532114
88.754875;1.0351114795964056;0.8333204137140963;0.805069732925233;-0.02184847255613044;-0.02110743518544742;1.035011520757945;9.999956832232364;0.8335053813767417;-0.005994001979693741;-0.005994002490385553;0.8053123995566885;-0.005790995758284135;0.8053496610949664
88.764875;1.0351115092319791;0.8333206554679617;0.805069628488801;-0.021848472593954994;-0.0211074352358264;1.0350116961729865;9.99995585517819;0.833505338933078;-0.0059940019019873916;-0.005994002465730705;0.8053123832848453;-0.0057909958104654866;0.8053495911293799
88.774875;1.035111540434938;0.8333209047839916;0.8050695223172446;-0.021848472634262688;-0.0211074352858635;1.035011876178511;9.999954951676473;0.8335052958639709;-0.005994001822875907;-0.005994002440352587;0.8053123718650209;-0.0057909958600479905;0.805349516050056
88.784875;1.035111572611168;0.8333211613243613;0.8050694144798596;-0.02184847267728912;-0.021107435335750293;1.0350120603758575;9.999954120087565;0.8335052522408573;-0.005994001742501199;-0.005994002414245323;0.8053123650841882;-0.005790995906901266;0.8053494363015886
88.794875;1.0351116051919094;0.8333214246005424;0.805069305074268;-0.021848472723248104;-0.021107435385667072;1.0350122484128546;9.999953358507218;0.8335052081485265;-0.005994001660930516;-0.005994002387407686;0.8053123627641445;-0.005790995950920889;0.8053493524660867
88.804875;1.0351116377062077;0.8333216939503881;0.8050691942025345;-0.021848472772316895;-0.02110743543574928;1.0350124400059524;9.99995266543271;0.8335051636846762;-0.005994001578188228;-0.005994002359863991;0.805312364797171;-0.005790995992020682;0.8053492651817389
88.814875;1.0351116698068556;0.8333219685955662;0.8050690820042036;-0.02184847282464398;-0.02110743548608426;1.035012634928131;9.99995204041197;0.833505118992313;-0.0059940014942898075;-0.0059940023316664105;0.8053123711086889;-0.005790996030130243;0.8053491749767863
88.824875;1.035111701207655;0.8333222477593947;0.8050689686722724;-0.021848472880352635;-0.021107435536738692;1.0350128329471904;9.999951484616249;0.8335050742729584;-0.005994001409254975;-0.0059940023028713955;0.8053123815884338;-0.00579099606520834;0.8053490821726148
88.834875;1.0351117315716702;0.8333225307405768;0.805068854429114;-0.021848472939527925;-0.021107435587784416;1.035013033779058;9.999951000375841;0.8335050297185397;-0.005994001323114079;-0.005994002273528993;0.805312396067205;-0.0057909960972582965;0.8053489869341481
88.844875;1.0351117604453066;0.8333228169386091;0.8050687394847663;-0.021848473002200795;-0.021107435639277188;1.035013237064662;9.999950589942856;0.8335049854382142;-0.005994001235912205;-0.00599400224369905;0.805312414352476;-0.005790996126338289;0.8053488893354355
88.854875;1.0351117872891364;0.8333231058799513;0.8050686239583518;-0.021848473068345392;-0.02110743569120252;1.0350134423431077;9.999950254801227;0.8335049415022612;-0.0059940011477143005;-0.005994002213468597;0.8053124362755234;-0.0057909961525638085;0.8053487893735808
88.864875;1.0351118115304163;0.833323397222674;0.8050685078532493;-0.021848473137890064;-0.021107435743454753;1.0350136490758322;9.999949995704966;0.8335048980620867;-0.005994001058609704;-0.005994002182957248;0.8053124617119788;-0.005790996176102435;0.8053486870169113
88.874875;1.035111832576958;0.833323690732325;0.8050683911778794;-0.021848473210735336;-0.02110743579586696;1.035013856732956;9.999949812776633;0.8335048554109434;-0.005994000968700624;-0.0059940021523083205;0.8053124905739085;-0.005790996197156454;0.8053485823075718
88.884875;1.035111849863012;0.833323986253068;0.8050682740550404;-0.02184847328676607;-0.02110743584826384;1.0350140648719814;9.99994970570343;0.8335048139492248;-0.005994000878084679;-0.005994002121664148;0.8053125228033345;-0.005790996215920144;0.8053484754037038
88.894875;1.0351118629417557;0.8333242836636136;0.8050681566862786;-0.021848473365851526;-0.02110743590050085;1.035014273131906;9.999949674441238;0.8335047741158523;-0.005994000786860388;-0.005994002091152159;0.8053125583685484;-0.005790996232529458;0.8053483665137535
88.904875;1.035111871545365;0.8333245828221082;0.8050680392868114;-0.021848473447851936;-0.02110743595245105;1.0350144811541615;9.99994971978431;0.8335047363525286;-0.005994000695145897;-0.005994002060896418;0.8053125972407997;-0.005790996247049723;0.8053482558367205
88.914875;1.0351118756062607;0.8333248835314029;0.8050679220624866;-0.021848473532642423;-0.02110743600396649;1.03501468855141;9.999949843183028;0.8335047010791202;-0.00599400060308017;-0.005994002031018584;0.8053126393694582;-0.0057909962595003245;0.8053481435795543
88.924875;1.0351118752487398;0.8333251855233922;0.8050678051599904;-0.021848473620130603;-0.021107436054885652;1.0350148949685798;9.999950046263061;0.8335046686426537;-0.005994000510810205;-0.005994002001615679;0.8053126846786618;-0.005790996269873133;0.8053480299827851
88.934875;1.0351118707271798;0.8333254884594753;0.805067688620573;-0.021848473710246164;-0.02110743610508196;1.0350151001606858;9.999950330428128;0.8335046392702928;-0.00599400041848214;-0.005994001972748432;0.805312733079235;-0.00579099627814374;0.8053479153210343
88.944875;1.0351118623276183;0.8333257919307052;0.8050675724219871;-0.02184847380291364;-0.02110743615447928;1.0350153040258834;9.999950696916406;0.833504613028944;-0.005994000326241343;-0.005994001944444663;0.8053127844752129;-0.005790996284292647;0.8053477999238137
88.954875;1.0351118502530663;0.8333260954334755;0.8050674565466198;-0.02184847389802985;-0.021107436203012784;1.0350155065741493;9.999951147279413;0.8335045898112066;-0.00599400023423691;-0.005994001916701944;0.8053128387590603;-0.005790996288315607;0.8053476842103294
88.964875;1.0351118345409753;0.8333263983838329;0.8050673410044081;-0.02184847399545343;-0.021107436250590392;1.035015707845105;9.999951683027252;0.83350456941434;-0.005994000142616685;-0.00599400188949722;0.8053128958295928;-0.005790996290221608;0.8053475686631885
88.974875;1.0351118150769263;0.8333267002002931;0.8050672258558378;-0.021848474095007373;-0.021107436297087917;1.0350159078453047;9.999952304389296;0.8335045516723697;-0.005994000051522759;-0.0059940018628085855;0.8053129556391485;-0.005790996290032185;0.8053474537139986
88.984875;1.035111791656206;0.8333270003839313;0.8050671112316217;-0.021848474196488853;-0.02110743634236393;1.035016106540808;9.99995300992961;0.8335045365202955;-0.005993999961098692;-0.005994001836634624;0.8053130181853045;-0.005790996287771397;0.8053473396390926
88.994875;1.035111764040288;0.833327298573161;0.8050669973060273;-0.021848474299681436;-0.02110743638627931;1.035016303824436;9.999953797322723;0.8335045239639342;-0.0059939998714776;-0.0059940018109922565;0.8053130834254201;-0.005790996283470041;0.8053472265501481
89.004875;1.0351117319950787;0.833327594565414;0.8050668842534968;-0.021848474404378843;-0.021107436428698965;1.0350164994330755;9.99995466398273;0.833504514061495;-0.005993999782749801;-0.005994001785892243;0.8053131512493116;-0.005790996277200049;0.8053471144355977
89.014875;1.0351116952756427;0.8333278882627241;0.8050667722280588;-0.02184847451040491;-0.02110743646946884;1.0350166929493103;9.999955606867003;0.8335045069859237;-0.005993999694954386;-0.005994001761315285;0.8053132215365494;-0.0057909962690868766;0.8053470031935469
89.024875;1.0351116536408766;0.8333281795943993;0.8050666613672165;-0.02184847461760003;-0.021107436508402494;1.0350168839125384;9.999956621969803;0.8335045030597429;-0.005993999608095666;-0.005994001737205275;0.8053132941638107;-0.005790996259281465;0.805346892656972
89.034875;1.0351116069805897;0.8333284684810133;0.8050665517767116;-0.021848474725800836;-0.021107436545296475;1.0350170718914813;9.999957704102734;0.833504502684113;-0.0059939995221590485;-0.005994001713465599;0.8053133689698225;-0.00579099624793729;0.8053467826223512
89.044875;1.0351115554138894;0.8333287547801854;0.8050664434642821;-0.021848474834854272;-0.02110743657995845;1.0350172565141558;9.999958846713971;0.8335045062654851;-0.005993999437135373;-0.005994001689948825;0.8053134457795966;-0.005790996235210546;0.80534667286684
89.054875;1.0351114992249357;0.8333290382260425;0.8050663362672814;-0.021848474944637358;-0.021107436612224282;1.0350174375122025;9.999960041799776;0.8335045141872053;-0.005993999353053799;-0.00599400166646348;0.8053135244434327;-0.005790996221254466;0.8053465631479262
89.064875;1.0351114387309759;0.8333293184460075;0.8050662298534745;-0.02184847505504473;-0.021107436641959448;1.035017614711659;9.999961280446813;0.8335045267465764;-0.005993999269994252;-0.005994001642799002;0.8053136048267991;-0.005790996206194167;0.8053464532153072
89.074875;1.03511137420609;0.8333295950166131;0.8050661238190507;-0.02184847516597503;-0.021107436669073488;1.035017787989881;9.999962553630903;0.8335045440735632;-0.00599399918807214;-0.005994001618738355;0.805313686795593;-0.005790996190103888;0.8053463428534914
89.084875;1.0351113058654715;0.8333298674827033;0.8050660177842278;-0.021848475277339702;-0.021107436693540125;1.0350179572762541;9.999963852903212;0.8335045661426681;-0.005993999107413709;-0.005994001594064649;0.8053137702056568;-0.005790996173007025;0.805346231939462
89.094875;1.0351112338982993;0.8333301353534177;0.8050659113987929;-0.02184847538906138;-0.021107436715385702;1.0350181225732211;9.999965171256497;0.8335045928492906;-0.005993999028135822;-0.0059940015685849305;0.8053138548928866;-0.005790996154889784;0.8053461204885524
89.104875;1.0351111584880246;0.8333303981433106;0.80506580432891;-0.02184847550105572;-0.021107436734668035;1.0350182839565438;9.999966503597415;0.8335046240251006;-0.00599399895034051;-0.005994001542153881;0.8053139406933947;-0.0057909961357081475;0.8053460086597626
89.114875;1.035111079737767;0.8333306554488293;0.8050656963003618;-0.02184847561321966;-0.0211074367514724;1.0350184415466572;9.999967846183772;0.8335046594127511;-0.005993998874126039;-0.005994001514673945;0.8053140274370449;-0.005790996115400157;0.8053458966856972
89.124875;1.0351109976125625;0.8333309069897724;0.805065587169506;-0.021848475725421562;-0.021107436765906123;1.0350185954627362;9.999969195618402;0.8335046986668374;-0.005993998799602249;-0.005994001486084834;0.8053141148853608;-0.005790996093914489;0.8053457847521921
89.134875;1.035110912044635;0.8333311526216531;0.8050654769850464;-0.021848475837500488;-0.021107436778082158;1.0350187457836688;9.999970548085342;0.8335047413479278;-0.005993998726901698;-0.0059940014563616695;0.8053142026818864;-0.005790996071230455;0.8053456729422775
89.144875;1.0351108230669797;0.8333313923129052;0.8050653659977376;-0.02184847594929131;-0.021107436788103697;1.035018892529811;9.999971899465422;0.8335047869161324;-0.0059939986561760895;-0.005994001425510643;0.805314290361597;-0.005790996047357432;0.8053455612940382
89.154875;1.035110730798768;0.833331626061396;0.8050652545725798;-0.02184847606064627;-0.021107436796062994;1.0350190356276132;9.999973246395037;0.8335048347717174;-0.005993998587575461;-0.0059940013935471685;0.8053143774306465;-0.005790996022337813;0.8053454498923458
89.164875;1.0351106353762611;0.8333318538218566;0.8050651430509969;-0.021848476171428124;-0.021107436802052813;1.0350191748480129;9.999974586909183;0.8335048843003877;-0.005993998521236431;-0.005994001360468943;0.8053144634597236;-0.0057909959962639404;0.8053453389089585
89.174875;1.0351105369812033;0.833332075478312;0.8050650316644796;-0.021848476281495183;-0.021107436806169614;1.035019309807224;9.999975920214126;0.8335049348804107;-0.005993998457288338;-0.005994001326240277;0.8053145481182767;-0.005790995969287297;0.8053452285728735
89.184875;1.035110435918243;0.833332290859482;0.8050649205316497;-0.02184847639070195;-0.02110743680849952;1.0350194400396526;9.999977246468594;0.833504985906827;-0.005993998395853099;-0.005994001290804296;0.8053146311821213;-0.005790995941609352;0.8053451190966634
89.194875;1.035110332611309;0.8333324998531284;0.8050648096972668;-0.02184847649891346;-0.021107436809107306;1.0350195650644645;9.999978566401479;0.8335050368615057;-0.00599399833704192;-0.005994001254127425;0.8053147125610144;-0.005790995913453662;0.8053450106298227
89.204875;1.0351102275308115;0.8333327025272896;0.8050646991604689;-0.02184847660601105;-0.021107436808037883;1.0350196844091049;9.999979880590992;0.8335050873442821;-0.0059939982809628116;-0.005994001216228974;0.8053147922967443;-0.005790995885029164;0.8053449032772441
89.214875;1.0351101211185643;0.8333328990783707;0.8050645888519989;-0.021848476711884328;-0.021107436805319083;1.0350197975756348;9.999981189265926;0.8335051370238501;-0.00599399822772107;-0.0059940011771663065;0.805314870497618;-0.005790995856518651;0.8053447970868043
89.224875;1.0351100137097156;0.833333089669819;0.8050644785692597;-0.02184847681643227;-0.021107436800968354;1.0350199040032173;9.99998249275679;0.8335051856029092;-0.005993998177408401;-0.005994001137017476;0.8053149472778196;-0.005790995828096114;0.8053446920002097
89.234875;1.0351099055028712;0.8333332743701409;0.8050643679363398;-0.02184847691958026;-0.02110743679500046;1.0350200031145689;9.999983791614957;0.8335052328449893;-0.005993998130098547;-0.005994001095884496;0.8053150227572973;-0.005790995799926197;0.8053445879036376
89.244875;1.0351097966108485;0.8333334532321788;0.8050642564362586;-0.021848477021287383;-0.02110743678741633;1.0350200944467471;9.999985085850263;0.8335052785754626;-0.0059939980858544515;-0.005994001053894825;0.8053150970894789;-0.005790995772123606;0.8053444847417345
89.254875;1.0351096870973187;0.8333336263927119;0.805064143494433;-0.021848477121525475;-0.02110743677818577;1.0350201777536543;9.999986374619686;0.8335053226381464;-0.005993998044726562;-0.005994001011199837;0.8053151704560512;-0.005790995744711079;0.8053443825651936
89.264875;1.0351095769541439;0.8333337941050148;0.8050640285500477;-0.021848477220252162;-0.02110743676725503;1.0350202529582964;9.999987657556778;0.8335053649006875;-0.005993998006720963;-0.0059940009679817835;0.805315243025452;-0.005790995717617041;0.8053442815214243
89.274875;1.035109466092637;0.8333339566958904;0.8050639110712318;-0.021848477317403175;-0.021107436754561046;1.0350203200233608;9.999988936332413;0.8335054052706966;-0.005993997971779889;-0.005994000924454429;0.8053153149271481;-0.005790995690720962;0.8053441818501941
89.284875;1.0351093543904508;0.8333341144900365;0.8050637905330571;-0.021848477412896635;-0.02110743674002438;1.035020378905957;9.999990214876;0.8335054436336722;-0.005993997939811014;-0.005994000880845262;0.8053153862458899;-0.005790995663920798;0.8053440839036287
89.294875;1.035109241725651;0.8333342677599689;0.8050636664230165;-0.02184847750664415;-0.021107436723545182;1.0350204295989858;9.999991498600012;0.8335054798029415;-0.005993997910715343;-0.005994000837374988;0.8053154569965073;-0.005790995637172799;0.8053439881413507
89.304875;1.0351091279476679;0.8333344166834568;0.8050635382954422;-0.021848477598563773;-0.02110743670501724;1.0350204721438347;9.999992793572936;0.8335055135483028;-0.005993997884392257;-0.005994000794244177;0.8053155270924216;-0.005790995610485681;0.8053438950501064
89.314875;1.035109012842795;0.8333345612912784;0.8050634058276523;-0.021848477688573016;-0.021107436684327175;1.0350205065902516;9.999994105868586;0.8335055446252303;-0.005993997860750784;-0.005994000751617314;0.8053155963416448;-0.005790995583897103;0.8053438050578905
89.324875;1.0351088961397072;0.8333347014795269;0.8050632688533507;-0.02184847777657141;-0.02110743666134248;1.0350205330107016;9.999995440702302;0.8335055727912521;-0.0059939978397185335;-0.005994000709601105;0.8053156644679478;-0.005790995557460704;0.8053437185085294
89.334875;1.0351087775105254;0.8333348371374737;0.8050631273679754;-0.02184847786243939;-0.021107436635931873;1.0350205515982447;9.999996801462672;0.8335055978542599;-0.005993997821234157;-0.005994000668235192;0.8053157311549891;-0.005790995531245978;0.8053436356383205
89.344875;1.0351086565495833;0.8333349682930796;0.8050629814807672;-0.021848477946042347;-0.021107436608003592;1.0350205626962576;9.999998189463954;0.8335056196960235;-0.005993997805234264;-0.005994000627512444;0.8053157960931994;-0.005790995505340234;0.8053435565355423
89.354875;1.0351085328085445;0.8333350950897899;0.8050628313086026;-0.021848478027226663;-0.02110743657751918;1.0350205667020442;9.99999960475921;0.8335056382123672;-0.005993997791646722;-0.005994000587419645;0.8053158589920563;-0.005790995479845949;0.8053434811669093
89.364875;1.0351084059037337;0.8333352175829848;0.8050626768820104;-0.02184847810581954;-0.02110743654447797;1.0350205639986063;10.000001047461238;0.8335056532534516;-0.0059939977803959;-0.005994000547967653;0.8053159195844928;-0.005790995454858329;0.8053434095125764
89.374875;1.0351082755873338;0.8333353355901479;0.8050625181473877;-0.02184847818163569;-0.021107436508888543;1.0350205549646365;10.000002518688968;0.8335056646437704;-0.005993997771398067;-0.005994000509185954;0.8053159776507777;-0.005790995430436698;0.8053433417224489
89.384875;1.0351081417227574;0.8333354487469716;0.8050623550352423;-0.021848478254491384;-0.021107436470754384;1.035020539924833;10.000004020270557;0.8335056722151328;-0.005993997764532327;-0.005994000471103691;0.8053160330206185;-0.005790995406616637;0.8053432781400115
89.394875;1.0351080042399432;0.8333355566408761;0.8050621875212872;-0.021848478324231133;-0.021107436430089017;1.035020519025415;10.000005553649023;0.8335056757842655;-0.0059939977596298825;-0.005994000433751946;0.8053160855643171;-0.005790995383435059;0.8053432191797185
89.404875;1.0351078631298063;0.8333356588633504;0.8050620156589827;-0.02184847839074976;-0.02110743638694245;1.0350204921978972;10.000007119523003;0.8335056751100712;-0.005993997756496232;-0.00599400039716949;0.8053161352100976;-0.0057909953609056675;0.8053431652073441
89.414875;1.0351077184200037;0.8333357550106208;0.8050618395897603;-0.021848478453994753;-0.021107436341415715;1.0350204592430274;10.000008717838195;0.8335056698656235;-0.005993997754922544;-0.005994000361388076;0.80531618192983;-0.005790995338987964;0.8053431164885683
89.424875;1.0351075701306103;0.83333584468909;0.8050616595395564;-0.021848478513963484;-0.021107436293662404;1.0350204198946753;10.000010346961306;0.8335056596735964;-0.005993997754693028;-0.005994000326414497;0.8053162256996313;-0.005790995317610639;0.8053430731618956
89.434875;1.0351074182643218;0.8333359275093594;0.8050614758030968;-0.021848478570703975;-0.02110743624388417;1.0350203738558341;10.00001200308317;0.8335056442192741;-0.0059939977556172485;-0.005994000292231435;0.8053162665177324;-0.005790995296704984;0.8053430352211065
89.444875;1.035107262765455;0.833336003107757;0.8050612887455197;-0.021848478624314455;-0.021107436192320667;1.0350203208666815;10.000013680941894;0.8335056233127182;-0.005993997757557222;-0.005994000258812755;0.8053163044511275;-0.005790995276210098;0.805343002527674
89.454875;1.0351071034804353;0.833336071201185;0.8050610988400675;-0.02184847867493649;-0.02110743613922982;1.0350202607532148;10.00001537500761;0.8335055968799918;-0.005993997760415108;-0.005994000226130584;0.8053163396556923;-0.005790995256090432;0.8053429748549508
89.464875;1.0351069402794026;0.8333361315863603;0.8050609066543984;-0.021848478722730186;-0.021107436084866486;1.035020193443182;10.000017079890915;0.8335055649642003;-0.005993997764090762;-0.005994000194156937;0.8053163723520389;-0.0057909952363707886;0.8053429519058259
89.474875;1.0351067731839096;0.8333361841072645;0.8050607127191128;-0.02184847876784526;-0.02110743602948065;1.0350201189500143;10.000018789750412;0.8335055276773397;-0.005993997768454831;-0.005994000162879095;0.805316402769096;-0.005790995217139001;0.805342933275177
89.484875;1.0351066023001343;0.833336228682732;0.8050605174186599;-0.021848478810417335;-0.02110743597332589;1.0350200373002854;10.000020497521536;0.8335054851187796;-0.005993997773368025;-0.005994000132309335;0.8053164311161809;-0.005790995198507679;0.805342918425707
89.494875;1.0351064277785984;0.8333362653384377;0.8050603210347661;-0.02184847885057654;-0.02110743591664728;1.035019948449513;10.000022195125759;0.8335054373929642;-0.00599399777871958;-0.005994000102478395;0.8053164575844974;-0.0057909951805734565;0.8053429067341438
89.504875;1.0351062499362431;0.8333362941502122;0.8050601238290777;-0.021848478888444798;-0.021107435859645942;1.0350198522347611;10.000023874938734;0.8335053846946294;-0.005993997784445133;-0.005994000073436154;0.8053164823578921;-0.005790995163408346;0.8053428975974488
89.514875;1.0351060693219027;0.8333363151940384;0.8050599260772761;-0.021848478924127904;-0.021107435802454777;1.035019748400805;10.000025531187365;0.8335053273243814;-0.005993997790505459;-0.005994000045252238;0.8053165056638856;-0.0057909951470791945;0.8053428905271033
89.524875;1.035105886627504;0.8333363286068676;0.8050597281198987;-0.021848478957709416;-0.021107435745161572;1.035019636693516;10.000027160257924;0.8335052656201977;-0.0059939977968495525;-0.0059940000180047;0.8053165278026555;-0.005790995131659281;0.8053428851512752
89.534875;1.0351057025381263;0.8333363346682383;0.805059530414113;-0.02184847898924397;-0.02110743568786062;1.0350195169124803;10.000028760392786;0.8335051998850772;-0.005993997803410723;-0.005993999991774188;0.8053165490607059;-0.005790995117222895;0.8053428811732612
89.544875;1.0351055176273083;0.8333363338369334;0.8050593335227983;-0.02184847901875512;-0.021107435630689675;1.0350193888873422;10.000030331015859;0.8335051303316315;-0.005993997810128046;-0.005993999966638684;0.8053165695977379;-0.005790995103842233;0.8053428783815617
89.554875;1.035105332392703;0.8333363267340101;0.8050591380607405;-0.02184847904624409;-0.02110743557384089;1.0350192524735427;10.00003187181677;0.8335050570326775;-0.005993997816952794;-0.005993999942656104;0.8053165894543208;-0.00579099509158143;0.8053428766812749
89.564875;1.0351051473319244;0.8333363140373995;0.8050589446230747;-0.021848479071690078;-0.021107435517544595;1.0350191076028314;10.000033382314507;0.8335049799340483;-0.00599399782383964;-0.005993999919849173;0.8053166086387438;-0.005790995080480802;0.8053428760921869
89.574875;1.0351049628933322;0.8333362963571779;0.8050587537181257;-0.021848479095030567;-0.021107435462042464;1.035018954351846;10.000034862363307;0.833504898965371;-0.005993997830743571;-0.005993999898193012;0.8053166271535213;-0.005790995070561381;0.8053428767236727
89.584875;1.0351047794249184;0.8333362741627188;0.805058565768445;-0.02184847911615449;-0.02110743540757434;1.0350187929979207;10.000036313256366;0.8335048141593919;-0.005993997837628803;-0.005993999877600174;0.80531664496469;-0.0057909950618559;0.805342878746037
89.594875;1.0351045972303528;0.8333362477600473;0.8050583811575058;-0.021848479134923573;-0.02110743535436703;1.035018623998564;10.000037738170693;0.8335047256743038;-0.005993997844475504;-0.0059939998579316275;0.8053166619926638;-0.005790995054427231;0.8053428823775532
89.604875;1.0351044165874796;0.8333362173567012;0.8050582002248465;-0.02184847915119633;-0.021107435302622303;1.0350184478657396;10.000039141141327;0.8335046337509089;-0.0059939978512714605;-0.00599399983904394;0.8053166781187555;-0.0057909950483721745;0.8053428878745871
89.614875;1.0351042377123032;0.8333361831558529;0.8050580232335517;-0.021848479164844052;-0.02110743525252334;1.0350182650179125;10.0000405254482;0.8335045386809639;-0.0059939978580033524;-0.005993999820818754;0.8053166931934291;-0.005790995043840723;0.8053428954795984
89.624875;1.0351040607840654;0.8333361453488217;0.8050578503744692;-0.021848479175760705;-0.021107435204246492;1.0350180757128833;10.000041892705626;0.8335044407812583;-0.005993997864660546;-0.005993999803146078;0.8053167070688143;-0.005790995041056143;0.80534290535693
89.634875;1.0351038860270518;0.8333361040623186;0.8050576817821307;-0.021848479183860882;-0.02110743515795277;1.0350178800758996;10.000043242937092;0.833504340366564;-0.005993997871239582;-0.005993999785908983;0.8053167196314114;-0.005790995040293977;0.805342917573969
89.644875;1.0351037137768258;0.8333360593681723;0.8050575175273773;-0.021848479189074902;-0.02110743511377261;1.0350176781378428;10.000044575169067;0.8335042377253982;-0.0059939978777452906;-0.005993999768985487;0.8053167308344386;-0.005790995041829126;0.8053429320967727
89.654875;1.0351035444343892;0.8333360113329572;0.8050573576042431;-0.02184847919135429;-0.021107435071813382;1.035017469830829;10.000045887896025;0.8335041331037074;-0.005993997884195773;-0.005993999752249689;0.805316740756455;-0.005790995045894544;0.8053429487892906
89.664875;1.035103378327263;0.833335960040523;0.8050572019451052;-0.02184847919068296;-0.021107435032182216;1.035017254977817;10.000047178858738;0.8335040267188473;-0.005993997890627826;-0.005993999735584864;0.8053167496019469;-0.005790995052660792;0.8053429674523903
89.674875;1.0351032156662465;0.8333359055292447;0.8050570504668543;-0.02184847918708998;-0.021107434995005038;1.0350170332927784;10.000048444687783;0.8335039187735602;-0.005993997897098571;-0.005993999718898638;0.8053167576019528;-0.005790995062229176;0.8053429878834173
89.684875;1.0351030566459152;0.833335847714153;0.805056903145521;-0.021848479180653354;-0.02110743496043461;1.0350168044325543;10.000049681752149;0.8335038094422835;-0.005993997903691594;-0.00599399970211521;0.8053167649392704;-0.005790995074642936;0.8053430099236676
89.694875;1.0351029014951245;0.8333357864358505;0.805056760056801;-0.021848479171480237;-0.021107434928623846;1.0350165681397134;10.000050887730723;0.8335036988720518;-0.005993997910523295;-0.00599399968515257;0.8053167717536638;-0.005790995089907709;0.8053430334659895
89.704875;1.0351027503577575;0.833335721547499;0.8050566213204003;-0.02184847915968224;-0.02110743489967328;1.0350163243596018;10.000052061989008;0.8335035872029609;-0.005993997917731718;-0.005993999667908966;0.80531677815882;-0.005790995108001531;0.8053430583989295
