time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
89.714875;1.0351026031820982;0.8333356528831094;0.8050564870507421;-0.021848479145376586;-0.021107434873613398;1.0350160732269267;10.000053204657837;0.8335034745622317;-0.0059939979254491;-0.005993999650273308;0.8053167842568203;-0.0057909951288758355;0.8053430845468424
89.724875;1.0351024598049934;0.8333355801988795;0.8050563573605051;-0.021848479128704454;-0.021107434850423493;1.035015814958253;10.00005431596757;0.8335033610606781;-0.0059939979337741535;-0.0059939996321354844;0.8053167901627332;-0.005790995152459716;0.8053431116821957
89.734875;1.0351023200994236;0.8333355031978715;0.805056232338376;-0.02184847910982872;-0.021107434830039688;1.0350155497323745;10.000055396154478;0.8335032468305926;-0.0059939979427572265;-0.005993999613368972;0.8053167959995001;-0.0057909951786679304;0.8053431395950614
89.744875;1.035102183985989;0.8333354215796895;0.805056112010261;-0.021848479088903108;-0.021107434812361537;1.035015277644924;10.00005644525642;0.83350313206271;-0.005993997952391717;-0.005993999593824459;0.8053168018366491;-0.005790995207411269;0.8053431681464719
89.754875;1.0351020513404254;0.8333353350672277;0.8050559963201979;-0.021848479066043494;-0.021107434797272298;1.0350149987190038;10.000057462902099;0.8335030169904485;-0.005993997962608883;-0.00599399957337235;0.8053168076248797;-0.005790995238611564;0.8053431972662772
89.764875;1.0351019219461488;0.8333352434414697;0.8050558851540679;-0.021848479041321825;-0.021107434784648126;1.0350147129095484;10.000058448442143;0.8335029018079159;-0.005993997973301896;-0.005993999551939357;0.8053168132127481;-0.005790995272218034;0.8053432269463867
89.774875;1.0351017955520956;0.8333351465920459;0.8050557784056742;-0.021848479014783127;-0.02110743477435048;1.0350144201425313;10.000059401309223;0.8335027865886971;-0.00599399798437763;-0.005993999529487972;0.8053168184572362;-0.005790995308206438;0.8053432572356848
89.784875;1.035101671975095;0.8333350445259623;0.8050556760054532;-0.021848478986481887;-0.02110743476621357;1.0350141203771275;10.000060321061236;0.8335026712927297;-0.005993997995787062;-0.005993999505983372;0.8053168233203081;-0.00579099534655999;0.8053432881901592
89.794875;1.0351015511351864;0.8333349373146759;0.8050555778976004;-0.0218484789565136;-0.021107434760039626;1.0350138136447269;10.000061207011601;0.8335025558322645;-0.005993998007508745;-0.005993999481393576;0.805316827836483;-0.005790995387267461;0.8053433198449985
89.804875;1.0351014329866783;0.8333348250435793;0.8050554840432057;-0.021848478925015794;-0.02110743475561324;1.0350135001273413;10.000062058237065;0.8335024401349334;-0.005993998019522578;-0.005993999455701928;0.8053168319929592;-0.0057909954303371515;0.8053433522330657
89.814875;1.035101317463813;0.8333347077971033;0.8050553944527009;-0.021848478892148537;-0.02110743475272361;1.0350131802400893;10.000062873768774;0.8335023242125325;-0.005993998031811853;-0.005993999428909045;0.8053168356583026;-0.0057909954757953625;0.8053433853954168
89.824875;1.0351012045130457;0.8333345856405117;0.8050553091969713;-0.02184847885806872;-0.02110743475118225;1.035012854582828;10.000063652205467;0.833502208202613;-0.005993998044386192;-0.00599399940103223;0.8053168386308046;-0.005790995523680213;0.8053434194097991
89.834875;1.035101094075596;0.8333344586030841;0.805055228402108;-0.021848478822914647;-0.021107434750841123;1.0350125237954744;10.000064391277826;0.833502092335545;-0.005993998057298228;-0.005993999372109725;0.8053168407454807;-0.005790995574036122;0.8053434544061312
89.844875;1.0351009859494955;0.8333343267336782;0.8050551522573044;-0.021848478786823604;-0.021107434751612482;1.0350121884535786;10.000065088026863;0.833501976888475;-0.005993998070621167;-0.005993999342212938;0.8053168419000737;-0.005790995626895548;0.8053434905043615
89.854875;1.0351008797169639;0.8333341902080098;0.8050550810254438;-0.021848478749962215;-0.021107434753470447;1.0350118490456954;10.000065739606987;0.8335018621676725;-0.005993998084391994;-0.005993999311459947;0.8053168419826353;-0.005790995682265861;0.8053435277498537
89.864875;1.0351007748621974;0.8333340493901087;0.8050550150264457;-0.02184847871253443;-0.021107434756415244;1.0350115059947176;10.000066344201352;0.8335017484800409;-0.005993998098581647;-0.005993999280014143;0.8053168408179326;-0.005790995740132836;0.805343566141205
89.874875;1.0351006709228792;0.8333339048169535;0.8050549545795412;-0.021848478674762875;-0.021107434760424256;1.0350111597232117;10.000066901451568;0.8335016360897883;-0.005993998113119643;-0.005993999248077663;0.8053168382147935;-0.005790995800468296;0.8053436057046147
89.884875;1.0351005675469958;0.8333337571435335;0.8050548999119561;-0.021848478636858872;-0.02110743476543656;1.0350108107724039;10.000067412268503;0.8335015251817005;-0.005993998127935522;-0.005993999215891816;0.8053168340782931;-0.005790995863239205;0.8053436465156704
89.894875;1.0351004645165516;0.8333336071208531;0.8050548510955131;-0.021848478599003372;-0.02110743477137996;1.0350104598961503;10.000067877697408;0.8335014158348233;-0.0059939981429832775;-0.005993999183730261;0.8053168284447781;-0.005790995928417177;0.8053436886946271
89.904875;1.0351003617595733;0.8333334556173881;0.8050548080779001;-0.021848478561354048;-0.021107434778206396;1.035010108040598;10.000068297500594;0.8335013080022985;-0.0059939981582475405;-0.005993999151875117;0.8053168213858158;-0.005790995995981943;0.8053437324369115
89.914875;1.0351002592978664;0.8333333036169377;0.8050547707407791;-0.02184847852407804;-0.021107434785896877;1.03500975618098;10.000068670336448;0.8335012015072131;-0.005993998173737298;-0.005993999120581167;0.8053168129263399;-0.005790996065922337;0.8053437780179656
89.924875;1.0351001571403327;0.8333331521737626;0.8050547388947855;-0.02184847848737498;-0.02110743479443377;1.0350094050764826;10.000068995395969;0.8335010961039914;-0.005993998189473031;-0.005993999090047495;0.8053168030707386;-0.005790996138237292;0.8053438257178529
89.934875;1.0351000552056309;0.8333330023262084;0.8050547122801757;-0.02184847845144944;-0.02110743480377733;1.03500905513074;10.000069273511096;0.8335009915871532;-0.005993998205476522;-0.00599399906041346;0.8053167918523818;-0.005790996212928662;0.8053438757274038
89.944875;1.0350999533498264;0.8333328549781429;0.8050546906381165;-0.021848478416461592;-0.021107434813868994;1.0350087064764826;10.000069506923593;0.8335008878314326;-0.005993998221758187;-0.005993999031777655;0.8053167793351699;-0.005790996289990039;0.8053439281215139
89.954875;1.035099851458397;0.8333327108283053;0.8050546737884248;-0.021848478382508987;-0.02110743482464603;1.0350083591646708;10.000069698290504;0.8335007847663225;-0.0059939982383108575;-0.0059939990042230835;0.8053167655716574;-0.005790996369406602;0.8053439829216813
89.964875;1.0350997494642886;0.8333325704006013;0.8050546616268158;-0.021848478349641463;-0.0211074348360598;1.0350080133122295;10.000069849738425;0.8335006824073689;-0.005993998255139226;-0.00599399897781241;0.8053167505506617;-0.0057909964511624204;0.8053440401593477
89.974875;1.03509964728089;0.8333324341192637;0.8050546540640442;-0.021848478317888876;-0.021107434848099158;1.035007669183639;10.000069962533667;0.8335005809049727;-0.00599399827229443;-0.005993998952555523;0.805316734185292;-0.005790996535237953;0.8053440998487481
89.984875;1.0350995448068818;0.8333323023434129;0.8050546510178611;-0.021848478287273414;-0.021107434860801657;1.0350073271909639;10.000070037615213;0.8335004804763414;-0.00599399828985188;-0.0059939989283951415;0.8053167163456015;-0.005790996621598609;0.8053441619429759
89.994875;1.0350994420247401;0.8333321753479076;0.8050546524283211;-0.021848478257791657;-0.02110743487423838;1.035006987818093;10.000070076441329;0.8335003812855049;-0.005993998307861254;-0.005993998905222416;0.8053166968936858;-0.005790996710196801;0.805344226365703
90.004875;1.0350993390567942;0.8333320533083122;0.8050546582267711;-0.021848478229406044;-0.021107434888475364;1.0350066515327883;10.000070081149726;0.833500283416228;-0.005993998326340668;-0.005993998882907149;0.8053166756901899;-0.005790996800990376;0.8053442930532371
90.014875;1.0350992361576332;0.833331936313641;0.8050546683453892;-0.021848478202062774;-0.021107434903530356;1.035006318753838;10.00007005412084;0.8335001869425901;-0.0059939983452972825;-0.005993998861322353;0.8053166525788106;-0.005790996893950443;0.8053443619300247
90.024875;1.03509913369325;0.8333318243785557;0.8050546827499497;-0.021848478175699917;-0.021107434919359132;1.0350059898886128;10.000069997614592;0.8335000920082315;-0.005993998364721854;-0.005993998840352812;0.8053166273766129;-0.005790996989052098;0.8053444328449937
90.034875;1.0350990320698006;0.8333317174654302;0.8050547013966198;-0.021848478150245793;-0.021107434935880617;1.0350056653591593;10.000069913575935;0.833499998847157;-0.005993998384569529;-0.005993998819899787;0.8053165998438132;-0.005790997086264144;0.8053445055118044
90.044875;1.0350989316008619;0.8333316155126879;0.8050547241998978;-0.021848478125625993;-0.021107434953009863;1.0350053455699315;10.000069803562713;0.8334999077707519;-0.005993998404754818;-0.005993998799882712;0.8053165696325345;-0.005790997185537912;0.8053445795018392
90.054875;1.0350988324257582;0.8333315184029036;0.8050547510710142;-0.021848478101767908;-0.021107434970675895;1.0350050308648193;10.000069668870719;0.833499819147066;-0.00599399842516137;-0.005993998780228683;0.8053165363048632;-0.005790997286789105;0.8053446543297254
90.064875;1.035098734546177;0.8333314259151554;0.8050547819087692;-0.021848478078597577;-0.021107434988825197;1.0350047214860667;10.000069510638651;0.8334997333267786;-0.005993998445662277;-0.005993998760853126;0.8053164994163832;-0.00579099738988004;0.8053447295531213
90.074875;1.0350986379115408;0.8333313377730017;0.8050548165220303;-0.021848478056044545;-0.021107435007411506;1.035004417557726;10.00006932953003;0.8334996505244509;-0.0059939984661419;-0.0059939987416505235;0.8053164585657565;-0.00579099749461852;0.8053448047934553
90.084875;1.0350985424879162;0.8333312537556398;0.8050548546280063;-0.021848478034065096;-0.021107435026382647;1.0350041191512052;10.000069125169473;0.8334995707614435;-0.00599399848650253;-0.005993998722511954;0.8053164134295523;-0.005790997600776786;0.8053448797141017
90.094875;1.0350984483028516;0.8333311737979776;0.8050548959518161;-0.021848478012651742;-0.02110743504567926;1.0350038263645946;10.000068895919123;0.8334994939258974;-0.005993998506656897;-0.00599399870334484;0.8053163638595892;-0.0057909977081164075;0.8053449540199628
90.104875;1.035098355459864;0.8333310980233049;0.8050549403243253;-0.02184847799179726;-0.021107435065240238;1.0350035393040642;10.000068639078492;0.8334994198813288;-0.005993998526534188;-0.0059939986840569885;0.8053163099608562;-0.005790997816413198;0.8053450274754879
90.114875;1.035098264113108;0.8333310266767043;0.8050549877620714;-0.021848477971454432;-0.021107435085001004;1.0350032580477666;10.000068351398498;0.8334993485191687;-0.0059939985461039;-0.005993998664519216;0.8053162520374856;-0.005790997925480439;0.8053450999185323
90.124875;1.0350981744161807;0.8333309600720585;0.805055038509528;-0.021848477951532403;-0.0211074351048806;1.035002982695845;10.000068029631375;0.8334992797176805;-0.005993998565384336;-0.005993998644558489;0.8053161904762068;-0.005790998035173487;0.8053451712809666
90.134875;1.035098086499544;0.8333308986144707;0.805055092981546;-0.02184847793191715;-0.02110743512477714;1.0350027134197333;10.000067670343023;0.8334992132946045;-0.005993998584423872;-0.005993998624001764;0.8053161256686009;-0.00579099814536464;0.8053452416195103
90.144875;1.035098000547734;0.8333308427862781;0.80505515164436;-0.02184847791250479;-0.021107435144580536;1.0350024504428026;10.000067269240068;0.8334991490438469;-0.005993998603273384;-0.005993998602732001;0.805316057982012;-0.005790998255904433;0.8053453110938539
90.154875;1.0350979169444627;0.8333307930500651;0.805055214897429;-0.021848477893230224;-0.021107435164171153;1.0350021939977723;10.000066820992474;0.8334990867897123;-0.0059939986219665325;-0.005993998580707641;0.8053159877771103;-0.005790998366592721;0.8053453798642654
90.164875;1.035097836306828;0.8333307497367852;0.805055282973044;-0.021848477874051114;-0.021107435183401982;1.0350019442853458;10.000066319591925;0.8334990263834516;-0.0059939986405098495;-0.005993998557934619;0.8053159154345864;-0.005790998477183791;0.8053454479752395
90.174875;1.0350977593204564;0.8333307130050097;0.8050553558975896;-0.021848477854897047;-0.02110743520210238;1.035001701448795;10.000065759334852;0.833498967694004;-0.005993998658871956;-0.005993998534414321;0.8053158413461144;-0.0057909985874367706;0.8053455153013729
90.184875;1.0350976865147983;0.8333306829042414;0.8050554335508934;-0.021848477835653732;-0.021107435220105632;1.0350014656003177;10.000065136557012;0.8334989106142358;-0.005993998676976527;-0.0059939985101063456;0.8053157659231057;-0.005790998697162162;0.8053455816052402
90.194875;1.035097618161469;0.8333306594777289;0.8050555157710972;-0.021848477816197476;-0.021107435237275943;1.0350012368986994;10.000064450847296;0.8334988550327169;-0.005993998694720326;-0.005993998484940129;0.8053156896361708;-0.005790998806219325;0.8053456466550863
90.204875;1.0350975543336014;0.8333306428035534;0.8050556024114577;-0.02184847779643116;-0.021107435253518426;1.035001015591662;10.000063704365628;0.833498800792718;-0.005993998712012496;-0.005993998458862394;0.8053156130081603;-0.0057909989144993;0.8053457102761105
90.214875;1.0350974949978848;0.8333306329341493;0.805055693320684;-0.02184847777630358;-0.021107435268760195;1.0350008019611936;10.00006289963309;0.833498747702824;-0.005993998728803213;-0.005993998431864686;0.8053155365781768;-0.005790999021916792;0.8053457723294645
90.224875;1.035097440030249;0.8333306298325016;0.8050557882998243;-0.021848477755815346;-0.021107435282926672;1.035000596238166;10.000062037430405;0.8334986955985877;-0.005993998745089679;-0.00599399840396965;0.8053154608899524;-0.005790999128389535;0.8053458327090232
90.234875;1.0350973892021782;0.8333306334146156;0.8050558870757782;-0.021848477735011803;-0.021107435295948242;1.035000398567677;10.00006111633396;0.8334986444080181;-0.005993998760912152;-0.005993998375204081;0.8053153864743352;-0.005790999233824776;0.8053458913744971
90.244875;1.0350973422383163;0.8333306436491306;0.8050559892957789;-0.021848477713977566;-0.021107435307772815;1.0350002090405985;10.000060133878769;0.833498594154178;-0.005993998776339491;-0.0059939983455815134;0.8053153137943881;-0.005790999338154403;0.8053459483801021
90.254875;1.0350972989333218;0.8333306606104383;0.8050560945762297;-0.02184847769283735;-0.02110743531836058;1.0350000277440834;10.000059088020523;0.8334985448768072;-0.005993998791439195;-0.005993998315098247;0.8053152431873608;-0.005790999441383505;0.8053460038934641
90.264875;1.0350972592085996;0.8333306844327405;0.8050562025998013;-0.021848477671752433;-0.021107435327683235;1.0349998547961448;10.000057978196407;0.8334984965793817;-0.005993998806240038;-0.005993998283746287;0.8053151748584779;-0.00579099954358161;0.805346058192718
90.274875;1.0350972230911697;0.8333307151757106;0.805056313159968;-0.021848477650898673;-0.021107435335721195;1.0349996903547165;10.000056805861126;0.8334984492895273;-0.005993998820708525;-0.0059939982515372;0.8053151089283801;-0.005790999644834057;0.8053461115915223
90.284875;1.035097190711846;0.8333307527219194;0.8050564261101525;-0.021848477630430643;-0.021107435342446173;1.0349995345651288;10.000055574169265;0.8334984031854761;-0.005993998834765529;-0.005993998218512177;0.8053150454969172;-0.005790999745217146;0.8053461643163923
90.294875;1.0350971623368999;0.833330796797761;0.8050565413152573;-0.021848477610464503;-0.02110743534781674;1.0349993875003083;10.00005428718185;0.833498358659693;-0.005993998848329286;-0.005993998184724774;0.8053149847022665;-0.005790999844802307;0.8053462164265258
90.304875;1.03509713837753;0.8333308470551927;0.8050566586549325;-0.021848477591092555;-0.021107435351786552;1.034999249189733;10.000052949463877;0.8334983162396215;-0.005993998861338115;-0.005993998150221659;0.8053149267543624;-0.005790999943659474;0.8053462678105474
90.314875;1.0350971193541945;0.833330903128542;0.8050567780200356;-0.02184847757241106;-0.021107435354308292;1.0349991196846489;10.000051566130324;0.8334982764691083;-0.0059939988737468895;-0.005993998115049916;0.8053148718991167;-0.005791000041857962;0.8053463182239975
90.324875;1.0350971057932552;0.833330964638155;0.8050568993062027;-0.021848477554540762;-0.021107435355351815;1.034998999040971;10.00005014293333;0.8334982398699945;-0.005993998885528039;-0.005993998079272989;0.8053148203193977;-0.005791000139480415;0.805346367331233
90.334875;1.0350970981061434;0.8333310311807371;0.8050570224382146;-0.02184847753762396;-0.021107435354923616;1.0349988872421296;10.00004868613054;0.8334982069605308;-0.005993998896687244;-0.005993998042970185;0.8053147720626967;-0.005791000236628155;0.8053464147646339
90.344875;1.0350970966052586;0.8333311023519749;0.805057147395474;-0.02184847752180376;-0.0211074353530518;1.0349987841712016;10.00004720189771;0.8334981782909636;-0.005993998907267723;-0.00599399800623253;0.8053147270532067;-0.005791000333399402;0.8053464601850046
90.354875;1.0350971016366688;0.833331177733074;0.8050572742066837;-0.02184847750721934;-0.02110743534975841;1.0349986896430672;10.000045695469758;0.8334981544535521;-0.005993998917319998;-0.005993997969172633;0.8053146851748575;-0.0057910004298705724;0.80534650330449
90.364875;1.0350971136103864;0.8333312568149324;0.805057402925447;-0.02184847749402687;-0.021107435345045812;1.0349986034596148;10.000044170490124;0.8334981360260495;-0.005993998926871434;-0.005993997931942452;0.8053146463877551;-0.0057910005261050425;0.8053465439103501
90.374875;1.0350971328990655;0.8333313389907681;0.8050575336294542;-0.02184847748240917;-0.021107435338891548;1.034998525439162;10.000042628868288;0.8334981235084801;-0.005993998935935005;-0.005993997894739123;0.8053146107812056;-0.00579100062218332;0.8053465818779472
90.384875;1.0350971597868988;0.8333314236427314;0.8050576664269957;-0.021848477472553092;-0.021107435331250434;1.0349984553690377;10.000041071457423;0.8334981173227614;-0.005993998944532261;-0.005993997857791117;0.805314578515791;-0.005791000718227455;0.805346617114651
90.394875;1.0350971944925567;0.8333315101824321;0.8050578014044899;-0.021848477464613252;-0.021107435322058023;1.0349983929698146;10.000039499148563;0.8334981178415907;-0.005993998952702176;-0.005993997821332359;0.8053145497356762;-0.0057910008143920695;0.8053466495277118
90.404875;1.035097237142581;0.8333315980320877;0.8050579385512506;-0.02184847745868767;-0.021107435311234306;1.0349983379565524;10.00003791331949;0.8334981253968338;-0.005993998960499848;-0.005993997785579687;0.805314524502474;-0.00579100091082739;0.8053466790879421
90.414875;1.035097287711134;0.8333316866469931;0.8050580777240893;-0.02184847745482045;-0.02110743529869707;1.0349982900675816;10.000036315739145;0.833498140295316;-0.005993998967990996;-0.005993997750737165;0.8053145027655365;-0.0057910010076441506;0.8053467058778612
90.424875;1.0350973460247943;0.8333317755463755;0.8050582186287747;-0.02184847745302071;-0.021107435284374886;1.0349982489690084;10.000034708585837;0.8334981628683951;-0.005993998975250562;-0.005993997717020141;0.8053144843851398;-0.0057910011049102554;0.805346730038254
90.434875;1.035097411801505;0.8333318643079174;0.8050583608450788;-0.02184847745327357;-0.021107435268216103;1.0349982141857943;10.000033094332444;0.8334981935051968;-0.005993998982374554;-0.0059939976846656385;0.8053144691868033;-0.00579100120267502;0.8053467516337036
90.444875;1.035097484646961;0.8333319525678411;0.8050585039148136;-0.021848477455537668;-0.02110743525020692;1.0349981851545844;10.000031475682949;0.8334982326369088;-0.00599399898949666;-0.005993997653921692;0.8053144570223358;-0.005791001300978647;0.8053467705329974
90.454875;1.0350975640380586;0.8333320399916555;0.8050586473844737;-0.021848477459746413;-0.02110743523037984;1.0349981612772319;10.000029856049839;0.8334982806728243;-0.005993998996786501;-0.005993997625019574;0.8053144477954922;-0.005791001399839388;0.8053467864239807
90.464875;1.0350976493399586;0.8333321262346756;0.8050587907776114;-0.02184847746582346;-0.021107435208788942;1.03499814193408;10.000028239437428;0.8334983378968389;-0.005993999004428999;-0.0059939975981394816;0.805314441425129;-0.00579100149924459;0.8053467989133328
90.474875;1.0350977398424945;0.8333322109841187;0.8050589335795751;-0.021848477473696278;-0.021107435185479518;1.03499812656489;10.0000266289062;0.8334984044048509;-0.005993999012603344;-0.005993997573387499;0.8053144378020665;-0.005791001599146897;0.805346807568641
90.484875;1.0350978348039188;0.8333322940140847;0.8050590752545378;-0.021848477483303586;-0.021107435160485362;1.0349981147916854;10.000025025435857;0.8334984801581582;-0.0059939990214657865;-0.005993997550775037;0.8053144367948475;-0.005791001699464826;0.8053468119002966
90.494875;1.0350979334945463;0.8333323751625996;0.8050592153137934;-0.021848477494602735;-0.021107435133845165;1.0349981064512903;10.000023428735814;0.8334985651020175;-0.005993999031144891;-0.005993997530205362;0.8053144382813067;-0.005791001800093646;0.8053468113602607
90.504875;1.0350980352436485;0.8333324542678601;0.8050593533926632;-0.02184847750756305;-0.021107435105621637;1.0349981015345724;10.000021838758778;0.8334986592216779;-0.005993999041758405;-0.005993997511500073;0.8053144421743877;-0.005791001900920873;0.8053468054174615
90.514875;1.0350981395129546;0.8333325311303333;0.805059489211573;-0.021848477522152597;-0.021107435075911833;1.0349981000794317;10.000020256279598;0.8334987625051803;-0.0059939990534365675;-0.005993997494445716;0.8053144484324382;-0.005791002001839049;0.8053467936948422
90.524875;1.0350982459563973;0.8333326055655356;0.805059622479644;-0.02184847753833422;-0.021107435044837194;1.034998102056169;10.000018682602862;0.8334988749033416;-0.005993999066334305;-0.005993997478811743;0.805314457027626;-0.005791002102751388;0.805346776046199
90.534875;1.0350983543949803;0.8333326775399179;0.8050597529060322;-0.021848477556066885;-0.021107435012527122;1.034998107354325;10.000017119301665;0.8334989963149696;-0.005993999080624466;-0.005993997464351321;0.8053144678947903;-0.005791002203578968;0.805346752517657
90.544875;1.0350984647352859;0.8333327472358079;0.8050598802848047;-0.02184847757532291;-0.021107434979110558;1.0349981158299686;10.000015568535412;0.8334991265690891;-0.005993999096471968;-0.005993997450819517;0.8053144809271289;-0.005791002304275956;0.8053467232567586
90.554875;1.0350985769342544;0.8333328149670449;0.8050600045035725;-0.021848477596116057;-0.021107434944703723;1.0349981272573214;10.000014033332395;0.8334992654407047;-0.0059939991140067934;-0.005993997438002777;0.8053144960232576;-0.005791002404824284;0.805346688435975
90.564875;1.0350986910321907;0.8333328810732337;0.8050601254857978;-0.02184847761850774;-0.021107434909399626;1.0349981412947147;10.000012517012692;0.8334994126891071;-0.005993999133320342;-0.005993997425732987;0.8053145131302221;-0.005791002505191593;0.8053466482410175
90.574875;1.0350988071890748;0.8333329458670186;0.8050602431755983;-0.021848477642586763;-0.021107434873266318;1.0349981575991272;10.000011022585692;0.833499568018677;-0.005993999154478531;-0.005993997413883515;0.8053145322466985;-0.005791002605302323;0.805346602881141
90.584875;1.0350989256762142;0.8333330095992307;0.8050603575668656;-0.02184847766845099;-0.021107434836335117;1.034998175929336;10.000009552933093;0.8334997309534871;-0.005993999177519508;-0.00599399740236711;0.8053145534083133;-0.005791002705048803;0.8053465525512935
90.594875;1.0350990468200825;0.8333330724649609;0.8050604687252564;-0.021848477696204547;-0.021107434798598643;1.0349981961215824;10.000008110902824;0.8334999007183249;-0.0059939992024451135;-0.005993997391143025;0.8053145766839159;-0.005791002804297145;0.8053464973840493
90.604875;1.0350991709599684;0.8333331346409117;0.8050605767870415;-0.021848477725959988;-0.021107434760045844;1.0349982180397517;10.000006698780153;0.833500076218421;-0.005993999229239293;-0.005993997380220616;0.8053146021862001;-0.0057910029028837885;0.8053464374194037
90.614875;1.0350992984064653;0.8333331962634151;0.8050606819559466;-0.02184847775783544;-0.02110743472068932;1.034998241558726;10.000005317862716;0.8335002561558441;-0.005993999257892258;-0.005993997369640996;0.8053146300840434;-0.005791003000639723;0.8053463726039256
90.624875;1.0350994293235525;0.8333332573497615;0.805060784495962;-0.021848477791941268;-0.021107434680544535;1.0349982665325117;10.000003968799774;0.8335004392050878;-0.005993999288399382;-0.005993997359442617;0.8053146605936995;-0.005791003097424211;0.8053463028302964
90.634875;1.0350995636601703;0.8333333177621375;0.8050608846538617;-0.0218484778283706;-0.021107434639598403;1.0349982927626464;10.000002652437441;0.8335006241503105;-0.005993999320753514;-0.005993997349642087;0.8053146939480196;-0.005791003193125567;0.8053462279543587
90.644875;1.0350997012556313;0.8333333772441708;0.8050609825277004;-0.0218484778672055;-0.021107434597819285;1.034998320023728;10.00000137031601;0.8335008099598782;-0.0059939993549512184;-0.005993997340249828;0.8053147303540589;-0.005791003287627202;0.8053461477767893
90.654875;1.035099841973805;0.8333334354704013;0.8050610780171675;-0.02184847790851909;-0.021107434555191033;1.0349983481229914;10.000000124275706;0.8335009957900325;-0.00599399939099838;-0.005993997331310201;0.8053147699436274;-0.005791003380777822;0.8053460620648949
90.664875;1.0350999857329608;0.8333334920785596;0.8050611709209934;-0.021848477952371416;-0.021107434511711105;1.0349983769455684;9.999998915574327;0.833501180943932;-0.005993999428901725;-0.005993997322924232;0.8053148127670235;-0.005791003472398618;0.8053459706163372
90.674875;1.035100132486758;0.8333335466973546;0.8050612610784952;-0.021848477998810192;-0.021107434467361193;1.0349984064461362;9.99999774436175;0.8335013648307243;-0.005993999468656362;-0.005993997315228375;0.8053148588546333;-0.005791003562308398;0.8053458732786863
90.684875;1.0351002822131394;0.8333335989909066;0.8050613484405698;-0.021848478047870844;-0.021107434422114567;1.0349984365841898;9.999996609701148;0.8335015469267609;-0.0059939995102342766;-0.005993997308365645;0.8053149082661254;-0.005791003650332413;0.80534576992333
90.694875;1.0351004349119903;0.8333336487483217;0.8050614330656971;-0.021848478099577708;-0.021107434375976074;1.0349984673014632;9.999995510036545;0.8335017267427274;-0.005993999553576561;-0.005993997302478054;0.8053149610944708;-0.005791003736299921;0.8053456604513344
90.704875;1.0351005906111355;0.8333336959499722;0.805061515056181;-0.021848478153953844;-0.021107434328993663;1.034998498569886;9.999994444163631;0.8335019038157542;-0.005993999598605197;-0.005993997297689767;0.8053150174409496;-0.0057910038200432445;0.8053455448264304
90.714875;1.0351007493361222;0.8333337406911805;0.8050615944822533;-0.021848478211032495;-0.021107434281241788;1.0349985303945561;9.999993412129236;0.8335020777456662;-0.005993999645256974;-0.005993997294081294;0.8053150773524004;-0.005791003901382806;0.8053454230964628
90.724875;1.0351009110242262;0.8333337830337252;0.8050616713475607;-0.02184847827085012;-0.021107434232815074;1.034998562756888;9.999992415400323;0.8335022482561559;-0.005993999693508333;-0.00599399729169556;0.8053151408334155;-0.005791003980099776;0.8053452953984266
90.734875;1.0351010754662857;0.8333338229534679;0.8050617455688148;-0.02184847833341633;-0.021107434183824884;1.0349985955816405;9.999991456682817;0.8335024152013012;-0.0059939997433605275;-0.0059939972905648075;0.8053152079826547;-0.005791004055929154;0.8053451619271094
90.744875;1.0351012423225365;0.8333338603529789;0.8050618169659436;-0.02184847839868673;-0.02110743413438674;1.0349986287145654;9.999990539651783;0.8335025785014719;-0.005993999794813758;-0.005993997290726558;0.8053152790779811;-0.005791004128579458;0.8053450228742678
90.754875;1.0351014111497767;0.833333895046059;0.8050618852741098;-0.02184847846655352;-0.021107434084612315;1.0349986619105669;9.999989668138559;0.833502738090993;-0.005993999847867488;-0.005993997292234209;0.8053153545708457;-0.005791004197762391;0.8053448783877921
90.764875;1.0351015813938846;0.8333339267638071;0.805061950165994;-0.021848478536846797;-0.021107434034609268;1.034998694901635;9.999988845131728;0.8335028938990016;-0.005993999902517746;-0.005993997295167511;0.8053154350512834;-0.005791004263219929;0.8053447285541354
90.774875;1.035101752386366;0.8333339552024712;0.8050620112836917;-0.021848478609357805;-0.021107433984480076;1.0349987274870138;9.999988072392272;0.8335030458115432;-0.005993999958729612;-0.005993997299634209;0.8053155211344536;-0.005791004324736555;0.8053445734112386
90.784875;1.0351019233764722;0.8333339800690706;0.8050620682422729;-0.021848478683889925;-0.02110743393432283;1.0349987595215444;9.999987350618838;0.8335031936430197;-0.00599400001641239;-0.005993997305754322;0.8053156133234369;-0.005791004382140592;0.8053444130462545
90.794875;1.0351020935644226;0.8333340011197738;0.8050621206222907;-0.021848478760285457;-0.021107433884251868;1.0349987908096885;9.999986680021149;0.8335033371876429;-0.005994000075411669;-0.0059939973136223165;0.8053157119493606;-0.0057910044353007145;0.8053442477085245
90.804875;1.0351022621060335;0.8333340181967424;0.8050621680593504;-0.02184847883838509;-0.02110743383442559;1.0349988210291425;9.99998606120348;0.8335034763065969;-0.005994000135519364;-0.005993997323273109;0.8053158171690697;-0.005791004484117314;0.8053440778062164
90.814875;1.0351024280997196;0.8333340312419506;0.8050622104009885;-0.021848478917982733;-0.021107433785034543;1.034998849780745;9.999985495474863;0.8335036109660828;-0.005994000196504482;-0.005993997334682526;0.8053159289867936;-0.005791004528518821;0.8053439038219097
90.824875;1.0351025905990052;0.8333340402569649;0.805062247754065;-0.02184847899883378;-0.021107433736262393;1.0349988767270726;9.999984984395528;0.8335037412466951;-0.005994000258149774;-0.005993997347791298;0.8053160472863482;-0.005791004568458084;0.805343726258665
90.834875;1.0351027486929882;0.8333340452634967;0.8050622803701526;-0.02184847908066815;-0.021107433688276566;1.0349989017007812;9.999984529610844;0.833503867368674;-0.005994000320268244;-0.005993997362526819;0.8053161718729931;-0.005791004603904961;0.8053435456282627
90.844875;1.0351029016018254;0.8333340463366705;0.8050623085045512;-0.021848479163183807;-0.02110743364123482;1.034998924717694;9.999984132650917;0.8335039897166923;-0.005994000382683389;-0.005993997378804805;0.8053163025088136;-0.005791004634849092;0.805343362429129
90.854875;1.035103048694808;0.8333340436555629;0.8050623323801869;-0.021848479246056388;-0.021107433595263778;1.0349989459401434;9.999983793555819;0.8335041088118618;-0.005994000445198039;-0.005993997396518894;0.8053164388915927;-0.0057910046612976536;0.8053431771234105
90.864875;1.035103189446269;0.8333340375240871;0.805062352233899;-0.0218484793289587;-0.02110743355043389;1.0349989656559377;9.999983509652628;0.8335042252028892;-0.005994000507593073;-0.00599399741555617;0.8053165806108388;-0.005791004683253529;0.805342990155963
90.874875;1.0351033233952824;0.8333340283729961;0.8050623683436704;-0.021848479411574646;-0.021107433506769156;1.0349989842349923;9.999983276290193;0.8335043393637285;-0.005994000569649024;-0.0059939974358363245;0.8053167271733764;-0.005791004700695178;0.805342801979072
90.884875;1.035103450168398;0.8333340166965907;0.8050623810083352;-0.021848479493609164;-0.021107433464261686;1.0349990020103552;9.999983088300183;0.8335044516854757;-0.005994000631165223;-0.005993997457323216;0.8053168780707881;-0.005791004713575115;0.8053426130331471
90.894875;1.0351035695897128;0.8333340029459074;0.8050623905146114;-0.021848479574785713;-0.021107433422862715;1.0349990191819014;9.999982940245902;0.8335045625115308;-0.005994000691968013;-0.005993997479996763;0.805317032820731;-0.005791004721830671;0.8053424237061876
90.904875;1.0351036817428487;0.8333339874871971;0.8050623971052732;-0.021848479654848024;-0.02110743338248338;1.0349990358485956;9.999982825765217;0.8335046721503448;-0.005994000751899628;-0.0059939975038295346;0.8053171910091618;-0.005791004725388909;0.8053422343146488
90.914875;1.0351037869030835;0.8333339706201915;0.8050624009431062;-0.021848479733573362;-0.021107433343018674;1.0349990520950345;9.999982737774959;0.8335047808870757;-0.005994000810795016;-0.005993997528792544;0.8053173523302863;-0.005791004724171484;0.8053420451469527
90.924875;1.0351038854623578;0.8333339525765474;0.8050624021075264;-0.021848479810764515;-0.021107433304362447;1.034999068011492;9.999982670303124;0.8335048890301858;-0.005994000868465454;-0.005993997554865448;0.8053175165556989;-0.005791004718122678;0.8053418565673289
90.934875;1.0351039778386661;0.8333339335061073;0.805062400636932;-0.021848479886224858;-0.021107433266409143;1.0349990836205079;9.999982620280589;0.8335049969472464;-0.005994000924699438;-0.005993997582034297;0.8053176834474642;-0.0057910047072404405;0.805341669041107
90.944875;1.0351040643427818;0.8333339135062133;0.8050623965359687;-0.02184847995975352;-0.02110743322905305;1.0349990987739555;9.999982587420941;0.8335051050052592;-0.005994000979291609;-0.005993997610276851;0.8053178527322141;-0.005791004691573749;0.8053414830175848
90.954875;1.0351041451534535;0.8333338926591851;0.8050623897398635;-0.02184848003116366;-0.021107433192175024;1.0349991131334204;9.999982572656203;0.8335052134610287;-0.005994001032093256;-0.00599399763953785;0.8053180241633912;-0.0057910046712120805;0.8053412988584052
90.964875;1.035104220381548;0.8333338710338493;0.8050623801574306;-0.021848480100298297;-0.021107433155630476;1.0349991262611051;9.999982577120056;0.8335053224588495;-0.005994001083038621;-0.005993997669718478;0.805318197550157;-0.005791004646306011;0.8053411168963862
90.974875;1.0351042900974197;0.8333338486989932;0.8050623678048262;-0.02184848016702819;-0.021107433119266578;1.034999137732068;9.999982602507682;0.8335054321296865;-0.005994001132112783;-0.005993997700688452;0.8053183727086632;-0.0057910046170764435;0.8053409374785501
90.984875;1.0351043543490384;0.8333338257440992;0.8050623528748729;-0.021848480231239815;-0.021107433082964575;1.0349991471975373;9.999982651468331;0.8335055426540153;-0.005994001179300969;-0.00599399773230042;0.8053185494018985;-0.005791004583766234;0.805340760954527
90.994875;1.0351044131950233;0.8333338022395466;0.8050623356664346;-0.021848480292819012;-0.021107433046681827;1.0349991543701296;9.999982727030282;0.8335056542879364;-0.005994001224575444;-0.005993997764394236;0.8053187272916957;-0.0057910045465834155;0.8053405876967134
91.004875;1.0351044667329337;0.8333337781468328;0.8050623164556022;-0.02184848035162808;-0.02110743301045994;1.0349991589681917;9.999982831936142;0.8335057673767964;-0.0059940012679065855;-0.005993997796797972;0.8053189059272774;-0.005791004505686259;0.8053404181324046
91.014875;1.0351045151444356;0.8333337532547745;0.8050622954176246;-0.021848480407499517;-0.02110743297438393;1.0349991606910898;9.999982968787066;0.8335058823001461;-0.005994001309255876;-0.005993997829342508;0.8053190847884393;-0.005791004461190283;0.8053402527326485
91.024875;1.0351045587691874;0.8333337271992657;0.8050622726365996;-0.02184848046026353;-0.021107432938531824;1.034999159191604;9.999983140218546;0.8335059993613958;-0.0059940013485561;-0.005993997861879452;0.8053192633218622;-0.005791004413177267;0.805340091996241
91.034875;1.0351045981621159;0.8333336995649514;0.80506224815383;-0.02184848050978527;-0.02110743290295395;1.0349991540488555;9.999983348350769;0.8335061187152802;-0.005994001385723565;-0.005993997894285593;0.8053194409733921;-0.005791004361711573;0.8053399364200908
91.044875;1.0351046340742909;0.8333336699940668;0.8050622220125253;-0.02184848055599014;-0.02110743286766445;1.0349991448146163;9.99998359455762;0.8335062403871573;-0.00599400142070418;-0.005993997926458354;0.8053196172636706;-0.005791004306863974;0.8053397864202511
91.054875;1.0351046673795279;0.8333336382122054;0.8050621942934532;-0.021848480598866314;-0.02110743283264222;1.03499913106691;9.999983879922949;0.8335063643019197;-0.005994001453491933;-0.005993997958303583;0.8053197918377573;-0.005791004248728647;0.8053396422831784
91.064875;1.0351046990067754;0.8333336039760576;0.805062165124925;-0.02184848063844257;-0.021107432797867868;1.0349991124135962;9.999984205290383;0.833506490247495;-0.005994001484100634;-0.005993997989729631;0.805319964443202;-0.005791004187418112;0.8053395041954815
91.074875;1.0351047298539784;0.8333335670240356;0.8050621346392781;-0.021848480674767197;-0.02110743276336218;1.0349990885110134;9.999984570538308;0.833506617856105;-0.0059940015125282235;-0.0059939980206549824;0.8053201348803917;-0.005791004123054931;0.8053393722976079
91.084875;1.0351047606813604;0.8333335270809189;0.8050621028877728;-0.021848480707905876;-0.021107432729184604;1.034999059085875;9.999984973735954;0.8335067466420574;-0.005994001538734355;-0.0059939980510017804;0.8053203029525137;-0.005791004055783732;0.8053392467209989
91.094875;1.03510479207784;0.8333334839211978;0.8050620697979348;-0.02184848073794894;-0.021107432695426587;1.0349990239079945;9.99998541102174;0.8335068760501154;-0.005994001562638566;-0.0059939980806724595;0.8053204684396682;-0.005791003985782042;0.8053391275820936
91.104875;1.0351048245094545;0.8333334374293857;0.8050620352233142;-0.021848480765021414;-0.021107432662216603;1.0349989827653439;9.999985877030252;0.8335070055439677;-0.005994001584138065;-0.005993998109548845;0.8053206310977999;-0.0057910039132531115;0.805339014914299
91.114875;1.0351048583884934;0.8333333875898836;0.8050619990197503;-0.02184848078929465;-0.021107432629698986;1.0349989354842861;9.99998636532425;0.8335071347039367;-0.0059940016031307195;-0.005993998137532027;0.8053207906742182;-0.005791003838414375;0.8053389085958003
91.124875;1.0351048941611658;0.8333333344579931;0.8050619610663295;-0.02184848081098167;-0.02110743259800618;1.034998881955814;9.999986869261162;0.8335072632241689;-0.005994001619533767;-0.005993998164588774;0.8053209469478436;-0.005791003761489856;0.8053388083630086
91.134875;1.0351049323601647;0.8333332781701823;0.8050619212203091;-0.02184848083030693;-0.021107432567269938;1.0349988221571294;9.999987383255064;0.8335073908448091;-0.0059940016332953195;-0.005993998190756982;0.8053210997383808;-0.005791003682709084;0.8053387139023185
91.144875;1.0351049735572244;0.8333332189449489;0.8050618792626253;-0.0218484808474876;-0.0211074325376346;1.034998756172647;9.999987903246552;0.8335075172919678;-0.005994001644401691;-0.005993998216109184;0.8053212488661541;-0.0057910036023054974;0.8053386249187847
91.154875;1.0351050183055155;0.8333331570340349;0.8050618349036268;-0.02184848086274696;-0.02110743250923934;1.0349986841687013;9.999988426013626;0.8335076422079385;-0.005994001652874279;-0.005993998240716212;0.8053213941466342;-0.005791003520504703;0.8053385411341081
91.164875;1.0351050671545698;0.8333330926736824;0.8050617878305124;-0.021848480876325405;-0.02110743248220764;1.0349986063434724;9.999988948470277;0.8335077651117955;-0.005994001658748572;-0.005993998264633128;0.8053215354081857;-0.005791003437511834;0.8053384622816927
91.174875;1.0351051206518853;0.833333026072476;0.8050617377273737;-0.021848480888461152;-0.021107432456660292;1.0349985229307586;9.999989467766364;0.8335078854150936;-0.005994001662055069;-0.005993998287894818;0.8053216724731632;-0.005791003353509886;0.805338388134735
91.184875;1.0351051792778452;0.8333329573786372;0.8050616842829768;-0.021848480899349394;-0.02110743243271414;1.0349984342269312;9.999989981779487;0.8335080024221256;-0.005994001662823865;-0.0059939983105189104;0.8053218051621036;-0.005791003268681907;0.8053383185198312
91.194875;1.03510524338173;0.8333328866198011;0.8050616272137525;-0.021848480909118596;-0.021107432410456154;1.0349983405538377;9.999990489072896;0.8335081153402231;-0.0059940016611020755;-0.005993998332528521;0.8053219333356763;-0.005791003183249389;0.8053382533018214
91.204875;1.0351053131571417;0.8333328137140539;0.8050615662768714;-0.021848480917848075;-0.02110743238994202;1.034998242180032;9.999990988096155;0.8335082233541877;-0.005994001656961445;-0.0059939983539781675;0.8053220569151306;-0.005791003097483054;0.8053381923569058
91.214875;1.0351053886993626;0.8333327385368692;0.8050615012929153;-0.02184848092559462;-0.021107432371234643;1.0349981393217864;9.9999914768864;0.8335083257077531;-0.005994001650493937;-0.005993998374943543;0.8053221759092543;-0.0057910030116761066;0.8053381355453076
91.224875;1.035105470133022;0.8333326609461947;0.8050614321575634;-0.021848480932396774;-0.021107432354434345;1.034998032242851;9.999991953830643;0.8335084217763258;-0.005994001641798027;-0.00599399839548832;0.8053222904417626;-0.005791002926110033;0.8053380827058656
91.234875;1.0351055576532502;0.8333325808188555;0.805061358780604;-0.021848480938276134;-0.021107432339678232;1.0349979213057368;9.999992417912253;0.8335085111370777;-0.0059940016309621025;-0.005993998415668265;0.8053224006992887;-0.005791002841037798;0.8053380336838535
91.244875;1.0351056514586632;0.8333324981319195;0.8050612810439058;-0.021848480943251123;-0.02110743232712586;1.034997806921368;9.999992867806325;0.8335085935605532;-0.005994001618064947;-0.005993998435562775;0.805322506831386;-0.005791002756698362;0.8053379883547489
91.254875;1.0351057517387268;0.8333324129770707;0.8050611988563853;-0.02184848094733787;-0.021107432316939487;1.0349976894850013;9.999993301642178;0.8335086689273908;-0.005994001603190175;-0.005993998455266556;0.8053226089208482;-0.005791002673348568;0.8053379465856032
91.264875;1.0351058587186515;0.8333323255136441;0.8050611122099838;-0.02184848095052773;-0.021107432309266084;1.0349975693621325;9.999993718364099;0.8335087371882677;-0.005994001586438856;-0.0059939984748457195;0.8053227070358892;-0.005791002591270678;0.805337908175027
91.274875;1.0351059726399061;0.8333322359522186;0.8050610211874732;-0.02184848095277077;-0.021107432304240815;1.0349974469584524;9.999994118864867;0.8335087983740124;-0.005994001567939516;-0.005993998494309779;0.8053228012562635;-0.005791002510739761;0.8053378728698485
91.284875;1.035106093698448;0.8333321445245667;0.8050609259732459;-0.021848480953990113;-0.021107432302010964;1.0349973227664773;9.999994505239679;0.8335088525420539;-0.005994001547845327;-0.0059939985136104905;0.8053228916187966;-0.005791002431993233;0.8053378404250927
91.294875;1.0351062220048064;0.8333320514162602;0.8050608268465926;-0.0218484809541151;-0.021107432302749637;1.0349971972711378;9.999994879165905;0.833508899692155;-0.0059940015263207375;-0.005993998532662498;0.8053229780355473;-0.005791002355229013;0.8053378106253104
91.304875;1.0351063575529567;0.833331956759186;0.8050607241113682;-0.021848480953095835;-0.021107432306646145;1.0349970708485015;9.99999524101462;0.8335089397741605;-0.005994001503538186;-0.005993998551371218;0.805323060286893;-0.0057910022806057755;0.805337783282709
91.314875;1.0351065002103728;0.833331860695701;0.8050606180520169;-0.021848480950889343;-0.021107432313897837;1.0349969437886901;9.999995589712558;0.8335089727528653;-0.0059940014796747345;-0.005993998569639412;0.8053231381126955;-0.005791002208235626;0.8053377582594501
91.324875;1.0351066497531602;0.8333317634224466;0.8050605089954616;-0.021848480947447034;-0.021107432324710757;1.034996816391537;9.999995922868628;0.8335089986652877;-0.005994001454891484;-0.005993998587367287;0.8053232112872525;-0.005791002138190389;0.8053377355078997
91.334875;1.0351068058827482;0.8333316652023194;0.8050603973735945;-0.02184848094271497;-0.021107432339274847;1.034996689045672;9.999996237288792;0.8335090176304332;-0.005994001429312502;-0.005993998604472838;0.805323279632068;-0.005791002070530789;0.8053377150506359
91.344875;1.0351069681622411;0.8333315663751028;0.8050602836881274;-0.02184848093663311;-0.02110743235771957;1.03499656221484;9.99999653000924;0.8335090297763129;-0.005994001403025795;-0.005993998620924795;0.8053233430440754;-0.005791002005333833;0.8053376968830862
91.354875;1.0351071359618615;0.833331467322446;0.8050601684527728;-0.021848480929137205;-0.021107432380104357;1.0349964362982844;9.999996799033351;0.8335090351856529;-0.005994001376105293;-0.005993998636769835;0.8053234015632666;-0.005791001942686099;0.8053376809127458
91.364875;1.0351073085155533;0.8333313683882922;0.8050600522088195;-0.021848480920173587;-0.021107432406449807;1.0349963114796898;9.999997043118752;0.8335090339209495;-0.005994001348635216;-0.005993998652130492;0.8053234554080966;-0.005791001882657116;0.8053376669794684
91.374875;1.03510748501068;0.8333312698274679;0.8050599355555043;-0.0218484809097152;-0.021107432436782442;1.0349961877266027;9.999997261493416;0.8335090260443859;-0.005994001320715405;-0.0059939986671796435;0.8053235049159077;-0.005791001825287564;0.8053376548950711
91.384875;1.0351076646170174;0.8333311717888748;0.8050598191055403;-0.02184848089776421;-0.021107432471169894;1.034996064901021;9.999997454330881;0.8335090116112795;-0.005994001292450103;-0.005993998682120664;0.8053235504273918;-0.005791001770583215;0.8053376444725329
91.394875;1.0351078465169286;0.8333310743322485;0.8050597034183149;-0.02184848088434904;-0.021107432509715186;1.0349959428541515;9.999997623533298;0.8335089906727196;-0.0059940012639416165;-0.005993998697173785;0.805323592207221;-0.00579100171850443;0.8053376355252561
91.404875;1.0351080299725741;0.8333309775108924;0.8050595889792945;-0.02184848086951962;-0.02110743255252756;1.034995821496092;9.999997772652872;0.8335089632952506;-0.005994001235280111;-0.005993998712563702;0.8053236304468392;-0.005791001668971905;0.8053376278529035
91.414875;1.0351082143241308;0.8333308814615301;0.8050594762090703;-0.021848480853334067;-0.02110743259970472;1.0349957008537989;9.99999790558351;0.8335089295958242;-0.005994001206517756;-0.005993998728509279;0.8053236653139665;-0.005791001621879802;0.8053376212517921
91.424875;1.035108398893528;0.8333307864250414;0.8050593654858536;-0.021848480835849872;-0.021107432651313922;1.034995581088733;9.999998025395628;0.8335088897488472;-0.005994001177653132;-0.005993998745203295;0.8053236969620913;-0.005791001577092096;0.8053376154960662
91.434875;1.0351085829412834;0.8333306927197057;0.8050592571748179;-0.021848480817124247;-0.02110743270737492;1.034995462479145;9.999998133988152;0.8335088439526934;-0.005994001148633525;-0.005993998762790524;0.8053237254756861;-0.0057910015344378694;0.8053376102771687
91.444875;1.0351087657372586;0.8333306007159005;0.8050591516410746;-0.021848480797208455;-0.021107432767859046;1.03499534539392;9.999998231996603;0.8335087924397866;-0.005994001119356825;-0.005993998781369332;0.8053237508352021;-0.005791001493729865;0.805337605218382
91.454875;1.0351089466365755;0.8333305108453636;0.805059049242739;-0.02184848077614635;-0.02110743283270368;1.0349952302463061;9.999998319175068;0.8335087355306984;-0.005994001089683697;-0.005993998801002508;0.8053237729492565;-0.005791001454801662;0.8053376000066792
91.464875;1.0351091250703812;0.8333304236400468;0.8050589503287044;-0.02184848075398117;-0.021107432901838724;1.0349951174456835;9.999998394985093;0.8335086736226709;-0.0059940010594678765;-0.005993998821716808;0.8053237917092312;-0.005791001417540368;0.8053375944954096
91.474875;1.035109300494886;0.8333303397462563;0.8050588552376842;-0.02184848073074841;-0.02110743297519248;1.03499500734467;9.999998458229852;0.8335086071246364;-0.005994001028573641;-0.00599399884351032;0.8053238070530875;-0.005791001381889929;0.8053375886842786
