time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
93.264875;1.035115096565525;0.8333292534705602;0.8050618154337592;-0.02184847636926338;-0.02110743550533712;1.0350013740911919;10.000053669431175;0.8335108344407319;-0.005994000439095066;-0.005994005177116117;0.8053254136011879;-0.0057909951806179175;0.8053453898957975
93.274875;1.0351150978806354;0.8333293970262442;0.8050616676442539;-0.02184847637740273;-0.02110743554752734;1.0350012416268326;10.000056946312688;0.8335107610303452;-0.00599400053249018;-0.005994005177568771;0.8053253039252406;-0.005790995228821935;0.8053452973052521
93.284875;1.0351150996835643;0.8333295456366443;0.8050615254039518;-0.021848476386596843;-0.02110743558820382;1.0350011072274754;10.000060226755233;0.8335106920673507;-0.005994000625675794;-0.005994005177430505;0.8053251961507761;-0.005790995276439903;0.8053452011350122
93.294875;1.0351151019687612;0.8333296991638672;0.8050613889361028;-0.021848476396639425;-0.021107435627411315;1.0350009710869839;10.000063512060379;0.8335106273537451;-0.0059940007184684846;-0.005994005176602065;0.8053250908287772;-0.005790995323528382;0.8053451017459983
93.304875;1.0351151047109999;0.833329857266242;0.8050612583955027;-0.021848476407294197;-0.021107435665208275;1.035000833464652;10.00006680304004;0.8335105666342156;-0.005994000810670826;-0.005994005174949186;0.8053249884595415;-0.005790995370130845;0.8053449995315382
93.314875;1.0351151079885608;0.8333300194699057;0.8050611338765089;-0.021848476418338;-0.021107435701665983;1.0350006947454915;10.000070099855563;0.8335105097039851;-0.0059940009020853025;-0.005994005172309832;0.8053248895100037;-0.005790995416267986;0.8053448949352885
93.324875;1.0351151120303392;0.833330185268623;0.8050610154219017;-0.02184847642956967;-0.021107435736855553;1.0350005554257729;10.00007340242384;0.8335104564117028;-0.005994000992523355;-0.005994005168540665;0.805324794398007;-0.005790995461957901;0.8053447884181077
93.334875;1.035115117120417;0.8333303541759683;0.8050609029906843;-0.02184847644080114;-0.021107435770830397;1.0350004160854218;10.000076710865715;0.833510406564288;-0.005994001081814739;-0.005994005163554253;0.8053247035081634;-0.005790995507243465;0.8053446803840817
93.344875;1.0351151234346214;0.8333305257494614;0.8050607964350249;-0.02184847645184722;-0.02110743580363051;1.0350002773508664;10.000080025367373;0.8335103598611039;-0.0059940011698204915;-0.005994005157319789;0.8053246172423676;-0.005790995552189754;0.8053445711066335
93.354875;1.0351151309692777;0.8333306995973673;0.8050606955336583;-0.021848476462509977;-0.021107435835312636;1.0350001397511606;10.000083345426603;0.8335103159501255;-0.005994001256444044;-0.005994005149846412;0.805324536036449;-0.005790995596868673;0.8053444607157602
93.364875;1.03511513959043;0.8333308753633928;0.805060600078346;-0.021848476472566936;-0.021107435865987494;1.0350000036134657;10.00008666934737;0.8335102745384306;-0.005994001341631381;-0.005994005141177511;0.805324460318507;-0.005790995641363936;0.8053443492673127
93.374875;1.0351151490536474;0.833331052666532;0.8050605099497559;-0.021848476481783494;-0.02110743589581744;1.034999869197762;10.000089994610663;0.8335102354239834;-0.0059940014253430296;-0.005994005131396951;0.8053243904665286;-0.0057909956857790604;0.8053442368860976
93.384875;1.0351151589477328;0.8333312310253214;0.8050604251259438;-0.021848476489935768;-0.021107435924948775;1.0349997368366535;10.000093318391663;0.8335101984741745;-0.0059940015075244215;-0.005994005120622116;0.8053243267847019;-0.0057909957302309965;0.8053441238727856
93.394875;1.0351151687338256;0.8333314098655126;0.8050603456467069;-0.021848476496821808;-0.021107435953438062;1.0349996068725587;10.00009663789343;0.8335101636270036;-0.0059940015881111315;-0.00599400510897977;0.8053242694728573;-0.005790995774851893;0.80534401067037
93.404875;1.0351151779216163;0.833331588583161;0.805060271560334;-0.021848476502259632;-0.021107435981244486;1.034999479544382;10.0000999509307;0.8335101308553907;-0.005994001667037423;-0.005994005096587306;0.8053242186008239;-0.005790995819795065;0.8053438977696765
93.414875;1.0351151861671761;0.8333317665456076;0.8050602028762717;-0.02184847650607899;-0.021107436008286528;1.034999354903358;10.000103256387746;0.833510100069747;-0.0059940017442181165;-0.005994005083542316;0.805324174139907;-0.005790995865214432;0.8053437856386535
93.424875;1.0351151931940197;0.8333319430353578;0.805060139558588;-0.02184847650812125;-0.021107436034504965;1.0349992327671025;10.000106554061285;0.8335100710873459;-0.005994001819526575;-0.0059940050699069675;0.8053241360415303;-0.005790995911240136;0.8053436746604453
93.434875;1.0351151986776324;0.8333321172365468;0.8050600815515156;-0.021848476508245295;-0.021107436059874137;1.0349991128076639;10.0001098438123;0.8335100437230512;-0.005994001892804884;-0.005994005055706888;0.8053241042560363;-0.005790995957983333;0.8053435651128704
93.444875;1.0351152022122434;0.8333322883182216;0.8050600287765959;-0.021848476506326146;-0.021107436084369446;1.0349989947023728;10.000113124448447;0.833510017856362;-0.005994001963909123;-0.005994005040965095;0.8053240786723495;-0.005790996005546949;0.8053434572199972
93.454875;1.035115203352211;0.8333324555381593;0.8050599810621517;-0.021848476502248144;-0.021107436107958056;1.0349988781594264;10.000116393535231;0.8335099933582575;-0.005994002032731219;-0.005994005025729012;0.8053240590857265;-0.005790996054025029;0.8053433511884566
93.464875;1.0351152016635314;0.8333326182786694;0.8050599380682345;-0.02184847649589939;-0.021107436130629816;1.0349987628699124;10.000119648174676;0.8335099699836448;-0.005994002099177304;-0.005994005010060348;0.805324045215426;-0.00579099610349479;0.8053432471789809
93.474875;1.0351151967769128;0.8333327760687524;0.805059899277967;-0.021848476487171184;-0.021107436152413624;1.0349986485603448;10.00012288535943;0.8335099474119428;-0.005994002163160321;-0.005994004994017927;0.8053240367070286;-0.0057909961539954;0.8053431452990344
93.484875;1.0351151884945586;0.8333329286316271;0.8050598640458967;-0.02184847647597015;-0.021107436173350022;1.0349985350701523;10.00012610141239;0.833509925394244;-0.0059940022246102904;-0.005994004977644759;0.805324033119564;-0.005790996205502354;0.8053430456477008
93.494875;1.035115176859071;0.8333330758724232;0.8050598316904672;-0.021848476462244554;-0.02110743619345945;1.0349984223094706;10.000129291251609;0.8335099038032526;-0.005994002283468245;-0.005994004960955473;0.8053240339211898;-0.005790996257924903;0.805342948342252
93.504875;1.0351151620333061;0.8333332177746899;0.80505980160298;-0.021848476446004652;-0.02110743621274117;1.0349983101889217;10.000132448664042;0.8335098825651247;-0.005994002339683117;-0.005994004943946021;0.8053240384934874;-0.0057909963111401255;0.8053428535040343
93.514875;1.0351151441198405;0.8333333543203786;0.8050597733004551;-0.021848476427322707;-0.021107436231186237;1.0349981986275112;10.000135567667428;0.8335098615874764;-0.005994002393225238;-0.005994004926622948;0.8053240461765278;-0.00579099636503589;0.8053427612359191
93.524875;1.0351151231390632;0.8333334855254385;0.8050597464520628;-0.021848476406320226;-0.021107436248788542;1.0349980875631277;10.000138643124304;0.8335098407320346;-0.005994002444083197;-0.005994004909015222;0.8053240563465021;-0.005790996419525752;0.8053426716108117
93.534875;1.0351150991141955;0.8333336115090325;0.8050597209546434;-0.02184847638314532;-0.021107436265557965;1.034997976859183;10.00014167014214;0.8335098198462769;-0.005994002492238533;-0.005994004891161721;0.8053240684419827;-0.005790996474541042;0.8053425846893586
93.544875;1.0351150721242914;0.8333337325057761;0.8050596969366729;-0.021848476357950196;-0.021107436281532454;1.03499786618018;10.000144643885537;0.8335097988158093;-0.005994002537668813;-0.005994004873099774;0.8053240819109607;-0.005790996530024802;0.8053425005863645
93.554875;1.0351150423037585;0.8333338488244209;0.8050596746050492;-0.021848476330897187;-0.0211074362967805;1.0349977550544711;10.000147559821508;0.8335097775815078;-0.005994002580384014;-0.005994004854859765;0.8053240961356718;-0.005790996585934297;0.8053424195408967
93.564875;1.0351150098099922;0.8333339607817043;0.8050596541247891;-0.02184847630218794;-0.02110743631139139;1.034997643112131;10.0001504133413;0.8335097561326547;-0.00599400262043773;-0.0059940048364581725;0.8053241104075386;-0.00579099664223543;0.8053423419000877
93.574875;1.035114974778052;0.833334068704193;0.8050596356303618;-0.021848476272066136;-0.021107436325458896;1.0349975302315728;10.000153199261256;0.8335097344970597;-0.005994002657903294;-0.005994004817904367;0.8053241239619117;-0.005790996698881246;0.8053422680352935
93.584875;1.035114937276751;0.8333341730069579;0.8050596192182643;-0.021848476240774392;-0.021107436339063864;1.0349974164862532;10.000155912047722;0.8335097127458599;-0.005994002692857158;-0.005994004799229674;0.8053241360181417;-0.0057909967558021705;0.80534219829672
93.594875;1.035114897308284;0.833334274207731;0.8050596048893348;-0.021848476208504834;-0.021107436352258608;1.034997302007591;10.000158546566322;0.8335096909897898;-0.005994002725382819;-0.005994004780503336;0.8053241458410832;-0.005790996812910801;0.8053421330154775
93.604875;1.0351148548959463;0.8333343728454391;0.8050595925538174;-0.021848476175380122;-0.021107436365063945;1.0349971868934145;10.000161099051875;0.8335096692953559;-0.0059940027555756385;-0.005994004761801643;0.805324152844021;-0.005790996870095727;0.8053420724924227
93.614875;1.0351148101922687;0.8333344694119339;0.8050595820628038;-0.021848476141470917;-0.02110743637748319;1.034997071191579;10.000163567915108;0.833509647581138;-0.005994002783538534;-0.005994004743158852;0.8053241566344487;-0.005790996927220607;0.8053420169615043
93.624875;1.0351147634891862;0.8333345643586595;0.8050595731924673;-0.021848476106836545;-0.02110743638952153;1.0349969549193805;10.000165953669665;0.8335096256406249;-0.005994002809380481;-0.005994004724552403;0.805324156965607;-0.00579099698414724;0.805341966555029
93.634875;1.03511471514205;0.8333346581296747;0.8050595656665726;-0.02184847607155715;-0.021107436401196764;1.0349968380768702;10.000168257939098;0.8335096032726782;-0.005994002833223779;-0.005994004705926713;0.8053241536902606;-0.0057909970407649895;0.8053419212902252
93.644875;1.0351146655240353;0.8333347511621755;0.8050595592535778;-0.021848476035735673;-0.021107436412538365;1.0349967206594697;10.000170481930589;0.8335095803814272;-0.0059940028552099645;-0.005994004687229523;0.8053241467630774;-0.005790997097013654;0.805341881077916
93.654875;1.035114615059928;0.833334843862806;0.8050595538064302;-0.021848475999485358;-0.021107436423583825;1.0349966027216333;10.000172625199125;0.8335095569901507;-0.005994002875494642;-0.005994004668441934;0.8053241362293592;-0.005790997152888482;0.8053418457606566
93.664875;1.0351145642324733;0.8333349365631124;0.8050595491937945;-0.02184847596293878;-0.021107436434377833;1.0349964844535806;10.000174685919632;0.8335095332139455;-0.005994002894221535;-0.005994004649584389;0.8053241221660621;-0.00579099720841928;0.8053418151452122
93.674875;1.0351145134496538;0.8333350294541813;0.8050595452417832;-0.021848475926276555;-0.021107436444970665;1.0349963661765318;10.000176662186089;0.8335095092587242;-0.005994002911499264;-0.005994004630696011;0.8053241046304414;-0.005790997263645467;0.8053417889758202
93.684875;1.0351144628914812;0.8333351225540949;0.8050595417719593;-0.021848475889731895;-0.021107436455406536;1.0349962482605992;10.000178552817502;0.8335094854617832;-0.0059940029274204;-0.005994004611821276;0.8053240836725385;-0.0057909973185917354;0.805341766888371
93.694875;1.0351144125301792;0.833335215752713;0.8050595386895049;-0.021848475853566442;-0.021107436465703615;1.0349961310319644;10.000180357484753;0.8335094622925839;-0.00599400294208787;-0.005994004593031238;0.8053240593887713;-0.005790997373232451;0.8053417483929021
93.704875;1.035114362279778;0.8333353089273979;0.8050595360310325;-0.021848475818050148;-0.02110743647584914;1.0349960147540822;10.000182076759028;0.8335094402504066;-0.005994002955595691;-0.005994004574447557;0.8053240319445317;-0.005790997427479734;0.8053417328924665
93.714875;1.0351143120974824;0.8333354020715942;0.8050595339506181;-0.021848475783459786;-0.021107436485814184;1.0349958997187514;10.000183712341425;0.8335094197422469;-0.005994002967992462;-0.005994004556230209;0.8053240015656471;-0.005790997481216154;0.8053417197508556
93.724875;1.0351142619787523;0.8333354953340425;0.8050595326822942;-0.02184847575007523;-0.02110743649556004;1.034995786337631;10.000185267354345;0.8335094010486861;-0.0059940029792726335;-0.00599400453854684;0.8053239685102134;-0.005790997534330629;0.8053417083461244
93.734875;1.0351142119082328;0.8333355889448676;0.8050595325061582;-0.02184847571815076;-0.021107436505030146;1.0349956751103182;10.000186746533542;0.8335093843768256;-0.005994002989383515;-0.0059940045215631;0.8053239329809534;-0.005790997586730081;0.8053416980645122
93.744875;1.0351141618460147;0.833335683116235;0.8050595337377402;-0.021848475687895552;-0.02110743651415209;1.034995566528978;10.000188156110006;0.8335093699398989;-0.005994002998230464;-0.005994004505451587;0.8053238950490389;-0.005790997638336111;0.8053416883106258
93.754875;1.0351141117582812;0.8333357779756759;0.8050595367359045;-0.021848475659486496;-0.02110743652285177;1.0349954610400482;10.000189503179794;0.8335093579748817;-0.00599400300569019;-0.005994004490380677;0.8053238546744454;-0.005790997689081058;0.8053416785781405
93.764875;1.0351140616217749;0.8333358735238438;0.8050595419008109;-0.021848475633074505;-0.0211074365310652;1.034995359035838;10.000190794890644;0.8335093486785058;-0.005994003011619488;-0.005994004476480036;0.8053238117636881;-0.0057909977389157385;0.8053416685131439
93.774875;1.0351140114031097;0.8333359695975304;0.8050595496527994;-0.021848475608774686;-0.02110743653875096;1.0349952608484574;10.00019203794672;0.8335093421780554;-0.005994003015848016;-0.0059940044638260295;0.8053237662173367;-0.0057909977878217184;0.8053416578822511
93.784875;1.0351139610883586;0.833336065849119;0.8050595603818403;-0.021848475586677456;-0.021107436545888092;1.0349951667711483;10.000193238809329;0.8335093385807966;-0.0059940030181847926;-0.005994004452453997;0.8053237179757804;-0.0057909978358124834;0.8053416464852358
93.794875;1.0351139107448704;0.8333361617896976;0.8050595743616608;-0.02184847556687936;-0.02110743655244768;1.0349950770215954;10.000194404377845;0.8335093380217329;-0.005994003018443361;-0.00599400444236124;0.8053236670401225;-0.005790997882930804;0.8053416341399208
93.804875;1.035113860580508;0.8333362568756124;0.8050595916803805;-0.02184847554948558;-0.02110743655837994;1.0349949916473142;10.00019554185754;0.8335093406850366;-0.005994003016460885;-0.005994004433498768;0.805323613450469;-0.005790997929253382;0.8053416207319037
93.814875;1.0351138109955258;0.8333363505503849;0.8050596122486777;-0.0218484755345902;-0.021107436563630986;1.0349949105202092;10.000196657841112;0.8335093468066581;-0.005994003012104043;-0.005994004425773959;0.8053235572548789;-0.005790997974891218;0.805341606205176
93.824875;1.03511376256117;0.8333364422557864;0.8050596358547415;-0.02184847552228402;-0.021107436568156373;1.0349948333779644;10.000197758126411;0.8335093566436409;-0.005994003005258953;-0.0059940044190647124;0.8053234985088957;-0.0057909980199684664;0.8053415904938885
93.834875;1.0351137159026687;0.8333365314809801;0.8050596622175465;-0.021848475512671734;-0.021107436571923956;1.0349947598053164;10.000198847983619;0.8335093704264217;-0.0059940029958145645;-0.005994004413243973;0.8053234373055698;-0.0057909980645917515;0.8053415735232717
93.844875;1.0351136715054778;0.8333366178200882;0.805059691046582;-0.021848475505856536;-0.021107436574908742;1.0349946892392496;10.00019993201986;0.8335093883174334;-0.005994002983659034;-0.005994004408199993;0.8053233738067228;-0.00579099810884289;0.8053415552810688
93.854875;1.0351136295271384;0.8333367009763243;0.8050597220748131;-0.021848475501915956;-0.02110743657708427;1.034994621047616;10.000201014182716;0.833509410411276;-0.005994002968695853;-0.00599400440382416;0.8053233082365312;-0.005790998152797023;0.805341535834176
93.864875;1.035113589847675;0.8333367807035521;0.805059755027929;-0.02184847550090188;-0.021107436578429988;1.0349945546106318;10.00020209818459;0.8335094367921837;-0.005994002950874463;-0.005994004399988258;0.8053232408340534;-0.0057909981965360265;0.8053415152846332
93.874875;1.0351135523565964;0.8333368567274799;0.8050597895779421;-0.021848475502846985;-0.021107436578953125;1.03499448936656;10.000203188135632;0.8335094675313308;-0.005994002930200137;-0.005994004396542693;0.8053231718057705;-0.005790998240149802;0.8053414937659282
93.884875;1.0351135171283254;0.8333369287095046;0.8050598253228153;-0.021848475507767116;-0.021107436578692972;1.0349944248192644;10.000204288843367;0.8335095025886893;-0.005994002906700486;-0.00599400439331289;0.8053231013009754;-0.0057909982837417665;0.8053414714889101
93.894875;1.0351134843891074;0.8333369962723463;0.8050598617819682;-0.021848475515674416;-0.021107436577686135;1.03499436052358;10.000205405078315;0.8335095418151562;-0.005994002880391885;-0.005994004390092952;0.805323029421816;-0.00579099832743561;0.8053414487577012
93.904875;1.0351134545003133;0.8333370590801426;0.8050598984089159;-0.021848475526580407;-0.021107436575929287;1.0349942960962932;10.000206540560141;0.8335095850839989;-0.00599400285128336;-0.00599400438667383;0.8053229562606157;-0.005790998371378941;0.8053414259309353
93.914875;1.0351134279908976;0.8333371169403182;0.8050599346470051;-0.021848475540474012;-0.021107436573399932;1.034994231242102;10.000207697664832;0.8335096323463028;-0.005994002819401266;-0.005994004382884895;0.8053228819416643;-0.005790998415753705;0.8053414033695091
93.924875;1.0351134055075277;0.8333371698144131;0.8050599700121099;-0.021848475557303803;-0.021107436570115455;1.034994165712602;10.000208877640766;0.8335096835429086;-0.005994002784806567;-0.005994004378602192;0.805322806670087;-0.005790998460783065;0.8053413814011087
93.934875;1.0351133877036254;0.83333721770733;0.8050600041298509;-0.021848475576981406;-0.021107436566151983;1.0349940992580695;10.000210080965036;0.8335097384884155;-0.005994002747598106;-0.00599400437373687;0.8053227307565444;-0.005790998506722702;0.8053413603050547
93.944875;1.0351133751683654;0.8333372605711241;0.8050600367253983;-0.021848475599399137;-0.02110743656162061;1.0349940317125084;10.000211307146225;0.8335097968509374;-0.005994002707914686;-0.005994004368231305;0.8053226545906994;-0.005790998553833499;0.8053413402813449
93.954875;1.0351133684147567;0.8333372982858848;0.8050600676381777;-0.021848475624450484;-0.021107436556658747;1.0349939631030631;10.000212553905099;0.8335098582282569;-0.005994002665938802;-0.005994004362061262;0.8053225785862141;-0.005790998602336154;0.8053413213728163
93.964875;1.0351133678714204;0.8333373306735341;0.8050600968287722;-0.021848475652039612;-0.02110743655142869;1.03499389360137;10.000213817091236;0.833509922218971;-0.005994002621887107;-0.005994004355234587;0.8053225031224192;-0.005790998652385988;0.8053413034224657
93.974875;1.0351133738348817;0.833337357553912;0.8050601242959557;-0.021848475682067332;-0.021107436546089056;1.034993823402994;10.000215091680763;0.8335099884563747;-0.005994002575985778;-0.005994004347775499;0.8053224285352283;-0.00579099870408784;0.8053412861735065
93.984875;1.0351133864514988;0.833337378814757;0.8050601499828812;-0.021848475714401683;-0.02110743654077046;1.0349937526737032;10.000216372364777;0.8335100566514163;-0.0059940025284454185;-0.005994004339703923;0.8053223551611047;-0.0057909987575170945;0.80534126942957
93.994875;1.0351134058082168;0.8333373944082562;0.8050601737821684;-0.0218484757488661;-0.02110743653558262;1.0349936815481748;10.000217652827557;0.8335101266185098;-0.005994002479448541;-0.005994004331041267;0.8053222833400338;-0.00579099881273749;0.8053412530871009
94.004875;1.0351134320548128;0.8333374043201831;0.8050601955772194;-0.021848475785258538;-0.021107436530622314;1.0349936101414043;10.000218925036842;0.8335101982445708;-0.005994002429156329;-0.005994004321835896;0.8053222133713083;-0.0057909988698192395;0.8053412370389609
94.014875;1.0351134654475205;0.8333374086085438;0.8050602152578635;-0.02184847582337242;-0.0211074365259675;1.034993538527323;10.000220179951361;0.8335102714460925;-0.005994002377720589;-0.005994004312164783;0.8053221455177593;-0.005790998928823698;0.8053412211129588
94.024875;1.0351135063372412;0.8333374074619125;0.8050602327567833;-0.021848475862989918;-0.021107436521676348;1.0349934666746734;10.000221408770226;0.83351034613848;-0.00599400232528293;-0.005994004302110815;0.8053220800454789;-0.005790998989749443;0.8053412051223755
94.034875;1.035113555165674;0.8333374011654483;0.8050602480997384;-0.02184847590385648;-0.02110743651779176;1.0349933944047351;10.000222603113388;0.8335104222053805;-0.005994002271966866;-0.005994004291750125;0.805322017214765;-0.005790999052505637;0.8053411889447413
94.044875;1.03511361242584;0.83333738997863;0.805060261402556;-0.02184847594566505;-0.021107436514333264;1.03499332139668;10.000223754074819;0.8335104994562217;-0.005994002217865805;-0.005994004281153113;0.8053219572460164;-0.005790999116961463;0.8053411725379401
94.054875;1.0351136785546633;0.8333373740366761;0.8050602728118724;-0.021848475988067308;-0.021107436511279463;1.0349932472863443;10.000224851435341;0.8335105775831756;-0.005994002163030548;-0.005994004270390008;0.8053219003311223;-0.005790999183025818;0.8053411559205169
94.064875;1.0351137538560697;0.833337353328451;0.8050602824625291;-0.021848476030699;-0.021107436508570384;1.0349931718511796;10.000225883957343;0.8335106561901491;-0.005994002107492326;-0.005994004259538795;0.8053218466423789;-0.005790999250681994;0.8053411391532963
94.074875;1.0351138384738399;0.8333373277312806;0.8050602904989337;-0.0218484760731975;-0.02110743650613448;1.034993095094205;10.00022684053944;0.8335107348752301;-0.005994002051328782;-0.005994004248684194;0.8053217962901436;-0.005790999319968106;0.8053411222996603
94.084875;1.035113932339036;0.8333372970853052;0.805060297123613;-0.021848476115216023;-0.02110743650390741;1.0349930171987356;10.000227711664985;0.8335108132291499;-0.00599400199470089;-0.005994004237907994;0.805321749349369;-0.005790999390931831;0.8053411053885547
94.094875;1.0351140351219419;0.8333372612645727;0.8050603026050898;-0.021848476156438586;-0.021107436501822435;1.034992938508877;10.000228490398595;0.8335108907561427;-0.0059940019378162315;-0.005994004227278834;0.8053217059779123;-0.005790999463594005;0.8053410884230559
94.104875;1.0351141462483975;0.8333372202239586;0.8050603071977489;-0.021848476196585153;-0.02110743649978488;1.034992859494978;10.000229172218084;0.8335109668517816;-0.005994001880865503;-0.00599400421683741;0.8053216664447941;-0.005790999537960338;0.8053410713994709
94.114875;1.035114264993332;0.8333371740335559;0.8050603110341228;-0.021848476235409385;-0.021107436497663196;1.03499278063157;10.000229754159424;0.8335110408743074;-0.005994001823990699;-0.005994004206588993;0.8053216310472416;-0.005790999614060072;0.8053410543162927
94.124875;1.0351143906258873;0.8333371229087579;0.8050603141183611;-0.021848476272707775;-0.02110743649531151;1.0349927023170318;10.000230234274584;0.8335111122460197;-0.005994001767291719;-0.005994004196507457;0.8053216000682476;-0.005790999691953487;0.805341037181541
94.134875;1.0351145225280038;0.833337067225847;0.8050603163856211;-0.021848476308336355;-0.021107436492588075;1.034992624916421;10.000230611603563;0.8335111804827656;-0.00599400171083495;-0.005994004186532695;0.8053215737943336;-0.0057909997717101435;0.8053410199945176
94.144875;1.035114660200127;0.8333370074636307;0.805060317701428;-0.02184847634220274;-0.021107436489354515;1.034992548841188;10.000230886051213;0.8335112451278247;-0.005994001654648062;-0.005994004176571726;0.805321552503939;-0.0057909998533882045;0.8053410027498236
94.154875;1.0351148031629387;0.8333369441068237;0.8050603178226869;-0.02184847637423828;-0.021107436485493222;1.0349924745813208;10.000231057658452;0.833511305724359;-0.005994001598724564;-0.005994004166508078;0.8053215363890259;-0.005790999937019578;0.8053409854954324
94.164875;1.0351149509255069;0.8333368776082143;0.8050603164202674;-0.021848476404379005;-0.021107436480946516;1.034992402700033;10.000231125774175;0.8335113618569292;-0.0059940015430456;-0.005994004156209743;0.805321525456785;-0.005791000022600083;0.8053409683485687
94.174875;1.0351151031008223;0.8333368083832443;0.8050603131660494;-0.021848476432557374;-0.02110743647573486;1.0349923338281692;10.000231088681891;0.833511413144732;-0.005994001487600186;-0.005994004145551735;0.8053215195206053;-0.005791000110087718;0.8053409514396408
94.184875;1.0351152594902209;0.8333367368214746;0.8050603077880675;-0.02184847645870122;-0.02110743646992121;1.0349922686231152;10.000230943800954;0.8335114592311276;-0.005994001432391084;-0.005994004134446678;0.8053215183143269;-0.005791000199405833;0.8053409348524986
94.194875;1.0351154200302446;0.8333366633398713;0.8050603000500718;-0.02184847648273596;-0.021107436463548714;1.034992207660857;10.00023068847061;0.8335114998546098;-0.0059940013774173444;-0.005994004122855148;0.8053215216106682;-0.0057910002904411305;0.8053409185998179
94.204875;1.0351155847098228;0.8333365884243426;0.8050602897037091;-0.021848476504594358;-0.021107436456618896;1.0349921513579796;10.000230320563617;0.8335115348987485;-0.005994001322641095;-0.005994004110781592;0.8053215292546555;-0.005791000383042894;0.8053409026410948
94.214875;1.0351157535170414;0.8333365126080866;0.8050602764532939;-0.021848476524239636;-0.021107436449119197;1.0349920999945652;10.00022983834169;0.8335115643532091;-0.005994001267983397;-0.005994004098271017;0.8053215411455203;-0.005791000477036143;0.8053408869238593
94.224875;1.0351159263808942;0.8333364364131647;0.805060259965461;-0.021848476541675207;-0.021107436441054218;1.034992053741649;10.000229240425377;0.8335115882560855;-0.005994001213364365;-0.005994004085389836;0.8053215571923106;-0.005791000572233816;0.8053408713889869
94.234875;1.0351161031445963;0.8333363602819482;0.8050602399214022;-0.021848476556935174;-0.021107436432461588;1.034992012649484;10.000228526593345;0.8335116066521648;-0.0059940011587394535;-0.005994004072184071;0.8053215772715526;-0.005791000668432208;0.8053408559252064
94.244875;1.0351162836048258;0.8333362844985284;0.8050602160441375;-0.02184847657008557;-0.02110743642342091;1.0349919766780586;10.000227698270134;0.8335116195596759;-0.005994001104092247;-0.005994004058655816;0.805321601244801;-0.005791000765405937;0.8053408403738634
94.254875;1.035116467523148;0.833336209173741;0.8050601881144948;-0.021848476581227398;-0.021107436414047203;1.0349919457675214;10.000226757865034;0.8335116269572217;-0.005994001049401113;-0.005994004044779059;0.8053216289749922;-0.00579100086293377;0.8053408246342146
94.264875;1.0351166545795023;0.833336134325926;0.8050601560255113;-0.02184847659047811;-0.02110743640446075;1.034991919907586;10.00022570771345;0.833511628797051;-0.005994000994626778;-0.005994004030524648;0.8053216602473097;-0.005791000960836832;0.80534080877469
94.274875;1.0351168443696326;0.8333360599277095;0.8050601198110575;-0.021848476597951468;-0.02110743639476809;1.0349918992234233;10.000224549044162;0.8335116250302033;-0.005994000939735712;-0.005994004015871356;0.8053216946779633;-0.005791001058976573;0.8053407930766456
94.284875;1.0351170364614144;0.8333359858830026;0.805060079601388;-0.021848476603761286;-0.021107436385078133;1.0349918840251429;10.000223281401645;0.8335116155994654;-0.005994000884726506;-0.005994004000805322;0.8053217317260235;-0.0057910011572277495;0.8053407779878546
94.294875;1.0351172304188958;0.8333359120470083;0.8050600355525622;-0.021848476608045314;-0.021107436375518734;1.0349918747231943;10.000221903490289;0.8335116004130145;-0.005994000829632877;-0.005994003985315603;0.8053217707613093;-0.005791001255468196;0.8053407639965395
94.304875;1.0351174257505762;0.8333358382649961;0.8050599878146208;-0.021848476610973003;-0.02110743636623273;1.0349918716858493;10.000220415084073;0.8335115793821012;-0.005994000774512281;-0.005994003969397643;0.8053218111174071;-0.0057910013535733135;0.8053407515189489
94.314875;1.0351176218641145;0.8333357643552526;0.8050599365475584;-0.021848476612716484;-0.021107436357367285;1.0349918751694134;10.000218818116862;0.8335115525124315;-0.005994000719428441;-0.005994003953066123;0.8053218521508271;-0.005791001451403117;0.8053407408593761
94.324875;1.035117818097004;0.8333356901081127;0.8050598819298734;-0.021848476613434576;-0.021107436349052846;1.0349918852678683;10.000217115944935;0.8335115199693421;-0.0059940006644384446;-0.005994003936349336;0.8053218932991276;-0.005791001548801287;0.8053407322092625
94.334875;1.0351180137865315;0.8333356153295981;0.8050598241530643;-0.021848476613288738;-0.02110743634137972;1.0349919018475366;10.00021531213444;0.8335114820453259;-0.005994000609609014;-0.0059940039192622864;0.805321934080521;-0.005791001645613674;0.8053407256834859
94.344875;1.0351182083724846;0.8333355398820006;0.8050597634285387;-0.021848476612448032;-0.021107436334393843;1.0349919245517922;10.000213410307968;0.833511439011139;-0.005994000555046633;-0.005994003901796801;0.805321974052244;-0.005791001741714144;0.805340721402846
94.354875;1.0351184014831278;0.8333354637336605;0.8050596999929145;-0.021848476611082072;-0.02110743632810665;1.034991952869785;10.000211414450026;0.8335113910087515;-0.005994000500894973;-0.005994003883930086;0.8053220128026685;-0.005791001837023663;0.8053407195381184
94.364875;1.035118592873657;0.8333353869891997;0.8050596341276569;-0.02184847660935782;-0.02110743632251549;1.0349919861671188;10.000209328903193;0.833511338103628;-0.005994000447304279;-0.005994003865636805;0.8053220499763022;-0.005791001931502179;0.8053407202500555
94.374875;1.035118782246171;0.8333353098174476;0.8050595661891957;-0.021848476607436426;-0.0211074363176235;1.0349920236869312;10.00020715855017;0.8335112803623947;-0.005994000394419342;-0.005994003846907301;0.8053220852636626;-0.0057910020251130115;0.8053407235922009
94.384875;1.0351189691382168;0.8333352323362447;0.8050594965774281;-0.021848476605470752;-0.021107436313446356;1.0349920646787942;10.000204908717011;0.8335112178435744;-0.005994000342382143;-0.0059940038277509974;0.8053221183650142;-0.005791002117802509;0.8053407294718583
94.394875;1.0351191529697987;0.8333351545944627;0.8050594256684148;-0.021848476603595512;-0.021107436310020253;1.0349921086261076;10.000202584053662;0.8335111505555018;-0.005994000291312402;-0.005994003808185116;0.8053221490132477;-0.0057910022095173375;0.8053407376953144
94.404875;1.0351193331576407;0.8333350766335035;0.8050593538043512;-0.021848476601901846;-0.021107436307406347;1.0349921553005936;10.000200187906636;0.8335110784300053;-0.005994000241286306;-0.005994003788245261;0.8053221770490481;-0.005791002300224014;0.8053407480513657
94.414875;1.0351195091846856;0.8333349985260347;0.8050592813368239;-0.021848476600414043;-0.021107436305682924;1.0349922045889572;10.00019772306304;0.8335110012940529;-0.005994000192357617;-0.005994003768015453;0.805322202425703;-0.00579100238990407;0.8053407603711095
94.424875;1.0351196806060052;0.8333349203608096;0.8050592086568982;-0.021848476599092725;-0.021107436304945135;1.034992256305812;10.000195192127569;0.8335109188754846;-0.005994000144608861;-0.005994003747644596;0.8053222251215272;-0.005791002478536164;0.8053407745400403
94.434875;1.0351198470143634;0.8333348421891444;0.805059136181284;-0.021848476597857023;-0.021107436305304858;1.0349923100956107;10.000192597297218;0.8335108308844332;-0.005994000098172012;-0.005994003727330254;0.8053222450837848;-0.005791002566080409;0.8053407904371052
94.444875;1.0351200079936882;0.8333347639701957;0.8050590643483029;-0.021848476596608477;-0.021107436306868264;1.0349923654005997;10.000189940687692;0.8335107371004634;-0.005994000053187544;-0.005994003707271199;0.8053222622381421;-0.005791002652478275;0.8053408078489138
94.454875;1.0351201630938516;0.8333346855578039;0.8050589936407437;-0.021848476595253154;-0.021107436309708957;1.0349924215455513;10.00018722445962;0.8335106374249543;-0.005994000009753524;-0.0059940036876206726;0.8053222765165432;-0.005791002737666779;0.8053408264923869
94.464875;1.0351203118191599;0.8333346067510441;0.8050589245611004;-0.0218484765937014;-0.02110743631385923;1.0349924779185664;10.000184450287165;0.8335105318797992;-0.005993999967925862;-0.005994003668475583;0.8053222878942675;-0.005791002821585626;0.8053408461195428
94.474875;1.0351204536136622;0.8333345273792627;0.805058857574591;-0.021848476591839736;-0.02110743631931788;1.0349925340699029;10.0001816192351;0.8335104205218411;-0.005993999927743964;-0.005994003649887505;0.8053222964029244;-0.005791002904168189;0.8053408665712858
94.484875;1.035120587887313;0.8333344473314482;0.8050587930959601;-0.021848476589522537;-0.021107436326071045;1.0349925896625753;10.000178732536483;0.8335103033819515;-0.005993999889234766;-0.0059940036318664874;0.8053223021119981;-0.005791002985335022;0.8053408877871868
94.494875;1.0351207140925658;0.8333343664953209;0.8050587315037733;-0.02184847658660448;-0.021107436334108085;1.034992644364184;10.000175792594526;0.8335101804844783;-0.005993999852401979;-0.00599400361438836;0.805322305111622;-0.0057910030650190425;0.8053409098344588
94.504875;1.0351208317633664;0.8333342846952972;0.8050586731456603;-0.02184847658295883;-0.02110743634340894;1.0349926977555899;10.000172802985807;0.833510051848012;-0.00599399981722347;-0.005994003597407726;0.8053223054938118;-0.0057910031432043966;0.8053409329347636
94.514875;1.0351209405113686;0.8333342017103441;0.8050586183443881;-0.02184847657844948;-0.021107436353921403;1.03499274927333;10.000169767432194;0.8335099175012501;-0.005993999783668199;-0.005994003580852109;0.805322303342594;-0.00579100321992345;0.8053409574322754
94.524875;1.0351210400724633;0.8333341173508072;0.8050585674318153;-0.021848476572900725;-0.021107436365561016;1.034992798180369;10.000166689175028;0.8335097775734133;-0.005993999751717806;-0.005994003564607376;0.8053222987401989;-0.005791003295225031;0.8053409836963258
94.534875;1.0351211303327117;0.8333340315160158;0.8050585208246712;-0.021848476566104384;-0.02110743637823039;1.0349928436095037;10.000163571361272;0.8335096323464075;-0.005993999721363978;-0.0059940035485238265;0.8053222917556255;-0.005791003369171391;0.8053410120505204
94.544875;1.035121211214289;0.8333339441654866;0.8050584790697538;-0.021848476557861214;-0.021107436391830152;1.0349928846492635;10.000160417770317;0.8335094822414025;-0.005993999692585391;-0.005994003532440617;0.8053222823951102;-0.005791003441844921;0.8053410427963104
94.554875;1.035121282527827;0.833333855227745;0.805058442764523;-0.021848476548017727;-0.021107436406258704;1.0349929203957864;10.00015723320065;0.8335093277986921;-0.0059939996653270945;-0.005994003516214214;0.80532227058084;-0.005791003513325101;0.805341076261496
94.564875;1.0351213439544553;0.833333764568712;0.8050584124320377;-0.02184847653647015;-0.02110743642141352;1.0349929499978867;10.000154023106434;0.8335091696132756;-0.00599399963950095;-0.005994003499735443;0.8053222562174428;-0.005791003583659796;0.8053411128090451
94.574875;1.0351213951596414;0.8333336720734275;0.8050583884838715;-0.021848476523159858;-0.02110743643720111;1.03499297274008;10.00015079305731;0.8335090082719406;-0.005993999614998527;-0.005994003482931247;0.80532223929361;-0.005791003652864344;0.8053411528205483
94.584875;1.0351214359434495;0.833333577725547;0.8050583712582383;-0.02184847650807457;-0.021107436453546822;1.0349929881021365;10.000147548933146;0.8335088443745483;-0.005993999591696476;-0.005994003465753991;0.8053222199267275;-0.005791003720937003;0.8053411966616134
94.594875;1.0351214663032602;0.8333334815888676;0.8050583610403939;-0.021848476491245227;-0.021107436470396312;1.034992995724319;10.000144297179665;0.8335086785538398;-0.005993999569472435;-0.005994003448153661;0.8053221983068142;-0.005791003787863694;0.8053412446395973
94.604875;1.03512148633858;0.8333333837660287;0.8050583580550118;-0.021848476472746344;-0.021107436487717523;1.0349929953098231;10.000141043938397;0.8335085114054968;-0.0059939995482440975;-0.005994003430049778;0.8053221745708898;-0.005791003853601929;0.8053412969703163
94.614875;1.0351214961018926;0.8333332844092916;0.805058362491273;-0.021848476452699394;-0.021107436505501082;1.0349929865668563;10.000137793907282;0.8335083434189128;-0.005993999527991607;-0.005994003411330857;0.805322148737876;-0.0057910039180689155;0.8053413537554008
94.624875;1.0351214955468087;0.8333331837229873;0.8050583745352754;-0.02184847643126763;-0.021107436523746352;1.0349929692383009;10.0001345503827;0.8335081750054675;-0.005993999508744097;-0.005994003391882925;0.8053221207813855;-0.005791003981165964;0.8053414149756466
94.634875;1.0351214845792396;0.8333330819184998;0.8050583943416262;-0.021848476408648985;-0.0211074365424524;1.0349929431523552;10.000131315842948;0.8335080065456211;-0.0059939994905517015;-0.005994003371624816;0.8053220907286733;-0.0057910040428197284;0.8053414805087761
94.644875;1.0351214631459007;0.8333329791665319;0.805058421986065;-0.02184847638507319;-0.021107436561623543;1.0349929082040883;10.00012809178991;0.8335078383726465;-0.005993999473462576;-0.005994003350524789;0.8053220586674129;-0.005791004102993194;0.8053415501733702
94.654875;1.0351214312864052;0.8333328755206116;0.8050584574740368;-0.021848476360793352;-0.02110743658125661;1.0349928643158823;10.000124878322817;0.8335076707360012;-0.005993999457522628;-0.005994003328599172;0.8053220247196553;-0.005791004161668311;0.8053416237763564
94.664875;1.0351213890940918;0.8333327707909096;0.805058500793175;-0.021848476336073907;-0.021107436601301176;1.0349928114690679;10.000121674841079;0.8335075037857654;-0.005993999442789788;-0.005994003305901215;0.8053219890652331;-0.0057910042188362675;0.8053417011258192
94.674875;1.0351213366483747;0.8333326645104431;0.8050585519363339;-0.02184847631118718;-0.02110743662162686;1.0349927497485616;10.000118481678667;0.8335073375772739;-0.005993999429338671;-0.005994003282495247;0.8053219519705557;-0.005791004274497931;0.8053417819974865
94.684875;1.0351212740100655;0.8333325560813115;0.8050586108715244;-0.021848476286404617;-0.021107436642032;1.0349926793208197;10.000115300874016;0.8335071720955551;-0.005993999417258827;-0.005994003258433204;0.805321913761648;-0.0057910043286532814;0.8053418660686169
94.694875;1.0351212012533706;0.833332444955532;0.8050586775172913;-0.021848476261971193;-0.021107436662296086;1.0349926003856984;10.00011213537004;0.8335070073195938;-0.0059939994066497415;-0.005994003233749848;0.8053218747880915;-0.005791004381287848;0.8053419528722692
94.704875;1.035121118483477;0.8333323306972077;0.8050587517580857;-0.021848476238094657;-0.021107436682228493;1.0349925131444007;10.000108987717178;0.833506843313456;-0.00599399939761056;-0.005994003208465341;0.8053218354332662;-0.005791004432383695;0.8053420418302659
94.714875;1.035121025867361;0.8333322129738217;0.8050588334541827;-0.02184847621496662;-0.021107436701673612;1.0349924177924625;10.000105859293607;0.833506680254974;-0.005993999390231784;-0.005994003182597592;0.8053217961300135;-0.00579100448194264;0.8053421323332205
94.724875;1.035120923644078;0.8333320915765414;0.8050589224035648;-0.021848476192776203;-0.02110743672049776;1.0349923145628557;10.000102750295303;0.833506518370109;-0.005993999384585143;-0.005994003156185482;0.8053217573507322;-0.0057910045299718995;0.805342223806449
94.734875;1.0351208120651494;0.8333319664203286;0.8050590182946822;-0.02184847617169685;-0.02110743673858143;1.0349922037914687;10.000099660463826;0.8335063578543692;-0.0059939993807150635;-0.005994003129293039;0.8053217195785601;-0.005791004576432435;0.8053423157469379
94.744875;1.0351206913866127;0.8333318374675417;0.8050591207050053;-0.021848476151881378;-0.021107436755809002;1.0349920859152053;10.000096590046285;0.8335061988461717;-0.005993999378647643;-0.005994003101991038;0.8053216832842846;-0.005791004621215861;0.8053424077119007
94.754875;1.0351205619648547;0.8333317046700668;0.8050592291479292;-0.021848476133469276;-0.021107436772071563;1.0349919613638066;10.00009354037772;0.8335060414454494;-0.005993999378405592;-0.005994003074350608;0.805321648936032;-0.0057910046641779945;0.8053424992892385
94.764875;1.0351204242969407;0.8333315679830766;0.8050593431273053;-0.021848476116580307;-0.021107436787291916;1.0349918304700823;10.0000905136271;0.833505885745496;-0.005993999380002982;-0.005994003046453942;0.8053216170036948;-0.0057910047051855686;0.8053425901115876
94.774875;1.035120278933133;0.833331427376643;0.805059462154514;-0.021848476101311236;-0.021107436801438433;1.0349916935505656;10.000087511764322;0.8335057318551153;-0.0059939993834184895;-0.005994003018404734;0.8053215879230868;-0.005791004744134222;0.805342679881645
94.784875;1.0351201263926455;0.8333312828597471;0.8050595857203646;-0.021848476087739606;-0.02110743681451135;1.0349915510532415;10.00008453607146;0.8335055799080076;-0.005993999388571786;-0.0059940029903283645;0.805321562047041;-0.005791004780945797;0.8053427683832964
94.794875;1.0351199671828786;0.8333311345705786;0.8050597132435328;-0.021848476075916376;-0.02110743682652094;1.0349914035822356;10.000081587387214;0.8335054300909699;-0.0059939993953360225;-0.005994002962354757;0.8053215396270516;-0.005791004815569937;0.8053428554835361
94.804875;1.035119801833753;0.8333309828452403;0.8050598440685608;-0.021848476065880782;-0.021107436837481404;1.0349912518269169;10.000078665997693;0.8335052827102776;-0.005993999403584259;-0.0059940029345968825;0.8053215208589445;-0.0057910048479822476;0.8053429411133897
94.814875;1.0351196308626356;0.8333308281831805;0.8050599775699626;-0.021848476057697682;-0.02110743684741714;1.034991096504605;10.000075771469719;0.8335051382401165;-0.0059939994132278095;-0.005994002907143679;0.8053215059696883;-0.005791004878166882;0.8053430252567948
94.824875;1.0351194547374725;0.8333306711609978;0.8050601132713493;-0.02184847605145232;-0.02110743685634416;1.0349909383355909;10.000072902573967;0.8335049973033049;-0.005993999424223137;-0.005994002880066736;0.8053214952564635;-0.005791004906103436;0.8053431079289016
94.834875;1.035119273875568;0.8333305123715128;0.8050602508618054;-0.021848476047209246;-0.021107436864238435;1.0349907780219916;10.000070057024184;0.8335048605791908;-0.00599399943655276;-0.005994002853433089;0.8053214890496828;-0.005791004931769764;0.8053431890911463
94.844875;1.0351190886598223;0.8333303524193816;0.8050603901458865;-0.021848476044991554;-0.021107436871044154;1.03499061624032;10.000067231748273;0.8335047286637536;-0.005993999450195132;-0.005994002827310562;0.8053214876744803;-0.005791004955146453;0.805343268568668
94.854875;1.0351188994987313;0.8333301919514161;0.8050605310117048;-0.02184847604478313;-0.021107436876700015;1.0349904536530712;10.000064423849702;0.8335046019728066;-0.005993999465107424;-0.0059940028017548925;0.8053214914734621;-0.005791004976219308;0.8053433460731494
94.864875;1.035118706833657;0.833330031653601;0.8050606733904473;-0.021848476046539875;-0.02110743688114079;1.0349902908672977;10.000061631360133;0.8335044807337129;-0.005993999481231838;-0.005994002776801481;0.8053215008532357;-0.005791004994988316;0.8053434213331857
94.874875;1.0351185110047394;0.8333298721832714;0.8050608171852623;-0.02184847605021254;-0.02110743688431329;1.0349901283310978;10.000058852975378;0.8335043650039798;-0.005993999498508425;-0.0059940027524832094;0.8053215162623615;-0.005791005011483827;0.8053434942434164
94.884875;1.0351183121742833;0.8333297140893353;0.8050609622521668;-0.021848476055763053;-0.021107436886230537;1.0349899662847915;10.00005608678679;0.8335042546606912;-0.005993999516878002;-0.005994002728856415;0.8053215381054564;-0.005791005025780394;0.8053435649015095
94.894875;1.0351181104040577;0.8333295578022633;0.8050611084789535;-0.021848476063147514;-0.02110743688699462;1.0349898048205863;10.000053329219545;0.8335041493866957;-0.005993999536281852;-0.005994002706011309;0.8053215666875464;-0.005791005037996845;0.8053436334993477
94.904875;1.0351179057016695;0.8333294036864128;0.8050612558673502;-0.021848476072288948;-0.02110743688676153;1.03498964395725;10.000050575655633;0.8335040487324857;-0.005993999556671972;-0.005994002684050976;0.8053216022114006;-0.005791005048279952;0.8053437002027031
94.914875;1.0351176980072763;0.8333292520732456;0.8050614044832832;-0.02184847608308856;-0.021107436885709104;1.0349894836845566;10.000047822357526;0.8335039522440675;-0.005993999578020912;-0.0059940026630573755;0.8053216447584868;-0.005791005056786177;0.8053437651203322
94.924875;1.035117487230669;0.8333291032692528;0.80506155431464;-0.021848476095472587;-0.021107436884032278;1.0349893240336292;10.000045067704361;0.8335038595391551;-0.005993999600316923;-0.005994002643086097;0.8053216942587468;-0.005791005063680615;0.8053438283183785
94.934875;1.0351172733304606;0.8333289575444893;0.8050617052221284;-0.021848476109425384;-0.021107436881946228;1.0349891651208443;10.000042311982227;0.833503770296314;-0.005993999623557714;-0.005994002624169167;0.8053217505556223;-0.005791005069146081;0.8053438898283206
94.944875;1.035117056402654;0.8333288151030176;0.8050618569911425;-0.02184847612497581;-0.02110743687968081;1.0349890071002803;10.000039556783301;0.8335036842175455;-0.005993999647748351;-0.005994002606296323;0.8053218135464348;-0.00579100507338976;0.8053439496455519
94.954875;1.0351168367400327;0.833328676097009;0.8050620093522366;-0.021848476142153933;-0.021107436877458776;1.0349888501107516;10.000036804931108;0.8335036009898349;-0.005993999672901273;-0.0059940025894196875;0.805321883252072;-0.005791005076643678;0.8053440077127663
94.964875;1.0351166147845503;0.8333285406516548;0.8050621619994445;-0.021848476160961184;-0.021107436875477826;1.0349886942897217;10.000034060565472;0.8335035202837348;-0.005993999699039541;-0.005994002573494596;0.805321959754181;-0.0057910050791404885;0.8053440639157021
94.974875;1.0351163910029877;0.8333284088290946;0.8050623146278482;-0.02184847618136607;-0.021107436873913372;1.0349885398503798;10.000031328783418;0.8335034418152025;-0.005993999726189943;-0.005994002558500318;0.8053220430699818;-0.005791005081074319;0.8053441181285519
94.984875;1.0351161657961474;0.8333282805835419;0.8050624668797887;-0.02184847620331507;-0.02110743687293343;1.0349883871471621;10.000028614905727;0.833503365406291;-0.005993999754376151;-0.00599400254443012;0.8053221331249089;-0.005791005082587412;0.8053441702786597
94.994875;1.0351159394866098;0.8333281557837227;0.8050626182352936;-0.02184847622676179;-0.021107436872713787;1.0349882366120056;10.000025923825014;0.833503291000159;-0.005993999783632333;-0.005994002531281142;0.8053222298569845;-0.005791005083778909;0.8053442203839798
95.004875;1.0351157123816002;0.833328034303285;0.8050627679708862;-0.021848476251699247;-0.02110743687343469;1.0349880886275487;10.000023260049135;0.8335032186153702;-0.005993999814017412;-0.005994002519057469;0.805322333237913;-0.0057910050847135;0.8053442685294944
95.014875;1.0351154848507589;0.8333279161076489;0.8050629151895894;-0.02184847627816257;-0.02110743687525117;1.0349879435116485;10.000020628308235;0.8335031482518969;-0.0059939998456132616;-0.005994002507784561;0.8053224431404665;-0.00579100508543722;0.8053443147850354
95.024875;1.0351152573384557;0.833327801261275;0.8050630588915152;-0.02184847630619486;-0.021107436878263757;1.0349878015921976;10.000018033564473;0.833503079835686;-0.005993999878512318;-0.005994002497508941;0.8053225592637432;-0.005791005085995137;0.8053443591451211
