time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
95.034875;1.035115030325271;0.8333276898508097;0.8050631980723383;-0.02184847633579138;-0.021107436882523572;1.0349876632658863;10.000015479723572;0.8335030132312123;-0.005993999912796272;-0.00599400248827405;0.8053226812016532;-0.005791005086433264;0.8053444015387496
95.044875;1.0351148042742195;0.8333275819065239;0.8050633317796914;-0.021848476366866744;-0.02110743688806296;1.0349875290254873;10.000012968398597;0.8335029482721912;-0.005993999948513399;-0.005994002480104351;0.8053228085322149;-0.00579100508678869;0.8053444418510753
95.054875;1.0351145795584782;0.8333274773908121;0.8050634590582272;-0.02184847639928055;-0.021107436894907534;1.0349873994080148;10.000010499412124;0.8335028847699948;-0.005993999985669604;-0.00599400247299903;0.805322940842025;-0.005791005087076129;0.8053444799342234
95.064875;1.0351143564241123;0.83332737622015;0.8050635788784791;-0.021848476432871366;-0.02110743690306726;1.034987274856849;10.000008072193225;0.8335028224998746;-0.005994000024241534;-0.0059940024669245615;0.8053230777212521;-0.0057910050872740666;0.8053445156712103
95.074875;1.0351141350808268;0.8333272782796184;0.805063690218419;-0.021848476467452898;-0.021107436912531356;1.034987155616955;10.000005686658673;0.8335027612213834;-0.005994000064192029;-0.005994002461824883;0.8053232187966574;-0.0057910050873105625;0.8053445490617516
95.084875;1.0351139158724012;0.8333271834376655;0.8050637922167379;-0.021848476502804533;-0.02110743692326791;1.0349870416900868;10.000003343400866;0.8335027007167943;-0.005994000105452377;-0.005994002457635396;0.8053233637820277;-0.005791005087058082;0.8053445802028214
95.094875;1.035113699330786;0.833327091576947;0.8050638841510239;-0.02184847653868283;-0.021107436935232413;1.0349869328504206;10.000001043350652;0.833502640770142;-0.005994000147881754;-0.005994002454274656;0.80532351247119;-0.005791005086350708;0.8053446091813804
95.104875;1.035113486045611;0.8333270026606574;0.8050639653066534;-0.021848476574841035;-0.021107436948381218;1.0349868287529416;9.999998787568043;0.8335025811360249;-0.005994000191258455;-0.005994002451646762;0.8053236646861389;-0.005791005085004742;0.8053446360234578
95.114875;1.0351132764891344;0.8333269168167006;0.805064034991333;-0.02184847661103329;-0.021107436962679207;1.034986729018548;9.999996577501626;0.8335025215541685;-0.005994000235318391;-0.005994002449681975;0.8053238202436124;-0.0057910050828318465;0.8053446607290268
95.124875;1.0351130709494643;0.8333268343333027;0.8050640926569972;-0.021848476647003876;-0.021107436978109493;1.0349866332166417;9.999994415074895;0.8335024617658754;-0.005994000279793552;-0.005994002448355609;0.8053239789118407;-0.0057910050796628875;0.8053446833094569
95.134875;1.0351128695870733;0.8333267555110367;0.8050641379492575;-0.021848476682483943;-0.021107436994674347;1.0349865408340815;9.999992302197095;0.8335024015461464;-0.00599400032442389;-0.0059940024476390266;0.805324140340971;-0.005791005075368981;0.8053447037924814
95.144875;1.0351126725122946;0.8333266805126825;0.8050641706669222;-0.021848476717204263;-0.021107437012380062;1.0349864512762148;9.999990240530119;0.8335023407931357;-0.00599400036896802;-0.0059940024474458425;0.8053243040581286;-0.005791005069855836;0.8053447222035635
95.154875;1.0351124798346574;0.8333266093578932;0.805064190731007;-0.021848476750913462;-0.021107437031229505;1.0349863638940278;9.999988232368112;0.8335022795894844;-0.005994000413224341;-0.005994002447636908;0.8053244695459207;-0.005791005063041887;0.8053447385513156
95.164875;1.0351122917031141;0.8333265420293777;0.8050641982144496;-0.021848476783389834;-0.021107437051225003;1.0349862780813959;9.999986281472067;0.8335022181372834;-0.005994000457048532;-0.005994002448063722;0.8053246363097877;-0.0057910050548417155;0.8053447528416906
95.174875;1.0351121083348938;0.8333264785585343;0.8050641933558806;-0.021848476814455804;-0.02110743707236562;1.0349861933855462;9.999984392605867;0.8335021566466252;-0.0059940005003679304;-0.005994002448600974;0.8053248038889187;-0.005791005045167016;0.8053447650683786
95.184875;1.035111930006863;0.8333264190199613;0.8050641764892941;-0.02184847684399705;-0.021107437094632805;1.0349861095212045;9.999982570816732;0.8335020953038628;-0.005994000543195156;-0.005994002449149243;0.8053249718312834;-0.005791005033937943;0.8053447751810529
95.194875;1.0351117569728994;0.8333263635153327;0.8050641479557332;-0.021848476871962477;-0.021107437117974824;1.0349860263730983;9.999980821182774;0.8335020343136782;-0.005994000585614139;-0.005994002449621557;0.8053251396446257;-0.005791005021087502;0.805344783121796
95.204875;1.0351115893626184;0.8333263121955794;0.8050641080960415;-0.021848476898338572;-0.021107437142313133;1.0349859440142093;9.999979147999092;0.8335019739378384;-0.00599400062772251;-0.005994002449926778;0.8053253067561807;-0.0057910050065582246;0.8053447888799558
95.214875;1.0351114271242434;0.8333262652202842;0.8050640573210328;-0.02184847692310788;-0.02110743716757334;1.0349858626218267;9.999977553512277;0.8335019144705688;-0.005994000669580752;-0.005994002449953956;0.805325472526818;-0.005791004990298096;0.8053447924521712
95.224875;1.035111270010149;0.833326222667937;0.8050639961809581;-0.021848476946216687;-0.021107437193710686;1.0349857823749116;9.999976037821202;0.8335018561622237;-0.00599400071121546;-0.005994002449562867;0.805325636318453;-0.005791004972256064;0.805344793757538
95.234875;1.035111117644905;0.8333261845392038;0.805063925365926;-0.021848476967584653;-0.021107437220705502;1.0349857034428864;9.999974600185103;0.833501799179507;-0.00599400075263847;-0.005994002448582892;0.8053257975760589;-0.005791004952378936;0.8053447926051155
95.244875;1.0351109696003018;0.8333261508125074;0.8050638456542778;-0.02184847698713404;-0.0211074372485406;1.034985626001964;9.99997324022953;0.8335017436426186;-0.0059940007938326465;-0.005994002446825278;0.805325955859502;-0.0057910049306175646;0.8053447886975897
95.254875;1.0351108254063761;0.8333261214336;0.8050637578862497;-0.021848477004798125;-0.02110743727717973;1.0349855502410295;9.999971957998174;0.8335016896696187;-0.005994000834729809;-0.0059940024441093595;0.8053261108306327;-0.005791004906948927;0.8053447816291889
95.264875;1.035110684605884;0.8333260963178377;0.8050636629683092;-0.02184847702051478;-0.02110743730655297;1.0349854763399362;9.999970753659648;0.8335016374085897;-0.0059940008752214025;-0.0059940024402807685;0.8053262623014001;-0.005791004881402764;0.8053447709135116
95.274875;1.0351105468650903;0.833326075415294;0.805063561865492;-0.02184847703421902;-0.021107437336555304;1.0349854044373734;9.99996962800819;0.8335015870916117;-0.005994000915175504;-0.005994002435204137;0.8053264103134383;-0.005791004854070848;0.8053447560683413
95.284875;1.035110412052812;0.8333260587055242;0.8050634555650563;-0.02184847704584692;-0.021107437367051528;1.0349853346658189;9.999968583018413;0.8335015390349636;-0.00599400095443355;-0.005994002428758428;0.8053265550949222;-0.005791004825096415;0.8053447366930504
95.294875;1.0351102802270113;0.8333260461198683;0.8050633450175629;-0.021848477055363493;-0.021107437397879403;1.0349852672203361;9.999967621660595;0.8335014935400757;-0.005994000992825724;-0.00599400242085919;0.8053266969156164;-0.005791004794652021;0.8053447124934421
95.304875;1.035110151533047;0.8333260375411534;0.8050632310702888;-0.021848477062784526;-0.021107437428869134;1.034985202366351;9.999966747502036;0.8335014508005061;-0.005994001030216839;-0.005994002411469845;0.8053268359927598;-0.005791004762908487;0.8053446832674728
95.314875;1.0351100261084427;0.8333260328936055;0.8050631144058008;-0.02184847706816013;-0.021107437459886736;1.034985140408211;9.9999659640346;0.8335014108969214;-0.0059940010665340444;-0.005994002400587381;0.8053269724974493;-0.005791004730018412;0.8053446488414243
95.324875;1.0351099040338017;0.8333260321888768;0.8050629955361162;-0.021848477071546045;-0.02110743749086275;1.0349850816985744;9.999965273734785;0.8335013738417776;-0.005994001101758064;-0.005994002388241448;0.8053271065782667;-0.005791004696145854;0.8053446089925882
95.334875;1.035109785305942;0.8333260354481973;0.805062874874014;-0.021848477072995556;-0.021107437521786603;1.0349850266624514;9.999964677529706;0.833501339608804;-0.005994001135897241;-0.005994002374505649;0.8053272383346999;-0.005791004661505229;0.805344563456566
95.344875;1.035109669861097;0.8333260425714691;0.8050627527985762;-0.021848477072557812;-0.021107437552698474;1.0349849757692549;9.999964174649486;0.8335013081574892;-0.005994001168951625;-0.005994002359490887;0.8053273677902655;-0.005791004626342935;0.8053445120308732
95.354875;1.0351095576792593;0.8333260532746175;0.8050626296463727;-0.021848477070266905;-0.021107437583680715;1.0349849294773092;9.999963762919124;0.8335012794492632;-0.005994001200879169;-0.005994002343317115;0.8053274949122428;-0.005791004590881342;0.8053444546871947
95.364875;1.0351094488882355;0.8333260671461636;0.8050625056636243;-0.021848477066132105;-0.021107437614830336;1.0349848881905146;9.999963439475351;0.8335012534023721;-0.005994001231598494;-0.00599400232608712;0.8053276196519249;-0.005791004555287703;0.8053443915753843
95.374875;1.0351093437352357;0.8333260837543546;0.8050623810169294;-0.021848477060137875;-0.0211074376462316;1.034984852255391;9.999963201050162;0.8335012298661195;-0.005994001261033814;-0.005994002307887057;0.8053277419578213;-0.005791004519685385;0.8053443228973538
95.384875;1.035109242477305;0.8333261026956607;0.8050622558654228;-0.021848477052257884;-0.021107437677937376;1.0349848219990034;9.999963043844433;0.833501208705092;-0.005994001289153981;-0.005994002288798797;0.8053278617380791;-0.005791004484180819;0.8053442488081601
95.394875;1.0351091453545325;0.8333261235710471;0.8050621303759787;-0.02184847704247474;-0.021107437709955088;1.0349847977098618;9.999962963840542;0.833501189875289;-0.005994001315976281;-0.005994002268901692;0.8053279788366873;-0.005791004448863823;0.805344169451112
95.404875;1.0351090526308941;0.8333261459296448;0.8050620046776952;-0.02184847703078171;-0.021107437742254553;1.034984779564071;9.999962957155791;0.8335011733861353;-0.00599400134155593;-0.005994002248272064;0.8053280930930373;-0.005791004413775391;0.805344085020095
95.414875;1.0351089645803846;0.833326169205535;0.8050618788566154;-0.021848477017169188;-0.021107437774791696;1.0349847676261155;9.999963019693137;0.8335011592305143;-0.0059940013659745125;-0.00599400222698701;0.8053282043987036;-0.005791004378887344;0.8053439957277069
95.424875;1.035108881417643;0.8333261926796943;0.8050617530075763;-0.021848477001630975;-0.021107437807515037;1.0349847618797783;9.999963146876734;0.8335011473816943;-0.005994001389321577;-0.0059940022051261895;0.8053283126312109;-0.005791004344124756;0.8053439017547251
95.434875;1.035108803246698;0.8333262155025595;0.805061627300989;-0.021848476984195984;-0.021107437840355757;1.0349847622077977;9.999963333906518;0.8335011378315542;-0.005994001411676355;-0.005994002182769152;0.8053284175562657;-0.005791004309406441;0.8053438033009807
95.444875;1.0351087300487654;0.833326236801456;0.8050615020237955;-0.021848476964942444;-0.02110743787322838;1.0349847683871842;9.999963575330682;0.833501130642417;-0.005994001433101772;-0.0059940021599991875;0.8053285188570648;-0.005791004274665908;0.8053437006453311
95.454875;1.0351086617259255;0.8333262558336585;0.8050613775807551;-0.021848476943974342;-0.021107437906044454;1.0349847801180783;9.999963864324021;0.8335011260330324;-0.005994001453648661;-0.005994002136913852;0.8053286162313705;-0.005791004239857507;0.8053435940840158
95.464875;1.03510859819863;0.8333262720729862;0.8050612544489474;-0.021848476921388554;-0.02110743793873206;1.0349847970904382;9.999964193330204;0.8335011244097755;-0.005994001473355598;-0.005994002113613672;0.805328709426887;-0.005791004204962245;0.8053434838189363
95.474875;1.035108539478354;0.8333262851985689;0.8050611330755333;-0.021848476897255987;-0.021107437971256665;1.0349848191171707;9.999964555246095;0.8335011262848965;-0.00599400149224614;-0.005994002090169719;0.8053287982403422;-0.005791004169979923;0.8053433699326514
95.484875;1.0351084856705044;0.8333262950672746;0.80506101380389;-0.021848476871621215;-0.021107438003619246;1.0349848462152245;9.999964943804237;0.8335011321887299;-0.005994001510347476;-0.005994002066619361;0.8053288825319254;-0.005791004134910206;0.8053432524591532
95.494875;1.0351084369262604;0.8333263016964079;0.8050608969009113;-0.021848476844515397;-0.0211074380358285;1.0349848785161189;9.99996535377971;0.8335011426096522;-0.005994001527725493;-0.005994002043003154;0.8053289622214372;-0.005791004099749566;0.8053431314774068
95.504875;1.035108393346056;0.8333263052332648;0.8050607825996199;-0.021848476815963164;-0.021107438067884985;1.0349849161021836;9.999965781439567;0.8335011579372124;-0.005994001544509175;-0.0059940020193792595;0.8053290372395492;-0.005791004064505322;0.8053430071694457
95.514875;1.035108354856829;0.833326305905956;0.8050606711058719;-0.02184847678598342;-0.02110743809980329;1.0349849589362605;9.999966224695168;0.8335011784655794;-0.005994001560895135;-0.005994001995792336;0.8053291074923263;-0.005791004029206771;0.8053428797992874
95.524875;1.0351083211782686;0.8333263039499148;0.8050605626239739;-0.021848476754611105;-0.021107438131639546;1.0349850068925344;9.999966682994888;0.8335012044771151;-0.005994001577123963;-0.005994001972265016;0.8053291729040171;-0.005791003993906171;0.8053427496376248
95.534875;1.0351082919083459;0.8333262995318511;0.805060457407413;-0.021848476721932634;-0.02110743816347039;1.0349850597927412;9.999967157205994;0.8335012363165323;-0.005994001593434336;-0.00599400194881604;0.805329233466114;-0.005791003958671442;0.8053426169339347
95.544875;1.0351082665673996;0.8333262927028456;0.8050603557946574;-0.021848476688093525;-0.021107438195340295;1.0349851174262608;9.999967649109166;0.8335012743591542;-0.005994001610023734;-0.00599400192544979;0.8053292892332801;-0.005791003923571159;0.8053424819577738
95.554875;1.0351082445765865;0.8333262834206461;0.80506025820303;-0.021848476653277184;-0.021107438227233755;1.0349851795585252;9.999968160661776;0.8335013189375475;-0.0059940016270376715;-0.005994001902140136;0.8053293403239299;-0.00579100388866007;0.8053423450063093
95.564875;1.0351082253078026;0.8333262716597992;0.8050601650766813;-0.021848476617682033;-0.02110743825909198;1.0349852459153792;9.999968693827075;0.8335013703638509;-0.0059940016445909055;-0.005994001878843784;0.8053293868966613;-0.005791003853985506;0.8053422063589815
95.574875;1.0351082081621485;0.8333262575022453;0.8050600768115241;-0.02184847658149634;-0.021107438290848123;1.0349853161740012;9.999969250990027;0.8335014289880546;-0.005994001662791484;-0.005994001855526879;0.8053294290679861;-0.005791003819608472;0.8053420662881908
95.584875;1.035108192577362;0.833326241098839;0.8050599936757981;-0.021848476544871136;-0.021107438322433413;1.0349853899913102;9.999969835205219;0.8335014951309583;-0.005994001681741953;-0.0059940018321803495;0.8053294668754265;-0.005791003785602959;0.8053419251176372
95.594875;1.0351081780465081;0.8333262225841515;0.8050599157333443;-0.021848476507902635;-0.021107438353762772;1.0349854670516951;9.999970449776054;0.8335015689319496;-0.005994001701536765;-0.005994001808808508;0.8053295003319447;-0.0057910037520349684;0.8053417832415277
95.604875;1.0351081642070055;0.8333262020765183;0.8050598428149806;-0.021848476470627366;-0.02110743838475297;1.0349855471115066;9.999971097657895;0.8335016503011972;-0.0059940017222673316;-0.00599400178540337;0.8053295294608162;-0.005791003718948327;0.8053416411244587
95.614875;1.0351081508824487;0.8333261797052651;0.8050597745685337;-0.0218484764330437;-0.02110743841536386;1.0349856300430944;9.999971781209807;0.8335017389866397;-0.005994001744019541;-0.005994001761932968;0.805329554255274;-0.005791003686353512;0.8053414992979522
95.624875;1.0351081379879354;0.8333261555544389;0.8050597105426467;-0.021848476395155997;-0.0211074384456062;1.0349857158883318;9.999972501825258;0.8335018346095443;-0.005994001766863454;-0.005994001738347609;0.8053295746621828;-0.005791003654212541;0.8053413583111146
95.634875;1.0351081253980097;0.8333261295890834;0.8050596502563141;-0.021848476356995595;-0.02110743847551236;1.03498580490877;9.999973259572124;0.8335019366829906;-0.005994001790848074;-0.005994001714586195;0.805329590625497;-0.005791003622444715;0.8053412186668644
95.644875;1.0351081129070931;0.8333261016645256;0.8050595932253507;-0.021848476318600575;-0.021107438505115754;1.0349858975439;9.999974053784113;0.833502044696678;-0.005994001816009242;-0.005994001690576807;0.8053296021047065;-0.005791003590966898;0.8053410808337531
95.654875;1.0351081002622757;0.8333260715928281;0.8050595389574029;-0.021848476280000105;-0.021107438534454046;1.034985994246011;9.999974884141835;0.8335021581908574;-0.005994001842391266;-0.005994001666252176;0.8053296090637031;-0.005791003559727149;0.8053409452923452
95.664875;1.0351080871750382;0.8333260391793226;0.8050594869524884;-0.02184847624123128;-0.02110743856357694;1.034986095343467;9.999975751196915;0.8335022767578589;-0.005994001870070895;-0.005994001641579274;0.8053296115019546;-0.005791003528700199;0.805340812504793
95.674875;1.0351080732925857;0.8333260041841049;0.8050594366949928;-0.021848476202361265;-0.021107438592539524;1.0349862010309963;9.999976656158392;0.8335024000368642;-0.0059940018991597975;-0.005994001616567063;0.8053296095067504;-0.005791003497874167;0.8053406828417629
95.684875;1.0351080581836076;0.833325966274175;0.8050593876350872;-0.021848476163502335;-0.02110743862137749;1.034986311412305;9.999977599897214;0.8335025277100468;-0.005994001929773362;-0.005994001591249623;0.8053296032487834;-0.005791003467251401;0.8053405565547516
95.694875;1.0351080413585758;0.8333259250518149;0.8050593392006113;-0.021848476124820944;-0.02110743865008325;1.0349864265132291;9.999978582154906;0.8335026594701315;-0.005994001961995595;-0.005994001565676609;0.8053295929276818;-0.005791003436848151;0.8053404337945067
95.704875;1.0351080223024978;0.8333258801596155;0.8050592908742912;-0.021848476086526073;-0.02110743867860202;1.034986546264312;9.999979602076506;0.833502795023228;-0.0059940019958794515;-0.005994001539924558;0.8053295787388636;-0.0057910034066943495;0.8053403146346563
95.714875;1.0351080005475866;0.8333258314022312;0.8050592423145557;-0.021848476048851553;-0.021107438706847427;1.0349866705012294;9.999980659160997;0.8335029341372041;-0.005994002031466582;-0.005994001514111536;0.8053295608976473;-0.005791003376850828;0.8053401991021939
95.724875;1.0351079757549047;0.833325778772465;0.8050591934022491;-0.021848476012053017;-0.021107438734730647;1.0349867989939017;9.999981753813707;0.8335030766342434;-0.0059940020687885825;-0.005994001488388204;0.8053295396651634;-0.0057910033474207;0.8053400872048435
95.734875;1.0351079476789993;0.8333257223550903;0.805059144140481;-0.021848475976397465;-0.021107438762188267;1.0349869314923126;9.99998288751994;0.8335032223243829;-0.00599400210786128;-0.005994001462922718;0.8053295153110499;-0.005791003318530095;0.8053399789021439
95.744875;1.0351079160835819;0.8333256622482185;0.8050590945056233;-0.021848475942138127;-0.02110743878917979;1.0349870677868425;9.999984062234839;0.8335033709702012;-0.005994002148683502;-0.005994001437909618;0.8053294880535055;-0.005791003290306294;0.8053398740718367
95.754875;1.0351078808042948;0.8333255985429149;0.8050590443833081;-0.02184847590950195;-0.0211074388156601;1.0349872077132884;9.999985279442031;0.8335035222892186;-0.005994002191228381;-0.005994001413569075;0.8053294580527431;-0.005791003262871292;0.8053397725519638
95.764875;1.035107841910926;0.8333255312716593;0.8050589935918434;-0.0218484758786912;-0.021107438841568616;1.034987351096846;9.999986539680487;0.8335036759481967;-0.005994002235451431;-0.005994001390108163;0.8053294254385367;-0.005791003236335897;0.8053396742123567
95.774875;1.0351077997578153;0.8333254603825889;0.8050589419315314;-0.021848475849881945;-0.021107438866844862;1.0349874977726046;9.999987842512878;0.8335038315669904;-0.005994002281321906;-0.005994001367682548;0.8053293902785541;-0.0057910032107865135;0.8053395789849584
95.784875;1.0351077549187222;0.8333253858420803;0.8050588892414854;-0.02184847582321802;-0.021107438891443012;1.0349876476742275;9.999989187099974;0.8335039887677057;-0.00599400232883506;-0.005994001346399194;0.8053293525044402;-0.005791003186268702;0.8053394868381927
95.794875;1.035107708159965;0.8333253077528199;0.8050588354557346;-0.021848475798807682;-0.02110743891532442;1.0349878008231739;9.999990572936095;0.8335041472237038;-0.00599400237799111;-0.005994001326353317;0.8053293119196585;-0.005791003162785765;0.8053393977310491
95.804875;1.0351076603865874;0.8333252263440347;0.8050587806485219;-0.021848475776731324;-0.021107438938436786;1.0349879572030731;9.999991999718112;0.833504306646051;-0.005994002428766923;-0.005994001307655107;0.8053292682856245;-0.005791003140310994;0.8053393116156068
95.814875;1.0351076124833536;0.8333251419118486;0.8050587250647595;-0.021848475757057104;-0.021107438960709442;1.0349881166645751;9.999993466711691;0.8335044667304722;-0.005994002481104614;-0.005994001290413726;0.8053292213817421;-0.005791003118790828;0.8053392284850168
95.824875;1.0351075652340318;0.8333250548112455;0.8050586691412154;-0.021848475739847825;-0.021107438982072943;1.0349882789268101;9.999994972817959;0.8335046271237604;-0.00599400253491479;-0.005994001274694783;0.805329170991003;-0.005791003098155861;0.8053391484013517
95.834875;1.0351075193645167;0.833324965450042;0.8050586134953825;-0.021848475725147948;-0.021107439002476115;1.034988443627488;9.999996517393095;0.8335047874296266;-0.00599400259008993;-0.005994001260492046;0.8053291168507036;-0.005791003078356938;0.8053390715051783
95.844875;1.0351074755444583;0.8333248742655821;0.8050585588524539;-0.02184847571296128;-0.021107439021882862;1.0349886103941441;9.999998100722427;0.8335049472477782;-0.0059940026465326824;-0.005994001247740909;0.8053290586409358;-0.005791003059390446;0.805338998006644
95.854875;1.0351074343281101;0.8333247817221356;0.8050585059628721;-0.02184847570324253;-0.021107439040262195;1.034988778911689;9.999999723881785;0.8335051062120276;-0.005994002704176487;-0.005994001236356398;0.8053289960060908;-0.005791003041283442;0.8053389281326344
95.864875;1.0351073961425243;0.8333246882762274;0.8050584555408526;-0.021848475695903452;-0.021107439057586184;1.0349889489669508;10.000001388202824;0.8335052639807052;-0.005994002762966973;-0.005994001226253868;0.8053289285834327;-0.005791003024060726;0.8053388621021439
95.874875;1.035107361339708;0.8333245943044513;0.8050584082061992;-0.021848475690817697;-0.021107439073830135;1.0349891204870205;10.000003094014131;0.8335054201904388;-0.005994002822822541;-0.005994001217345189;0.8053288560380035;-0.0057910030077360395;0.8053388001480506
95.884875;1.0351073302395177;0.8333245001008165;0.8050583644581355;-0.02184847568782599;-0.021107439088964862;1.0349892935328093;10.000004839704157;0.8335055744343841;-0.005994002883626159;-0.005994001209526652;0.8053287780864238;-0.005791002992330379;0.8053387424702827
95.894875;1.035107303137292;0.8333244059255668;0.8050583246870614;-0.02184847568675437;-0.0211074391029429;1.0349894681919787;10.000006622517672;0.8335057263053193;-0.005994002945255841;-0.005994001202668532;0.8053286945194796;-0.00579100297788199;0.8053386891468438
95.904875;1.035107280285683;0.8333243120203666;0.8050582891961485;-0.021848475687437707;-0.021107439115698824;1.034989644420074;10.000008439891149;0.8335058754631134;-0.005994003007607606;-0.005994001196611627;0.8053286052226538;-0.005791002964434674;0.8053386401293721
95.914875;1.0351072618894344;0.8333242186101822;0.8050582582466377;-0.021848475689726348;-0.021107439127179183;1.034989821963827;10.000010289817073;0.8335060216660162;-0.005994003070582914;-0.005994001191171288;0.8053285101743756;-0.005791002952019754;0.8053385952920283
95.924875;1.0351072481829005;0.8333241258909933;0.8050582321236486;-0.02184847569348287;-0.02110743913737048;1.0349900004152708;10.000012170886698;0.8335061647444019;-0.005994003134068244;-0.005994001186157223;0.8053284094508147;-0.005791002940644588;0.8053385544475585
95.934875;1.0351072394895795;0.8333240340074449;0.8050582111632061;-0.021848475698585165;-0.021107439146301046;1.0349901793125957;10.000014082434523;0.8335063044961192;-0.005994003197944405;-0.0059940011814115495;0.8053283032376464;-0.005791002930290804;0.805338517336595
95.944875;1.0351072361001399;0.8333239431050438;0.8050581957336107;-0.02184847570492213;-0.02110743915403146;1.034990358217654;10.000016023977013;0.8335064405804531;-0.005994003262110793;-0.00599400117683767;0.8053281917998065;-0.0057910029209223895;0.8053384836571821
95.954875;1.0351072381020272;0.8333238534156525;0.8050581862157844;-0.021848475712376712;-0.02110743916063266;1.0349905367647685;10.000017994046775;0.8335065725286133;-0.00599400332648861;-0.005994001172389234;0.8053280754020218;-0.005791002912492175;0.8053384531625839
95.964875;1.035107245363207;0.8333237652413258;0.8050581829860227;-0.021848475720824698;-0.02110743916616354;1.0349907146947601;10.000019989573598;0.8335066998028603;-0.005994003391003429;-0.005994001168032183;0.80532795419059;-0.00579100290493602;0.8053384257400364
95.974875;1.0351072575709537;0.8333236788778533;0.8050581863902514;-0.02184847573016139;-0.021107439170672107;1.0349908918383057;10.000022006433714;0.8335068218219147;-0.005994003455559503;-0.005994001163717657;0.8053278281021325;-0.005791002898176881;0.8053384013787384
95.984875;1.0351072741708083;0.8333235945996864;0.8050581967121476;-0.021848475740314587;-0.021107439174210405;1.034991068041912;10.000024040512207;0.8335069380064712;-0.005994003520015107;-0.00599400115936832;0.8053276969151618;-0.005791002892149157;0.8053383800833593
95.994875;1.0351072943136708;0.8333235126749686;0.8050582141475475;-0.021848475751216907;-0.021107439176839788;1.0349912431533108;10.000026088182148;0.8335070478236645;-0.005994003584177868;-0.005994001154878279;0.8053275603929605;-0.005791002886807121;0.8053383618528211
96.004875;1.035107316962447;0.8333234333447994;0.8050582388189884;-0.021848475762780338;-0.02110743917860705;1.0349914170928398;10.000028146103302;0.833507150798687;-0.0059940036478291;-0.005994001150143857;0.8053274183638216;-0.00579100288210671;0.8053383467071173
96.014875;1.0351073410385683;0.8333233567987466;0.8050582708367718;-0.021848475774897933;-0.02110743917951752;1.0349915898824007;10.000030210881246;0.8335072465598049;-0.005994003710757602;-0.0059940011451007896;0.8053272707224612;-0.005791002878002107;0.8053383346864484
96.024875;1.0351073654715341;0.8333232831728706;0.8050583103395802;-0.021848475787448494;-0.021107439179545794;1.0349917615646247;10.000032278888536;0.833507334867232;-0.005994003772781809;-0.005994001139730447;0.8053271174003104;-0.005791002874469198;0.805338325855907
96.034875;1.0351073892199607;0.8333232125772729;0.8050583574687881;-0.021848475800308468;-0.021107439178642787;1.0349919320824306;10.000034346210342;0.8335074155571279;-0.005994003833759492;-0.00599400113404129;0.8053269583279763;-0.005791002871528173;0.8053383203204201
96.044875;1.0351074112848109;0.8333231451371639;0.8050584123557372;-0.02184847581337761;-0.02110743917670894;1.0349921012335457;10.00003640887055;0.833507488503054;-0.005994003893584788;-0.005994001128050504;0.8053267934417027;-0.0057910028692481404;0.8053383181951268
96.054875;1.035107430734878;0.8333230809734532;0.8050584751585298;-0.021848475826590285;-0.021107439173592132;1.0349922687132926;10.000038463817143;0.8335075536398274;-0.005994003952183316;-0.005994001121764905;0.8053266227292842;-0.005791002867720331;0.8053383195815157
96.064875;1.035107446819831;0.8333230201370558;0.8050585460364034;-0.02184847583989985;-0.021107439169128852;1.0349924341684942;10.0000405097225;0.8335076109561601;-0.005994004009516354;-0.005994001115153766;0.8053264462291644;-0.005791002867011429;0.8053383245986626
96.074875;1.0351074590454576;0.8333229625927664;0.8050586250733539;-0.021848475853253328;-0.021107439163176707;1.0349925972382519;10.000042546225192;0.8335076604376905;-0.005994004065580613;-0.005994001108154042;0.8053262639858919;-0.00579100286713318;0.8053383334102718
96.084875;1.0351074670820632;0.8333229082628315;0.8050587123017251;-0.021848475866575654;-0.021107439155623277;1.0349927576079876;10.00004457243228;0.8335077020411119;-0.005994004120394086;-0.005994001100723847;0.8053260760455866;-0.005791002868035552;0.8053383462032289
96.094875;1.0351074706001384;0.8333228571132117;0.8050588077869065;-0.021848475879760153;-0.02110743914640085;1.0349929150876742;10.000046586060721;0.8335077357270761;-0.005994004173968877;-0.005994001092872776;0.805325882497458;-0.0057910028696216646;0.8053383631433313
96.104875;1.0351074691538684;0.8333228092494781;0.8050589116041035;-0.021848475892657548;-0.021107439135502972;1.034993069681488;10.000048583682345;0.8335077615104933;-0.005994004226287184;-0.005994001084633098;0.8053256835014004;-0.005791002871773245;0.8053383843573839
96.114875;1.0351074621809653;0.833322764910147;0.8050590237043846;-0.021848475905079576;-0.021107439122965588;1.0349932215665578;10.000050561790923;0.8335077795043444;-0.005994004277304205;-0.005994001076020488;0.8053254792752107;-0.00579100287435414;0.8053384099270599
96.124875;1.0351074490821885;0.8333227243495273;0.8050591438079117;-0.021848475916820004;-0.021107439108824233;1.034993370962686;10.000052517457272;0.8335077899301251;-0.005994004326959827;-0.005994001067028092;0.8053252700696577;-0.005791002877209197;0.805338439837281
96.134875;1.0351074292576579;0.8333226877354545;0.8050592714185968;-0.02184847592767247;-0.0211074390930986;1.0349935180050993;10.000054448039634;0.8335077930595886;-0.005994004375171593;-0.005994001057647895;0.8053250561751536;-0.005791002880187767;0.8053384739297996
96.144875;1.0351074021137847;0.833322655109949;0.8050594059165394;-0.0218484759374429;-0.02110743907580881;1.034993662718732;10.000056350942737;0.8335077891221448;-0.0059940044218338455;-0.005994001047881757;0.8053248379621616;-0.005791002883149356;0.8053385119482082
96.154875;1.0351073671062725;0.8333226263948826;0.8050595466136297;-0.021848475945969368;-0.02110743905699104;1.0349938050615095;10.000058223974708;0.8335077782795828;-0.00599400446683965;-0.005994001037737239;0.8053246158991805;-0.0057910028859195235;0.8053385536196834
96.164875;1.0351073237727184;0.8333226014494076;0.8050596927510102;-0.021848475953145405;-0.021107439036702275;1.0349939449398635;10.000060065667057;0.8335077607141074;-0.005994004510095266;-0.005994001027229114;0.8053243905035297;-0.005791002888245866;0.8053385986673328
96.174875;1.0351072717111482;0.8333225801732547;0.8050598434880171;-0.021848475958916345;-0.021107439015018638;1.0349940821959442;10.000061875198256;0.8335077367314011;-0.0059940045515154425;-0.005994001016372739;0.8053241622673809;-0.005791002889798517;0.8053386467892892
96.184875;1.0351072105552688;0.8333225625806746;0.8050599979289663;-0.0218484759632422;-0.021107438992030114;1.0349942166479569;10.000063652359962;0.8335077067780841;-0.005994004591018159;-0.005994001005172569;0.8053239316069372;-0.005791002890191508;0.8053386977146991
96.194875;1.0351071400056593;0.8333225487603464;0.8050601551991917;-0.02184847596606723;-0.0211074389678354;1.0349943481617778;10.000065397730475;0.8335076714092893;-0.005994004628533606;-0.005994000993632785;0.8053236988059455;-0.0057910028890088205;0.8053387512965856
96.204875;1.0351070598778893;0.8333225387959973;0.805060314506745;-0.02184847596731127;-0.021107438942529606;1.0349944766622878;10.000067112646933;0.8335076312553177;-0.0059940046640187365;-0.005994000981770843;0.8053234639763922;-0.005791002885847315;0.8053388074980631
96.214875;1.035106970142443;0.8333225327647542;0.8050604751697775;-0.021848475966878583;-0.021107438916186813;1.034994602073723;10.0000687990332;0.8335075869755363;-0.005994004697465007;-0.005994000969613885;0.80532322710437;-0.005791002880352525;0.8053388662665227
96.224875;1.035106870984134;0.8333225307469497;0.805060636644081;-0.02184847596468972;-0.021107438888857716;1.0349947242563775;10.000070459506706;0.83350753922004;-0.005994004728911684;-0.005994000957198477;0.8053229881444599;-0.005791002872228784;0.8053389274404767
96.234875;1.0351067628425898;0.8333225327893983;0.8050607985407268;-0.02184847596069892;-0.02110743886056699;1.0349948430193494;10.000072097341867;0.8335074886352059;-0.005994004758451709;-0.00599400094458234;0.8053227470784061;-0.005791002861248385;0.8053389907495855
96.244875;1.0351066463951382;0.8333225388938209;0.8050609606179271;-0.021848475954860735;-0.021107438831299535;1.0349949581908526;10.000073715949107;0.8335074358858333;-0.005994004786202261;-0.005994000931838431;0.805322503907644;-0.005791002847258025;0.8053390558356005
96.254875;1.0351065224659823;0.8333225490253023;0.8050611227508175;-0.021848475947089788;-0.02110743880100683;1.0349950696212344;10.000075318558189;0.833507381634751;-0.005994004812260447;-0.005994000919025756;0.8053222586049293;-0.005791002830162659;0.8053391222564736
96.264875;1.035106391837022;0.8333225630868631;0.8050612849096258;-0.02184847593726016;-0.02110743876962846;1.034995177106863;10.000076908263335;0.8335073264700418;-0.005994004836659647;-0.005994000906190196;0.8053220111051875;-0.00579100280990475;0.8053391894861514
96.274875;1.0351062550752368;0.8333225809103024;0.805061447154442;-0.02184847592522657;-0.021107438737103582;1.0349952803725746;10.000078487893605;0.8335072708353672;-0.0059940048593373615;-0.005994000893404515;0.8053217613952717;-0.005791002786460566;0.8053392569428303
96.284875;1.0351061125567582;0.8333226023033575;0.8050616096251354;-0.021848475910847032;-0.021107438703370816;1.0349953791669417;10.00008005995027;0.8335072150215925;-0.005994004880157815;-0.005994000880784693;0.8053215096270799;-0.005791002759851459;0.8053393240728867
96.294875;1.0351059646069725;0.8333226270809223;0.8050617725326579;-0.021848475894006944;-0.021107438668357206;1.0349954733697697;10.000081626863347;0.8335071592239361;-0.005994004898968388;-0.005994000868469526;0.8053212561203535;-0.0057910027301537065;0.8053393904433834
96.304875;1.0351058115575664;0.8333226550369683;0.8050619361160287;-0.021848475874629025;-0.021107438631971814;1.0349955629958427;10.000083190862478;0.8335071035993171;-0.005994004915622264;-0.005994000856605924;0.805321001242297;-0.005791002697480526;0.805339455786351
96.314875;1.0351056537358683;0.8333226859192568;0.8050621005505058;-0.02184847585266001;-0.021107438594120932;1.0349956480968405;10.000084753583607;0.8335070482545687;-0.005994004929972277;-0.005994000845341025;0.8053207453199336;-0.0057910026619391935;0.8053395199868539
96.324875;1.035105491472683;0.8333227194360234;0.8050622659096557;-0.021848475828063096;-0.021107438554732898;1.0349957286565274;10.000086316290467;0.8335069932051339;-0.005994004941866831;-0.005994000834803225;0.8053204886840868;-0.0057910026236120855;0.8053395830507559
96.334875;1.0351053251165758;0.8333227552539347;0.8050624322500659;-0.021848475800828677;-0.02110743851377747;1.034995804566366;10.000087880206715;0.8335069383769145;-0.005994004951148318;-0.005994000825085428;0.8053202317041176;-0.0057910025825865215;0.8053396450984694
96.344875;1.0351051550036778;0.8333227930002537;0.8050625997414758;-0.021848475770972188;-0.02110743847126801;1.0349958756978592;10.000089446089715;0.8335068836221302;-0.005994004957655691;-0.005994000816242829;0.8053199747259618;-0.005791002538993784;0.8053397063414717
96.354875;1.0351049814029167;0.8333228323108529;0.8050627687089811;-0.0218484757385164;-0.021107438427242248;1.034995941984458;10.000091013586257;0.8335068287228091;-0.005994004961232641;-0.005994000808302294;0.8053197180360069;-0.005791002493018024;0.8053397669871386
96.364875;1.0351048045551197;0.833322872870852;0.8050629395431919;-0.021848475703483475;-0.021107438381742533;1.034996003434897;10.000092581397046;0.8335067733960708;-0.005994004961736943;-0.005994000801267658;0.80531946190695;-0.005791002444876857;0.8053398271555559
96.374875;1.0351046248034228;0.833322914405782;0.8050631125716202;-0.021848475665899317;-0.02110743833480783;1.0349960601358865;10.000094148219397;0.8335067172838978;-0.005994004959054742;-0.005994000795109455;0.8053192066693357;-0.0057910023947842365;0.8053398868850914
96.384875;1.0351044426563198;0.8333229566954669;0.8050632880273818;-0.021848475625805622;-0.021107438286474062;1.0349961123106894;10.000095713598668;0.8335066599549991;-0.0059940049531215945;-0.005994000789756826;0.8053189527820891;-0.00579100234291676;0.8053399461569293
96.394875;1.0351042587422867;0.8333229996179032;0.8050634661149587;-0.021848475583271357;-0.02110743823678862;1.0349961603414901;10.000097277834078;0.8335066009622671;-0.005994004943933228;-0.005994000785112007;0.8053187008783965;-0.005791002289411564;0.8053400048894694
96.404875;1.035104073745895;0.833323043145068;0.8050636470629934;-0.021848475538386376;-0.021107438185833476;1.0349962046675296;10.00009884102532;0.8335065399081927;-0.005994004931528494;-0.0059940007810745256;0.8053184517422304;-0.005791002234389577;0.8053400629407742
96.414875;1.0351038883724963;0.8333230872791922;0.8050638311363887;-0.021848475491237942;-0.021107438133731005;1.0349962456700055;10.0001004024983;0.833506476468716;-0.005994004915962229;-0.005994000777547093;0.8053182062152858;-0.005791002177977788;0.8053401201157625
96.424875;1.035103703319094;0.8333231319519219;0.8050640186166497;-0.021848475441899603;-0.021107438080623018;1.0349962836804965;10.000101961095652;0.8335064104054892;-0.005994004897299762;-0.005994000774428179;0.8053179651011385;-0.00579100212032024;0.8053401761640439
96.434875;1.0351035192283522;0.833323176938408;0.8050642097461193;-0.02184847539045159;-0.021107438026643374;1.0349963190457174;10.000103515523833;0.8335063415858507;-0.005994004875619208;-0.005994000771608143;0.8053177291123673;-0.005791002061579724;0.8053402308013687
96.444875;1.0351033366588156;0.8333232218758779;0.8050644046963097;-0.021848475337005263;-0.0211074379719061;1.0349963520970713;10.00010506403086;0.8335062699821953;-0.005994004851000459;-0.005994000768961229;0.805317498845671;-0.005791002001920693;0.8053402837554862
96.454875;1.0351031561101611;0.8333232663648622;0.8050646035777403;-0.02184847528168639;-0.02110743791650563;1.0349963830951376;10.000106603578203;0.8335061956369394;-0.005994004823526621;-0.005994000766340048;0.805317274761836;-0.005791001941469275;0.8053403347726604
96.464875;1.035102978070451;0.8333233100327946;0.8050648064141184;-0.021848475224587025;-0.02110743786051314;1.0349964122829052;10.000108129429654;0.8335061186015582;-0.005994004793301546;-0.005994000763594999;0.8053170571304229;-0.005791001880285754;0.8053403835567935
96.474875;1.0351028030437104;0.8333233525557483;0.8050650130926317;-0.021848475165748504;-0.021107437803977343;1.034996439944195;10.000109635449794;0.8335060388953854;-0.005994004760447552;-0.005994000760602944;0.8053168459816392;-0.0057910018183765085;0.8053404297192593
96.484875;1.0351026316056045;0.8333233937058071;0.8050652233798522;-0.021848475105185613;-0.02110743774693139;1.0349964663886604;10.00011111452363;0.8335059565380682;-0.005994004725084966;-0.005994000757268967;0.805316641206127;-0.005791001755724332;0.8053404728407442
96.494875;1.035102464499034;0.8333234333758217;0.8050654369705348;-0.02184847504291683;-0.021107437689380382;1.0349964918933454;10.000112559171173;0.8335058716166762;-0.005994004687322265;-0.0059940007535076965;0.8053164427450261;-0.005791001692305572;0.805340512630216
96.504875;1.035102302665825;0.8333234715381231;0.805065653486357;-0.02184847497899808;-0.021107437631283643;1.0349965166047113;10.000113962683926;0.8335057843242402;-0.005994004647244691;-0.005994000749230351;0.8053162506704318;-0.005791001628083418;0.8053405490173863
96.514875;1.0351021471622197;0.8333235081797843;0.805065872479874;-0.021848474913541662;-0.02110743757257531;1.0349965405183637;10.000115319711771;0.8335056949805836;-0.00599400460488756;-0.005994000744339933;0.8053160651446578;-0.0057910015630036485;0.805340582069838
96.524875;1.0351019989882984;0.8333235432390363;0.8050660934957748;-0.02184847484669555;-0.02110743751320985;1.0349965635893859;10.000116625480935;0.8335056040195721;-0.0059940045602333;-0.005994000738735678;0.8053158863482658;-0.005791001497021347;0.8053406118350019
96.534875;1.0351018589440775;0.8333235765831166;0.8050663161054404;-0.02184847477861525;-0.021107437453182144;1.0349965858319912;10.00011787520671;0.8335055118910929;-0.005994004513243;-0.005994000732326548;0.8053157144171648;-0.00579100143013704;0.8053406382570722
96.544875;1.0351017276275578;0.8333236080605553;0.8050665398824722;-0.021848474709447268;-0.02110743739251626;1.0349966073195989;10.000119064998012;0.8335054189522448;-0.0059940044638868515;-0.00599400072503862;0.8053155494076181;-0.005791001362411372;0.8053406611883166
96.554875;1.035101605488491;0.833323637574668;0.8050667643673051;-0.021848474639310944;-0.021107437331252827;1.0349966280891802;10.000120193051831;0.833505325465134;-0.005994004412173107;-0.0059940007168135965;0.8053153912962864;-0.005791001293953287;0.8053406804223815
96.564875;1.0351014928407922;0.8333236651072393;0.8050669890338162;-0.021848474568301184;-0.021107437269449695;1.0349966480505999;10.000121259986628;0.8335052316594312;-0.0059940043581712885;-0.005994000707614301;0.8053152400189318;-0.005791001224887736;0.805340695740039
96.574875;1.035101389871466;0.8333236906837768;0.8050672132845811;-0.021848474496513726;-0.02110743720718634;1.034996667006434;10.000122268473755;0.8335051377597433;-0.00599400430199109;-0.00599400069743618;0.8053150955042336;-0.005791001155321851;0.8053407069703247
96.584875;1.0351012966652406;0.8333237143300011;0.8050674365055588;-0.02184847442404669;-0.021107437144552633;1.0349966847152237;10.000123222216397;0.8335050439690426;-0.005994004243736541;-0.005994000686305586;0.8053149576601629;-0.005791001085334608;0.805340714000701
96.594875;1.0351012132475446;0.833323736073732;0.805067658143564;-0.021848474350992058;-0.021107437081632072;1.0349967009295786;10.000124124650739;0.8335049504704986;-0.005994004183489393;-0.005994000674262992;0.8053148263629553;-0.005791001014998503;0.8053407167486843
96.604875;1.0351011396157692;0.8333237559757273;0.8050678777387874;-0.02184847427745469;-0.021107437018506946;1.034996715459113;10.000124978550756;0.8335048574851814;-0.005994004121319072;-0.00599400066133596;0.8053147014806386;-0.005791000944408157;0.805340715143484
96.614875;1.0351010757377828;0.8333237741376135;0.8050680949002816;-0.02184847420358083;-0.021107436955272393;1.0349967282738926;10.000125786473795;0.8335047653176517;-0.005994004057297958;-0.005994000647505039;0.8053145828997678;-0.005791000873679713;0.8053407091103947
96.624875;1.0351010215567733;0.8333237906841924;0.8050683092669706;-0.021848474129571017;-0.02110743689203963;1.0349967395400903;10.000126550664518;0.8335046743046005;-0.005994003991507116;-0.005994000632692704;0.8053144705568653;-0.005791000802919685;0.8053406985850661
96.634875;1.0351009769781183;0.8333238057162725;0.805068520469327;-0.021848474055668494;-0.021107436828930473;1.0349967495232166;10.000127272731179;0.8335045846761603;-0.005994003924021889;-0.005994000616785942;0.8053143644641012;-0.005791000732197296;0.8053406835546255
96.644875;1.0351009418357393;0.8333238192755074;0.8050687280977239;-0.02184847398213049;-0.021107436766056885;1.0349967584987203;10.000127954031077;0.8335044964524178;-0.005994003854903618;-0.005994000599657059;0.805314264698802;-0.005791000661548479;0.8053406640674858
96.654875;1.035100915891822;0.8333238314119955;0.8050689317031313;-0.02184847390920024;-0.021107436703501625;1.034996766776726;10.000128595683815;0.8335044095127911;-0.005994003784220716;-0.005994000581177243;0.8053141713651514;-0.005791000591003543;0.8053406401978873
96.664875;1.0351008988738022;0.8333238423050475;0.805069130822839;-0.02184847383708626;-0.021107436641328293;1.0349967747373996;10.00012919770952;0.8335043237536304;-0.005994003712077792;-0.005994000561248165;0.8053140845359317;-0.005791000520599278;0.8053406119850667
96.674875;1.0351008905470802;0.8333238523013532;0.8050693250063098;-0.021848473765949967;-0.021107436579592204;1.0349967828009494;10.00012975869326;0.833504239146282;-0.005994003638631378;-0.005994000539836361;0.8053140042197496;-0.0057910004503627455;0.8053405793928967
96.684875;1.0351008907713615;0.8333238618496535;0.8050695138592325;-0.021848473695908324;-0.02110743651832355;1.034996791381795;10.000130276412131;0.8335041557118702;-0.00599400356408496;-0.005994000516964547;0.805313930374713;-0.005791000380310411;0.8053405423402248
96.694875;1.0351008994827051;0.833323871405063;0.8050696971246857;-0.021848473627065625;-0.0211074364575205;1.0349968008503803;10.00013074855214;0.8335040734979734;-0.005994003488654248;-0.005994000492667848;0.8053138628999882;-0.005791000310473916;0.8053405007635932
96.704875;1.0351009166513603;0.8333238813287457;0.8050698747599752;-0.02184847355956288;-0.02110743639716795;1.034996811499006;10.000131173176014;0.8335039925643566;-0.005994003412531099;-0.005994000466975621;0.8053138016354326;-0.005791000240919719;0.805340454629687
96.714875;1.0351009422483046;0.8333238918132119;0.8050700469633781;-0.02184847349359264;-0.021107436337251623;1.034996823515304;10.000131548954425;0.8335039129664134;-0.005994003335890224;-0.005994000439920163;0.8053137464364486;-0.005791000171762986;0.8053404038984249
96.724875;1.0351009762187124;0.8333239029228073;0.8050702141303674;-0.021848473429358577;-0.021107436277761488;1.0349968369683358;10.000131875119235;0.8335038347271557;-0.005994003258911921;-0.005994000411530517;0.8053136972436745;-0.005791000103166758;0.8053403484950081
96.734875;1.0351010184745857;0.8333239147040895;0.8050703767689207;-0.021848473367039246;-0.02110743621869363;1.0349968518294421;10.00013215154896;0.8335037578205713;-0.00599400318178013;-0.005994000381823464;0.8053136540595341;-0.005791000035307609;0.8053402883384093
96.744875;1.035101068868638;0.8333239272434086;0.8050705354293792;-0.021848473306800585;-0.02110743616005457;1.034996868010958;10.000132378924805;0.833503682178777;-0.005994003104683495;-0.005994000350807894;0.8053136168582483;-0.005790999968346951;0.805340223441039
96.754875;1.0351011271268373;0.8333239406865159;0.8050706906445633;-0.021848473248822935;-0.021107436101866068;1.034996885385848;10.000132557965744;0.8335036077041788;-0.005994003027823459;-0.005994000318485755;0.8053135855053374;-0.0057909999024375325;0.8053401540074194
96.764875;1.0351011927853317;0.8333239552537124;0.8050708428841484;-0.021848473193312175;-0.02110743604415804;1.0349969037615192;10.000132688031732;0.8335035342626692;-0.005994002951385871;-0.005994000284854013;0.8053135597395432;-0.005790999837734854;0.8053400804049559
96.774875;1.035101265212328;0.8333239712120178;0.8050709925290582;-0.021848473140486182;-0.021107435986954852;1.0349969227856017;10.000132766772499;0.8335034616141355;-0.005994002875500239;-0.005994000249925221;0.8053135392235451;-0.005790999774399935;0.8053400029948976
96.784875;1.0351013437681589;0.8333239888185578;0.805071139860128;-0.02184847309053631;-0.021107435930288614;1.0349969418942386;10.000132790946013;0.8335033893373704;-0.005994002800233893;-0.005994000213754893;0.8053135236318313;-0.00579099971260502;0.8053399219673044
96.794875;1.0351014279788322;0.8333240082996616;0.8050712850930032;-0.021848473043608832;-0.021107435874239206;1.034996960445228;10.00013275700769;0.8335033168861836;-0.0059940027255990045;-0.005994000176441025;0.8053135127255433;-0.005790999652529849;0.8053398373088797
96.804875;1.0351015175532132;0.8333240298301883;0.8050714284219601;-0.021848472999828387;-0.0211074358189379;1.0349969779069519;10.000132660874486;0.8335032437576962;-0.005994002651550324;-0.005994000138098968;0.805313506350714;-0.005790999594344846;0.805339748898536
