time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
96.814875;1.035101612292075;0.8333240534571581;0.8050715700163231;-0.021848472959317772;-0.021107435764516742;1.0349969938755266;10.000132497380188;0.8335031696406464;-0.0059940025779955265;-0.0059940000988522235;0.8053135043668647;-0.005790999538198988;0.8053396566232914
96.824875;1.0351017120086903;0.833324079044245;0.8050717100073224;-0.021848472922194297;-0.021107435711070693;1.0349970079568411;10.00013226011121;0.8335030944693186;-0.005994002504831119;-0.005994000058838501;0.8053135066112859;-0.0057909994842074534;0.8053395604449574
96.834875;1.0351018165118864;0.8333241062901168;0.8050718484973511;-0.021848472888565004;-0.0211074356586511;1.0349970197134404;10.000131942165838;0.8335030183764351;-0.0059940024319832435;-0.0059940000182031605;0.805313512901595;-0.005790999432437578;0.8053394604429874
96.844875;1.0351019256515828;0.8333241347857827;0.8050719855834528;-0.02184847285851931;-0.021107435607255497;1.0349970287346228;10.000131537774285;0.8335029415884464;-0.005994002359427737;-0.0059939999770782584;0.8053135230048932;-0.0057909993829216005;0.805339356826767
96.854875;1.0351020393682648;0.8333241640804553;0.8050721213749342;-0.02184847283211497;-0.021107435556835977;1.0349970346914394;10.000131043659612;0.8335028643358886;-0.005994002287184208;-0.005993999935567128;0.8053135366246704;-0.005790999335694519;0.8053392498905397
96.864875;1.0351021577243658;0.8333241937188713;0.8050722559665023;-0.02184847280937324;-0.021107435507336167;1.0349970372773698;10.00013045903439;0.8335027868339097;-0.005994002215298739;-0.0059939998937536074;0.8053135534360214;-0.005790999290821463;0.8053391399612189
96.874875;1.0351022809015196;0.8333242232755861;0.8050723893831206;-0.021848472790283832;-0.02110743545870029;1.0349970361470344;10.000129784405107;0.8335027093144327;-0.005994002143826736;-0.0059939998517227885;0.8053135730810612;-0.005790999248397613;0.8053390273834742
96.884875;1.0351024091205916;0.8333242524178058;0.8050725215727434;-0.021848472774807493;-0.02110743541084652;1.0349970309740433;10.000129020550785;0.8335026320348599;-0.005994002072820682;-0.005993999809569119;0.8053135951233777;-0.005790999208523544;0.8053389125165273
96.894875;1.0351025425532887;0.8333242809251094;0.8050726524561315;-0.02184847276287101;-0.021107435363650794;1.0349970215470312;10.000128168478195;0.833502555231378;-0.005994002002333786;-0.005993999767400128;0.8053136190638865;-0.00579099917127857;0.8053387957435034
96.904875;1.0351026813367763;0.8333243086520804;0.805072781935835;-0.021848472754354663;-0.021107435316952843;1.0349970077874133;10.000127229523757;0.8335024790583729;-0.00599400193242496;-0.005993999725344615;0.8053136443893901;-0.005790999136727161;0.8053386775340657
96.914875;1.0351028256110821;0.8333243355139728;0.8050729098143403;-0.021848472749087196;-0.021107435270571826;1.0349969897090232;10.000126204848758;0.8335024035900707;-0.00599400186313612;-0.005993999683553579;0.8053136705504598;-0.005790999104954833;0.8053385584832803
96.924875;1.0351029754554013;0.8333243615209929;0.8050730357351874;-0.021848472746870237;-0.02110743522433263;1.0349969673623292;10.000125094908466;0.8335023289129406;-0.005994001794463153;-0.0059939996421968;0.8053136969266613;-0.00579099907607578;0.8053384392443755
96.934875;1.0351031308465486;0.8333243867984453;0.8050731592355954;-0.021848472747512504;-0.02110743517809644;1.034996940764445;10.000123899691728;0.8335022552234942;-0.005994001726364005;-0.005993999601460556;0.8053137228569449;-0.005790999050190397;0.8053383204531949
96.944875;1.0351032917252796;0.8333244115368628;0.805073279836102;-0.021848472750839894;-0.0211074351317647;1.0349969098726939;10.000122619057928;0.8335021828223281;-0.00599400165879425;-0.005993999561532847;0.8053137476794069;-0.005790999027350987;0.8053382026789898
96.954875;1.0351034580019947;0.8333244359131186;0.8050733970885171;-0.021848472756681184;-0.02110743508524606;1.0349968746519875;10.000121252375187;0.8335021120186623;-0.005994001591726612;-0.005993999522587468;0.8053137707629356;-0.0057909990075732005;0.8053380863452201
96.964875;1.0351036294684006;0.8333244600450836;0.8050735105733333;-0.02184847276483781;-0.02110743503841862;1.0349968351583967;10.000119798332063;0.833502043036334;-0.00599400152514189;-0.005993999484791255;0.8053137915688094;-0.005790998990859415;0.8053379717083937
96.974875;1.0351038057769029;0.8333244839986595;0.8050736198758414;-0.02184847277505993;-0.02110743499111539;1.0349967915594374;10.00011825520383;0.8335019759716444;-0.00599400145901307;-0.005993999448330416;0.8053138097090918;-0.005790998977186617;0.8053378589503086
96.984875;1.0351039864940739;0.8333245078472039;0.8050737245948405;-0.021848472787057312;-0.02110743494313439;1.0349967441037389;10.000116620955906;0.8335019108350591;-0.005994001393296946;-0.005993999413441704;0.8053138249521344;-0.005790998966474901;0.8053377482657539
96.994875;1.0351041711369762;0.8333245317042162;0.8050738243845622;-0.021848472800531708;-0.02110743489425855;1.034996693062815;10.000114893311517;0.8335018476632562;-0.005994001327935526;-0.005993999380424069;0.8053138372053575;-0.005790998958601148;0.805337639865831
97.004875;1.0351043592161127;0.8333245556397638;0.8050739189801305;-0.021848472815211555;-0.021107434844266828;1.0349966386713345;10.000113069684597;0.8335017866114681;-0.005994001262878636;-0.005993999349609069;0.8053138465308428;-0.0057909989534464645;0.8053375339609535
97.014875;1.0351045503057776;0.8333245795902094;0.8050740081875558;-0.021848472830885386;-0.021107434792940864;1.0349965811226154;10.000111147317128;0.8335017279705836;-0.005994001198107424;-0.005993999321304923;0.8053138531337655;-0.005790998950908197;0.8053374308011068
97.024875;1.035104744033168;0.83332460340288;0.805074091871528;-0.02184847284741234;-0.02110743474007737;1.034996520649819;10.000109124261137;0.8335016721520553;-0.005994001133622628;-0.005993999295759768;0.805313857254666;-0.005790998950868748;0.8053373307331007
97.034875;1.035104939968716;0.8333246269111944;0.8050741699662525;-0.021848472864704416;-0.02110743468548786;1.0349964575909618;10.000106999931878;0.8335016196754462;-0.005994001069426242;-0.005993999273171306;0.8053138590905956;-0.005790998953170894;0.8053372341989204
97.044875;1.0351051376318867;0.8333246499206531;0.805074242472474;-0.02184847288270896;-0.02110743462898081;1.034996392335019;10.000104774983907;0.8335015710961183;-0.005994001005529669;-0.0059939992537093615;0.8053138588546692;-0.005790998957636888;0.8053371417041659
97.054875;1.0351053366430016;0.8333246721862022;0.8050743094206126;-0.021848472901412577;-0.021107434570359893;1.034996325280345;10.000102452385663;0.8335015268741182;-0.005994000941957803;-0.005993999237514826;0.8053138568641077;-0.005790998964098438;0.8053370538199747
97.064875;1.035105536773428;0.8333246934485616;0.8050743708513016;-0.021848472920852756;-0.021107434509446164;1.0349962568793574;10.000100038986107;0.8335014873173231;-0.005994000878727897;-0.005993999224688694;0.8053138535445681;-0.005790998972392618;0.8053369711892493
97.074875;1.0351057378455657;0.8333247134873176;0.8050744268406453;-0.0218484729411021;-0.021107434446099874;1.0349961876126998;10.000097545224872;0.8335014526168947;-0.005994000815829759;-0.005993999215284646;0.8053138493727269;-0.005790998982345646;0.8053368944727334
97.084875;1.0351059396288587;0.8333247321787859;0.8050744775062826;-0.021848472962236354;-0.021107434380230442;1.0349961178779534;10.000094983038103;0.8335014228659529;-0.005994000753227467;-0.005993999209303218;0.8053138448290371;-0.0057909989937687196;0.8053368242501122
97.094875;1.035106141821241;0.8333247495601197;0.8050745229800441;-0.02184847298433378;-0.02110743431178669;1.0349960479439304;10.000092363826703;0.8335013980725439;-0.005994000690872671;-0.005993999206692217;0.8053138403970767;-0.005790999006465845;0.8053367609695998
97.104875;1.0351063441116937;0.8333247658378338;0.8050745634069951;-0.02184847300749524;-0.021107434240730357;1.0349959780098996;10.000089697847017;0.8335013782423467;-0.005994000628716004;-0.005993999207356246;0.8053138365744855;-0.005790999020251152;0.8053367050008647
97.114875;1.0351065462430096;0.8333247813483518;0.8050745989098945;-0.021848473031842237;-0.02110743416702087;1.0349959082597509;10.00008699452256;0.8335013634873479;-0.0059940005667123855;-0.005993999211177633;0.8053138338576367;-0.0057909990349543335;0.8053366567028115
97.124875;1.035106748057007;0.8333247965489012;0.8050746295009605;-0.021848473057502243;-0.021107434090625817;1.034995838859895;10.000084262582769;0.83350135407972;-0.005994000504828049;-0.005993999218033346;0.8053138326954433;-0.005790999050415387;0.8053366164061921
97.134875;1.0351069495315957;0.8333248119896632;0.8050746551035736;-0.021848473084609833;-0.021107434011541436;1.0349957699827275;10.00008151019237;0.8335013504354144;-0.005994000443064985;-0.005993999227790166;0.8053138334574774;-0.005790999066497178;0.8053365843676064
97.144875;1.0351071507231508;0.8333248281998171;0.8050746756947141;-0.02184847311331366;-0.021107433929801734;1.0349957018511253;10.000078745225286;0.8335013530390418;-0.0059940003814819886;-0.005993999240302365;0.8053138364917553;-0.005790999083097998;0.8053365607820069
97.154875;1.035107351618747;0.8333248455785579;0.8050746913937165;-0.021848473143763213;-0.02110743384547499;1.0349956347319411;10.000075975214623;0.8335013623643834;-0.005994000320171399;-0.005993999255431765;0.8053138422326694;-0.005790999100143664;0.8053365458137103
97.164875;1.035107552048573;0.8333248643776321;0.8050747024293714;-0.021848473176079027;-0.02110743375866758;1.0349955689028254;10.00007320730486;0.83350137884569;-0.0059940002592064985;-0.005993999273069947;0.8053138512298496;-0.005790999117588517;0.8053365395815381
97.174875;1.035107751716373;0.8333248847621523;0.8050747090583401;-0.02184847321033912;-0.021107433669536164;1.0349955046305384;10.000070448437716;0.8335014028595505;-0.005994000198610784;-0.00599399929314436;0.8053138640914251;-0.005790999135418186;0.8053365421200451
97.184875;1.0351079502805163;0.8333249068964458;0.8050747115352076;-0.02184847324659727;-0.021107433578284034;1.0349954421581722;10.00006770520928;0.8335014347187515;-0.005994000138373623;-0.005993999315606071;0.8053138814371366;-0.005790999153626989;0.8053365533618337
97.194875;1.0351081474079198;0.8333249309623062;0.8050747101584419;-0.021848473284915307;-0.021107433485145852;1.0349953816967519;10.000064983758264;0.8335014747408128;-0.005994000078496847;-0.005993999340402667;0.8053139038489349;-0.00579099917220155;0.8053365731593226
97.204875;1.0351083427745356;0.8333249570977702;0.8050747053123223;-0.021848473325377944;-0.021107433390376844;1.0349953233823772;10.000062290392282;0.8335015233270385;-0.005994000019032967;-0.005993999367455938;0.805313931782376;-0.005790999191135596;0.8053366013097731
97.214875;1.0351085360830397;0.8333249853550933;0.8050746974419537;-0.021848473368065835;-0.02110743329422168;1.0349952672020957;10.000059632126558;0.8335015809474198;-0.005993999960087624;-0.005993999396654152;0.8053139655445595;-0.00579099921045095;0.8053366375431951
97.224875;1.0351087271245942;0.8333250157160377;0.8050746870108183;-0.02184847341300716;-0.02110743319687027;1.0349952129981848;10.000057016308133;0.8335016480206052;-0.005993999901798317;-0.00599399942784783;0.8053140053754604;-0.005790999230203318;0.8053366815355791
97.234875;1.0351089157819597;0.8333250481323966;0.8050746744776194;-0.02184847346015842;-0.021107433098455863;1.0349951605728753;10.00005444995869;0.8335017247826135;-0.005993999844311656;-0.00599399946085441;0.80531405149544;-0.005790999250470425;0.8053367329853902
97.244875;1.0351091019474759;0.8333250825646572;0.8050746602473008;-0.021848473509423202;-0.021107432999090705;1.0349951097830192;10.000051939440853;0.8335018112904636;-0.005993999787755855;-0.005993999495464427;0.8053141040769147;-0.005790999271328019;0.8053367916725589
97.254875;1.0351092854479438;0.8333251190024618;0.8050746446550266;-0.021848473560684412;-0.02110743289888612;1.0349950605291236;10.00004949017221;0.8335019075565139;-0.005993999732218314;-0.005993999531421712;0.8053141632313346;-0.005790999292840137;0.8053368574476392
97.264875;1.0351094660109816;0.8333251574611508;0.8050746280465224;-0.02184847361384879;-0.02110743279794983;1.0349950126623302;10.000047105789069;0.833502013656372;-0.005993999677743866;-0.005993999568405307;0.805314229039621;-0.005790999315072855;0.8053369301781728
97.274875;1.0351096432629376;0.8333251979652798;0.8050746108230441;-0.021848473668894138;-0.02110743269639245;1.0349949659447886;10.000044787441764;0.8335021297124885;-0.005993999624331368;-0.005993999606062191;0.8053143016001021;-0.005790999338104591;0.8053370097053736
97.284875;1.0351098167579464;0.8333252405322787;0.8050745933873402;-0.021848473725875457;-0.0211074325943388;1.03499492009129;10.000042534909182;0.8335022558071807;-0.0059939995719423995;-0.005993999644056556;0.8053143810944573;-0.005790999362034213;0.8053370958429341
97.294875;1.035109986002822;0.833325285153573;0.8050745760724977;-0.021848473784882267;-0.02110743249191984;1.0349948748063142;10.00004034883505;0.8335023919429719;-0.005993999520555205;-0.005993999682075214;0.8053144678280318;-0.005790999386993776;0.8053371884073731
97.304875;1.035110150466766;0.8333253317699589;0.8050745590524697;-0.02184847384599504;-0.021107432389257025;1.0349948297864546;10.000038231530706;0.8335025380549358;-0.005993999470207869;-0.005993999719804702;0.80531456214457;-0.005790999413140102;0.8053372872697624
97.314875;1.0351103095967882;0.8333253802507877;0.8050745422380607;-0.02184847390927449;-0.021107432286451254;1.0349947847067493;10.000036185642934;0.833502694027497;-0.0059939994209744765;-0.0059939997569195365;0.8053146642600855;-0.00579099944063346;0.8053373923955637
97.324875;1.0351104628510672;0.8333254304206482;0.8050745252626699;-0.02184847397477357;-0.021107432183568343;1.0349947392456944;10.000034212390661;0.8335028597459616;-0.005993999372923329;-0.005993999793090339;0.8053147741963994;-0.005790999469637108;0.8053375038273405
97.334875;1.0351106097899458;0.8333254821490775;0.8050745075727365;-0.021848474042536176;-0.02110743208062748;1.03499469315081;10.00003231102949;0.8335030351500781;-0.005993999326112639;-0.005993999828007766;0.8053148918097742;-0.005790999500323751;0.8053376216423523
97.344875;1.0351107501905772;0.8333255354182194;0.8050744885199824;-0.021848474112572437;-0.02110743197761215;1.034994646233315;10.000030479441788;0.8335032202017014;-0.005993999280599417;-0.0059939998614119755;0.8053150167796509;-0.005790999532847074;0.8053377459134199
97.354875;1.0351108840608894;0.833325590319429;0.8050744674120536;-0.02184847418485402;-0.021107431874509072;1.0349945982763609;10.000028715086621;0.8335034148050754;-0.005993999236431967;-0.005993999893105121;0.8053151486179956;-0.005790999567289505;0.805337876658692
97.364875;1.035111011539188;0.8333256470294317;0.8050744435477095;-0.021848474259327334;-0.021107431771353696;1.0349945490177566;10.000027015667198;0.8335036187677181;-0.005993999193647507;-0.005993999922930997;0.8053152867704558;-0.0057909996036491565;0.8053380138386615
97.374875;1.035111132754128;0.8333257057716611;0.8050744162442538;-0.021848474335888164;-0.021107431668244508;1.0349944982356527;10.00002537912866;0.8335038318125777;-0.005993999152291557;-0.005993999950737577;0.8053154307147902;-0.005790999641876805;0.8053381574437836
97.384875;1.0351112476874569;0.8333257667290715;0.8050743848271908;-0.02184847441434819;-0.021107431565317834;1.0349944457520026;10.000023803448034;0.8335040536104967;-0.005993999112432305;-0.005993999976335905;0.8053155800209245;-0.005790999681909854;0.8053383075839622
97.394875;1.035111356111346;0.8333258299618277;0.8050743486048302;-0.021848474494458137;-0.021107431462717256;1.0349943913337503;10.00002228683447;0.8335042838054221;-0.005993999074147389;-0.005993999999470019;0.8053157343575529;-0.00579099972368072;0.8053384644961487
97.404875;1.0351114576593379;0.8333258954023715;0.8050743069054869;-0.021848474575960612;-0.021107431360582837;1.034994334661274;10.000020828214323;0.8335045220317664;-0.005993999037503687;-0.005994000019834284;0.8053158934284549;-0.005790999767115383;0.8053386284967782
97.414875;1.0351115519464822;0.8333259628924078;0.8050742591270782;-0.021848474658626126;-0.021107431259063125;1.0349942753763248;10.000019427407302;0.8335047679422849;-0.005993999002556312;-0.0059940000371337225;0.8053160569355553;-0.00579099981212515;0.8053387999341031
97.424875;1.0351116386375536;0.833326032208065;0.8050742047252105;-0.021848474742262845;-0.021107431158336333;1.0349942131307512;10.000018084961235;0.8335050212306189;-0.0059939989693555;-0.005994000051132643;0.805316224580367;-0.0057909998586026645;0.8053389791292429
97.434875;1.0351117174891686;0.8333261030857901;0.8050741432125983;-0.021848474826704472;-0.021107431058613905;1.0349941476259177;10.000016801859108;0.833505281628162;-0.0059939989379413465;-0.005994000061649888;0.8053163960184032;-0.005790999906439845;0.8053391663095693
97.444875;1.035111788359648;0.833326175233365;0.8050740742074753;-0.021848474911792145;-0.021107430960127384;1.0349940785716993;10.000015578780507;0.8335055489253212;-0.005993998908340088;-0.005994000068522947;0.8053165708210669;-0.005790999955539155;0.8053393616121841
97.454875;1.0351118511409476;0.833326248329072;0.8050739974748279;-0.02184847499735893;-0.021107430863117893;1.0349940055724631;10.000014415204543;0.833505823047904;-0.005993998880575683;-0.005994000071598911;0.8053167485113673;-0.005791000005800014;0.8053395651165877
97.464875;1.0351119057032612;0.8333263220825703;0.805073912918675;-0.021848475083215347;-0.021107430767823628;1.034993928130028;10.000013309175552;0.8335061041066003;-0.005993998854676638;-0.0059940000707532585;0.8053169286016443;-0.00579100005712059;0.8053397767923675
97.474875;1.0351119519428025;0.83332639631969;0.8050738205061151;-0.021848475169149006;-0.021107430674458954;1.0349938457775962;10.00001225764467;0.8335063923394334;-0.00599399883066505;-0.005994000065894842;0.8053171106099197;-0.005791000109418192;0.8053399964304405
97.484875;1.0351119898692838;0.8333264709858094;0.8050737201895497;-0.02184847525494661;-0.021107430583198524;1.0349937581536754;10.000011256791712;0.8335066879780121;-0.005993998808546883;-0.00599400005695515;0.8053172940854466;-0.005791000162621817;0.8053402236963226
97.494875;1.03511201962499;0.8333265460771894;0.805073611940114;-0.021848475340419542;-0.02110743049416253;1.0349936649645195;10.000010302412443;0.8335069911275439;-0.005993998788312167;-0.005994000043882916;0.8053174785791851;-0.005791000216639851;0.805340458294147
97.504875;1.0351120414127335;0.8333266215675206;0.8050734958745174;-0.021848475425417062;-0.02110743040739366;1.0349935659326173;10.000009390956519;0.8335073017322837;-0.0059939987699427965;-0.0059940000266534245;0.8053176635465276;-0.005791000271340116;0.8053407000978622
97.514875;1.0351120554283681;0.833326697380572;0.805073372333347;-0.02184847550982408;-0.02110743032285488;1.0349934608092697;10.000008520771388;0.8335076196191026;-0.005993998753434438;-0.005994000005298503;0.8053178483034642;-0.00579100032655453;0.8053409491396348
97.524875;1.0351120618603358;0.8333267734058901;0.8050732418144503;-0.0218484755935459;-0.0211074302404654;1.034993349476999;10.000007691936109;0.8335079445302628;-0.00599399873881314;-0.005993999979934841;0.805318032082789;-0.005791000382103725;0.8053412054974519
97.534875;1.035112060867015;0.8333268495234886;0.8050731048410447;-0.021848475676497794;-0.021107430160145112;1.0349932320681958;10.000006904834553;0.8335082761203337;-0.005993998726129136;-0.00599399995076184;0.8053182141145527;-0.005791000437816886;0.805341469181621
97.544875;1.0351120525343198;0.8333269256499207;0.805072961900858;-0.021848475758607377;-0.02110743008183923;1.0349931089620428;10.000006159609256;0.8335086139715167;-0.0059939987154448765;-0.005993999918042869;0.8053183936757649;-0.005791000493526171;0.8053417400673911
97.554875;1.0351120369454212;0.8333270018047158;0.8050728134637977;-0.021848475839806883;-0.021107430005514495;1.0349929806832836;10.000005456678037;0.8335089576209671;-0.005993998706822602;-0.005993999882086481;0.8053185701123762;-0.005791000549055825;0.8053420179115689
97.564875;1.0351120142612382;0.833327078128235;0.8050726600336304;-0.021848475920013332;-0.02110742993114269;1.034992847872259;10.000004796681404;0.8335093065629552;-0.005993998700302153;-0.005993999843226102;0.8053187428478606;-0.005791000604226989;0.8053423024532934
97.574875;1.0351119846421213;0.8333271548038943;0.8050725022054995;-0.021848475999116223;-0.02110742985870734;1.0349927113336135;10.00000417953524;0.8335096602224757;-0.0059939986958789685;-0.005993999801791471;0.8053189113769692;-0.005791000658870979;0.8053425935034669
97.584875;1.0351119481260407;0.8333272319578439;0.8050723406794145;-0.021848476076971893;-0.021107429788228892;1.0349925719859685;10.000003603889763;0.8335100179405155;-0.005993998693497257;-0.005993999758071226;0.8053190752514813;-0.0057910007128382434;0.8053428909639538
97.594875;1.0351119046114674;0.8333273096524821;0.8050721762184055;-0.021848476153407563;-0.021107429719764176;1.03499243069609;10.000003067949985;0.8335103790138163;-0.005993998693049837;-0.005993999712299116;0.8053192340641777;-0.005791000765999773;0.8053431948146299
97.604875;1.0351118539270392;0.8333273879454802;0.8050720095791639;-0.021848476228240148;-0.021107429653370265;1.0349922881939957;10.000002570437603;0.8335107427270794;-0.00599399869437972;-0.00599399966467922;0.8053193874294537;-0.005791000818254554;0.8053435050703777
97.614875;1.0351117959000458;0.8333274668994992;0.8050718414448542;-0.021848476301292084;-0.02110742958906378;1.0349921451178188;10.00000211033682;0.8335111083368879;-0.0059939986972981744;-0.005993999615417407;0.8053195350014305;-0.00579100086955078;0.8053438216645332
97.624875;1.0351117303581945;0.8333275465584972;0.8050716724320376;-0.021848476372393705;-0.02110742952680757;1.0349920020585595;10.000001686396356;0.833511475097102;-0.005993998701614548;-0.005993999564738953;0.8053196765538971;-0.005791000919899349;0.8053441443163745
97.634875;1.0351116571031853;0.8333276269504571;0.8050715031687826;-0.02184847644138079;-0.021107429466532966;1.0349918595706968;10.000001297168065;0.8335118423521682;-0.005993998707157886;-0.005993999512882753;0.8053198120484921;-0.00579100096936037;0.8053444725236668
97.644875;1.0351115759487222;0.8333277081138655;0.8050713343066935;-0.021848476508097847;-0.021107429408174783;1.034991718208629;10.000000940725055;0.8335122096039528;-0.005993998713781229;-0.005993999460072134;0.8053199416115603;-0.00579100101799738;0.8053448056768491
97.654875;1.035111486828597;0.833327790163217;0.8050711664284124;-0.021848476572404497;-0.02110742935170037;1.0349915785689383;10.00000061415009;0.833512576503896;-0.00599399872134892;-0.005993999406501351;0.8053200654685145;-0.00579100106581842;0.8053451431418377
97.664875;1.0351113898543007;0.8333278733221157;0.805070999973742;-0.021848476634168515;-0.021107429297133447;1.034991441273829;10.000000313578209;0.83351294282332;-0.005993998729723785;-0.005993999352348631;0.805320183914768;-0.005791001112763391;0.8053454842750228
97.674875;1.0351112852436541;0.8333279578203557;0.8050708352595656;-0.021848476693251732;-0.02110742924456605;1.0349913069224772;10.000000034317564;0.8335133084360731;-0.00599399873877116;-0.0059939992977789906;0.8053202972925481;-0.005791001158753513;0.8053458284753681
97.684875;1.035111173190935;0.8333280437368603;0.8050706725215988;-0.021848476749515747;-0.021107429194147775;1.0349911760590373;9.999999770612193;0.8335136732822769;-0.0059939987483720696;-0.005993999242937044;0.8053204059297635;-0.005791001203740311;0.8053461752970895
97.694875;1.0351110537676766;0.8333281309413173;0.8050705118852787;-0.021848476802848866;-0.021107429146050724;1.0349910491608614;9.999999515640347;0.8335140372978193;-0.005993998758434529;-0.005993999187959221;0.8053205100769465;-0.0057910012477142905;0.8053465244933325
97.704875;1.0351109269001633;0.8333282191691926;0.8050703533117325;-0.021848476853199492;-0.021107429100426674;1.0349909266686677;9.999999262092103;0.8335144003660246;-0.0059939987688937945;-0.005993999132987031;0.8053206099070174;-0.005791001290687874;0.8053468759063583
97.714875;1.0351107924164145;0.8333283081314097;0.8050701966295795;-0.021848476900599805;-0.021107429057389934;1.0349908090520077;9.99999900306966;0.8335147623471614;-0.0059939987796965456;-0.005993999078147788;0.8053207055728934;-0.005791001332666169;0.8053472293273114
97.724875;1.0351106500829281;0.8333283975675928;0.8050700416232691;-0.021848476945164202;-0.021107429017030173;1.0349906968052;9.999998732880512;0.8335151230954883;-0.005993998790792965;-0.005993999023523377;0.805320797264143;-0.0057910013736201865;0.8053475844410052
97.734875;1.0351104996295404;0.8333284872504451;0.8050698880747257;-0.021848476987070275;-0.021107428979419595;1.0349905903549494;9.999998447169894;0.8335154823810309;-0.005993998802142107;-0.005993998969139454;0.8053208852444641;-0.005791001413493513;0.805347940820247
97.744875;1.0351103408216207;0.8333285769650106;0.8050697357600521;-0.02184847702653176;-0.021107428944592506;1.0349904900532862;9.999998142272835;0.8335158398437059;-0.005993998813703232;-0.005993998914966857;0.80532096985257;-0.0057910014522388085;0.8053482979686352
97.754875;1.0351101735275927;0.8333286664863869;0.8050695844214921;-0.021848477063765918;-0.021107428912521677;1.03499039627693;9.99999781447022;0.8335161950511837;-0.005993998825433514;-0.005993998860926484;0.8053210514513854;-0.005791001489836177;0.8053486554118883
97.764875;1.0351099977280185;0.8333287555888932;0.8050694337141315;-0.021848477098967797;-0.02110742888312797;1.0349903094356285;9.999997460185236;0.8335165475190145;-0.005993998837323799;-0.005993998806916356;0.8053211304105812;-0.005791001526268809;0.8053490127320575
97.774875;1.0351098134692498;0.8333288440694481;0.8050692831995406;-0.0218484771322928;-0.02110742885632127;1.0349902298830937;9.999997077121913;0.8335168966476952;-0.00599399884943158;-0.005993998752841102;0.8053212071685456;-0.005791001561477405;0.805349369513443
97.784875;1.0351096207989054;0.833328931744835;0.8050691324107786;-0.021848477163855535;-0.021107428832033634;1.0349901578875496;9.999996664826535;0.833517241715807;-0.005993998861868711;-0.005993998698597918;0.8053212822561319;-0.0057910015953399506;0.8053497252950098
97.794875;1.0351094197690789;0.8333290184404543;0.8050689808979513;-0.021848477193749712;-0.02110742881021811;1.034990093655477;9.999996223846157;0.8335175819368895;-0.00599399887476311;-0.005993998644050634;0.8053213562170185;-0.005791001627710623;0.805350079568063
97.804875;1.0351092104704163;0.8333291039809865;0.805068828233437;-0.021848477222059046;-0.021107428790837286;1.034990037337527;9.99999575463903;0.8335179164551906;-0.005993998888220492;-0.00599399858904415;0.8053214294948511;-0.00579100165847621;0.8053504317910026
97.814875;1.0351089930051884;0.8333291881483708;0.8050686740332049;-0.021848477248849592;-0.021107428773871402;1.0349899890488121;9.999995257618522;0.8335182443308307;-0.005993998902293919;-0.005993998533439127;0.8053215023760987;-0.005791001687566969;0.8053507814203896
97.824875;1.0351087674740915;0.8333292706595808;0.8050685179810302;-0.02184847727416705;-0.021107428759322703;1.0349899488939531;9.99999473393787;0.833518564624447;-0.005993998916976006;-0.005993998477133868;0.8053215750358936;-0.0057910017149433975;0.8053511279424117
97.834875;1.0351085340417008;0.8333293512193289;0.8050683598330342;-0.021848477298046252;-0.021107428747184118;1.0349899169603458;9.999994185604253;0.8335188765165972;-0.005993998932234555;-0.00599399842006684;0.8053216476222587;-0.005791001740591273;0.8053514708661862
97.844875;1.0351082929968587;0.8333294295759208;0.8050681994415486;-0.021848477320514228;-0.021107428737402848;1.0349898932959676;9.999993614791592;0.8335191793632378;-0.005993998948066655;-0.005993998362208451;0.8053217202824954;-0.00579100176451195;0.8053518096953493
97.854875;1.0351080447562628;0.8333295055572015;0.8050680367899729;-0.02184847734157953;-0.02110742872988871;1.0349898778682118;9.999993023322883;0.8335194726849099;-0.005993998964501091;-0.005993998303565704;0.8053217931252388;-0.0057910017867157946;0.8053521439309619
97.864875;1.0351077898318533;0.8333295791272285;0.8050678719710093;-0.021848477361231924;-0.021107428724557977;1.034989870565452;9.99999241278171;0.8335197561254768;-0.005993998981557985;-0.005993998244194892;0.805321866178382;-0.005791001807224809;0.8053524731095922
97.874875;1.0351075287875386;0.8333296504141221;0.8050677051490461;-0.021848477379459292;-0.021107428721367213;1.034989871278507;9.999991784937134;0.8335200294208065;-0.005993998999238984;-0.005993998184196536;0.8053219394014396;-0.005791001826074508;0.8053527968417974
97.884875;1.035107262249926;0.8333297196739832;0.8050675365790405;-0.021848477396256255;-0.02110742872031431;1.034989879924352;9.999991141809643;0.8335202923865248;-0.005993999017532307;-0.005993998123699688;0.8053220127460444;-0.00579100184330735;0.8053531148264789
97.894875;1.0351069909599182;0.8333297872312663;0.8050673666336091;-0.021848477411613144;-0.021107428721415935;1.0349898963668092;9.999990485229395;0.8335205448754612;-0.00599399903639093;-0.005993998062847669;0.8053220862235407;-0.005791001858940263;0.805353426810149
97.904875;1.0351067157360032;0.8333298534030118;0.8050671958094006;-0.02184847742550892;-0.021107428724675907;1.0349899203727868;9.999989816690341;0.8335207867339804;-0.005993999055722782;-0.005993998001782007;0.8053221599291467;-0.00579100187293821;0.8053537325254068
97.914875;1.0351064373653025;0.8333299184450733;0.8050670247111964;-0.021848477437930718;-0.021107428730060124;1.0349899516320715;9.999989137782977;0.8335210178531769;-0.005993999075412289;-0.005993997940625469;0.8053222339892988;-0.005791001885242994;0.8053540317103627
97.924875;1.0351061565792763;0.8333299825930776;0.8050668539919388;-0.02184847744889482;-0.02110742873749364;1.0349899897499935;9.999988450403174;0.8335212382410303;-0.00599399909533483;-0.0059939978794670366;0.805322308486785;-0.005791001895823153;0.8053543241998836
97.934875;1.0351058741215624;0.8333300461194983;0.8050666842739426;-0.02184847745843045;-0.02110742874687969;1.0349900342487932;9.999987756598133;0.8335214479801895;-0.005993999115358337;-0.005993997818359156;0.8053223834429096;-0.005791001904696566;0.8053546099653008
97.944875;1.035105590739066;0.8333301092735172;0.8050665160834254;-0.02184847746654283;-0.021107428758128103;1.034990084621895;9.99998705876795;0.8335216471341245;-0.005993999135350917;-0.005993997757331133;0.805322458860325;-0.005791001911937424;0.8053548890559784
97.954875;1.0351053070628273;0.8333301721829355;0.8050663498339383;-0.02184847747320668;-0.021107428771168186;1.034990140342891;9.99998636007092;0.8335218357259004;-0.005993999155183479;-0.005993997696404315;0.805322534765229;-0.005791001917684736;0.8053551615199293
97.964875;1.0351050235704846;0.8333302348592994;0.8050661858646481;-0.02184847747839174;-0.02110742878593059;1.0349902008116987;9.999985664096853;0.8335220137685132;-0.0059939991747173385;-0.005993997635612523;0.8053226112234668;-0.005791001922127637;0.8053554273480237
97.974875;1.0351047406788865;0.8333302972419276;0.805066024461899;-0.02184847748208098;-0.02110742880232121;1.0349902653288692;9.999984973902816;0.8335221812751419;-0.005993999193796979;-0.005993997575022053;0.8053226883586907;-0.005791001925451822;0.8053556864498856
97.984875;1.0351044588205598;0.8333303591857675;0.8050658658315891;-0.021848477484275326;-0.02110742882022587;1.0349903331160546;9.999984291762177;0.8335223382645233;-0.005993999212257748;-0.0059939975147229605;0.8053227663653677;-0.00579100192779502;0.8053559386992937
97.994875;1.0351041784444344;0.8333304204632676;0.8050657100897776;-0.021848477484987753;-0.021107428839547655;1.0349904033582698;9.999983620015053;0.8335224847681104;-0.005993999229935688;-0.005993997454806734;0.8053228455014375;-0.00579100192925464;0.8053561840181578
98.004875;1.0351038999653213;0.8333304808399582;0.8050655573221301;-0.021848477484222917;-0.021107428860230374;1.0349904752405183;9.999982961676299;0.8335226207809457;-0.005993999246684366;-0.005993997395354438;0.8053229260896098;-0.005791001929916448;0.8053564224145278
98.014875;1.0351036237166726;0.8333305401300967;0.8050654076669113;-0.02184847748196984;-0.021107428882241003;1.034990547927781;9.999982320041303;0.8335227462092081;-0.005993999262394927;-0.005993997336430759;0.805323008538178;-0.005791001929859864;0.8053566539449717
98.024875;1.035103349981221;0.833330598170406;0.805065261354575;-0.021848477478218376;-0.021107428905548925;1.0349906205289308;9.9999816980626;0.8335228609170109;-0.00599399927698948;-0.005993997278084392;0.8053230933244667;-0.005791001929152768;0.8053568786593115
98.034875;1.0351030790683078;0.8333306548095385;0.8050651186663531;-0.021848477472973738;-0.021107428930132004;1.034990692158802;9.999981098460223;0.833522964786003;-0.005993999290396979;-0.005993997220353992;0.8053231809193241;-0.0057910019278554145;0.8053570966050396
98.044875;1.0351028113233214;0.8333307099620317;0.8050649798450736;-0.021848477466265743;-0.021107428955979994;1.0349907620542806;9.9999805242687;0.833523057713189;-0.005993999302548279;-0.0059939971632936625;0.8053232717090095;-0.005791001926026452;0.8053573078614409
98.054875;1.0351025470657234;0.8333307636242612;0.8050648450632241;-0.021848477458152334;-0.021107428983076874;1.0349908296170653;9.999979978684864;0.8335231396388743;-0.005993999313394414;-0.005993997107014625;0.8053233659496656;-0.005791001923737863;0.8053575125316812
98.064875;1.0351022865398125;0.8333308158223593;0.8050647144487666;-0.021848477448701036;-0.021107429011388824;1.0349908944105584;9.999979464558491;0.833523210608916;-0.005993999322917365;-0.005993997051681591;0.8053234637807952;-0.005791001921090581;0.8053577107285544
98.074875;1.0351020299263578;0.8333308665670714;0.8050645880920844;-0.021848477437960315;-0.021107429040880674;1.0349909561805746;9.999978984463747;0.8335232707783127;-0.005993999331110693;-0.005993996997456386;0.8053235652666678;-0.005791001918201562;0.8053579026053175
98.084875;1.0351017773895663;0.8333309158033392;0.8050644660447677;-0.0218484774259499;-0.021107429071547442;1.034991014866485;9.999978540921152;0.8335233203490713;-0.005993999337966155;-0.00599399694445711;0.8053236703828378;-0.0057910019151686315;0.8053580883591536
98.094875;1.0351015290725711;0.8333309633560781;0.8050643483415064;-0.021848477412661133;-0.02110742910342321;1.0349910705306877;9.999978136505439;0.8335233595141331;-0.005993999343498574;-0.00599399689275775;0.8053237790025207;-0.005791001912051205;0.8053582681575311
98.104875;1.0351012850620682;0.8333310089496364;0.8050642350313513;-0.02184847739804945;-0.021107429136553155;1.034991123199779;9.999977774112294;0.8335233884555433;-0.0059939993477647795;-0.005993996842398092;0.8053238909602922;-0.0057910019088938235;0.8053584420939385
98.114875;1.0351010454089915;0.8333310522451283;0.8050641262080258;-0.02184847738204236;-0.021107429170947902;1.0349911727592334;9.999977456925075;0.8335234073769393;-0.005993999350836056;-0.005993996793376361;0.805324006129345;-0.005791001905762038;0.8053586102223816
98.124875;1.0351008101634156;0.8333310928293227;0.8050640220510848;-0.021848477364572655;-0.02110742920656538;1.03499121899678;9.999977187780422;0.8335234165162078;-0.005993999352763131;-0.0059939967456363345;0.8053241244508742;-0.005791001902734287;0.805358772562472
98.134875;1.0351005793621735;0.833331130237991;0.8050639228340714;-0.021848477345608217;-0.021107429243347936;1.034991261647239;9.99997696863424;0.8335234161247949;-0.005993999353577199;-0.005993996699080057;0.8053242459151126;-0.005791001899872006;0.8053589290592317
98.144875;1.035100353009148;0.8333311640322891;0.8050638288586411;-0.021848477325155404;-0.021107429281260973;1.0349913003531723;9.999976800693595;0.8335234064535791;-0.005993999353298577;-0.005993996653597777;0.8053243705063351;-0.005791001897218138;0.8053590796188433
98.154875;1.0351001310864578;0.8333311938513072;0.8050637403931624;-0.021848477303240584;-0.021107429320286794;1.034991334677345;9.999976684832983;0.8335233877504407;-0.00599399935193272;-0.005993996609091983;0.8053244981490216;-0.005791001894791278;0.805359224191267
98.164875;1.0350999135672803;0.8333312194202928;0.8050636576536803;-0.021848477279900715;-0.0211074293604021;1.0349913642215969;9.999976621807804;0.8335233602735785;-0.005993999349480329;-0.005993996565497664;0.8053246286840942;-0.0057910018925572335;0.8053593627567118
98.174875;1.0350997004509779;0.8333312405192719;0.8050635807981394;-0.021848477255181027;-0.02110742940156295;1.0349913887331657;9.999976612239626;0.8335233243369075;-0.005993999345961022;-0.005993996522791274;0.8053247618960094;-0.005791001890424897;0.8053594952651767
98.184875;1.035099491859263;0.8333312568951122;0.8050635099790402;-0.021848477229114285;-0.021107429443706142;1.034991408098078;9.99997665641664;0.8335232803521881;-0.005993999341432879;-0.005993996480975848;0.8053248976094001;-0.005791001888265653;0.8053596216356763
98.194875;1.0350992880737422;0.8333312681989857;0.8050634454398772;-0.021848477201706944;-0.021107429486770243;1.0349914222287895;9.999976753961668;0.8335232288713772;-0.005993999336004939;-0.005993996440060069;0.8053250357646223;-0.005791001885932126;0.8053597417794411
98.204875;1.0350990894130432;0.8333312740737591;0.8050633875254758;-0.021848477172962365;-0.021107429530712943;1.0349914309375539;9.99997690356955;0.8335231706084054;-0.00599399932983002;-0.005993996400058638;0.8053251763770751;-0.005791001883272306;0.805359855627419
98.214875;1.0350988961128726;0.8333312742966478;0.8050633365934582;-0.02184847714291827;-0.021107429575506546;1.0349914339014585;9.999977103169712;0.8335231063563389;-0.00599399932307818;-0.005993996361022199;0.8053253194698662;-0.005791001880119961;0.805359963162554
98.224875;1.0350987083567624;0.83333126879308;0.805063292954802;-0.02184847711165426;-0.021107429621119753;1.0349914307251755;9.999977350355524;0.8335230369069273;-0.005993999315916938;-0.005993996323069829;0.8053254650753142;-0.0057910018762737684;0.8053600644168566
98.234875;1.0350985263314505;0.8333312575104277;0.8050632568643383;-0.021848477079259184;-0.021107429667504934;1.034991421042573;9.999977642528075;0.8335229630928809;-0.005993999308495614;-0.005993996286376277;0.8053256132840113;-0.005791001871502205;0.8053601594670119
98.244875;1.0350983501911373;0.8333312402927666;0.805063228478971;-0.021848477045800948;-0.021107429714601562;1.0349914046298103;9.99997797694017;0.8335228857993299;-0.005993999300922981;-0.005993996251115423;0.8053257642850911;-0.005791001865562224;0.8053602484531025
98.254875;1.0350981799709125;0.8333312169057612;0.8050632078223414;-0.021848477011334272;-0.021107429762344736;1.0349913814926626;9.999978350740337;0.8335228058743852;-0.005993999293262783;-0.0059939962174144846;0.8053259183369922;-0.0057910018582080945;0.8053603315697737
98.264875;1.035098015519636;0.8333311871731042;0.805063194829544;-0.02184847697591998;-0.021107429810667246;1.0349913518855793;9.99997876054768;0.8335227240738164;-0.005993999285544791;-0.005993996185352045;0.8053260756951327;-0.005791001849202333;0.805360409032811
98.274875;1.0350978565208893;0.8333311510531188;0.8050631894020089;-0.021848476939623225;-0.021107429859504877;1.0349913162506075;9.999979201839833;0.8335226410683997;-0.005993999277761339;-0.005993996154994369;0.8053262365575218;-0.005791001838326432;0.80536048103273
98.284875;1.0350977025836647;0.833331108611665;0.8050631914281284;-0.021848476902502037;-0.021107429908811537;1.034991275113642;9.99997966902643;0.8335225574597237;-0.005993999269861559;-0.005993996126432144;0.8053264010251444;-0.005791001825376783;0.8053605476723094
98.294875;1.0350975533197575;0.8333310600037321;0.8050632008301036;-0.021848476864601785;-0.021107429958577263;1.0349912290355614;9.999980156551441;0.8335224737857583;-0.005993999261771905;-0.0059939960997842014;0.8053265690733472;-0.005791001810164199;0.8053606089438682
98.304875;1.0350974083904334;0.8333310055168668;0.8050632175992778;-0.021848476825961208;-0.021107430008837105;1.0349911786313357;9.99998066021851;0.8335223905046689;-0.005993999253426748;-0.005993996075193175;0.8053267405582252;-0.005791001792529736;0.805360664768371
98.314875;1.0350972675036132;0.8333309455894532;0.8050632417477678;-0.021848476786629076;-0.021107430059650385;1.034991124571344;9.999981177226719;0.8335223079619108;-0.005993999244764766;-0.005993996052833174;0.8053269152865528;-0.005791001772368675;0.8053607150630783
98.324875;1.0350971303520904;0.8333308807817178;0.8050632732396475;-0.02184847674667248;-0.021107430111065247;1.0349910675879894;9.999981704650143;0.8335222263653028;-0.005993999235703412;-0.005993996032906477;0.8053270930907592;-0.005791001749651872;0.8053607598167891
98.334875;1.035096996600002;0.8333308117651907;0.8050633119787614;-0.02184847670616879;-0.021107430163112412;1.0349910085468947;9.999982237878278;0.8335221457652001;-0.00599399922614329;-0.005993996015626563;0.8053272738512579;-0.0057910017244246405;0.8053607991091225
98.344875;1.035096865961917;0.8333307392990466;0.8050633578265575;-0.02184847666519466;-0.02110743021582448;1.0349909484980788;9.99998277052026;0.8335220660450493;-0.005993999215993405;-0.005993996001199872;0.8053274574981443;-0.005791001696778593;0.8053608330488748
98.354875;1.035096738264741;0.8333306641349822;0.8050634105838453;-0.021848476623824054;-0.021107430269250896;1.0349908886255434;9.999983295401611;0.8335219870139665;-0.005993999205177704;-0.005993995989801074;0.8053276439471252;-0.005791001666813581;0.805360861721535
98.364875;1.035096613443105;0.8333305869154682;0.8050634699609837;-0.021848476582132428;-0.021107430323450707;1.034990830136888;9.999983805100456;0.8335219085868716;-0.005993999193615838;-0.00599399598155023;0.805327832975338;-0.005791001634609592;0.8053608851773433
98.374875;1.0350964914824008;0.8333305081521457;0.8050635356109326;-0.02184847654019204;-0.021107430378468215;1.0349907741764786;9.99998429209762;0.833521830857289;-0.005993999181202251;-0.005993995976521985;0.805328024185612;-0.005791001600227287;0.8053609034270813
98.384875;1.035096372324899;0.833330428271525;0.8050636071963345;-0.02184847649806155;-0.02110743043432434;1.0349907218078311;9.999984749642929;0.8335217540316748;-0.005993999167817775;-0.00599399597478286;0.8053282170901206;-0.0057910015637327086;0.8053609164378345
98.394875;1.0350962558374963;0.8333303476909663;0.8050636844227019;-0.021848476455783295;-0.021107430491026598;1.0349906739971628;9.999985172663674;0.8335216783550684;-0.005993999153364909;-0.0059939959764085775;0.8053284112143302;-0.005791001525223451;0.8053609241138169
98.404875;1.035096141885981;0.8333302668915654;0.8050637670554317;-0.02184847641338839;-0.02110743054858606;1.0349906315427495;9.999985557415979;0.8335216040375871;-0.005993999137778294;-0.005993995981461611;0.8053286061232937;-0.005791001484851125;0.8053609262756654
98.414875;1.0350960303744776;0.8333301864193565;0.8050638549502472;-0.021848476370907713;-0.021107430607043304;1.034990595047719;9.999985900613794;0.8335215311657856;-0.0059939991210030555;-0.005993995989961166;0.8053288013355394;-0.005791001442831431;0.8053609226683643
98.424875;1.0350959211472974;0.83333010682918;0.8050639480350276;-0.021848476328382768;-0.02110743066647389;1.0349905649744866;9.999986199356334;0.8335214596636585;-0.0059939991029775265;-0.005993996001870923;0.8053289962319713;-0.005791001399425154;0.805360912997205
98.434875;1.035095813871891;0.8333300286724792;0.8050640462011633;-0.021848476285871006;-0.021107430726960794;1.0349905416965992;9.999986451368274;0.8335213893223145;-0.005993999083634118;-0.005993996017093851;0.80532919008506;-0.005791001354904789;0.8053608969743585
98.444875;1.0350957080704932;0.8333299525175821;0.8050641491976289;-0.0218484762434419;-0.02110743078857448;1.034990525532597;9.999986655176533;0.8335213198671879;-0.005993999062915216;-0.005993996035481861;0.8053293821621256;-0.005791001309531158;0.8053608743510674
98.454875;1.0350956032803396;0.8333298789291765;0.8050642566509121;-0.021848476201162096;-0.02110743085138446;1.0349905167711015;9.999986810744968;0.83352125105331;-0.005993999040798796;-0.005993996056878973;0.8053295717935443;-0.005791001263548551;0.805360844945978
98.464875;1.0350954991700219;0.8333298084141483;0.8050643682149834;-0.021848476159086316;-0.02110743091548721;1.0349905156479509;9.999986919490022;0.8335211827344097;-0.005993999017310778;-0.005993996081155195;0.8053297584011109;-0.005791001217197226;0.8053608086811725
98.474875;1.0350953955595996;0.8333297413670473;0.805064483678893;-0.021848476117258132;-0.02110743098102221;1.034990522322873;9.999986982896448;0.8335211148186361;-0.005993998992511228;-0.0059939961082020425;0.8053299415154375;-0.005791001170717718;0.8053607655893049
98.484875;1.0350952924172345;0.8333296780531853;0.8050646028816413;-0.021848476075710936;-0.021107431048158907;1.0349905369319168;9.999987001331542;0.8335210471580627;-0.005993998966463773;-0.005993996137921548;0.805330120760242;-0.00579100112432834;0.8053607158007539
98.494875;1.0350951898257803;0.8333296186307164;0.8050647255636003;-0.021848476034474422;-0.021107431117077243;1.0349905596351656;9.999986973727253;0.8335209795014121;-0.0059939989392103115;-0.005993996170211421;0.8053302957966718;-0.005791001078212581;0.8053606595381227
98.504875;1.0350950879072083;0.8333295631558032;0.8050648513439848;-0.021848475993580824;-0.021107431187970746;1.0349905905876817;9.999986897531825;0.8335209115164656;-0.00599399891077358;-0.005993996204943872;0.8053304662853604;-0.005791001032547285;0.8053605970932877
98.514875;1.035094986754606;0.833329511571541;0.8050649797652052;-0.021848475953064564;-0.02110743126104896;1.0349906298902332;9.999986769161621;0.8335208428348836;-0.005993998881170802;-0.005993996241969741;0.8053306319149885;-0.005791000987534006;0.8053605287877449
98.524875;1.0350948864441074;0.8333294637333534;0.8050651102993934;-0.021848475912968575;-0.021107431336505604;1.0349906775572482;9.999986585033009;0.8335207731191717;-0.005993998850411742;-0.005993996281144303;0.8053307924659535;-0.0057910009433984;0.8053604549229865
98.534875;1.0350947871476979;0.8333294194576261;0.8050652423762875;-0.021848475873351855;-0.021107431414466745;1.0349907335239186;9.999986342732676;0.8335207021188368;-0.0059939988184936335;-0.005993996322333129;0.8053309478524547;-0.005791000900367175;0.8053603757281503
98.544875;1.0350946892345279;0.8333293785326097;0.805065375443343;-0.021848475834283048;-0.021107431494956426;1.034990797691446;9.999986041868992;0.8335206296870877;-0.005993998785406027;-0.005993996365379913;0.8053310981207003;-0.005791000858630428;0.8053602913750836
98.554875;1.0350945932808153;0.833329340691174;0.8050655089480782;-0.021848475795818736;-0.0211074315779092;1.0349908699640038;9.999985684327667;0.8335205557845106;-0.005993998751143852;-0.005993996410068458;0.8053312433876892;-0.00579100081831896;0.8053602020573674
98.564875;1.0350945000016858;0.8333293056054123;0.8050656422605993;-0.021848475757967663;-0.021107431663218164;1.0349909502823105;9.999985273994927;0.8335204804636903;-0.00599399871571877;-0.005993996456132093;0.8053313837433863;-0.005791000779530425;0.805360108008813
98.574875;1.035094410125749;0.8333292729208432;0.8050657746603407;-0.02184847572066471;-0.021107431750765057;1.0349910386517571;9.999984816102065;0.8335204038025894;-0.005993998679155109;-0.0059939965033033275;0.8053315192133376;-0.0057910007423559555;0.8053600094500071
98.584875;1.0350943242910116;0.833329242275262;0.8050659053993997;-0.021848475683780955;-0.021107431840425687;1.0349911351319971;9.99998431652585;0.833520325822772;-0.005993998641480172;-0.0059939965513399335;0.805331649817567;-0.005791000706855579;0.8053599065683184
