time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
98.594875;1.035094243010196;0.8333292132924988;0.8050660337799106;-0.02184847564716369;-0.021107431932087726;1.0349912398080987;9.999983781141415;0.8335202464486254;-0.005993998602724081;-0.005993996600012518;0.8053317756535455;-0.005791000673027742;0.8053597995302333
98.604875;1.0350941666629787;0.8333291856100715;0.8050661592158135;-0.02184847561068687;-0.021107432025668796;1.0349913527198051;9.99998321530173;0.8335201655292399;-0.0059939985629357765;-0.0059939966490986235;0.8053318969365587;-0.005791000640825776;0.8053596884615941
98.614875;1.0350940954975532;0.8333291589371865;0.8050662812727918;-0.021848475574277944;-0.021107432121098103;1.0349914737269503;9.999982623976154;0.8335200829368968;-0.005993998522214837;-0.005993996698397985;0.8053320139555177;-0.005791000610193112;0.805359573408048
98.624875;1.0350940296526505;0.8333291330549768;0.8050663996769358;-0.021848475537903644;-0.021107432218275476;1.0349916024600831;9.999982012178322;0.8335199986460139;-0.005993998480729912;-0.005993996747744378;0.8053321269903052;-0.00579100058107693;0.8053594543163505
98.634875;1.0350939691888388;0.8333291077311495;0.8050665142976365;-0.02184847550154869;-0.021107432317064922;1.034991738420523;9.999981384791965;0.8335199126752784;-0.005993998438702101;-0.005993996797006415;0.8053322363015094;-0.005791000553439653;0.8053593310458815
98.644875;1.0350939141418882;0.8333290826580039;0.8050666251238621;-0.02184847546521399;-0.021107432417332435;1.0349918810732903;9.999980746340686;0.8335198250018011;-0.005993998396370182;-0.005993996846078105;0.8053323421645607;-0.005791000527278903;0.8053592034202977
98.654875;1.0350938646304046;0.8333290574824925;0.8050667322238054;-0.02184847542892159;-0.021107432518959066;1.034992029869191;9.999980101541157;0.8335197355722196;-0.0059939983539553845;-0.005993996894872216;0.8053324448819336;-0.005791000502623421;0.8053590713140207
98.664875;1.0350938209404617;0.8333290318499923;0.8050668357047054;-0.02184847539271222;-0.021107432621812427;1.0349921842570529;9.999979456168036;0.8335196443671601;-0.005993998311641008;-0.005993996943344582;0.805332544814223;-0.0057910004795104445;0.8053589347170071
98.674875;1.0350937834996417;0.8333290054015371;0.8050669357179292;-0.021848475356629204;-0.021107432725742267;1.0349923437146427;9.999978817270483;0.83351955146085;-0.005993998269579242;-0.0059939969915292265;0.8053326423988069;-0.005791000457980592;0.8053587937234041
98.684875;1.035093752780984;0.8333289777781933;0.8050670324587199;-0.02184847532070362;-0.02110743283061184;1.0349925077704802;9.999978192126612;0.8335194570283332;-0.005993998227913188;-0.005993997039527674;0.8053327380919005;-0.00579100043807951;0.8053586484669752
98.694875;1.0350937291859084;0.8333289486569249;0.8050671261029748;-0.02184847528496432;-0.021107432936317137;1.0349926759586383;9.999977586529525;0.8335193612950621;-0.005993998186802604;-0.005993997087451078;0.805332832309608;-0.005791000419842253;0.8053584990935145
98.704875;1.0350937129466133;0.8333289177311942;0.8050672167277277;-0.021848475249456437;-0.021107433042783987;1.0349928477640744;9.999977003966347;0.833519264475109;-0.005993998146438819;-0.005993997135383941;0.805332925409778;-0.005791000403283169;0.8053583457834624
98.714875;1.0350937041197066;0.8333288846474026;0.8050673042501842;-0.02184847521425231;-0.021107433149966437;1.03499302265291;9.999976445874545;0.8335191667292584;-0.005993998107031594;-0.005993997183399561;0.8053330176815825;-0.005791000388402206;0.8053581887424827
98.724875;1.0350937026408837;0.8333288490281712;0.805067388392033;-0.021848475179454714;-0.021107433257842072;1.034993200118527;9.999975911957742;0.8335190681733604;-0.005993998068793072;-0.00599399723157264;0.8053331093733358;-0.005791000375176675;0.8053580281546484
98.734875;1.0350937083038927;0.8333288105816973;0.8050674687040165;-0.02184847514517567;-0.02110743336637613;1.034993379703425;9.999975400600416;0.8335189689146664;-0.005993998031933059;-0.005993997279966115;0.8053332007293839;-0.005791000363538525;0.805357864151725
98.744875;1.0350937207302204;0.8333287691935203;0.8050675446405955;-0.021848475111507597;-0.021107433475473843;1.0349935610642749;9.999974909610236;0.8335188690631467;-0.0059939979966404985;-0.005993997328628683;0.8053332919611609;-0.005791000353372282;0.8053576968124508
98.754875;1.0350937394963349;0.8333287249232902;0.805067615626793;-0.02184847507852738;-0.021107433584974567;1.034993744051449;9.999974436354949;0.8335187687269482;-0.005993997963060375;-0.005993997377606727;0.8053333831823627;-0.005791000344544949;0.805357526185801
98.764875;1.035093764273859;0.8333286778892632;0.805067681092986;-0.021848475046315152;-0.021107433694680836;1.0349939287024585;9.999973977381723;0.8335186680035449;-0.005993997931291629;-0.0059939974269454565;0.8053334743561598;-0.005791000336941233;0.8053573523140731
98.774875;1.0350937948241288;0.8333286281231299;0.805067740489704;-0.021848475014954894;-0.021107433804381303;1.034994115122061;9.999973528718762;0.8335185669372653;-0.005993997901400163;-0.005993997476681609;0.8053335653038504;-0.005791000330482485;0.8053571752403342
98.784875;1.0350938309708604;0.8333285754854429;0.8050677933059757;-0.021848474984535307;-0.02110743391385887;1.034994303355255;9.999973086350897;0.8335184654656168;-0.0059939978734412265;-0.005993997526845692;0.8053336558092064;-0.005791000325135361;0.805356995033625
98.794875;1.035093872623185;0.8333285196786074;0.8050678391134248;-0.021848474955149386;-0.02110743402288565;1.0349944933954562;9.999972646152669;0.8335183634406328;-0.005993997847488543;-0.005993997577471636;0.8053337457089446;-0.0057910003209067406;0.8053568118358106
98.804875;1.0350939197592417;0.833328460348741;0.8050678776068162;-0.02184847492686607;-0.021107434131216234;1.0349946852972778;9.999972203869328;0.8335182607162319;-0.005993997823646709;-0.005993997628604804;0.8053338348870244;-0.005791000317814857;0.8053566258501216
98.814875;1.0350939723530803;0.8333283972144933;0.8050679085919934;-0.021848474899709654;-0.02110743423860207;1.034994879207754;9.999971755075935;0.8335181571848672;-0.0059939978020378485;-0.005993997680299807;0.805333923273162;-0.005791000315862618;0.8053564372740826
98.824875;1.035094030304489;0.8333283301656684;0.8050679319734801;-0.021848474873683302;-0.021107434344824146;1.0349950752819141;9.99997129506645;0.8335180527456516;-0.005993997782778442;-0.00599399773259532;0.8053340108894738;-0.005791000315039313;0.805356246281274
98.834875;1.0350940933909178;0.833328259280847;0.8050679477668998;-0.021848474848798663;-0.021107434449716588;1.034995273649858;9.999970819183105;0.8335179472935629;-0.005993997765956034;-0.005993997785484888;0.8053340978618221;-0.005791000315332084;0.8053560530511993
98.844875;1.035094161263791;0.8333281847690442;0.80506795604296;-0.021848474825089642;-0.02110743455316973;1.0349954744731704;9.99997032329467;0.8335178407390548;-0.005993997751616298;-0.00599399783891349;0.8053341843776846;-0.005791000316729804;0.8053558577907115
98.854875;1.035094233526888;0.8333281069213353;0.8050679568380581;-0.021848474802637106;-0.021107434655121406;1.0349956779910314;9.999969804074437;0.8335177330017092;-0.00599399773976779;-0.005993997892792823;0.8053342706221871;-0.005791000319217382;0.8053556607322002
98.864875;1.035094309894988;0.8333280260926635;0.8050679501489506;-0.02184847478159611;-0.02110743475554744;1.0349958845044547;9.999969259173856;0.8335176239821669;-0.0059939977303956424;-0.005993997947018658;0.8053343567192911;-0.005791000322763394;0.8053554620869979
98.874875;1.0350943903438499;0.8333279426735996;0.8050679359815986;-0.021848474762194092;-0.021107434854464355;1.0349960942850875;9.999968687464989;0.8335175135317275;-0.005993997723481476;-0.005993998001478234;0.8053344427032372;-0.0057910003273255245;0.8053552619607265
98.884875;1.035094475124607;0.8333278570601201;0.8050679143892867;-0.021848474744704024;-0.021107434951936715;1.0349963074834543;9.99996808930947;0.8335174014120168;-0.005993997719023777;-0.005993998056045262;0.8053345285128387;-0.005791000332877544;0.8053550603046808
98.894875;1.0350945646158785;0.8333277696761107;0.8050678854912992;-0.021848474729412957;-0.02110743504806627;1.034996524105599;9.999967466345929;0.8335172872711559;-0.00599399771703176;-0.005993998110589937;0.8053346140081918;-0.005791000339419658;0.8053548569827848
98.904875;1.0350946591178944;0.8333276810453139;0.8050678494478687;-0.021848474716597854;-0.021107435142972728;1.034996744024242;9.999966820660243;0.8335171706679524;-0.005993997717499499;-0.005993998165008467;0.8053346989951938;-0.005791000346962189;0.8053546519210306
98.914875;1.0350947587502677;0.8333275917894402;0.8050678063802332;-0.021848474706513438;-0.021107435236786595;1.0349969670035257;9.999966154186561;0.8335170511451788;-0.005993997720399637;-0.005993998219227412;0.8053347832349316;-0.005791000355529989;0.8053544451972343
98.924875;1.035094863499061;0.8333275025114489;0.8050677563133446;-0.021848474699390864;-0.021107435329645825;1.0349971926969477;9.999965469196502;0.8335169283260597;-0.00599399772568569;-0.005993998273181369;0.8053348664509136;-0.005791000365198977;0.8053542370097161
98.934875;1.0350949732957637;0.8333274137090332;0.8050676992292596;-0.021848474695430168;-0.021107435421682263;1.0349974206138386;9.999964769101277;0.8335168019758974;-0.0059939977332683645;-0.005993998326808112;0.8053349483349435;-0.005791000376105809;0.8053540276011485
98.944875;1.0350950880359855;0.8333273257979381;0.8050676351769143;-0.02184847469477827;-0.021107435512996483;1.0349976501404634;9.999964057960703;0.8335166719949196;-0.005993997742992546;-0.0059939983800531265;0.8053350285622868;-0.005791000388409989;0.8053538171920778
98.954875;1.0350952075304118;0.833327239173031;0.8050675643292853;-0.021848474697516555;-0.021107435603640316;1.0349978805989994;9.999963339021757;0.8335165383675919;-0.005993997754661331;-0.005993998432860893;0.8053351068195679;-0.0057910004022511145;0.8053536059316041
98.964875;1.0350953314344264;0.8333271542370845;0.8050674869920678;-0.02184847470366894;-0.021107435693627743;1.034998111254383;9.999962614555361;0.8335164011373654;-0.0059939977680745354;-0.00599399848516951;0.8053351828185062;-0.0057910004177401985;0.8053533938807541
98.974875;1.0350954592704777;0.833327071379691;0.8050674035733262;-0.021848474713214116;-0.021107435782953626;1.0349983413031318;9.999961887578362;0.8335162604191908;-0.005993997783018455;-0.005993998536913273;0.8053352563037504;-0.005791000434987601;0.8053531810126976
98.984875;1.0350955905457697;0.8333269909317641;0.8050673144833554;-0.021848474726087093;-0.021107435871600376;1.0349985699277588;9.999961162819151;0.8335161163693751;-0.0059939977992265895;-0.005993998588025382;0.8053353270287682;-0.005791000454123636;0.80535296724746
98.994875;1.035095724805527;0.8333269131243852;0.8050672200578202;-0.021848474742170238;-0.021107435959542908;1.0349987963708422;9.999960445497386;0.8335159691170074;-0.005993997816376709;-0.005993998638442217;0.8053353946773911;-0.005791000475283063;0.8053527525589794
99.004875;1.0350958615997798;0.833326838088832;0.8050671206022506;-0.021848474761291287;-0.021107436046751003;1.0349990199460426;9.999959740207586;0.8335158187445312;-0.005993997834127834;-0.005993998688100839;0.8053354588405864;-0.005791000498586668;0.8053525370502402
99.014875;1.035096000476511;0.8333267659581258;0.805067016469307;-0.02184847478324107;-0.02110743613319292;1.034999240007761;9.9999590513353;0.8335156653151907;-0.005993997852148525;-0.00599399873693345;0.8053355191020083;-0.005791000524138258;0.8053523208897966
99.024875;1.0350961410053583;0.8333266969912543;0.8050669080711482;-0.02184847480779972;-0.021107436218853748;1.034999455953704;9.999958383322811;0.8335155088846693;-0.00599399787012076;-0.005993998784876607;0.8053355751230071;-0.005791000552018554;0.8053521042150097
99.034875;1.035096282776293;0.8333266315443013;0.8050667958615064;-0.02184847483475218;-0.02110743630375411;1.034999667270577;9.999957739988067;0.8335153494865759;-0.005993997887744539;-0.005993998831884677;0.8053356266649365;-0.005791000582278827;0.8053518871203585
99.044875;1.0350964253706154;0.8333265699119596;0.8050666803120359;-0.021848474863893456;-0.021107436387955935;1.0349998735571515;9.999957124124347;0.8335151871421173;-0.005993997904753095;-0.005993998877932463;0.8053356735809787;-0.005791000614944757;0.8053516696900374
99.054875;1.0350965683481366;0.8333265122403082;0.8050665618567144;-0.021848474895023482;-0.02110743647156654;1.0350000745600738;9.999956537858587;0.8335150219095047;-0.00599399792092418;-0.005993998923013404;0.8053357157937832;-0.005791000650019992;0.8053514520374662
99.064875;1.0350967113094427;0.8333264586181853;0.80506644084348;-0.021848474927927804;-0.02110743655473516;1.0350002702843848;9.999955983468853;0.8335148539012536;-0.005993997936074746;-0.0059939989671333425;0.8053357532912121;-0.005791000687472425;0.8053512343332223
99.074875;1.035096853982412;0.8333264092237523;0.8050663175274756;-0.021848474962373274;-0.021107436637620696;1.0350004610570933;9.999955464165275;0.833514683237747;-0.005993997950040134;-0.005993999010299549;0.8053357861665678;-0.005791000727208403;0.805351016748572
99.084875;1.035096996194631;0.8333263643442379;0.805066192075825;-0.021848474998137284;-0.021107436720350713;1.0350006474605085;9.999954983864992;0.833514510004623;-0.005993997962658756;-0.005993999052524879;0.8053358146411511;-0.005791000769069392;0.805350799349861
99.094875;1.0350971377825735;0.8333263242939506;0.8050660645822938;-0.021848475035035383;-0.021107436803020085;1.0350008302237075;9.999954546470589;0.8335143342593935;-0.0059939979737789004;-0.005993999093852548;0.805335839027497;-0.005791000812864127;0.8053505820835939
99.104875;1.0350972785924757;0.8333262893553709;0.8050659350762868;-0.021848475072908116;-0.02110743688572108;1.0350010101354021;9.99995415636098;0.8335141560524195;-0.005993997983274256;-0.005993999134373365;0.8053358596622021;-0.005791000858405703;0.8053503648511167
99.114875;1.0350974185370594;0.8333262597653471;0.8050658035026411;-0.02184847511158132;-0.021107436968556645;1.035001187983471;9.999953819376252;0.8335139754432164;-0.005993997991051125;-0.005993999174215811;0.8053358768376941;-0.00579100090552336;0.8053501475750897
99.124875;1.0350975576229855;0.8333262357293397;0.8050656697167891;-0.021848475150855702;-0.021107437051628944;1.0350013645229224;9.999953542307706;0.8335137925481424;-0.00599399799704442;-0.005993999213511976;0.805335890774872;-0.00579100095404868;0.8053499302592734
99.134875;1.035097695956774;0.8333262174692243;0.805065533513028;-0.02184847519052994;-0.021107437135023062;1.0350015404548958;9.99995333157268;0.8335136075385801;-0.0059939980012022834;-0.005993999252360343;0.8053359016364661;-0.00579100100380081;0.8053497130399904
99.144875;1.03509783375094;0.8333262052723062;0.8050653946643015;-0.02184847523040988;-0.021107437218801883;1.0350017163973524;9.999953192578772;0.8335134205079441;-0.005993998003469977;-0.005993999290816324;0.8053359095268214;-0.005791001054588397;0.8053494961631347
99.154875;1.0350979713417798;0.8333261994738322;0.8050652529864311;-0.021848475270306037;-0.021107437303016105;1.0350018928671354;9.999953129205165;0.8335132313891219;-0.005993998003793421;-0.005993999328907176;0.8053359145025942;-0.005791001106218711;0.8053492799345434
99.164875;1.0350981091465379;0.8333262003759441;0.805065108403188;-0.021848475310044385;-0.021107437387719395;1.0350020703053022;9.999953142955675;0.8335130400182672;-0.005993998002134351;-0.005993999366645341;0.8053359166106984;-0.005791001158498518;0.8053490647219231
99.174875;1.0350982475173727;0.8333262081638814;0.805064960963954;-0.021848475349479462;-0.021107437472975332;1.035002249113331;9.999953233026135;0.8335128461755033;-0.005993997998478849;-0.005993999404035715;0.8053359158821525;-0.0057910012112285395;0.8053488509560458
99.184875;1.035098386641573;0.8333262228689575;0.8050648108204701;-0.021848475388488803;-0.021107437558850646;1.0350024296637808;9.999953397787053;0.8335126495900873;-0.005993997992850344;-0.005993999441082196;0.8053359123195665;-0.005791001264203798;0.8053486390893144
99.194875;1.0350985265627008;0.8333262444068003;0.8050646581949904;-0.021848475426946522;-0.021107437645407807;1.0350026122959657;9.999953635944097;0.8335124500345411;-0.005993997985323657;-0.0059939994777882645;0.8053359059276191;-0.00579100131722144;0.805348429531134
99.204875;1.0350986672238294;0.8333262726307247;0.8050645033526019;-0.02184847546470206;-0.021107437732700584;1.0350027972926579;9.999953946194928;0.8335122474615665;-0.0059939979760139615;-0.005993999514145419;0.8053358967086665;-0.005791001370087885;0.8053482226054562
99.214875;1.0350988085142134;0.8333263073246082;0.8050643465658792;-0.02184847550158171;-0.02110743782076709;1.0350029848747586;9.999954326607568;0.8335120420694351;-0.005993997965047912;-0.005993999550128297;0.8053358846397904;-0.005791001422617807;0.805348018580098
99.224875;1.03509895036006;0.8333263481824617;0.8050641881118998;-0.021848475537404766;-0.021107437909623005;1.0350031752566065;9.999954774590881;0.8335118342751224;-0.005993997952546909;-0.005993999585717468;0.8053358696656059;-0.005791001474620484;0.8053478177240342
99.234875;1.0350990928254356;0.8333263948262456;0.8050640283351173;-0.02184847557200471;-0.02110743799924948;1.0350033687068487;9.999955287052138;0.8335116246547057;-0.005993997938628257;-0.005993999620929207;0.8053358516475428;-0.0057910015258964345;0.8053476203409813
99.244875;1.0350992361297695;0.8333264468252405;0.8050638676913181;-0.021848475605242453;-0.021107438089577626;1.0350035655712937;9.999955860877977;0.8335114139348041;-0.005993997923419224;-0.005993999655819501;0.8053358303393785;-0.005791001576269887;0.8053474267791484
99.254875;1.035099380564;0.8333265037154168;0.8050637066963813;-0.021848475637004906;-0.02110743818048442;1.035003766255863;9.999956493712263;0.8335112030280406;-0.005993997907081915;-0.0059939996904606425;0.8053358054702292;-0.005791001625620403;0.8053472374022229
99.264875;1.035099526421739;0.8333265650506374;0.8050635458281253;-0.021848475667199777;-0.021107438271816898;1.0350039711380166;9.999957184175967;0.8335109929835448;-0.005993997889818225;-0.00599399972491483;0.805335776823208;-0.005791001673877563;0.8053470525492261
99.274875;1.035099673970896;0.8333266304299095;0.8050633854904873;-0.021848475695758394;-0.021107438363439084;1.0350041804160401;9.999957931626875;0.8335107848354065;-0.005993997871833453;-0.00599399975922655;0.8053357442255582;-0.005791001721002438;0.8053468725286578
99.284875;1.0350998234044326;0.8333266994614645;0.8050632260432056;-0.021848475722641043;-0.02110743845525647;1.0350043940091846;9.999958736159318;0.8335105795165518;-0.005993997853296603;-0.005993999793434369;0.8053357075202746;-0.00579100176697853;0.805346697637532
99.294875;1.0350999748083238;0.8333267717663174;0.805063067822148;-0.02184847574783226;-0.021107438547198463;1.0350046115993885;9.999959598622391;0.8335103778904246;-0.005993997834322572;-0.005993999827583606;0.8053356665537498;-0.0057910018118191246;0.8053465281425519
99.304875;1.0351001281827636;0.8333268470483302;0.8050629111854489;-0.021848475771336886;-0.021107438639194624;1.0350048327523698;9.999960520699743;0.8335101807925526;-0.00599399781495835;-0.005993999861720505;0.8053356211494218;-0.005791001855583502;0.8053463642068915
99.314875;1.0351002834981946;0.8333269250979283;0.8050627566055717;-0.02184847579318671;-0.021107438731165565;1.0350050570071325;9.999961505292461;0.8335099890252894;-0.005993997795179348;-0.005993999895878154;0.8053355711268315;-0.005791001898368717;0.8053462058951255
99.324875;1.035100440748852;0.8333270057517045;0.805062604676789;-0.021848475813440474;-0.021107438823015454;1.0350052839031252;9.999962556470486;0.8335098033251842;-0.0059939977749163;-0.005993999930079165;0.8053355163879715;-0.00579100194027016;0.8053460532903134
99.334875;1.0351005999441834;0.8333270889058458;0.805062455975186;-0.02184847583217642;-0.021107438914622592;1.035005512965774;9.999963678651918;0.8335096243388389;-0.0059939977541010984;-0.005993999964348012;0.8053354569507968;-0.005791001981347382;0.8053459065471904
99.344875;1.0351007610348735;0.8333271745097612;0.8050623109020678;-0.02184847584948862;-0.021107439005833326;1.0350057436658402;9.999964875643403;0.8335094526234859;-0.005993997732696915;-0.00599399999871256;0.8053353929092535;-0.005791002021627547;0.8053457658210912
99.354875;1.0351009238546298;0.833327262509809;0.8050621696431063;-0.021848475865482792;-0.021107439096471045;1.0350059753849514;9.999966150109403;0.8335092886707316;-0.005993997710691929;-0.005994000033207728;0.8053353244275551;-0.0057910020611340865;0.805345631202686
99.364875;1.0351010881506129;0.8333273527991485;0.8050620322456361;-0.02184847588026611;-0.021107439186367868;1.0350062074596682;9.999967503456778;0.8335091329368151;-0.005993997688084309;-0.005994000067892658;0.8053352517790845;-0.005791002099893773;0.8053455027497144
99.374875;1.0351012536412993;0.8333274451876388;0.8050618987437035;-0.02184847589392185;-0.021107439275386133;1.0350064392903673;9.999968935741792;0.833508985828348;-0.0059939976648892505;-0.0059940001028522885;0.8053351753337123;-0.005791002137917291;0.805345380556406
99.384875;1.0351014200152227;0.8333275393845321;0.8050617692257727;-0.02184847590647906;-0.021107439363399455;1.035006670399925;9.999970445942111;0.8335088476555407;-0.005993997641145875;-0.005994000138181152;0.8053350954740519;-0.0057910021751957814;0.8053452647758405
99.394875;1.0351015869440987;0.8333276349967262;0.8050616437963777;-0.021848475917924187;-0.021107439450257098;1.0350069004220805;9.999972033030103;0.8335087186545623;-0.005993997616911352;-0.005994000173978718;0.8053350125344402;-0.0057910022117208075;0.8053451556236881
99.404875;1.0351017541331022;0.8333277315971938;0.8050615225243333;-0.021848475928257387;-0.021107439535771013;1.035007129079763;9.999973696920108;0.833508599078392;-0.005993997592254398;-0.005994000210344293;0.805334926826765;-0.00579100224749506;0.8053450533856044
99.414875;1.0351019213063553;0.8333278288280647;0.8050614054485802;-0.021848475937519377;-0.021107439619734575;1.0350073561740627;9.999975438452099;0.8335084892437963;-0.005993997567238258;-0.005994000247360116;0.8053348387337145;-0.005791002282528225;0.8053449583636249
99.424875;1.0351020881607207;0.8333279264069848;0.8050612926056422;-0.021848475945760563;-0.021107439701947388;1.0350075815970934;9.999977258628316;0.8335083894786396;-0.005993997541903895;-0.005994000285085744;0.8053347487744807;-0.005791002316841545;0.8053448707644105
99.434875;1.0351022543564727;0.8333280240765671;0.8050611840683635;-0.021848475953013004;-0.021107439782221515;1.035007805341274;9.999979157643935;0.833508299994645;-0.005993997516279876;-0.005994000323574885;0.8053346575501735;-0.005791002350479549;0.8053447906143186
99.444875;1.0351024195225862;0.8333281216272039;0.8050610800031321;-0.02184847595929699;-0.021107439860383038;1.0350080274499087;9.999981134436817;0.8335082207806513;-0.005993997490405391;-0.005994000362885571;0.805334565623814;-0.005791002383520041;0.8053447177327416
99.454875;1.0351025832976721;0.8333282189553227;0.8050609806895277;-0.02184847596463296;-0.021107439936287442;1.0350082479496845;9.999983186926407;0.8335081516120497;-0.005993997464336652;-0.005994000403054608;0.8053344734594569;-0.005791002416082001;0.805344651754156
99.464875;1.0351027453808066;0.8333283160454475;0.8050608864324742;-0.021848475969039695;-0.021107440009830756;1.035008466848618;9.99998531265212;0.8335080921462711;-0.005993997438140373;-0.005994000444080701;0.8053343814250798;-0.005791002448314626;0.805344592180706
99.474875;1.0351029054737044;0.8333284129059755;0.8050607974407082;-0.02184847597253212;-0.02110744008093677;1.0350086841852268;9.99998750992032;0.8335080420055664;-0.005993997411908807;-0.0059940004859526394;0.8053342897832836;-0.005791002480365079;0.805344538448599
99.484875;1.0351030631388685;0.8333285095486221;0.8050607138342708;-0.021848475975115564;-0.021107440149540604;1.0350089000350151;9.99998977835577;0.833508000796917;-0.005993997385780142;-0.0059940005286717125;0.8053341986962641;-0.005791002512346344;0.8053444900216513
99.494875;1.035103217756025;0.8333286060152647;0.8050606357253293;-0.0218484759767596;-0.021107440215595942;1.0350091144756535;9.999992117469889;0.8335079680840287;-0.005993997359909393;-0.00599400057223994;0.8053341082960063;-0.005791002544322737;0.8053444464716066
99.504875;1.0351033685919884;0.8333287024089806;0.8050605631946156;-0.021848475977387143;-0.021107440279091033;1.0350093276219683;9.999994525190665;0.8335079433730028;-0.0059939973344166455;-0.005994000616643256;0.8053340187265373;-0.005791002576322615;0.8053444074723791
99.514875;1.0351035148199648;0.8333287988778868;0.8050604961858814;-0.021848475976905982;-0.021107440340047873;1.0350095396994827;9.999996998443416;0.8335079261581971;-0.005993997309376588;-0.005994000661849869;0.8053339301247784;-0.00579100260836897;0.8053443727431211
99.524875;1.0351036555389697;0.8333288955540646;0.8050604344727758;-0.02184847597524249;-0.02110744039850496;1.035009751007157;9.999999533968104;0.8335079159797352;-0.005993997284838793;-0.005994000707816959;0.8053338426359754;-0.00579100264050109;0.805344342046917
99.534875;1.0351037899522777;0.8333289925072236;0.8050603777602392;-0.021848475972353128;-0.02110744045449144;1.0350099618077777;10.000002127589553;0.8335079124080245;-0.00599399726083574;-0.005994000754488153;0.8053337564286529;-0.00579100267277644;0.8053443152562803
99.544875;1.0351039175314414;0.8333290897200005;0.8050603258082822;-0.02184847596820916;-0.021107440508005188;1.0350101722819023;10.000004773098128;0.8335079150075445;-0.005993997237380391;-0.005994000801786154;0.8053336716470242;-0.00579100270526222;0.8053442923751983
99.554875;1.0351040379291752;0.833329187057975;0.8050602784592864;-0.021848475962755767;-0.021107440559010194;1.0350103825434827;10.00000746195786;0.8335079233723909;-0.005993997214480236;-0.0059940008496110345;0.805333588370924;-0.00579100273802536;0.8053442734955651
99.564875;1.0351041508177958;0.8333292842587916;0.8050602356026757;-0.021848475955898672;-0.021107440607446442;1.0350105926629571;10.00001018381757;0.8335079371683014;-0.0059939971921563195;-0.005994000897840198;0.8053335066197386;-0.005791002771129074;0.8053442587602944
99.574875;1.0351042559151784;0.8333293809894053;0.8050601971095872;-0.02184847594754317;-0.021107440653232605;1.0350108026852127;10.00001292731278;0.8335079561120627;-0.005993997170438895;-0.005994000946335822;0.8053334263977026;-0.005791002804635022;0.8053442483029014
99.584875;1.03510435308578;0.8333294769237726;0.805060162733975;-0.02184847593762733;-0.0211074406962694;1.0350110126341654;10.000015680274512;0.8335079799320345;-0.005993997149355332;-0.005994000994961233;0.8053333477437223;-0.005791002838592729;0.8053442421759754
99.594875;1.035104442313558;0.8333295717415284;0.8050601320985876;-0.02184847592613097;-0.02110744073645892;1.0350112224943857;10.000018429328193;0.8335080083607727;-0.005993997128934779;-0.0059940010435928495;0.8053332707104838;-0.005791002873010896;0.8053442403821979
99.604875;1.0351045236352268;0.8333296651051391;0.8050601048370115;-0.021848475913092913;-0.021107440773724815;1.0350114322118258;10.000021159757077;0.8335080411586959;-0.005993997109216516;-0.005994001092119834;0.8053331953443156;-0.005791002907840601;0.8053442429495273
99.614875;1.0351045971449648;0.8333297567133727;0.8050600807230804;-0.021848475898611643;-0.021107440808018393;1.0350116417392765;10.000023855993556;0.8335080781376045;-0.005993997090240985;-0.005994001140435721;0.8053331217317894;-0.005791002942989435;0.80534424993658
99.624875;1.0351046629610867;0.8333298463721839;0.8050600596644648;-0.021848475882813037;-0.021107440839317555;1.0350118510456026;10.000026502707298;0.8335081191789797;-0.005993997072022255;-0.005994001188433396;0.8053330500020939;-0.005791002978337673;0.8053442614211423
99.634875;1.035104721184261;0.8333299340090059;0.8050600416494107;-0.021848475865828037;-0.02110744086762646;1.035012060042473;10.000029086390933;0.8335081642403517;-0.005993997054527822;-0.005994001236007207;0.8053329802581052;-0.005791003013742216;0.8053442775016282
99.644875;1.0351047719885613;0.8333300196290356;0.8050600267148009;-0.021848475847787076;-0.02110744089297245;1.0350122685349705;10.000031596751512;0.8335082133335335;-0.0059939970376948785;-0.0059940012830583846;0.8053329125135513;-0.005791003049054538;0.8053442982868144
99.654875;1.035104815684611;0.8333301032345503;0.8050600149355156;-0.02184847582880405;-0.021107440915391296;1.035012476314448;10.000034026734301;0.8335082664883373;-0.00599399702145839;-0.0059940013294940845;0.805332846673587;-0.005791003084144779;0.8053443238990888
99.664875;1.0351048526133557;0.8333301847444631;0.8050600064352783;-0.021848475808962618;-0.021107440934911795;1.0350126833272342;10.00003637136499;0.8335083237046396;-0.005993997005752065;-0.0059940013752193076;0.8053327825828149;-0.0057910031188986915;0.8053443544595491
99.674875;1.0351048830384268;0.8333302639593332;0.8050600013861918;-0.02184847578834412;-0.02110744095155728;1.0350128897415716;10.000038627019165;0.8335083849297419;-0.005993996990506201;-0.005994001420141209;0.8053327200984758;-0.005791003153193064;0.8053443900310092
99.684875;1.035104907146095;0.8333303405876948;0.805059999958511;-0.02184847576707217;-0.021107440965347817;1.035013095876921;10.000040791222023;0.8335084500998643;-0.005993996975660651;-0.00599400146417655;0.8053326591377316;-0.0057910031868742525;0.8053444305909218
99.694875;1.0351049251265283;0.8333304142860898;0.8050600022251738;-0.021848475745307648;-0.0211074409762911;1.035013302104783;10.000042862050313;0.8335085191621642;-0.005993996961167888;-0.005994001507241986;0.8053325997336744;-0.005791003219755788;0.8053444760567886
99.704875;1.0351049372686414;0.833330484694178;0.8050600080921194;-0.02184847572321366;-0.021107440984388662;1.0350135087793915;10.000044837895956;0.8335085920648785;-0.005993996946992852;-0.005994001549251182;0.8053325420795107;-0.005791003251630908;0.8053445262879528
99.714875;1.0351049439368745;0.8333305514967266;0.8050600173118323;-0.021848475700956663;-0.021107440989675368;1.0350137162041186;10.00004671834801;0.8335086687840892;-0.005993996933116281;-0.005994001590131699;0.8053324864543688;-0.005791003282286327;0.8053445810108065
99.724875;1.0351049454876216;0.833330614451525;0.8050600295230887;-0.021848475678731712;-0.021107440992254364;1.0350139246466032;10.000048505092249;0.833508749287566;-0.005993996919515637;-0.005994001629838063;0.8053324330665363;-0.005791003311527815;0.8053446397511258
99.734875;1.035104942263418;0.8333306733381882;0.8050600442500387;-0.021848475656755427;-0.021107440992278858;1.035014134336765;10.000050201773048;0.8335088334058727;-0.005993996906131835;-0.005994001668345203;0.80533238201006;-0.00579100333921061;0.8053447018651875
99.744875;1.035104934590364;0.8333307279303954;0.8050600608987035;-0.021848475635231093;-0.021107440989907023;1.0350143454007716;10.000051813024852;0.8335089207828216;-0.005993996892856648;-0.005994001705630661;0.8053323333639376;-0.005791003365247345;0.805344766622803
99.754875;1.0351049227684896;0.8333307780343286;0.8050600788171924;-0.02184847561433021;-0.02110744098528791;1.0350145578156995;10.000053343509032;0.8335090109580713;-0.005993996879558005;-0.005994001741668231;0.8053322872418326;-0.005791003389602435;0.8053448332903076
99.764875;1.035104907079276;0.8333308235275501;0.8050600973964812;-0.02184847559419634;-0.02110744097858134;1.035014771419823;10.00005479784037;0.833509103480654;-0.005993996866137628;-0.0059940017764401115;0.805332243724227;-0.0057910034122901285;0.8053449012120982
99.774875;1.0351048877090097;0.8333308643583816;0.8050601161127917;-0.021848475574953844;-0.02110744096998348;1.0350149859190825;10.00005618121987;0.8335091979613346;-0.0059939968525742566;-0.005994001809961641;0.8053322027977761;-0.0057910034333784515;0.805344969874303
99.784875;1.0351048647028331;0.8333309005125253;0.8050601344857563;-0.02184847555671244;-0.021107440959731827;1.0350152008896043;10.000057499514744;0.8335092940219072;-0.005993996838897014;-0.005994001842305214;0.805332164367488;-0.005791003452984618;0.8053450389415562
99.794875;1.0351048381225763;0.8333309320341179;0.8050601520549324;-0.021848475539562;-0.02110744094808638;1.0350154158263805;10.000058758838785;0.8335093911942713;-0.005993996825121263;-0.005994001873593019;0.805332128297358;-0.005791003471245711;0.8053451082710007
99.804875;1.0351048082265066;0.8333309591281409;0.8050601684285759;-0.021848475523560364;-0.021107440935304627;1.0350156302205311;10.000059965771051;0.8335094888842449;-0.005993996811237678;-0.005994001903958647;0.8053320944341338;-0.005791003488295487;0.8053451778797616
99.814875;1.0351047754392166;0.833330982205852;0.8050601833424376;-0.02184847550873082;-0.02110744092161961;1.0350158435843935;10.000061127697688;0.8335095864372902;-0.005993996797251528;-0.005994001933520644;0.8053320626048128;-0.005791003504275771;0.8053452478293324
99.824875;1.0351047401905424;0.8333310018219685;0.8050601966728727;-0.021848475495078266;-0.02110744090723349;1.0350160554135446;10.00006225226828;0.8335096832311001;-0.005993996783191762;-0.005994001962385135;0.8053320326195329;-0.005791003519350183;0.8053453180669751
99.834875;1.0351047028230704;0.8333310185972237;0.8050602083816591;-0.021848475482601697;-0.02110744089233171;1.035016265153263;10.000063346645987;0.8335097787090328;-0.005993996769085803;-0.005994001990649811;0.8053320043071759;-0.005791003533691148;0.8053453883275562
99.844875;1.0351046636136012;0.8333310331782686;0.8050602184360744;-0.021848475471282887;-0.021107440877094954;1.0350164721935136;10.000064417093514;0.8335098723681077;-0.005993996754947937;-0.00599400201839191;0.8053319775504219;-0.005791003547461608;0.8053454581628259
99.854875;1.0351046228258445;0.8333310462172729;0.8050602267759916;-0.021848475461069196;-0.021107440861691695;1.0350166758694077;10.000065468548025;0.8335099637567533;-0.005993996740783773;-0.0059940020456574206;0.8053319522883557;-0.005791003560816481;0.8053455270976877
99.864875;1.0351045807515733;0.8333310583371294;0.8050602333285735;-0.02184847545187305;-0.021107440846273702;1.0350168754551958;10.000066504344897;0.8335100524591613;-0.005993996726598538;-0.005994002072461385;0.8053319285038967;-0.005791003573906409;0.8053455947879706
99.874875;1.0351045377303516;0.8333310700732827;0.8050602380573856;-0.02184847544358642;-0.021107440830999517;1.0350170701997212;10.000067526205624;0.8335101380728906;-0.005993996712409084;-0.005994002098780796;0.8053319062129631;-0.005791003586860494;0.8053456610400082
99.884875;1.0351044941234904;0.8333310818187526;0.805060241005535;-0.021848475436096127;-0.02110744081603967;1.0350172594378304;10.000068534275462;0.833510220249999;-0.00599399669825491;-0.005994002124538229;0.8053318854302898;-0.005791003599764148;0.8053457257402887
99.894875;1.0351044502779765;0.8333310938325046;0.8050602422884569;-0.02184847542928809;-0.021107440801521944;1.0350174426620358;10.000069527183857;0.8335102987534796;-0.005993996684199651;-0.005994002149608413;0.8053318660955816;-0.00579100361265059;0.8053457887845065
99.904875;1.0351044064879056;0.8333311063180677;0.805060242081204;-0.021848475423047416;-0.02110744078748617;1.0350176194632097;10.000070502228315;0.8335103734480446;-0.005993996670326779;-0.005994002173857413;0.805331848033402;-0.005791003625505117;0.8053458500442299
99.914875;1.0351043629454424;0.8333311194491901;0.8050602406008149;-0.021848475417268847;-0.021107440773915107;1.0350177894431023;10.000071455975153;0.8335104442804628;-0.00599399665674794;-0.005994002197181994;0.8053318309945939;-0.005791003638275387;0.8053459093939598
99.924875;1.035104319765713;0.8333311333026363;0.8050602380339581;-0.021848475411861717;-0.02110744076078948;1.035017952216967;10.000072385039422;0.8335105112594153;-0.00599399664361341;-0.005994002219514486;0.8053318147215534;-0.005791003650874099;0.8053459667233237
99.934875;1.0351042770783565;0.8333311478176587;0.8050602344914232;-0.02184847540673557;-0.021107440748108785;1.0350181074887532;10.000073286115217;0.8335105743861241;-0.005993996631088458;-0.005994002240797767;0.8053317990014417;-0.005791003663179203;0.8053460219050125
99.944875;1.035104235097761;0.8333311628374496;0.8050602300570052;-0.02184847540180135;-0.021107440735896668;1.0350182551033387;10.000074155525432;0.833510633608647;-0.005993996619306818;-0.005994002260973742;0.8053317836970698;-0.005791003675055003;0.8053460747973454
99.954875;1.0351041941533898;0.8333311781871198;0.8050602248200825;-0.02184847539699887;-0.021107440724190366;1.035018395015364;10.00007498943355;0.833510688859612;-0.005993996608344334;-0.005994002279997389;0.8053317687512233;-0.005791003686390167;0.8053461252814577
99.964875;1.0351041546614572;0.8333311937056924;0.8050602188491537;-0.021848475392309552;-0.02110744071300842;1.035018527215524;10.000075784244167;0.8335107401317725;-0.005993996598215533;-0.00599400229785196;0.8053317541973743;-0.005791003697125259;0.8053461732671562
99.974875;1.0351041170157091;0.8333312092001628;0.8050602122424017;-0.021848475387746646;-0.021107440702355023;1.035018651698465;10.00007653655836;0.8335107875242098;-0.0059939965888811736;-0.005994002314552653;0.8053317401612019;-0.005791003707251534;0.8053462186650903
99.984875;1.0351040814631;0.8333312244080457;0.805060205244212;-0.02184847538334437;-0.02110744069225752;1.035018768476024;10.000077243503174;0.8335108312371978;-0.005993996580269388;-0.005994002330135197;0.8053317268007505;-0.005791003716780624;0.8053462613903157
99.994875;1.0351040480959184;0.8333312390333236;0.8050601982158315;-0.021848475379149655;-0.021107440682764086;1.0350188776024738;10.000077903595946;0.8335108715553236;-0.005993996572303682;-0.005994002344642071;0.8053317142243004;-0.005791003725713129;0.8053463013951444
100.0;1.0351040169385184;0.833331252834963;0.8050601914615403;-0.02184847537520674;-0.02110744067390595;1.035018979217164;10.000078517303518;0.8335109088116239;-0.00599399656492195;-0.005994002358121135;0.8053317024705071;-0.005791003734042184;0.805346338682671
