time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0444429023668733;0.8333442607966147;0.7978694113836104;3.0860992859590415e-07;-3.1542918078259984e-07;1.0448593058612894;9.999807103531037;0.8335181446517173;1.0448363961243057;0.7977360727474571;0.014894473738327647;0.7978772615987376
1e-06;1.0444428958967786;0.8333442272755961;0.797869428875707;3.0562704362280754e-07;-3.094173124413987e-07;1.0448592492802808;9.99980727729442;0.8335181038325177;1.0448364419033238;0.79773609872819;0.014894476620095432;0.7978772578641697
2e-06;1.044442889033082;0.833344191376981;0.7978694475521015;3.024507653585945e-07;-3.029215369729963e-07;1.0448591881816356;9.999807463611278;0.8335180600903841;1.0448364911440073;0.7977361263867948;0.014894479725879338;0.7978772537916203
4e-06;1.0444428817400575;0.8333441530866103;0.7978694673009256;2.991068860952793e-07;-2.958997595244549e-07;1.0448591222098105;9.999807661940448;0.8335180133688755;1.0448365440516516;0.7977361554844976;0.014894483059557916;0.7978772493469631
8e-06;1.0444428739116678;0.8333441123244191;0.7978694879995196;2.9562038081793615e-07;-2.8830768510052406e-07;1.044859051073276;9.999807870856747;0.8335179635644914;1.0448366008758196;0.7977361856961941;0.014894486618611945;0.7978772445210391
1.6e-05;1.0444428655192082;0.8333440689606623;0.7978695095622538;2.920047852890361e-07;-2.8009576482944586e-07;1.0448589745765227;9.999808088822295;0.8335179105854356;1.0448366618658707;0.7977362167118339;0.014894490396639322;0.7978772393395479
3.2e-05;1.0444428567333506;0.8333440228673472;0.7978695319077868;2.882602242679207e-07;-2.7121583842415144e-07;1.0448588926025668;9.999808315447913;0.8335178544201821;1.044836727239841;0.797736248313007;0.014894494380529023;0.7978772338454614
6.4e-05;1.0444428478652548;0.8333439739366028;0.7978695549247207;2.843778914659598e-07;-2.6163031556555016e-07;1.044858805125186;9.999808551627655;0.8335177951330301;1.0448367972378736;0.79773628035676;0.014894498549814467;0.7978772280525388
9.6e-05;1.044442839227988;0.8333439220714263;0.7978695785193131;2.8034454782505695e-07;-2.513141559369153e-07;1.0448587122519886;9.999808798266526;0.8335177328331527;1.0448368722140702;0.7977363127367585;0.01489450287786026;0.7978772219539807
0.00016;1.0444428310481915;0.8333438671126384;0.7978696026554344;2.761414972448422e-07;-2.402555613285553e-07;1.0448586141597538;9.999809055068008;0.8335176676864122;1.0448369526189099;0.7977363453982441;0.01489450733119341;0.7978772155916913
0.000218;1.0444428234225767;0.8333438087473776;0.7978696273169271;2.717452290440147e-07;-2.2845898435621832e-07;1.0448585109326483;9.999809320234409;0.8335175999340019;1.0448370388653359;0.7977363783144152;0.014894511867466027;0.7978772090650855
0.000275;1.044442816301932;0.8333437465511807;0.7978696524748986;2.6713136241433035e-07;-2.1594225428584393e-07;1.0448584025000862;9.999809590823412;0.8335175298455335;1.0448371312576628;0.7977364113966097;0.014894516432102779;0.7978772024906302
0.000333;1.044442809552787;0.8333436801485778;0.7978696780689107;2.6227349752819615e-07;-2.0272983137947903e-07;1.0448582887466011;9.99980986303408;0.8335174576096205;1.044837230023133;0.7977364444652757;0.0148945209605576;0.7978771960058629
0.00039;1.0444428031341764;0.833343609312433;0.7978697039576257;2.5714153047748177e-07;-1.8885595670735582e-07;1.0448581696050279;9.999810132165981;0.8335173832233577;1.0448373353411902;0.7977364772663347;0.014894525387448404;0.7978771897454889
0.000448;1.044442797225191;0.8333435339512664;0.7978697299125771;2.5170882932360836e-07;-1.7437216021006464e-07;1.0448580450305602;9.999810393193608;0.8335173064591599;1.0448374473245616;0.7977365094620209;0.014894529651702565;0.7978771837555027
0.000506;1.0444427920784318;0.8333434540759475;0.7978697556969235;2.4595997642674174e-07;-1.593410769779476e-07;1.044857914969563;9.9998106419758;0.8335172269325883;1.0448375659576605;0.7977365406699064;0.014894533693790561;0.7978771779628974
0.000563;1.0444427877529723;0.8333433697727715;0.7978697811318486;2.3988666891553154e-07;-1.4382206846886393e-07;1.0448577793542404;9.999810875798062;0.8335171442285153;1.0448376910855262;0.7977365705614018;0.014894537451147083;0.7978771722036926
0.000678;1.0444427840511767;0.8333432811546252;0.7978698060864092;2.334772241351964e-07;-1.27863241413602e-07;1.044857638105789;9.999811093492925;0.8335170580206912;1.0448378225256552;0.7977365989215973;0.014894540861376732;0.7978771662378934
0.000782;1.0444427806348908;0.8333431882752608;0.7978698304561287;2.267132599308051e-07;-1.1149584524249905e-07;1.0448574911804978;9.99981129596001;0.8335169681124718;1.0448379601388953;0.7977366256481881;0.01489454387292955;0.7978771597765338
0.000886;1.0444427771500748;0.8333430910451407;0.7978698541806154;2.195760692204087e-07;-9.472820858267694e-08;1.0448573385985032;9.999811486414316;0.8335168744018788;1.0448381037856918;0.7977366507181046;0.014894546449082698;0.7978771525536683
0.000989;1.0444427733537136;0.8333429892434504;0.7978698772730461;2.1205249597696107e-07;-7.754935656905796e-08;1.0448571804177418;9.999811669918088;0.8335167768204895;1.0448382533491283;0.7977366741612631;0.014894548563883211;0.7978771444039379
0.001;1.0444427691660492;0.833342882606414;0.7978698998509199;2.0413222149195676e-07;-5.994052159126455e-08;1.0448570166982385;9.999811852587051;0.8335166752677465;1.044838408793643;0.7977366960900619;0.014894550200954353;0.7978771352819265
0.001;1.0444427645337135;0.8333427708801926;0.7978699221552729;1.9580409308854995e-07;-4.1882776510382786e-08;1.0448568474634727;9.999812040829958;0.8335165696056241;1.0448385700742264;0.7977367167400933;0.014894551353764234;0.7978771252295943
0.001001;1.0444427592475756;0.8333426538484423;0.7978699445264684;1.8706337623999434e-07;-2.3361978140355153e-08;1.044856672724789;9.999812240872947;0.8335164597102712;1.0448387369793397;0.7977367364556571;0.014894552022438041;0.7978771143406661
0.001002;1.044442752896184;0.8333425313922204;0.7978699673393352;1.7792491708855046e-07;-4.374177742286673e-09;1.0448564925739363;9.999812458227963;0.8335163454601686;1.0448389090910886;0.7977367556297201;0.014894552208982191;0.7978771027373665
0.001004;1.0444427449749532;0.8333424035293333;0.7978699909300822;1.684267706400809e-07;1.5074520597387112e-08;1.0448563071754269;9.999812696802435;0.8335162266638699;1.0448390858416063;0.7977367746250239;0.014894551916740035;0.7978770905630808
0.001008;1.0444427350732302;0.8333422703811979;0.7978700155584635;1.5862383282186077e-07;3.497448268892764e-08;1.0448561166362398;9.999812958521657;0.8335161030393669;1.044839266535573;0.7977367937273793;0.014894551156217278;0.7978770779798955
0.001016;1.0444427229654882;0.8333421321200959;0.7978700414116876;1.4858257994820405e-07;5.5316905574433225e-08;1.0448559209120685;9.999813244038636;0.8335159742799828;1.044839450338036;0.7977368131707792;0.014894549948726861;0.7978770651677711
0.001032;1.0444427085426544;0.8333419889702516;0.7978700686014125;1.3837279480028188e-07;7.609029127476424e-08;1.0448557197904738;9.999813553449865;0.8335158401514572;1.0448396363399663;0.7977368331892959;0.01489454832433952;0.7978770523342602
0.001064;1.044442691681632;0.8333418412346664;0.7978700971573239;1.2805368027740588e-07;9.72749640999676e-08;1.04485551290437;9.999813886266708;0.8335157005352903;1.0448398236981171;0.7977368540266279;0.014894546316655434;0.7978770397015517
0.001128;1.0444426721392213;0.8333416892565457;0.7978701270764111;1.1767419644691554e-07;1.188447176974007e-07;1.044855299810048;9.999814241222737;0.8335155554008254;1.0448400117199894;0.7977368758931669;0.014894543951190525;0.7978770274754977
0.001256;1.0444426495571166;0.8333415333479476;0.7978701583819288;1.072886693443237e-07;1.4077220836399205e-07;1.0448550801352805;9.999814616399133;0.8335154047821671;1.0448401998585104;0.7977368989110308;0.014894541232526006;0.7978770158608948
0.001384;1.0444426235940751;0.8333413737736851;0.7978701911122605;9.696181669057316e-08;1.630293718617712e-07;1.0448548536844815;9.999815009785992;0.8335152487958034;1.0448403876860304;0.7977369230912145;0.014894538144346442;0.7978770051300423
0.001512;1.0444425940775246;0.8333412107611616;0.7978702252900721;8.675996260419955e-08;1.8558312234801402e-07;1.0448546204301106;9.999815419866982;0.8335150876557395;1.0448405748561855;0.7977369483578265;0.014894534662208211;0.7978769956851736
0.00164;1.044442561073127;0.8333410444918798;0.7978702609282566;7.674562001009969e-08;2.083923291938958e-07;1.0448543804591666;9.999815845629131;0.8335149216605712;1.0448407610495252;0.7977369745944749;0.014894530766782453;0.7978769880277842
0.001768;1.0444425248713312;0.8333408751134295;0.7978702980678707;6.698030984369452e-08;2.314088116486913e-07;1.0448541339529447;9.999816286310118;0.8335147511440643;1.0448409459423313;0.7977370016854958;0.014894526450763449;0.7978769826363522
0.001896;1.044442485959888;0.8333407027919649;0.7978703368431548;5.752876995179837e-08;2.5457867678252293e-07;1.0448538811953574;9.999816741262093;0.8335145764055509;1.0448411291816417;0.7977370295311855;0.014894521719342541;0.7978769798824162
0.002024;1.044442444993924;0.8333405277378904;0.7978703775174384;4.845744245866017e-08;2.7784139347892093e-07;1.0448536225783018;9.999817210010717;0.8335143976853852;1.0448413103801732;0.7977370580522909;0.014894516588286574;0.7978769800206331
0.002152;1.044442402723839;0.8333403501603386;0.7978704204076653;3.982961581458527e-08;3.011286429937689e-07;1.0448533586145188;9.999817692585182;0.8335142151980837;1.044841489170893;0.7977370872474959;0.014894511081626736;0.7978769831844871
0.00228;1.0444423599243564;0.8333401701950667;0.7978704657476117;3.1703947808135894e-08;3.24365002261009e-07;1.0448530899721917;9.99981818947816;0.8335140291642723;1.0448416652513455;0.7977371172834611;0.01489450522597013;0.797876989395128
0.002536;1.0444423173700979;0.8333399878811446;0.7978705136344224;2.4136365493135752e-08;3.4747142718938245e-07;1.0448528174977283;9.999818701082075;0.8335138397940627;1.0448418383842162;0.7977371485062871;0.014894499041432058;0.7978769986035409
0.002767;1.0444422757803635;0.8333398032392542;0.7978705640587527;1.7184973388033826e-08;3.7037123575613216e-07;1.0448525421955723;9.999819227571017;0.833513647237079;1.0448420084195946;0.7977371813424331;0.014894492535620725;0.7978770107368898
0.002997;1.044442235749349;0.833339616404612;0.7978706169345485;1.0913193048932483e-08;3.9299677771383463e-07;1.0448522651503065;9.999819769132467;0.8335134515812244;1.044842175351118;0.7977372161726263;0.014894485705636356;0.7978770257205923
0.003227;1.044442197769151;0.8333394276831759;0.7978706721519718;5.382452918918741e-09;4.1529233372672896e-07;1.0448519873972302;9.999820325847955;0.8335132528934673;1.0448423393390913;0.7977372532408926;0.014894478541412433;0.7978770434596386
0.003458;1.044442162284622;0.8333392374763792;0.7978707296585997;6.412087935854056e-10;4.372091105355023e-07;1.0448517098256365;9.999820897685883;0.8335130512145452;1.0448425006967526;0.797737292593632;0.014894471024808061;0.7978770637959884
0.003688;1.0444421297000481;0.8333390461520744;0.7978707894879196;-3.27729238368071e-09;4.5869606994411095e-07;1.044851433191468;9.999821484792625;0.8335128465389132;1.0448426599071192;0.797737334108866;0.014894463131052896;0.7978770864808925
0.003919;1.0444421003714108;0.8333388539812897;0.7978708517247886;-6.3493422201792756e-09;4.796973140569863e-07;1.04485115814805;9.999822087357424;0.8335126388123012;1.0448428176236133;0.7977373776646556;0.014894454835699632;0.7978771111970486
0.004149;1.0444420746111733;0.8333386611950401;0.7978709164764232;-8.554254226939906e-09;5.001598450130323e-07;1.0448508851810416;9.99982270517654;0.833512427904079;1.0448429745800027;0.7977374232889609;0.01489444611850992;0.7978771376279878
0.00461;1.044442052703033;0.8333384680988525;0.79787098386273;-9.873945572424745e-09;5.200402479335211e-07;1.0448506145367888;9.999823337899889;0.8335122135970819;1.044843131473817;0.7977374711361791;0.01489443695650182;0.7978771655117702
0.005071;1.0444420348973606;0.8333382751364673;0.7978710539972047;-1.0300404933244082e-08;5.39303190088196e-07;1.0448503462789631;9.999823985913729;0.833511995666488;1.0448432889030472;0.7977375213633398;0.014894427315094069;0.7978771946305926
0.005531;1.0444420213642902;0.8333380828511231;0.7978711269764082;-9.840900505516803e-09;5.579189738399178e-07;1.044850080408149;9.99982465089318;0.833511773986783;1.0448434473760595;0.7977375740355269;0.014894417151093818;0.7978772247708614
0.005992;1.0444420121752245;0.8333378917862064;0.7978712028781203;-8.513426832724021e-09;5.758620289957573e-07;1.04484981690311;9.999825335706054;0.8335115485427393;1.0448436073728937;0.7977376290955863;0.014894406422125597;0.7978772557108309
0.006453;1.044442007361517;0.8333377024177987;0.7978712817266234;-6.340060785008743e-09;5.931126578582214e-07;1.0448495557073885;9.99982604378208;0.8335113193658527;1.044843769374346;0.7977376863834293;0.014894395087234372;0.7978772872086884
0.006914;1.044442006949863;0.8333375151464768;0.7978713634622807;-3.343047402419494e-09;6.096679500041141e-07;1.0448492967143128;9.999826778152071;0.8335110865161034;1.044843933813995;0.7977377456813445;0.01489438309970827;0.7978773189556024
0.007835;1.0444420109330999;0.833337330280502;0.7978714479873323;4.6032162562525013e-10;6.255484721710776e-07;1.0448490397290628;9.999827540805864;0.8335108501224008;1.044844101040968;0.7977378067539083;0.01489437040976507;0.7978773505568415
0.008757;1.044442019260969;0.8333371479631778;0.7978715352330196;5.062382473123413e-09;6.407883664997412e-07;1.044848784467111;9.999828332774195;0.8335106104065382;1.0448442713741681;0.7977378693524215;0.014894356982482601;0.7978773815646991
0.0106;1.0444420318484882;0.8333369681003459;0.7978716251517157;1.0464950809129982e-08;6.55421825114904e-07;1.0448485306156226;9.99982915450737;0.8335103676709792;1.0448444451907808;0.7977379331700853;0.014894342811733968;0.7978774115149988
0.014287;1.0444420485773453;0.8333367903926859;0.7978717177022748;1.667248930951323e-08;6.694806692644873e-07;1.044848277868708;9.999830006137318;0.8335101223067205;1.0448446229571011;0.7977379977740708;0.014894327913266763;0.7978774399872619
0.021659;1.0444420692967333;0.8333366144685722;0.79787181290218;2.3681848159674754e-08;6.82997360190665e-07;1.044848025913847;9.999830887774094;0.8335098748430697;1.0448448051965125;0.7977380625775381;0.014894312306943687;0.7978774666760319
0.03125;1.0444420937650643;0.8333364399733948;0.7978719108444358;3.147678975882512e-08;6.959990538852204e-07;1.0448477744236702;9.999831799843355;0.8335096259712343;1.0448449924470515;0.7977381268852646;0.014894296007579619;0.7978774913864723
0.03125;1.044442121569464;0.8333362665561554;0.7978720116369652;4.00275425738824e-08;7.084980080863834e-07;1.044847523120081;9.999832743216196;0.833509376479174;1.0448451852617686;0.797738189973715;0.014894279027859659;0.7978775139638933
0.031251;1.0444421521369593;0.8333360938752598;0.7978721153412139;4.929170947454221e-08;7.204911831939058e-07;1.0448472719100275;9.999833719032695;0.8335091271577065;1.0448453842222312;0.7977382511442277;0.014894261381989581;0.7978775342316832
0.031252;1.0444421848425125;0.8333359216781877;0.7978722219451836;5.921630535438272e-08;7.319628833066537e-07;1.044847020948196;9.999834728257637;0.8335088787686539;1.044845589872142;0.7977383097387826;0.01489424308390941;0.7978775519716703
0.031254;1.0444422191540976;0.8333357498446408;0.797872331377667;6.973839606009227e-08;7.428866549269736e-07;1.0448467705439317;9.999835771198416;0.8335086320374487;1.0448458025979566;0.7977383651458488;0.014894224150967316;0.7978775669472836
0.031258;1.0444422547075605;0.8333355783581927;0.7978724435471356;8.078942360688116e-08;7.532327970706655e-07;1.0448465210166566;9.999836847231272;0.8335083876188846;1.0448460225610925;0.7977384168115932;0.014894204611800216;0.797877578926234
0.031266;1.044442291252016;0.8333354072785835;0.7978725583675141;9.231258213971682e-08;7.629771745173725e-07;1.044846272602631;9.999837954816257;0.8335081460844314;1.0448462497361843;0.7977384642610583;0.014894184501109423;0.7978775876621701
0.031282;1.0444423285513658;0.833335236737268;0.7978726757541089;1.042814464503711e-07;7.721062070536553e-07;1.0448460254229623;9.999839091916463;0.8335079079349935;1.0448464840330054;0.7977385071142;0.014894163845915447;0.7978775928828313
0.031314;1.0444423663061955;0.8333350669463254;0.797872795605303;1.166977000863324e-07;7.806238984577276e-07;1.0448457795215491;9.999840257060617;0.8335076735955473;1.0448467253913192;0.7977385450660025;0.014894142662063082;0.7978775943515085
0.031378;1.044442404106191;0.8333348981835872;0.7978729177940416;1.295732036541422e-07;7.885601925914386e-07;1.0448455349802364;9.999841450290395;0.8335074434090012;1.0448469737819674;0.797738577844925;0.014894120964168556;0.797877591974473
0.031506;1.0444424414636486;0.8333347307158202;0.7978730421590298;1.429212116812659e-07;7.95968390838263e-07;1.0448452920105034;9.99984267266;0.8335072176131989;1.0448472291529451;0.7977386052077378;0.014894098773320555;0.7978775858509872
0.031762;1.0444424779169805;0.8333345647242003;0.7978731684816524;1.5675914407056028e-07;8.029113411216531e-07;1.0448450509093206;9.9998439251913;0.8335069962853728;1.044847491366459;0.7977386269925242;0.01489407611193761;0.7978775762283441
0.032274;1.0444425131182766;0.8333344003051796;0.7978732964815523;1.7110549559298131e-07;8.094507674018666e-07;1.0448448119384963;9.999845208545551;0.8335067793224082;1.0448477601597752;0.7977386431834478;0.014894052997943764;0.7978775634228249
0.033298;1.044442546861133;0.8333342375067194;0.7978734258646678;1.859673683049984e-07;8.156462971996113e-07;1.044844575294077;9.99984652295475;0.833506566461772;1.0448480351919622;0.7977386539286645;0.014894029447060182;0.7978775477410502
0.035346;1.044442579056791;0.8333340763318882;0.7978735563928128;2.0132915785938674e-07;8.215604390452863e-07;1.044844341207602;9.999847868444482;0.8335063573223234;1.044848316175502;0.7977386595041537;0.014894005477223271;0.7978775294281972
0.039442;1.0444426096798878;0.8333339167373465;0.7978736879371691;2.1714789953270628e-07;8.27259887457201e-07;1.0448441100255674;9.999849244791957;0.8335061514931845;1.0448486029325417;0.7977386602680551;0.014893981112906641;0.7978775086577329
0.047634;1.0444426386923187;0.8333337586863583;0.797873820489299;2.333559198042098e-07;8.328072569745207e-07;1.044843882163006;9.999850650474059;0.8335059486138594;1.0448488953039456;0.7977386566205428;0.014893956387015524;0.7978774855318663
0.057634;1.044442665989686;0.8333336022039817;0.7978739541013756;2.498691495774664e-07;8.382563248961933e-07;1.0448436580128329;9.999852082105905;0.8335057483937895;1.0448491930915507;0.7977386489485451;0.014893931337094908;0.7978774601257883
0.067634;1.0444426914149225;0.8333334473745144;0.7978740888312594;2.6659344514789186e-07;8.43657772924838e-07;1.0448434379190221;9.999853534888985;0.8335055506361945;1.0448494961082222;0.7977386375978114;0.014893906000438665;0.7978774325810558
0.077634;1.0444427148344277;0.8333332943277616;0.7978742247524964;2.8342530166322314e-07;8.490571715887504e-07;1.0448432222097868;9.999855002665889;0.8335053552852755;1.0448498041703604;0.7977386228878283;0.014893880415504913;0.7978774031348383
0.087634;1.0444427362393944;0.8333331432503611;0.7978743619542606;3.002527974614822e-07;8.544808233335987e-07;1.0448430112081653;9.999856477747953;0.8335051624374107;1.0448501170120952;0.7977386051124226;0.01489385463213291;0.7978773720442301
0.097634;1.044442755747003;0.8333329943875888;0.7978745005237365;3.1696236204856166e-07;8.599300611731277e-07;1.0448428052029848;9.999857951832222;0.8335049722877415;1.0448504342583609;0.7977385845448082;0.014893828716242086;0.7978773395017765
0.107634;1.044442773494055;0.8333328480047009;0.7978746405363409;3.3344994388632587e-07;8.653882854141417e-07;1.04484260443112;9.9998594177358;0.8335047850451909;1.0448507554448796;0.7977385614677591;0.014893802736571173;0.7978773056313073
0.117634;1.044442789610429;0.8333327043234704;0.7978747820030329;3.4962620972716355e-07;8.708274666053707e-07;1.0448424091094037;9.999860870124612;0.8335046009160191;1.0448510800441482;0.7977385361997497;0.014893776751687954;0.7978772705602817
0.127634;1.0444428042843938;0.8333325634670561;0.7978749248014066;3.6540933097054776e-07;8.762095254097517e-07;1.0448422195078968;9.999862304796519;0.8335044201825247;1.0448514075663424;0.7977385091113417;0.014893750813389506;0.7978772344975197
0.137634;1.044442817780881;0.8333324254612455;0.7978750686732358;3.807140635386719e-07;8.814880579555035e-07;1.044842035968034;9.999863717947086;0.8335042432600429;1.0448517376743702;0.7977384806061036;0.014893724977238836;0.7978771977426512
0.147634;1.0444428304237312;0.8333322902940362;0.7978752132939219;3.9545079242754234e-07;8.8661803306622e-07;1.0448418588342965;9.999865105714633;0.833504070657427;1.0448520701556276;0.7977384510632046;0.014893699309732186;0.7978771606330073
0.157634;1.0444428425623042;0.8333321579482489;0.7978753583318255;4.095379938217801e-07;8.915709687863526e-07;1.044841688411146;9.999866463685722;0.8335039028632506;1.0448524047999679;0.797738420783787;0.01489367388658274;0.7978771235025929
0.167634;1.0444428544977666;0.8333320283860098;0.7978755034422744;4.2291172565781863e-07;8.96341770804706e-07;1.0448415249917713;9.999867787123872;0.8335037402500061;1.0448527413213562;0.7977383899673652;0.014893648783922485;0.7978770866677323
0.177634;1.044442866492591;0.8333319015342162;0.797875648263809;4.355187476245608e-07;9.009405651381104e-07;1.0448413688789409;9.999869071889375;0.833503583074369;1.0448530793380681;0.7977383587269684;0.014893624071196857;0.7978770504117711
0.187634;1.0444428788896898;0.8333317772630721;0.7978757924493387;4.473081141119502e-07;9.053764780519825e-07;1.0448412203291564;9.999870315113299;0.8335034314902844;1.0448534183700398;0.7977383271193293;0.01489359980796575;0.7978770149933444
0.197634;1.0444428921474502;0.8333316553584021;0.7978759356741548;4.582330517212222e-07;9.096436725940362e-07;1.044841079488497;9.99987151535759;0.8335032855333534;1.0448537578268935;0.7977382951739987;0.014893576047135378;0.7978769806958411
0.207634;1.0444429067679348;0.8333315355339044;0.7978760776145263;4.6825030723391834e-07;9.137168877473181e-07;1.044840946402408;9.999872672379434;0.8335031451779282;1.0448540970290467;0.7977382629404209;0.014893552844803055;0.7978769478676536
0.217634;1.0444429232957468;0.8333314174825356;0.7978762179541944;4.773151936893315e-07;9.175590994199715e-07;1.0448408210333824;9.999873786713762;0.8335030104119941;1.0448544353080138;0.7977382305499009;0.014893530265403894;0.7978769169099487
0.227634;1.0444429423867407;0.8333313009148696;0.7978763564645421;4.853870750567915e-07;9.211355129908026e-07;1.0448407032348703;9.999874859547319;0.8335028811908799;1.0448547721309327;0.7977381982737356;0.014893508376067918;0.797876888255915
0.237634;1.0444429647884639;0.8333311855506652;0.7978764930882418;4.924395565498159e-07;9.244210943030456e-07;1.0448405927187367;9.99987589315657;0.8335027573534454;1.0448551071381234;0.7977381665439305;0.014893487236080112;0.7978768623700362
0.247634;1.0444429912351505;0.8333310710961686;0.7978766279032937;4.98458755521516e-07;9.274014503485453e-07;1.0448404890663625;9.999876891359449;0.8335026386369091;1.044855440048715;0.7977381359004587;0.014893466893395355;0.7978768397143495
0.257634;1.0444430223949885;0.8333309572681146;0.7978767610175529;5.03435317846613e-07;9.300778952883382e-07;1.0448403918116813;9.999877859375177;0.8335025247516493;1.0448557705565995;0.7977381069004975;0.014893447390949412;0.7978768206850045
0.267634;1.044443058923771;0.8333308438588258;0.7978768925305416;5.07361556623436e-07;9.324690038083168e-07;1.0448403005530065;9.999878803355692;0.8335024154385108;1.044856098327387;0.7977380800533096;0.01489342876808626;0.7978768055592645
0.277634;1.0444431015099507;0.8333307307812119;0.7978770225255448;5.10226661907479e-07;9.346000544210164e-07;1.0448402150231921;9.999879730136533;0.8335023104858095;1.0448564230237014;0.7977380557931918;0.014893411052431773;0.7978767944624825
0.287634;1.0444431508054164;0.8333306180879458;0.7978771509941741;5.120096319843302e-07;9.364932584709467e-07;1.0448401350633623;9.999880647008096;0.8335022097351547;1.044856744312262;0.7977380344824615;0.014893394251873563;0.7978767873921802
0.297634;1.0444432073407788;0.8333305059874899;0.7978772777678572;5.126833243532634e-07;9.381633425948071e-07;1.044840060516114;9.999881560947633;0.833502113124439;1.0448570618805706;0.7977380164309394;0.014893378348973712;0.7978767842577357
0.307634;1.0444432715171592;0.833330394803014;0.7978774025383835;5.12223643527292e-07;9.396134130051279e-07;1.0448399911517248;9.999882477727365;0.8335020206929797;1.0448573754018964;0.7977380018959865;0.014893363298067307;0.7978767848527656
0.317634;1.044443343633707;0.8333302848714491;0.797877524893358;5.106088801586343e-07;9.408371323927505e-07;1.0448399267055615;9.999883401551498;0.8335019324813074;1.0448576844705835;0.7977379910700709;0.01489334903091429;0.7978767888156159
0.327634;1.044443423948794;0.8333301764773965;0.7978776443315782;5.078105593934825e-07;9.418297721313393e-07;1.0448398669918733;9.999884335242475;0.8335018484653728;1.0448579886623368;0.7977379840978294;0.014893335470869507;0.7978767956429509
0.337634;1.0444435127524028;0.8333300698033987;0.7978777603190079;5.037853129428066e-07;9.425967042499977e-07;1.0448398119674966;9.999885280630442;0.8335017685804162;1.0448582876539672;0.7977379810836376;0.014893322540357147;0.7978768047529401
0.347634;1.0444436103434065;0.8333299648411794;0.7978778723798936;4.984775295032615e-07;9.43150352197176e-07;1.0448397616944898;9.999886238782672;0.8335016927085958;1.044858581208787;0.7977379820357837;0.014893310152026733;0.7978768155963559
0.357634;1.0444437169217136;0.8333298613745123;0.7978779801305691;4.918325204146314e-07;9.43502879717458e-07;1.0448397163003742;9.999887210656258;0.8335016206611472;1.0448588691092362;0.7977379868223293;0.014893298199151885;0.7978768277440247
0.367634;1.0444438325377676;0.8333297591187654;0.7978780832218396;4.838069341848502e-07;9.436651336223448e-07;1.044839675956894;9.999888198146563;0.8335015522258431;1.044859151176373;0.7977379952348146;0.014893286559381288;0.7978768408829093
0.377634;1.0444439571345314;0.8333296578737953;0.7978781812900568;4.7436930526267916e-07;9.436509396698449e-07;1.0448396408607046;9.999889204150303;0.8335014871887952;1.044859427257518;0.7977380070978255;0.014893275106571511;0.7978768547873586
0.387634;1.044444090543624;0.8333295575407753;0.7978782739848888;4.6349494295843367e-07;9.434768714655014e-07;1.0448396112765135;9.999890232179377;0.8335014253211808;1.0448596971066224;0.7977380223070331;0.014893263723975404;0.7978768693158154
0.397634;1.0444442324017356;0.8333294580875374;0.797878361022387;4.511647076307352e-07;9.431519809877126e-07;1.044839587611808;9.99989128688715;0.83350136639764;1.0448599603005873;0.7977380407865338;0.014893252312775912;0.7978768844045634
0.407634;1.0444443821612623;0.8333293595577344;0.7978784422108189;4.3737007860983913e-07;9.426708254997937e-07;1.0448395704296722;9.999892374775891;0.8335013102184864;1.0448602162659344;0.7977380624452466;0.014893240791261782;0.7978769000448253
0.417634;1.04444453921711;0.8333292620279448;0.7978785174518526;4.2211260574842824e-07;9.420195452231825e-07;1.0448395603686764;9.999893504202658;0.8335012566221249;1.044860464370862;0.7977380872085581;0.014893229092459975;0.7978769162652816
0.427634;1.044444702977826;0.8333291655142133;0.7978785867486683;4.0539977503760185e-07;9.411830782930344e-07;1.0448395580152905;9.999894684475493;0.8335012054860317;1.0448607040645554;0.7977381150742532;0.014893217164469974;0.7978769331303355
0.437634;1.044444872866505;0.833329069952268;0.797878650225782;3.872509139073369e-07;9.40147860727865e-07;1.0448395638321635;9.999895924339699;0.8335011567086754;1.0448609349973041;0.7977381460886651;0.014893204964582444;0.7978769506940834
0.447634;1.0444450483308645;0.8333289752313006;0.797878708116035;3.677079498314603e-07;9.389042978408452e-07;1.0448395781526203;9.999897231213392;0.8335011102412182;1.0448611570329203;0.7977381802773067;0.014893192451566997;0.7978769689174595
0.457634;1.0444452288334214;0.8333288812485373;0.7978787607196796;3.468371400971385e-07;9.374475331104472e-07;1.044839601200368;9.999898611737951;0.8335010661502846;1.044861370177864;0.797738217597213;0.014893179591448771;0.7978769876588719
0.467634;1.0444454137899148;0.8333287879728882;0.7978788083968343;3.2471814267519913e-07;9.357781657413835e-07;1.0448396331747378;9.999900072324799;0.8335010246115082;1.044861574492086;0.7977382579066663;0.014893166368153615;0.7978770067425058
0.477634;1.0444456025022653;0.833328695456318;0.7978788515822043;3.01435287648511e-07;9.339033144563306e-07;1.0448396743211117;9.999901618414958;0.8335009858612046;1.044861770047213;0.7977383009708771;0.014893152782103193;0.7978770260137983
0.487634;1.0444457941943777;0.833328603817264;0.7978788907910065;2.7708221967356695e-07;9.318343093940401e-07;1.0448397248691312;9.999903253261133;0.8335009501414109;1.0448619569679392;0.797738346519619;0.014893138846548895;0.7978770453447702
0.497634;1.04444598817649;0.8333285132447666;0.7978789266128073;2.517656282215251e-07;9.295838556790084e-07;1.0448397849231412;9.999904977724173;0.8335009176048804;1.0448621354932002;0.7977383943254361;0.014893124593762276;0.7978770646162567
0.507634;1.0444461839536923;0.8333284240323948;0.7978789596713554;2.2560110084697474e-07;9.271614802100115e-07;1.0448398543784807;9.999906790903514;0.8335008882188554;1.0448623059950584;0.7977384442375745;0.014893110077527347;0.7978770836893235
0.517634;1.0444463811617202;0.8333283365992741;0.7978789905606687;1.987088639208558e-07;9.245660546384656e-07;1.0448399328808795;9.999908690687649;0.8335008617647817;1.0448624689306942;0.797738496124801;0.01489309536062517;0.7978771023339777
0.527634;1.044446579471326;0.8333282514312997;0.7978790197963131;1.712084821904927e-07;9.217838698242379e-07;1.0448400198646826;9.999910674010213;0.833500837935317;1.0448626247610613;0.7977385498006844;0.01489308050330732;0.7978771201468063
0.537634;1.0444467785759426;0.8333281690032799;0.7978790477995291;1.4321269719649768e-07;9.187953305395547e-07;1.044840114653169;9.999912737006335;0.8335008164011539;1.0448627739461396;0.7977386050293109;0.014893065565177584;0.7978771365805248
0.547634;1.0444469781935652;0.8333280897398884;0.7978790748918396;1.1482489640913035e-07;9.155854639010703e-07;1.0448402165842134;9.999914874931054;0.8335007968025658;1.0448629169892487;0.797738661586644;0.014893050607058124;0.7978771510923035
0.557634;1.044447178067677;0.8333280139913766;0.7978791012875585;8.61362807993946e-08;9.121529710208903e-07;1.0448403250766485;9.999917082020426;0.8335007787502777;1.044863054420308;0.7977387192917974;0.01489303568412094;0.7978771632387751
0.567634;1.044447378024368;0.8333279420555308;0.7978791271284201;5.72206352301954e-08;9.085150841579144e-07;1.044840439590984;9.999919352057828;0.8335007618353902;1.0448631867622893;0.7977387779782108;0.014893020838964493;0.7978771726559634
0.577634;1.0444475780188462;0.8333278742399559;0.7978791525546298;2.8134606149799795e-08;9.047033866734259e-07;1.0448405595655252;9.999921679259883;0.833500745614552;1.0448633145193023;0.797738837439434;0.01489300609937745;0.797877179050933
0.587634;1.0444477781135415;0.8333278108679456;0.7978791777369204;-1.0742058319215116e-09;9.007470405115044e-07;1.0448406843920408;9.999924058229402;0.8335007296069272;1.0448634381279263;0.7977388974105046;0.014892991478255577;0.7978771822609583
0.597634;1.0444479784191898;0.8333277522111615;0.7978792028721596;-3.0361284930772756e-08;8.966593587707595e-07;1.0448408134412859;9.999926483090443;0.8335007133207262;1.04486355789056;0.7977389576321656;0.014892976977646164;0.7978771822894323
0.607634;1.0444481790122582;0.8333276984131347;0.7978792282078606;-5.968666129545249e-08;8.924426982572619e-07;1.0448409461108543;9.999928947139601;0.8335006963225815;1.0448636739476114;0.7977390179249413;0.014892962598865063;0.7978771792372432
0.617634;1.0444483798663762;0.833327649433359;0.7978792540840497;-8.901262065421299e-08;8.881002670330614e-07;1.044841081838816;9.999931443368615;0.8335006783206723;1.0448637862816825;0.79773907815397;0.01489294835077159;0.7978771732044249
0.627634;1.0444485808392328;0.833327605068917;0.7978792809099345;-1.1829569479069582e-07;8.836415778327808e-07;1.0448412200907762;9.999933965021821;0.8335006591754711;1.0448638947695892;0.797739138121493;0.01489293424798659;0.7978771642644972
0.637634;1.0444487816913162;0.8333275650634002;0.7978793090679105;-1.474928758794174e-07;8.790817577826087e-07;1.0448413603524576;9.9999365059054;0.833500638829926;1.0448639992888538;0.7977391975021152;0.01489292030065786;0.7978771524790017
0.647634;1.0444489821114575;0.8333275292047821;0.7978793388679364;-1.765783282597628e-07;8.744386581663599e-07;1.0448415020940711;9.999939060414524;0.8335006172357569;1.044864099786347;0.7977392558657749;0.014892906508005637;0.7978771379088824
0.657634;1.0444491817617498;0.8333274973930511;0.7978793706083255;-2.055422464936497e-07;8.697327544625244e-07;1.0448416447361752;9.999941622708892;0.8335005943767535;1.0448641962587006;0.7977393127657004;0.014892892865419104;0.7978771205943239
0.667634;1.0444493803337935;0.8333274696930588;0.7978794046403487;-2.3437801589364402e-07;8.649882690268303e-07;1.0448417877113279;9.999944185628836;0.8335005703962005;1.0448642886979842;0.7977393678257836;0.01489287937213727;0.7978771005105787
0.677634;1.0444495775610794;0.8333274463236222;0.7978794413641942;-2.630818942984455e-07;8.602296573707761e-07;1.0448419305527958;9.999946740860047;0.8335005456923642;1.0448643770817894;0.7977394207603721;0.014892866025677182;0.7978770776016372
0.687634;1.0444497731632387;0.8333274275870832;0.7978794811750315;-2.916569658868225e-07;8.554791116321979e-07;1.0448420728891876;9.99994927991568;0.8335005208914821;1.044864461437826;0.7977394713206409;0.014892852817505601;0.7978770518969355
0.697634;1.044449966759023;0.8333274137902543;0.7978795243939438;-3.2010873877156866e-07;8.507603623706006e-07;1.044842214393365;9.999951794515678;0.8335004967451327;1.0448645418777498;0.7977395192476059;0.0148928397387803;0.79787702358239
0.707634;1.0444501578281313;0.8333274051575591;0.7978795712323183;-3.48442465666584e-07;8.461012657148438e-07;1.044842354753452;9.999954277067479;0.8335004740423081;1.0448646185364603;0.7977395643016028;0.014892826779555253;0.7978769929605226
0.717634;1.044450345816997;0.8333274017968653;0.7978796218129014;-3.7666564861789056e-07;8.415312763372346e-07;1.0448424936402514;9.999956722283759;0.8335004535709863;1.0448646915182325;0.7977396063033164;0.014892813923567477;0.7978769603637911
0.727634;1.044450530319482;0.8333274038006527;0.797879676206765;-4.047882653050287e-07;8.370772898283574e-07;1.0448426306705587;9.999959128273053;0.8335004360860738;1.044864760929965;0.7977396451105226;0.014892801155130963;0.7978769261051945
0.737634;1.0444507111479255;0.8333274113444995;0.7978797344563143;-4.3282038027941053e-07;8.32758032974661e-07;1.0448427654149852;9.999961495469703;0.8335004222632999;1.0448648269569287;0.7977396806023859;0.014892788471386422;0.7978768904753898
0.747634;1.0444508882749877;0.8333274246408284;0.797879796581454;-4.607684444496283e-07;8.285803702335945e-07;1.044842897466295;9.999963824716023;0.8335004126830166;1.0448648898375577;0.7977397127279399;0.014892775887309966;0.7978768537559972
0.757634;1.044451061739294;0.8333274438442301;0.7978798625675975;-4.886339200339902e-07;8.2454284465399e-07;1.0448430265226327;9.999966116575536;0.833500407865659;1.0448649497379598;0.7977397415498186;0.014892763431988119;0.7978768162331354
0.767634;1.0444512315730117;0.8333274690049428;0.7978799323764275;-5.164179121634026e-07;8.206377175862931e-07;1.0448431524234372;9.999968371976394;0.8335004083202491;1.0448650067210656;0.7977397672285428;0.014892751139195;0.79787677821133
0.777634;1.0444513977595868;0.8333275000646465;0.7978800059976531;-5.441229416139314e-07;8.168461765425993e-07;1.0448432751197876;9.999970592582944;0.8335004145372027;1.0448650607936445;0.7977397899743424;0.014892739036253228;0.7978767399832908
0.787634;1.044451560195041;0.8333275368932591;0.7978800834867366;-5.717457894117513e-07;8.131391311227091e-07;1.0448433946292512;9.999972780423333;0.8335004269251285;1.0448651119093635;0.7977398100216447;0.014892727140231616;0.7978767017492822
0.797634;1.0444517186597968;0.8333275793597498;0.7978801649730645;-5.992727775539184e-07;8.094867159874304e-07;1.0448435110116798;9.999974937769727;0.8335004457688453;1.0448651600125975;0.7977398276149659;0.014892715469022372;0.7978766636165668
0.807634;1.0444518728155083;0.833327627375385;0.7978802506588186;-6.266806923316764e-07;8.058647886754132e-07;1.0448436242905978;9.999977067087888;0.8335004712232671;1.0448652050932303;0.7977398429487048;0.014892704052147628;0.7978766257162326
0.817634;1.0444520222001996;0.8333276808589232;0.7978803407744096;-6.539329157373051e-07;8.022554348557553e-07;1.0448437343212091;9.999979170602025;0.8335005033264848;1.0448652471176856;0.7977398560830211;0.014892692926567641;0.7978765882904749
0.827634;1.0444521662095017;0.8333277397031129;0.7978804354831471;-6.809806033902232e-07;7.986482626797077e-07;1.0448438407926603;9.999981250244646;0.8335005420477609;1.044865285929407;0.7977398669166496;0.014892682130258685;0.7978765516662963
0.837634;1.0444523040930782;0.8333278038081979;0.7978805348127191;-7.077823132915669e-07;7.950422714568855e-07;1.044843943393908;9.999983307891675;0.833500587310011;1.0448653212191332;0.7977398752513246;0.01489267170319448;0.7978765161987514
0.847634;1.0444524350118174;0.8333278731126171;0.7978806386782672;-7.343228524988578e-07;7.914433516070967e-07;1.0448440419513068;9.999985344661447;0.8335006389212328;1.0448653525279363;0.7977398808874022;0.014892661685594255;0.7978764822563845
0.857634;1.0444525581550876;0.8333279475858661;0.7978807469825783;-7.606091172405473e-07;7.878584734521436e-07;1.0448441364549028;9.999987359511609;0.8335006965043414;1.0448653792696705;0.7977398836528009;0.01489265211139597;0.7978764502171771
0.867634;1.0444526728167765;0.8333280271919966;0.7978808596999263;-7.866522015784169e-07;7.842908735975967e-07;1.0448442270085072;9.99998934863676;0.8335007595206405;1.0448654007809672;0.7977398833730268;0.014892643008898435;0.7978764204472705
0.877634;1.0444527783471633;0.83332811184186;0.7978809768611338;-8.124563471768656e-07;7.807406212700426e-07;1.044844313750439;9.999991306039245;0.8335008273765131;1.0448654163838003;0.7977398798534542;0.014892634406898314;0.7978763932433426
0.887634;1.0444528740695336;0.8333282013915044;0.7978810984909007;-8.380167547429926e-07;7.772101911798354e-07;1.044844396809144;9.999993224629323;0.8335008995797402;1.0448654254387406;0.7977398728776305;0.014892626334225145;0.797876368762455
0.897634;1.0444529593144296;0.8333282956617956;0.7978812245992445;-8.633214029318741e-07;7.737048197543626e-07;1.0448444763209943;9.999995097455445;0.8335009758406006;1.044865427360457;0.797739862219141;0.014892618812887904;0.7978763470453275
0.907634;1.0444530335525446;0.8333283944255276;0.7978813552142026;-8.883616309956406e-07;7.702219314052755e-07;1.0448445524614767;9.999996918725996;0.8335010560016362;1.0448654216051065;0.7977398476639602;0.014892611854379383;0.7978763281169721
0.917634;1.0444530964558012;0.8333284974224633;0.7978814903560072;-9.131455172933951e-07;7.667418589938413e-07;1.044844625390112;9.999998684116742;0.833501139885278;1.0448654076806876;0.7977398290319927;0.014892605467120143;0.7978763120503043
0.927634;1.0444531478486951;0.8333286044138598;0.7978816299396204;-9.376978106922489e-07;7.632314218921772e-07;1.0448446951520223;10.000000390330296;0.8335012272568617;1.0448653851732375;0.7977398062313938;0.014892599666642524;0.7978762989842797
0.937634;1.0444531876981316;0.8333287151690693;0.7978817737458639;-9.620521213406213e-07;7.596540568741938e-07;1.0448447616817718;10.0000020343986;0.8335013179051856;1.0448653537680725;0.7977397792937482;0.014892594471037236;0.7978762890868009
0.947634;1.044453216191169;0.8333288293973558;0.797881921511649;-9.862511327237443e-07;7.559752628372744e-07;1.0448448248236437;10.00000361283001;0.8335014116982795;1.0448653132715384;0.797739748291931;0.014892589887347738;0.7978762824565385
0.957634;1.044453233789591;0.8333289467342628;0.7978820729740967;-1.0103494454686688e-06;7.521618987718768e-07;1.0448448842780647;10.00000512090612;0.8335015085754734;1.0448652636001083;0.7977397132300017;0.014892585908734374;0.797876279082228
0.967634;1.0444532411926344;0.8333290667696;0.7978822278380439;-1.034405526383247e-06;7.48181499696613e-07;1.0448449396161594;10.000006553344495;0.8335016085303077;1.0448652047289213;0.7977396740542786;0.014892582526565112;0.7978762789029991
0.977634;1.0444532392333818;0.8333291890570156;0.7978823857982437;-1.0584654185198642e-06;7.440026171936928e-07;1.0448449903832955;10.00000790596637;0.8335017116283614;1.04486513665078;0.7977396307446332;0.014892579743236725;0.7978762818595306
0.987634;1.0444532287402497;0.8333293131285546;0.7978825465623148;-1.0825537196811163e-06;7.395932768516868e-07;1.044845036168422;10.000009176346582;0.8335018180254007;1.0448650593886082;0.797739583370458;0.014892577570109476;0.7978762878654942
0.997634;1.0444532103768316;0.833329438550393;0.7978827097902709;-1.1066750412982218e-06;7.349216238178956e-07;1.0448450766035284;10.000010363525718;0.8335019279369005;1.044864973038397;0.7977395321041075;0.014892576015884623;0.7978762967476611
1.007634;1.0444531845337317;0.8333295649605394;0.7978828750219868;-1.1308137262878884e-06;7.299589230933432e-07;1.0448451113310682;10.00001146813486;0.8335020416137235;1.0448648777702063;0.7977394772186879;0.01489257507938534;0.7978763082416578
1.017634;1.0444531513315642;0.83332969200648;0.7978830416644511;-1.1549331275043835e-06;7.246778941519813e-07;1.0448451400200636;10.000012492448025;0.8335021593506378;1.0448647738003758;0.7977394190494079;0.014892574744638927;0.7978763220602221
1.027634;1.0444531106497528;0.8333298192602265;0.7978832090574338;-1.1789839741463137e-06;7.190507170986557e-07;1.0448451624493826;10.000013439276698;0.8335022814799494;1.0448646614079846;0.7977393579308;0.01489257497734717;0.7978763379965821
1.037634;1.0444530621299577;0.8333299462452237;0.7978833765631951;-1.2029114855898708e-06;7.130542774782005e-07;1.0448451785517807;10.000014310296729;0.8335024083242721;1.0448645409325905;0.7977392941657006;0.014892575730693143;0.7978763560190986
1.047634;1.044453005227771;0.8333300725366122;0.7978835436006474;-1.2266543512807458e-06;7.066748535912543e-07;1.0448451883895837;10.000015105300184;0.8335025401003159;1.0448644126792244;0.7977392280457614;0.014892576958027232;0.7978763762881572
1.057634;1.0444529393244226;0.8333301978236229;0.7978837096341016;-1.250151276563211e-06;6.999052438048267e-07;1.044845192153266;10.00001582264534;0.8335026768560904;1.044864276862505;0.7977391599190322;0.014892578623672664;0.7978763990852987
1.067634;1.0444528638496462;0.8333303219141164;0.7978838741533535;-1.273351380126321e-06;6.927417156162179e-07;1.0448451901711582;10.000016460175063;0.8335028185302435;1.0448641337041726;0.7977390902382789;0.014892580707876895;0.7978764247463146
1.077634;1.0444527783718172;0.833330444711977;0.7978840366254698;-1.2962074114564214e-06;6.851850872061935e-07;1.044845182859221;10.000017015879521;0.8335029650519767;1.0448639835621327;0.7977390195125273;0.014892583204919315;0.7978764536267949
1.087634;1.0444526825866909;0.8333305661971089;0.7978841964297156;-1.318662643092639e-06;6.772401607272657e-07;1.044845170613683;10.000017487710172;0.8335031163869346;1.0448638269540558;0.7977389482327503;0.014892586115905646;0.7978764860354425
1.097634;1.0444525762411885;0.8333306864130731;0.7978843528510531;-1.340648592127753e-06;6.689161567500443e-07;1.0448451536623513;10.000017873051952;0.8335032725431236;1.0448636645071967;0.7977388768439785;0.014892589441356472;0.7978765221556023
1.107634;1.0444524591453836;0.8333308054371937;0.797884505149748;-1.3620846850062647e-06;6.602353094946123e-07;1.0448451319495382;10.000018169160878;0.8335034335529447;1.0448634968931145;0.7977388057348459;0.014892593177490187;0.7978765620309506
1.117634;1.044452331275351;0.8333309233606552;0.797884652627274;-1.3828809548018902e-06;6.512400455107345e-07;1.0448451051858645;10.000018374521991;0.8335035994266997;1.0448633247462331;0.7977387352484133;0.014892597314765102;0.7978766056084012
1.127634;1.044452192820559;0.8333310403112809;0.7978847945939033;-1.4029511133454278e-06;6.419888580084212e-07;1.044845073038202;10.000018489565154;0.8335037701154111;1.0448631485859727;0.7977386656998833;0.014892601838774007;0.7978766527866463
1.137634;1.0444520441394103;0.833331156451331;0.7978849302609476;-1.4222181417176075e-06;6.325477570790011e-07;1.0448450352652892;10.000018516014602;0.8335039455141267;1.0448629688308768;0.7977385973481901;0.014892606735938984;0.7978767034483497
1.147634;1.0444518856876073;0.8333312719154111;0.7978850587134291;-1.4406052512132724e-06;6.229828176582351e-07;1.0448449917357088;10.000018455805739;0.8335041254379296;1.0448627859073096;0.7977385303674014;0.014892612001218955;0.7978767574985761
1.157634;1.0444517179991437;0.8333313867253034;0.7978851790132743;-1.4580335712773872e-06;6.133523773697494e-07;1.044844942417889;10.00001831044096;0.8335043095563759;1.044862600290462;0.7977384648809683;0.014892617640795702;0.7978768149100339
1.167634;1.0444515417535634;0.8333315007179277;0.7978852902921312;-1.474433740208209e-06;6.037031430924199e-07;1.0448448873457783;10.00001808107836;0.8335044974056967;1.0448624124287742;0.7977384010221636;0.014892623668405132;0.7978768757190725
1.177634;1.0444513577853685;0.8333316135499103;0.7978853917616695;-1.4897594302940237e-06;5.940741158872632e-07;1.0448448265668329;10.000017769495647;0.8335046884781132;1.0448622227008482;0.7977383389919623;0.014892630104371493;0.7978769399391645
1.187634;1.0444511669692746;0.833331724785737;0.7978854827149859;-1.503994204477892e-06;5.845006663657719e-07;1.0448447601234496;10.000017379050405;0.8335048822746625;1.04486203148436;0.7977382790881064;0.014892636979808799;0.7978770074417115
1.197634;1.044450970177335;0.8333318339916328;0.7978855625513311;-1.5171477273613238e-06;5.750135648990137e-07;1.0448446880460374;10.000016914421789;0.8335050783334559;1.0448618392279536;0.7977382216587596;0.014892644334601742;0.7978770779098591
1.207634;1.044450768324903;0.8333319408025667;0.7978856307947441;-1.529245154943333e-06;5.656391898709831e-07;1.0448446103433617;10.000016380956682;0.833505276283305;1.0448616464385434;0.7977381670529599;0.014892652206979537;0.7978771509263595
1.217634;1.0444505623277667;0.8333320449813232;0.7978856870865293;-1.540319954805063e-06;5.5640202725174e-07;1.044844526997962;10.000015784791248;0.8335054758821375;1.0448614536483192;0.7977381156414671;0.014892660628252069;0.7978772261263597
1.227634;1.0444503530350513;0.8333321464483421;0.7978857311293801;-1.5504125857905494e-06;5.473216334744504e-07;1.0448444379794024;10.000015132461785;0.8335056770317765;1.0448612614102573;0.7977380678124056;0.014892669627698817;0.7978773032729705
1.237634;1.044450141257541;0.8333322452506144;0.7978857626082997;-1.5595693162991758e-06;5.38406736107197e-07;1.0448443433083163;10.000014429372763;0.8335058797895879;1.0448610702864334;0.7977380238721582;0.014892679236050834;0.7978773822186389
1.247634;1.0444499278343091;0.833332341500299;0.7978857811668626;-1.5678401777505809e-06;5.296594843508838e-07;1.0448442431209992;10.000013679422677;0.8335060843263908;1.0448608807990278;0.797737983950702;0.014892689481167346;0.7978774628266468
1.257634;1.0444497136644963;0.833332435321059;0.7978857864715163;-1.575278352876851e-06;5.21086242206993e-07;1.0448441376457354;10.000012886569225;0.8335062908457652;1.0448606933659381;0.7977379480125003;0.014892700383758738;0.7978775449074706
