time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.267634;1.044449499656686;0.833332526795952;0.7978857783266479;-1.5819399020764466e-06;5.127011900897347e-07;1.0448440271239667;10.000012055947433;0.8335064995441119;1.0448605082583817;0.7977379159406609;0.014892711963730708;0.7978776281996748
1.277634;1.0444492866067947;0.8333326159408581;0.7978857567358385;-1.587883764616703e-06;5.045273105150102e-07;1.0448439117648325;10.00001119351387;0.8335067105701203;1.044860325618813;0.797737887601687;0.014892724256121112;0.7978777124049236
1.287634;1.0444490751145175;0.8333327027478763;0.797885721848055;-1.593171799538285e-06;4.966033835764536e-07;1.0448437916916953;10.000010305195769;0.8335069239680489;1.0448601455416662;0.7977378628550477;0.014892737317365774;0.7978777972581059
1.297634;1.0444488656230817;0.8333327872286661;0.797885673877269;-1.5978673889589544e-06;4.889866161437177e-07;1.0448436668145735;10.000009395799612;0.8335071396982833;1.0448599681045463;0.7977378415208862;0.014892751211381974;0.7978778825869492
1.307634;1.044448658511851;0.8333328693819816;0.7978856130548722;-1.6020326075392903e-06;4.817389900719166e-07;1.044843536769327;10.000008468446147;0.8335073577121082;1.0448597932886763;0.79773782333607;0.014892765992400575;0.7978779683062355
1.317634;1.044448454121169;0.8333329491479212;0.7978855395721283;-1.605721483924872e-06;4.749077457566318e-07;1.0448434010279692;10.000007525664852;0.8335075779724224;1.0448596209009178;0.7977378079617927;0.014892781697547647;0.797878054359071
1.327634;1.044448252747389;0.8333330264297576;0.7978854535353324;-1.6089704565656405e-06;4.6852170123670674e-07;1.0448432590367724;10.00000657096501;0.8335078003996682;1.0448594505594484;0.797737795040441;0.014892798344647523;0.797878140666367
1.337634;1.0444480546897428;0.8333331011910554;0.7978853549943916;-1.6117966480371355e-06;4.62604350526881e-07;1.0448431102945102;10.000005609241889;0.8335080247982647;1.0448592817061815;0.7977377842132788;0.014892815933063679;0.7978782271016254
1.347634;1.0444478603025928;0.8333331735204667;0.7978852439913791;-1.6142093227563279e-06;4.571814850737695e-07;1.0448429544049813;10.000004646131128;0.8335082508352784;1.0448591136535301;0.7977377750970543;0.01489283445280504;0.7978783134691338
1.357634;1.044447669976744;0.8333332435668223;0.7978851205531374;-1.6162249236570297e-06;4.5227689176644827e-07;1.0448427910726021;10.000003687071084;0.8335084780923692;1.0448589456424549;0.7977377672745997;0.014892853900650697;0.7978783994937669
1.367634;1.0444474840134121;0.8333333114643766;0.7978849846725595;-1.6178718177030496e-06;4.4791157312322925e-07;1.0448426200647942;10.000002736551494;0.8335087061477686;1.044858776887545;0.7977377602939164;0.014892874286124697;0.7978784848330776
1.377634;1.0444473024930372;0.8333333773837786;0.797884836336053;-1.6191797592078209e-06;4.441067125427258e-07;1.0448424412213757;10.000001797861197;0.8335089346330584;1.0448586066664993;0.7977377536872958;0.014892895617075706;0.7978785690817035
1.387634;1.044447125301915;0.8333334415977189;0.7978846755831026;-1.620166423770463e-06;4.40880609700322e-07;1.0448422544572022;10.000000873613295;0.8335091632353275;1.0448584344280205;0.7977377470291568;0.014892917880978797;0.7978786517735063
1.397634;1.0444469522361575;0.8333335044069683;0.7978845025563948;-1.6208401512861752e-06;4.3824354504167157e-07;1.044842059743358;9.999999966399951;0.8335093916737019;1.044858259827422;0.7977377399828526;0.014892941038638937;0.7978787324224137
1.407634;1.0444467830553794;0.833333566003466;0.7978843174769616;-1.6212158221693118e-06;4.3619681358725253e-07;1.0448418571274962;9.999999078653838;0.8335096196799892;1.0448580827026217;0.7977377323333921;0.014892965029899192;0.7978788105950946
1.417634;1.0444466175353215;0.8333336264358242;0.7978841205685363;-1.6213241372311263e-06;4.347341728805384e-07;1.0448416467391086;9.999998212370153;0.8335098469844916;1.0448579030493519;0.7977377240575709;0.014892989787893076;0.7978788859726018
1.427634;1.0444464555252166;0.8333336856864926;0.797883912046923;-1.6212093761093875e-06;4.338418961811769e-07;1.0448414287413124;9.999997369389764;0.8335100733283501;1.0448577209767906;0.7977377153566853;0.014893015255374781;0.7978789583527035
1.437634;1.0444462969528112;0.8333337437398562;0.797883692169996;-1.620924145017491e-06;4.3349896823284674e-07;1.044841203289073;9.999996552019336;0.8335102984741141;1.04485753663101;0.7977377065644587;0.014893041390972814;0.7978790275707595
1.447634;1.0444461417899935;0.8333338005738078;0.7978834612680225;-1.6205241116984844e-06;4.33679357222885e-07;1.0448409705568604;9.999995763921772;0.8335105221651663;1.0448573501564282;0.7977376980268396;0.014893068163429267;0.7978790934331145
1.457634;1.0444459900319516;0.8333338561613702;0.797883219750889;-1.6200594323657943e-06;4.3435150631158094e-07;1.044840730833188;9.999995010265318;0.8335107440810314;1.0448571616970015;0.7977376900477438;0.014893095543896765;0.7978791557527438
1.467634;1.0444458417193812;0.8333339105443613;0.7978829681293249;-1.619566583922864e-06;4.3547652484978863e-07;1.044840484583075;9.999994296360551;0.8335109638302013;1.0448569714155733;0.7977376828781364;0.014893123500296831;0.7978792143836281
1.477634;1.0444456969987819;0.8333339638725742;0.7978827070108423;-1.6190680005000119e-06;4.3701414654066237e-07;1.0448402323769044;9.99999362639261;0.833511180956373;1.0448567795850912;0.7977376767425728;0.01489315198973703;0.7978792691667159
1.487634;1.0444455561695611;0.8333340163526476;0.7978824370181448;-1.6185724287981505e-06;4.3893042193859093e-07;1.0448399747293315;9.999993003394332;0.8335113949701298;1.0448565867017061;0.7977376718632236;0.014893180956078422;0.7978793198851678
1.497634;1.04444541964858;0.8333340682023832;0.797882158734479;-1.6180725892681548e-06;4.411933672575968e-07;1.0448397119709207;9.999992429469577;0.8335116054009691;1.0448563934817232;0.7977376684161837;0.01489321034167398;0.7978793663202258
1.507634;1.044445287862406;0.8333341196640743;0.7978818727579348;-1.6175587829898605e-06;4.437624187645413e-07;1.0448394442074638;9.999991905648274;0.8335118118032133;1.0448562007498683;0.7977376664988582;0.014893240101924438;0.7978794083390984
1.517634;1.0444451611551;0.8333341710429141;0.7978815797297333;-1.6170442243821025e-06;4.4658494357634896e-07;1.044839171402071;9.99999143197098;0.8335120137217131;1.0448560093690114;0.797737666153477;0.014893270207429561;0.7978794459054992
1.527634;1.0444450397754654;0.8333342227133615;0.7978812802411834;-1.6165667360387178e-06;4.495986732554742e-07;1.0448388935242732;9.999991007817988;0.8335122106994519;1.0448558202324356;0.797737667356927;0.0148933006324617;0.7978794790404403
1.537634;1.0444449238903082;0.8333342750545236;0.7978809747606054;-1.6161670703310394e-06;4.527347946415938e-07;1.0448386105934628;9.999990631954423;0.833512402347369;1.0448556341807975;0.7977376700033024;0.014893331343566811;0.7978795077887609
1.547634;1.0444448135376994;0.8333343283612343;0.7978806636812671;-1.6158760944422973e-06;4.5592207856311935e-07;1.044838322623978;9.999990302347884;0.8335125883791455;1.0448554518521083;0.7977376739440252;0.014893362304687137;0.7978795321851637
1.557634;1.0444447085972248;0.8333343827938477;0.7978803473761304;-1.6157172835167337e-06;4.590939141796989e-07;1.0448380296506004;9.999990016054953;0.8335127685519167;1.0448552736140442;0.797737679038047;0.014893393492504608;0.7978795522501556
1.567634;1.0444446088531802;0.8333344383750699;0.7978800261858501;-1.6157134850491272e-06;4.6219916994195003e-07;1.0448377318580029;9.999989769460099;0.8335129426284645;1.0448550996424013;0.7977376851675584;0.014893424904301449;0.7978795680222086
1.577634;1.0444445140454406;0.8333344950342402;0.7978797004008621;-1.6158932105980406e-06;4.652102977830628e-07;1.044837429667056;9.999989558948965;0.8335131104223731;1.0448549300846122;0.7977376922269362;0.014893456555195311;0.7978795795521837
1.587634;1.044444423863443;0.8333345526989924;0.7978793702772154;-1.616289815088889e-06;4.6812098983938225e-07;1.0448371237023077;9.999989381569794;0.8335132717896169;1.044854765167023;0.7977377001421291;0.014893488468431491;0.797879586850241
1.597634;1.0444443379708033;0.833334611406348;0.797879036084792;-1.6169286002603313e-06;4.7093939605756265e-07;1.0448368147115095;9.999989234919026;0.8335134265197992;1.0448546051692804;0.7977377089060793;0.014893520661951652;0.7978795898569615
1.607634;1.0444442560619218;0.8333346713586448;0.7978786981672471;-1.6178125731542404e-06;4.7368027598727697e-07;1.0448365035065506;9.999989116274891;0.8335135742735686;1.0448544503169528;0.7977377185124108;0.014893553138900196;0.7978795884608053
1.617634;1.0444441778905453;0.8333347328884956;0.7978783569786373;-1.618921128022191e-06;4.7635361676025695e-07;1.0448361909360435;9.999989022262854;0.8335137146257164;1.0448543006930437;0.7977377288359059;0.014893585884230771;0.7978795825256203
1.627634;1.0444441032978038;0.8333347963819887;0.7978780130922998;-1.6202192798483936e-06;4.789552094171302e-07;1.0448358778579279;9.999988949509238;0.8335138471400817;1.044854156273982;0.7977377396162026;0.014893618863217696;0.7978795718916641
1.637634;1.0444440322330748;0.8333348621763694;0.7978776671716176;-1.6216672998528886e-06;4.814616521246651e-07;1.0448355650755414;9.999988894992926;0.833513971441877;1.044854017076622;0.7977377505133917;0.01489365202503201;0.7978795563650253
1.647634;1.044443964669002;0.8333349304571239;0.7978773198829935;-1.6232268622880556e-06;4.838315572689826e-07;1.0448352533068455;9.999988855652909;0.8335140872446212;1.0448538832865601;0.797737761119193;0.01489368531213632;0.797879535749501
1.657634;1.0444439004643409;0.8333350012943068;0.7978769718069453;-1.6248634305870235e-06;4.860148109458844e-07;1.044834943213321;9.999988828286021;0.8335141942972034;1.0448537552879409;0.7977377709274284;0.014893718666195722;0.7978795099259727
1.667634;1.0444438393406508;0.8333350748323705;0.7978766234207583;-1.6265425130675646e-06;4.879618916857292e-07;1.0448346353902098;9.999988809900248;0.8335142923528465;1.0448536335932477;0.7977377793509302;0.014893752028586045;0.7978794788983202
1.677634;1.0444437809602132;0.8333351513881218;0.7978762751417633;-1.6282219728259617e-06;4.896293935882433e-07;1.0448343303254262;9.99998879819347;0.8335143812353628;1.044853518728005;0.797737785788714;0.014893785344855364;0.7978794427438813
1.687634;1.0444437250163512;0.8333352313358835;0.7978759273791018;-1.6298513520420285e-06;4.90985126438311e-07;1.0448340283975042;9.999988792061664;0.833514460936733;1.0448534111688184;0.7977377896545591;0.014893818571729667;0.7978794015342405
1.697634;1.0444436713489882;0.833335314946732;0.797875580556464;-1.6313780987349672e-06;4.920118097565939e-07;1.044833729912608;9.99998879147171;0.8335145316715533;1.044853311346364;0.79773779037652;0.014893851672224538;0.7978793553049518
1.707634;1.0444436200098297;0.8333354023413659;0.7978752350993272;-1.6327491704131644e-06;4.927077756343477e-07;1.0448334351471655;9.999988796906349;0.8335145938406276;1.0448532196174594;0.7977377874504211;0.014893884600662956;0.7978793040675289
1.717634;1.0444435711316669;0.8333354935419741;0.7978748914219831;-1.6339087667680056e-06;4.930825600337802e-07;1.0448331443718821;9.999988809195546;0.8335146479103878;1.0448531362236568;0.797737780512432;0.014893917295717651;0.7978792478423092
1.727634;1.0444435247067438;0.8333355885218027;0.7978745499321556;-1.6347981565821042e-06;4.93144510993201e-07;1.0448328579110628;9.99998882945601;0.8335146942840275;1.0448530613151097;0.7977377693395263;0.014893949685309795;0.797879186697059
1.737634;1.0444434805055565;0.8333356872325272;0.7978742110235024;-1.6353586659069765e-06;4.928870671992131e-07;1.0448325762522084;9.99998885909412;0.8335147332258217;1.0448529949729142;0.7977377537952244;0.014893981692333861;0.7978791207671958
1.747634;1.0444434381675818;0.8333357896400629;0.7978738750685557;-1.6355401833374819e-06;4.922843082445118e-07;1.0448323000598256;9.9999888999859;0.833514764885515;1.044852937188627;0.7977377337887012;0.014894013237334934;0.7978790502357028
1.757634;1.0444433973272291;0.8333358957214155;0.7978735424475122;-1.6353087656122487e-06;4.912990513250251e-07;1.0448320300657972;9.999988954101251;0.8335147893830454;1.0448528878793168;0.7977377092521323;0.014894044244101574;0.7978789752772886
1.767634;1.04444335764134;0.8333360054259724;0.7978732135643579;-1.6346427751234754e-06;4.898982685852249e-07;1.0448317670021903;9.999989022718125;0.8335148068090528;1.044852846947841;0.7977376801296409;0.014894074649321028;0.7978788960042793
1.777634;1.044443318765946;0.8333361186859095;0.7978728888250991;-1.63352501111297e-06;4.880636226808392e-07;1.0448315115913487;9.99998910646456;0.8335148171447038;1.044852814323869;0.7977376463762528;0.014894104407668774;0.7978788124632208
1.787634;1.044443280401891;0.833336235469419;0.7978725686333868;-1.6319460156419512e-06;4.857899537445285e-07;1.0448312645044167;9.999989205826578;0.8335148202651148;1.0448527899473679;0.7977376079333846;0.014894133488842755;0.7978787246923721
1.797634;1.0444432423228436;0.8333363558045503;0.7978722534036258;-1.6299159238252342e-06;4.830754742699534e-07;1.0448310263036014;9.999989320782463;0.83351481606353;1.0448527737074818;0.7977375647172273;0.014894161870967785;0.7978786327740324
1.807634;1.0444432043493406;0.8333364797316137;0.7978719435816027;-1.6274658493617085e-06;4.799104604631294e-07;1.0448307974142135;9.999989450072912;0.8335148045646902;1.0448527654206075;0.7977375166684996;0.01489418953258225;0.7978785368418209
1.817634;1.0444431663838756;0.833336607222057;0.7978716396944415;-1.6246295734749425e-06;4.762720487996471e-07;1.044830578159543;9.999989591150005;0.8335147859285437;1.0448527649007107;0.7977374637806921;0.014894216447962792;0.7978784370776206
1.827634;1.0444431284307971;0.8333367381583388;0.7978713423696563;-1.6214230869915363e-06;4.721297621733493e-07;1.0448303688205993;9.999989740776458;0.8335147603777746;1.0448527720346261;0.7977374060548627;0.014894242590618393;0.7978783337185067
1.837634;1.0444430905282904;0.8333368723990898;0.7978710522668789;-1.6178442557084797e-06;4.674580691430193e-07;1.044830169642916;9.99998989549927;0.833514728135681;1.0448527867790542;0.7977373434424198;0.014894267937741575;0.7978782270473573
1.847634;1.0444430526965334;0.8333370098685874;0.7978707699901816;-1.6138861587830226e-06;4.6224592500501215e-07;1.0448299807769703;9.999990051564238;0.8335146893944922;1.044852809124713;0.7977372758322183;0.014894292465407567;0.7978781173319165
1.857634;1.044443014912169;0.8333371505777163;0.7978704960448818;-1.609540307603004e-06;4.5649527134244715e-07;1.044829802198433;9.99999020534207;0.8335146442814844;1.0448528390664304;0.7977372031106484;0.014894316141253168;0.7978780047558228
1.867634;1.0444429770912729;0.8333372945388129;0.7978702308199246;-1.6047856214308993e-06;4.5021141577145427e-07;1.0448296336903242;9.999990354495232;0.8335145928580422;1.044852876554017;0.7977371252470163;0.014894338925515824;0.7978778894239121
1.877634;1.044442939141344;0.8333374416815009;0.7978699745860971;-1.599579640054835e-06;4.433951549959932e-07;1.0448294748866356;9.999990498622154;0.8335145351860606;1.0448529214558866;0.7977370422886316;0.014894360774348246;0.7978777714309833
1.887634;1.0444429010374903;0.8333375918760674;0.7978697275089401;-1.5938626067167516e-06;4.3604149756808256e-07;1.0448293253554342;9.999990639107095;0.833514471383125;1.0448529735665562;0.797736954273609;0.014894381642484565;0.7978776509248745
1.897634;1.0444428628161724;0.8333377450038084;0.7978694896585833;-1.5875721078199514e-06;4.281398168556552e-07;1.0448291847254971;9.999990778557288;0.833514401629261;1.0448530326023622;0.7977368612115786;0.014894401490718832;0.7978775281261085
1.907634;1.044442824515196;0.8333379009492955;0.79786926103502;-1.580659660427402e-06;4.196733512568133e-07;1.0448290526943982;9.999990920215941;0.8335143261625895;1.044853098198729;0.7977367631819932;0.014894420287437466;0.7978774033273741
1.917634;1.0444427861735914;0.8333380595156136;0.7978690416081693;-1.5730966854159448e-06;4.106239058982772e-07;1.0448289288851036;9.999991067846917;0.8335142452530918;1.0448531699834018;0.7977366604064806;0.0148944379947809;0.7978772768946818
1.927634;1.0444427478992482;0.8333382204153827;0.79786883133788;-1.5648668832903433e-06;4.0097796771031025e-07;1.0448288128403336;9.999991225840919;0.8335141591604431;1.0448532476583146;0.7977365531860117;0.014894454556625143;0.797877149261676
1.937634;1.0444427098704128;0.833338383407261;0.7978686301876303;-1.5559570052497259e-06;3.9072949015817266e-07;1.0448287041974547;9.999991398960178;0.8335140681358202;1.0448533309910313;0.7977364418065214;0.014894469904488181;0.7978770209320808
1.947634;1.0444426722251967;0.8333385484088853;0.7978684381632689;-1.5463523407825842e-06;3.798827929073362e-07;1.0448286027477174;9.99999159170146;0.8335139724960863;1.0448534197712915;0.797736326545933;0.014894483974038416;0.797876892469825
1.957634;1.0444426349816365;0.8333387154582077;0.7978682553714811;-1.5360344116311695e-06;3.68452569225204e-07;1.0448285083220126;9.99999180757469;0.8335138727211239;1.0448535137794097;0.7977362077426562;0.014894496714501843;0.7978767644595592
1.967634;1.044442598052967;0.8333388846375843;0.7978680820426636;-1.5249822564841513e-06;3.564628044405418e-07;1.0448284207129046;9.99999204900738;0.8335137694971636;1.0448536127579682;0.7977360858164855;0.014894508080093691;0.7978766374747074
1.977634;1.0444425612513966;0.8333390560541349;0.7978679184923393;-1.5131770053871462e-06;3.43952337313548e-07;1.0448283396985176;9.999992317971948;0.8335136636621584;1.0448537164380525;0.7977359612105537;0.014894518017904786;0.7978765120382362
1.987634;1.0444425242553395;0.833339229800631;0.7978677650715644;-1.500607215813676e-06;3.3098020177844716e-07;1.0448282650640692;9.999992616237257;0.8335135560700008;1.0448538246123575;0.7977358343235272;0.01489452647438225;0.7978763885694647
1.997634;1.044442486646871;0.8333394058622127;0.7978676221221009;-1.4872765544935595e-06;3.176221839351437e-07;1.0448281965921022;9.999992945120663;0.8335134474839301;1.044853937200087;0.7977357055212515;0.014894533412694132;0.7978762673758033
2.007634;1.0444424480142613;0.8333395840714654;0.7978674899286547;-1.4732104587573391e-06;3.0396108453922937e-07;1.0448281341043466;9.999993305230147;0.8335133385627523;1.0448540542953326;0.7977355752081653;0.014894538820226446;0.7978761487137985
2.017634;1.0444424080174681;0.833339764179244;0.7978673686657166;-1.4584591714055593e-06;2.9007392433285986e-07;1.0448280775255545;9.999993696233224;0.8335132298397198;1.044854176165474;0.7977354438582127;0.014894542702962938;0.7978760328517043
2.027634;1.0444423664402143;0.8333399459361854;0.7978672583389809;-1.443103023076835e-06;2.7601994735451074e-07;1.0448280268510697;9.999994117167603;0.8335131216635795;1.04485430320066;0.7977353119593092;0.01489454507733299;0.7978759200469651
2.037634;1.044442323279586;0.8333401290744621;0.7978671587764528;-1.4272530890549827e-06;2.6183979693988747e-07;1.0448279820567465;9.999994567068324;0.8335130142230562;1.0448544358662069;0.7977351799295594;0.01489454597064373;0.7978758104848124
2.047634;1.0444422787796268;0.8333403132709511;0.7978670696846948;-1.4110372144790363e-06;2.4756866390459964e-07;1.0448279430515215;9.99999504498828;0.8335129076479952;1.0448545746294078;0.797735048090697;0.014894545427057496;0.7978757042797565
2.057634;1.0444422333305956;0.833340498183073;0.7978669907210555;-1.3945828803057102e-06;2.3324546404784742e-07;1.0448279096922108;9.999995549577394;0.8335128020638136;1.044854719857548;0.7977349166951695;0.014894543507448796;0.7978756015078095
2.067634;1.0444421873553615;0.833340683489871;0.797866921545891;-1.3780057367743184e-06;2.1890853847114692e-07;1.0448278818358931;9.999996078682557;0.8335126975866606;1.0448548717935169;0.79773478594106;0.014894540285795049;0.7978755022060979
2.077634;1.0444421413097884;0.8333408688819106;0.797866861836785;-1.361401492650395e-06;2.0459045213523125e-07;1.0448278593808047;9.999996629217161;0.8335125943021718;1.0448550306151403;0.7977346559327398;0.014894535847625673;0.7978754063900848
2.087634;1.044442095714807;0.8333410540536718;0.7978668112758094;-1.344845063379196e-06;1.9031839652619246e-07;1.0448278422679205;9.999997197723003;0.8335124922497443;1.04485519646464;0.7977345266200485;0.014894530285683258;0.797875314103952
2.097634;1.0444420511587742;0.8333412387298499;0.7978667695327649;-1.328395561196614e-06;1.761163734614269e-07;1.0448278304510172;9.999997781550253;0.8335123914442343;1.0448553694313263;0.7977343978217875;0.014894523694927483;0.7978752254000003
2.107634;1.0444420083142538;0.833341422681397;0.7978667362496781;-1.3120994435776755e-06;1.6200305977074988e-07;1.044827823841717;9.999998379977917;0.8335122919419677;1.0448555495914613;0.797734269325649;0.01489451617154438;0.7978751402331684
2.117634;1.0444419678997965;0.8333416057182151;0.7978667110155857;-1.2959948527964906e-06;1.479834051662994e-07;1.0448278222577119;9.999998994366296;0.8335121938892038;1.0448557371045333;0.7977341409334823;0.01489450781197754;0.7978750583955554
2.127634;1.0444419305532855;0.8333417876866347;0.7978666933552041;-1.280120704927923e-06;1.3404368210367267e-07;1.0448278254324321;9.99999962682519;0.8335120975071172;1.0448559321946491;0.7977340124513801;0.014894498712734329;0.7978749795469623
2.137634;1.044441896764253;0.8333419684445649;0.7978666827673178;-1.2645176020828883e-06;1.2015582921787593e-07;1.0448278330471041;10.000000278605494;0.833512003077439;1.044856135014868;0.7977338836938991;0.014894488972276037;0.7978749032705881
2.147634;1.0444418669291677;0.8333421477991186;0.7978666787632418;-1.2492146780067455e-06;1.0628334771340068e-07;1.0448278447190602;10.000000949530543;0.8335119109310619;1.0448563455915054;0.7977337544947677;0.014894478690383068;0.7978748290992677
2.157634;1.044441841420466;0.8333423254877446;0.7978666808613382;-1.234224198390905e-06;9.238554281447345e-08;1.0448278600153658;10.00000163785538;0.8335118213660566;1.0448565638673608;0.7977336247364352;0.014894467967774765;0.7978747565603328
2.167634;1.0444418205730874;0.8333425012236468;0.7978666885892848;-1.2195520192113517e-06;7.842730962530707e-08;1.0448278785053347;10.000002340161066;0.8335117345880658;1.0448567897523284;0.797733494416928;0.014894456908721808;0.7978746852482388
2.177634;1.0444418046357151;0.8333426747195237;0.7978667015091436;-1.2052058984492071e-06;6.439377863555355e-08;1.0448278997903835;10.000003051497815;0.8335116507626854;1.0448570231696959;0.7977333637040389;0.014894445621267282;0.7978746148328315
2.187634;1.0444417937939052;0.833342845650166;0.797866719208671;-1.1911982040153855e-06;5.02978252642833e-08;1.0448279235415696;10.000003765546229;0.8335115700785779;1.044857264078305;0.7977332329265032;0.014894434210382777;0.7978745450154193
2.197634;1.0444417882214192;0.8333430135904529;0.7978667412619787;-1.1775454692244968e-06;3.6171291453664133e-08;1.044827949547236;10.000004475038287;0.8335114927616746;1.0448575124707573;0.797733102535577;0.014894422766863943;0.7978744755432009
2.207634;1.0444417880973837;0.8333431780005194;0.7978667672259884;-1.1642618632292931e-06;2.2046475246697486e-08;1.0448279777154292;10.000005172670571;0.8335114190622741;1.0448577683986184;0.7977329731052624;0.014894411363915915;0.7978744062746068
2.217634;1.0444417936503323;0.833343338284876;0.7978667966805003;-1.15135427464368e-06;7.946544348708296e-09;1.0448280080215882;10.000005852282191;0.8335113491875854;1.0448580319926102;0.7977328453266492;0.014894400065469212;0.7978743371866177
2.227634;1.0444418052068858;0.8333434938770055;0.7978668292350857;-1.1388217348592248e-06;-6.109759663273033e-09;1.0448280404430592;10.000006509993428;0.8335112832401803;1.0448583033838585;0.7977327199203746;0.014894388936173416;0.7978742683123577
2.237634;1.0444418231795898;0.8333436442990332;0.7978668644657616;-1.126653285013569e-06;-2.0099307410422935e-08;1.0448280749528274;10.00000714467822;0.8335112212641104;1.044858582559179;0.7977325975478584;0.01489437804505904;0.7978741997006056
2.247634;1.0444418479812425;0.833343789154423;0.7978669018740372;-1.1148251911735362e-06;-3.399066675875685e-08;1.0448281115814653;10.00000775736402;0.8335111632902436;1.0448588692684297;0.7977324787921161;0.014894367461188931;0.7978741314200157
2.257634;1.044441879874983;0.8333439280602531;0.7978669409307245;-1.103300391260657e-06;-4.774875169056924e-08;1.0448281504585277;10.000008350051168;0.8335111092852098;1.0448591630302024;0.7977323641477904;0.014894357249379707;0.7978740635797498
2.267634;1.0444419189060887;0.8333440605811255;0.7978669811079524;-1.0920317237183598e-06;-6.134099603748386e-08;1.0448281917629252;10.000008924783987;0.8335110591177824;1.0448594631998345;0.7977322540178993;0.014894347474393438;0.7978739963548318
2.277634;1.0444419650110315;0.833344186224641;0.7978670218804085;-1.0809673924434698e-06;-7.473707816882402e-08;1.0448282356502452;10.000009483366467;0.8335110125882477;1.0448597690259545;0.7977321487495732;0.014894338202365659;0.7978739300071486
2.287634;1.04444201813403;0.8333443045228729;0.7978670627783843;-1.070053695001646e-06;-8.790731637213016e-08;1.0448282822637538;10.000010027430742;0.8335109694350846;1.044860079665301;0.7977320486547197;0.014894329488626951;0.7978738648664985
2.297634;1.0444420782255577;0.8333444151435985;0.7978671034416676;-1.0592347605730017e-06;-1.0082558489800803e-07;1.0448283317504066;10.000010558539328;0.8335109293082723;1.0448603942023247;0.797731953989314;0.014894321365585116;0.7978738012479473
2.307634;1.0444421452165251;0.8333445179505987;0.7978671436221797;-1.0484508015871052e-06;-1.1347360799501668e-07;1.044828384210892;10.000011078560075;0.8335108917892066;1.044860711743973;0.797731864945561;0.014894313845244872;0.7978737394137537
2.317634;1.0444422190266234;0.8333446129687377;0.7978671831810251;-1.0376395218235205e-06;-1.2584555222340562e-07;1.0448284397119865;10.00001158994111;0.833510856484606;1.0448610315680549;0.7977317816845093;0.014894306927812764;0.7978736796165916
2.327634;1.0444422995412743;0.8333447002875396;0.7978672220905659;-1.0267455090806677e-06;-1.3795594742338954e-07;1.0448284984021412;10.000012095189598;0.8335108231236069;1.0448613531916149;0.7977317043710417;0.01489430060358125;0.797873622114523
2.337634;1.0444423865421733;0.8333447800141988;0.7978672604043515;-1.0157251551790085e-06;-1.498437957202781e-07;1.044828560610968;10.000012596592603;0.8335107915981395;1.044861676318629;0.7977316331900927;0.014894294851083786;0.797873567175398
2.347634;1.044442479652789;0.8333448522792344;0.7978672981884236;-1.0045395040487523e-06;-1.615640822867546e-07;1.0448286268497295;10.000013096912365;0.8335107619590308;1.044862000744964;0.7977315683684242;0.014894289640737001;0.7978735151103988
2.357634;1.0444425783193192;0.8333449171946063;0.7978673354911379;-9.931464470255642e-07;-1.731742972722224e-07;1.044828697718228;10.000013599285618;0.8335107343915629;1.0448623262592724;0.797731510188095;0.014894284943283207;0.79787346628216
2.367634;1.0444426818466435;0.8333449747756192;0.7978673723735948;-9.814958043933063e-07;-1.8472782202907245e-07;1.0448287738155277;10.000014105870589;0.8335107091413976;1.0448626525555547;0.7977314589517064;0.014894280736462566;0.7978734210559314
2.377634;1.0444427895180783;0.8333450249189216;0.7978674089101743;-9.695262840389835e-07;-1.9627563561491797e-07;1.0448288557089864;10.000014617274223;0.8335106863948833;1.0448629791922848;0.7977314149078227;0.014894277011715444;0.7978733797060722
2.387634;1.0444429006864235;0.8333450674504678;0.7978674451626067;-9.571643558211774e-07;-2.078689803939123e-07;1.0448289438954135;10.000015133030848;0.8335106662187662;1.044863305630098;0.7977313781884565;0.0148942737802616;0.7978733423855273
2.397634;1.0444430147408854;0.8333451021883395;0.7978674811994162;-9.443265586578943e-07;-2.1955637434776112e-07;1.044829038773034;10.000015651833886;0.8335106485909302;1.044863631345701;0.7977313488096213;0.014894271067418906;0.7978733092395863
2.407634;1.0444431310633218;0.8333451289988066;0.7978675171430653;-9.309314355748889e-07;-2.313784780716027e-07;1.0448291406788186;10.000016171282782;0.8335106334345542;1.0448639559560406;0.7977313267171062;0.01489426889458229;0.7978732805257915
2.417634;1.044443249045205;0.8333451478443499;0.7978675531934862;-9.169100140294661e-07;-2.433670703549842e-07;1.0448292499334806;10.000016687420022;0.8335106206311301;1.0448642792450242;0.7977313118032764;0.01489426726328878;0.7978732566087873
2.427634;1.0444433681077436;0.8333451587848631;0.7978675896128247;-9.022020796547525e-07;-2.5554846066501293e-07;1.0448293668525876;10.000017194922316;0.8335106100757759;1.044864601041604;0.7977313038938517;0.014894266150888938;0.7978732378986247
2.437634;1.0444434877247646;0.8333451619163129;0.7978676266939385;-8.867488543415367e-07;-2.679484059308086e-07;1.0448294917387293;10.000017688462869;0.8335106017586603;1.0448649210694594;0.7977313027781946;0.014894265517559574;0.7978732247936875
2.447634;1.0444436074503651;0.8333451573025301;0.7978676647441814;-8.704899596573671e-07;-2.805961674555397e-07;1.044829624870864;10.000018163622315;0.8335105957835586;1.0448652389215702;0.797731308262624;0.01489426531613545;0.7978732176141816
2.457634;1.0444437269106632;0.833345144960339;0.7978677041006168;-8.533620469936751e-07;-2.9352443682573107e-07;1.0448297664703385;10.000018616812623;0.8335105923274461;1.044865554122314;0.7977313201514624;0.01489426549123034;0.7978732165539623
2.467634;1.044443845806614;0.8333451248934651;0.7978677451465885;-8.353046297496536e-07;-3.0676280326290233e-07;1.044829916634476;10.000019045321318;0.8335105915595837;1.0448658661503665;0.7977313381954274;0.014894265972117189;0.7978732216767543
2.477634;1.0444439639704746;0.8333450971315929;0.7978677882533439;-8.162755393174841e-07;-3.2033312073563964e-07;1.0448300753082898;10.00001944688462;0.8335105935350373;1.0448661743803636;0.7977313621271841;0.014894266674706948;0.7978732329356403
2.487634;1.044444081419073;0.8333450617383578;0.7978678336715558;-7.962582683280347e-07;-3.3425389923617447e-07;1.0448302423282323;10.000019818793263;0.8335105981998675;1.0448664779986039;0.7977313917446447;0.014894267511575328;0.7978732501936503
2.497634;1.0444441983807777;0.8333450187899385;0.7978678814978539;-7.752530450460013e-07;-3.485484084652422e-07;1.044830417467485;10.000020158105865;0.8335106055414983;1.0448667759843528;0.7977314269209239;0.01489426840340889;0.7978732732464482
2.507634;1.0444443152772422;0.833344968358378;0.7978679317286005;-7.532709443630237e-07;-3.632485460256537e-07;1.0448306004665855;10.000020462929097;0.8335106156793802;1.0448670671759335;0.7977314675575128;0.014894269286135147;0.7978733018382608
2.517634;1.04444443260064;0.8333449105131615;0.7978679843337212;-7.303373435744746e-07;-3.783851566859127e-07;1.044830791113362;10.000020733730706;0.833510628786435;1.0448673503755863;0.7977315135737908;0.014894270107976268;0.797873335655034
2.527634;1.0444445507304065;0.8333448453682818;0.7978680393428408;-7.064911484297096e-07;-3.9397028399409427e-07;1.0448309893126824;10.000020973887732;0.8335106449623829;1.0448676244475765;0.7977315649519062;0.014894270821395173;0.7978733743568599
2.537634;1.044444669834978;0.8333447731597197;0.7978680968957309;-6.817813682842826e-07;-4.099933615262933e-07;1.0448311950554485;10.000021188425743;0.8335106641672544;1.0448678883899154;0.797731621757079;0.014894271380619693;0.7978734176715585
2.547634;1.0444447899480092;0.8333446942298414;0.7978681571905216;-6.562689734773913e-07;-4.264309822920323e-07;1.044831408351274;10.000021381436346;0.8335106862098598;1.0448681414225027;0.7977316840592082;0.014894271749851232;0.7978734654128581
2.557634;1.0444449111101544;0.8333446089261162;0.7978682204051291;-6.300275222028183e-07;-4.432544325366688e-07;1.044831629205287;10.000021554480695;0.8335107107776069;1.0448683830448773;0.7977317518286731;0.01489427191119617;0.7978735174003564
2.567634;1.0444450333682171;0.8333445175530871;0.7978682866868406;-6.031404441020362e-07;-4.6043183614026515e-07;1.044831857631467;10.000021707004404;0.8335107374946938;1.0448686129567664;0.7977318249178079;0.014894271859219032;0.7978735734314937
2.577634;1.0444451566719448;0.8333444203850251;0.7978683561920258;-5.756996261271278e-07;-4.779234964641977e-07;1.0448320936751418;10.000021837743114;0.8335107659562893;1.044868830905676;0.7977319030981616;0.014894271590945946;0.7978736333097871
2.587634;1.0444452808845677;0.8333443177012918;0.797868429119803;-5.47801868471915e-07;-4.956765706123294e-07;1.0448323374285278;10.000021945888315;0.8335107957430996;1.0448690365670528;0.797731986105282;0.014894271103707505;0.7978736968098483
2.597634;1.044445405872132;0.8333442098414918;0.7978685056920194;-5.195441553442609e-07;-5.136318420038711e-07;1.0448325889977805;10.000022031675549;0.8335108264716307;1.0448692295165725;0.7977320737032265;0.014894270404526483;0.7978737635995707
2.607634;1.0444455315009773;0.8333440972184655;0.7978685861071354;-4.910243695213466e-07;-5.317330117145144e-07;1.0448328484336245;10.00002209658386;0.8335108578361917;1.0448694092883744;0.7977321657202048;0.01489426952769975;0.7978738332328924
2.617634;1.0444456576067145;0.8333439802690106;0.7978686705568772;-4.6234667658248255e-07;-5.49924718052013e-07;1.0448331156859512;10.000022143323406;0.8335108895756801;1.0448695754258985;0.7977322620240133;0.014894268544156;0.7978739052161042
2.627634;1.0444457840217112;0.833343859407709;0.7978687592806624;-4.336239785598363e-07;-5.681494091796063e-07;1.0448333905348512;10.000022175751662;0.833510921436358;1.0448697275175916;0.7977323624870026;0.014894267550936695;0.7978739790686262
2.637634;1.0444459105789285;0.8333437350124324;0.7978688525707822;-4.049689403989479e-07;-5.863516104698222e-07;1.0448336724899292;10.000022198532989;0.8335109532132627;1.044869865229339;0.7977324669541558;0.014894266645119697;0.7978740543509432
2.647634;1.044446037075913;0.8333436074359365;0.7978689507418311;-3.7647876190429947e-07;-6.044807593585259e-07;1.0448339607990724;10.000022216569933;0.8335109848013772;1.044869988306104;0.7977325752094312;0.014894265899366394;0.7978741306914703
2.657634;1.0444461632637723;0.8333434770184903;0.7978690540921848;-3.4822955327782586e-07;-6.22488557314756e-07;1.0448342545792633;10.000022235110867;0.833511016176724;1.0448700965673459;0.7977326869360081;0.0148942653542093;0.7978742078142157
2.667634;1.0444462888829886;0.8333433440581666;0.7978691628605208;-3.2027978037704306e-07;-6.40327220972262e-07;1.0448345528713894;10.000022260655937;0.833511047337408;1.0448701899041437;0.7977328016810824;0.014894265023753657;0.7978742855194972
2.677634;1.0444464136875842;0.8333432087596712;0.7978692772066193;-2.9267546732688147e-07;-6.579521895558266e-07;1.044834854558384;10.000022301378271;0.8335110782451683;1.0448702682776754;0.7977329188969103;0.014894264909047548;0.7978743636341976
2.687634;1.0444465374301368;0.8333430712175216;0.7978693972231833;-2.6545976248152037e-07;-6.753267032637581e-07;1.044835158348;10.000022366594115;0.833511108824634;1.0448703317340753;0.7977330380479958;0.014894265009180277;0.7978744419851812
2.697634;1.0444466598861837;0.8333429314276789;0.79786952297468;-2.386802589115215e-07;-6.924245799897818e-07;1.0448354629204168;10.000022465649346;0.8335111390687473;1.0448703804039048;0.7977331586699293;0.014894265320820582;0.7978745203867786
2.707634;1.0444467809015212;0.8333427893014154;0.7978696545346734;-2.1238370977901097e-07;-7.09231907310432e-07;1.0448357671012856;10.000022606605118;0.8335111691197583;1.0448704144575969;0.7977332803382556;0.014894265840026413;0.7978745986432799
2.717634;1.0444469004577992;0.8333426447032176;0.7978697919900619;-1.8660595730774269e-07;-7.257471221587892e-07;1.0448360699340593;10.000022795777639;0.8335111992029727;1.044870434041416;0.7977334025930783;0.014894266570482831;0.7978746765869793
2.727634;1.0444470187937662;0.8333424975072811;0.7978699354509305;-1.6137078661163896e-07;-7.419744010055088e-07;1.0448363706656103;10.00002303808726;0.8335112295354551;1.0448704392465318;0.7977335248706738;0.014894267526151434;0.797874754110808
2.737634;1.0444471364143946;0.8333423475908872;0.7978700850690035;-1.3669821997101618e-07;-7.579128774745015e-07;1.0448366687094328;10.000023337026317;0.8335112603047293;1.0448704301177665;0.797733646505374;0.01489426873015832;0.7978748311367243
2.747634;1.0444472539242127;0.8333421947672308;0.7978702410280913;-1.1261447307229535e-07;-7.735493818923913e-07;1.0448369636046786;10.000023694570933;0.8335112916474376;1.0448704066080283;0.797733766845857;0.014894270208905568;0.7978749075158336
2.757634;1.0444473718912082;0.8333420388000726;0.7978704035093298;-8.915855572977112e-08;-7.888537393462878e-07;1.0448372550001939;10.00002411171438;0.8335113236126832;1.0448703684900833;0.7977338853717287;0.014894271978254114;0.7978749829518091
2.767634;1.044447490817974;0.833341879531702;0.7978705726289113;-6.638334413932024e-08;-8.037731783832667e-07;1.0448375426870162;10.000024589085537;0.8335113561428033;1.044870315373026;0.7977340016653507;0.014894274035724847;0.797875057068262
2.777634;1.0444476111236465;0.8333417169733617;0.7978707483625866;-4.4349258782894135e-08;-8.182320014696912e-07;1.0448378265772738;10.000025126864141;0.8335113890665125;1.0448702468007556;0.7977341153208413;0.014894276368909262;0.7978751295308497
2.787634;1.0444477331449076;0.8333415512901496;0.7978709305073306;-2.3115388676307485e-08;-8.321430178655558e-07;1.0448381066135597;10.000025724249742;0.8335114221185081;1.0448701623704817;0.7977342259323063;0.014894278972095321;0.7978752000606781
2.797634;1.0444478572279916;0.8333413827435052;0.79787111870119;-2.73803878372323e-09;-8.454255632551685e-07;1.0448383827228576;10.00002637981677;0.8335114549870278;1.0448700618993867;0.7977343331744118;0.014894281854648727;0.797875268404514
2.807634;1.044447983827841;0.833341211614541;0.7978713124743457;1.6725637441650305e-08;-8.580189340756202e-07;1.0448386547719537;10.000027092730274;0.8335114873360296;1.0448699455232515;0.7977344369065887;0.014894285030219731;0.7978753343254292
2.817634;1.0444481134692656;0.8333410381328595;0.7978715113070484;3.5216032707043626e-08;-8.698842402770163e-07;1.0448389224979704;10.000027863325117;0.8335115187678381;1.044869813641893;0.7977345371809604;0.014894288500167585;0.7978753975717003
2.827634;1.0444482466200782;0.8333408624805498;0.7978717146751585;5.267087435541333e-08;-8.810002213705316e-07;1.044839185516849;10.000028692780923;0.8335115487797171;1.0448696668229307;0.7977346341354303;0.01489429225034616;0.7978754578772035
2.837634;1.0444483836533762;0.8333406848557937;0.797871922053664;6.902914732150036e-08;-8.913594001158396e-07;1.0448394433997155;10.000029582490209;0.8335115767990159;1.0448695057433703;0.7977347278984023;0.014894296254206425;0.7978755150458423
2.847634;1.0444485249629858;0.8333405055322423;0.7978721328939731;8.423910408970767e-08;-9.009587438800923e-07;1.0448396957212849;10.000030533588472;0.8335116022715895;1.0448693311892172;0.797734818576015;0.014894300474015361;0.7978755690289406
2.857634;1.0444486711244025;0.8333403249232879;0.7978723466244777;9.826239019322354e-08;-9.097882218852891e-07;1.0448399420156615;10.000031547243164;0.833511624714303;1.0448691441125297;0.7977349063124695;0.014894304867812144;0.7978756199009829
2.867634;1.0444488229052804;0.8333401436016799;0.7978725626766207;1.1107263573660852e-07;-9.178289038792682e-07;1.0448401817052186;10.000032625453779;0.8335116437243041;1.0448689456529414;0.7977349913791635;0.014894309397070263;0.7978756678053573
2.877634;1.0444489810879958;0.8333399621839821;0.797872780505603;1.2265162852454371e-07;-9.250592983301185e-07;1.0448404141443455;10.000033771469385;0.8335116589671484;1.0448687370572483;0.7977350742020396;0.014894314022730889;0.7978757129644014
2.887634;1.0444491463112842;0.8333397812035565;0.7978729996110316;1.329884392682985e-07;-9.314628202699844e-07;1.0448406387150195;10.000034989455541;0.8335116701650781;1.0448685195641731;0.7977351553084742;0.01489431869901537;0.7978757556906118
2.897634;1.0444493190370652;0.8333396011311095;0.7978732195610081;1.420854702961793e-07;-9.370279441381951e-07;1.0448408548418942;10.000036283550646;0.8335116771297122;1.0448682943369645;0.7977352352659551;0.014894323377187636;0.7978757963235039
2.907634;1.0444494995769715;0.8333394224634476;0.7978734399725574;1.4996255946837324e-07;-9.417434191200317e-07;1.044841061989611;10.000037657208672;0.8335116797914995;1.0448680624589188;0.7977353146572408;0.014894328011322934;0.7978758351505423
2.917634;1.0444496881233802;0.8333392457452312;0.7978736604444832;1.5665343624252484e-07;-9.456041707485301e-07;1.0448412596872378;10.000039113352218;0.83351167813052;1.0448678249718808;0.7977353940682658;0.01489433256276826;0.7978758723789876
2.927634;1.0444498847304877;0.8333390715139527;0.7978738805115507;1.6220020576918073e-07;-9.48618926155147e-07;1.0448414475073733;10.000040654091073;0.8335116720598178;1.0448675829246525;0.797735474050558;0.01489433701212547;0.7978759081548773
2.937634;1.0444500892954365;0.8333389002298776;0.7978740996615895;1.6664604719149534e-07;-9.507998919367846e-07;1.0448416250083106;10.000042279737682;0.8335116613947741;1.044867337406668;0.7977355550998866;0.01489434137059812;0.7978759426165969
2.947634;1.0444503016173605;0.8333387322514466;0.7978743173924947;1.7002766582168612e-07;-9.521503119246364e-07;1.0448417917186952;10.00004398872564;0.8335116459322988;1.0448670895626402;0.7977356376766773;0.014894345675546948;0.7978759759395733
2.957634;1.044450521437991;0.8333385678694438;0.7978745332653366;1.7237891884786447e-07;-9.526707349297319e-07;1.0448419471668255;10.000045778544989;0.8335116255352634;1.0448668405545656;0.7977357221798347;0.014894349977367737;0.7978760083490782
2.967634;1.0444507484028702;0.8333384073556226;0.7978747469133406;1.737453114722087e-07;-9.523712691039667e-07;1.0448420909042937;10.00004764640577;0.8335116001536959;1.0448665914572994;0.7977358088586457;0.014894354325813172;0.7978760401247207
2.977634;1.0444509820353796;0.833338250995712;0.7978749579846387;1.7419222669190604e-07;-9.512721557073959e-07;1.0448422225003715;10.000049589241874;0.8335115698433725;1.0448663431593384;0.7977358977964697;0.014894358757395153;0.797876071567137
2.987634;1.0444512217648734;0.8333380990900137;0.7978751660867344;1.7380196310085844e-07;-9.493996356088529e-07;1.0448423415002055;10.000051603362383;0.8335115348187674;1.0448660963212502;0.7977359890273568;0.014894363292740551;0.7978761029380725
2.997634;1.0444514669738547;0.8333379518947035;0.7978753708168648;1.726697097330143e-07;-9.467865626631008e-07;1.0448424474016476;10.000053684208755;0.8335114954848613;1.04486585141314;0.7977360826438276;0.014894367938562823;0.7978761344483916
3.007634;1.0444517170425003;0.8333378095545942;0.7978755718102064;1.7089975733733007e-07;-9.43471336752414e-07;1.044842539724976;10.000055826795295;0.8335114524194401;1.0448656088145152;0.7977361787965394;0.014894372688600253;0.7978761662741224
3.017634;1.0444519713463807;0.8333376720794339;0.797875768718945;1.6859609115816161e-07;-9.394956999978592e-07;1.0448426181221413;10.000058026350258;0.8335114063220532;1.0448653688696175;0.7977362776804534;0.01489437753177668;0.7978761985730464
3.027634;1.044452229195026;0.8333375393501327;0.7978759611767678;1.658497467412427e-07;-9.349086470640269e-07;1.0448426824346893;10.000060278298687;0.83351135794041;1.0448651318995048;0.7977363795494061;0.014894382458342074;0.7978762315306381
3.037634;1.0444524898206917;0.833337411177576;0.7978761487962537;1.62735931356942e-07;-9.297706174345254e-07;1.0448427327252876;10.000062578353692;0.8335113079831986;1.0448648982749815;0.797736484721395;0.014894387456445914;0.7978762653909935
3.047634;1.044452752497772;0.8333372873899285;0.7978763311854346;1.5932969288087782e-07;-9.241519168908862e-07;1.0448427693004863;10.000064922998273;0.8335112570330208;1.044864668464946;0.7977365935741952;0.014894392509946033;0.7978763004362329
3.057634;1.044453016661265;0.8333371678746141;0.7978765079811132;1.5572708435189294e-07;-9.181291121971451e-07;1.0448427926431487;10.000067309371184;0.8335112054816279;1.044864442943383;0.7977367064998206;0.014894397598972087;0.7978763369742036
3.067634;1.0444532818179515;0.8333370525957353;0.7978766788768232;1.5205050202237444e-07;-9.117814470819195e-07;1.0448428032857269;10.000069734719386;0.8335111535336664;1.0448642220486393;0.797736823824527;0.01489440270151554;0.7978763753383215
3.077634;1.0444535473278584;0.8333369416057694;0.7978768436567686;1.484379731310597e-07;-9.051879669794747e-07;1.044842801753705;10.000072195899081;0.8335111013008789;1.0448640059015029;0.7977369457858234;0.014894407797475575;0.7978764158240707
3.087634;1.044453812346738;0.8333368350084661;0.7978770022519922;1.4503114561980825e-07;-8.984276685609378e-07;1.0448427885731275;10.000074689107477;0.8335110489074046;1.044863794408912;0.7977370725834878;0.01489441287098844;0.7978764586156023
3.097634;1.0444540759607241;0.8333367328803036;0.7978771547351966;1.4196610047184932e-07;-8.915811802389617e-07;1.044842764286831;10.000077210105522;0.8335109965321549;1.0448635873533247;0.7977372044070052;0.01489441791194768;0.7978765038360717
3.107634;1.0444543373291024;0.8333366352082203;0.7978773012117638;1.3936742799207013e-07;-8.847326780129981e-07;1.0448427294800433;10.000079754394799;0.8335109444094478;1.044863384499363;0.7977373414032732;0.014894422918528029;0.7978765516308792
3.117634;1.0444545957557014;0.8333365418709533;0.7978774417018797;1.3734802718711417e-07;-8.779697597374703e-07;1.044842684804222;10.000082317006271;0.833510892814455;1.0448631856312778;0.7977374836406834;0.014894427894347214;0.7978766021187483
3.127634;1.0444548507000275;0.8333364526393023;0.797877576100808;1.3600481421874985e-07;-8.713775233947461e-07;1.044842630961971;10.000084892523802;0.8335108420735496;1.044862990535086;0.797737631086319;0.014894432843363071;0.7978766553085883
3.137634;1.0444551017288084;0.8333363671704275;0.7978777042015668;1.3540730095387574e-07;-8.650295716762916e-07;1.0448425686092888;10.000087475606419;0.833510792623028;1.0448627990233172;0.7977377835803505;0.014894437770388185;0.7978767111387345
3.147634;1.044455348422553;0.8333362849998134;0.79787782574866;1.3559314906966592e-07;-8.589791498667129e-07;1.0448424982269937;10.000090061907661;0.8335107450215518;1.0448626110169523;0.7977379407971623;0.014894442683057266;0.7978767695860856
3.157634;1.0444555903558355;0.8333362055407919;0.7978779405428053;1.3657438095630757e-07;-8.532552064362987e-07;1.0448424201218467;10.000092649044289;0.8335106998647789;1.0448624266017124;0.7977381022432717;0.014894447592607328;0.7978768307199131
3.167634;1.0444558271761315;0.8333361281326739;0.7978780485597521;1.3834596196568133e-07;-8.478691616090195e-07;1.0448423345475024;10.000095236540902;0.8335106576857017;1.0448622460061876;0.7977382673464044;0.014894452511232984;0.797876894676485
3.177634;1.04445605863957;0.8333360521540409;0.7978781499602409;1.4089370372300718e-07;-8.428245805808067e-07;1.0448422418012122;10.000097824799273;0.8335106188695326;1.0448620695233337;0.7977384355415376;0.014894457442866105;0.7978769616020802
3.187634;1.0444562845904204;0.8333359771051363;0.7978782449887394;1.442071685307584e-07;-8.381243435271104e-07;1.0448421422959295;10.00010041433195;0.8335105835788782;1.0448618974510508;0.7977386062894943;0.014894462379291318;0.7978770315882157
3.197634;1.0444565049306385;0.833335902594516;0.797878333896629;1.4829416745034856e-07;-8.337810997156869e-07;1.0448420366094575;10.000103005773363;0.8335105517703159;1.0448617300574006;0.7977387790914074;0.014894467308655249;0.7978771046141525
3.207634;1.0444567195853258;0.8333358282749147;0.7978784169227882;1.5317897618047095e-07;-8.298208121841579e-07;1.0448419254493966;10.000105600495928;0.8335105233359718;1.044861567514196;0.7977389534879469;0.014894472222213916;0.7978771805322006
