time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3.217634;1.0444569284851446;0.8333357537883191;0.7978784942690708;1.5888941938930023e-07;-8.262694400365926e-07;1.0448418095667427;10.000108200772035;0.8335104982430717;1.0448614098403046;0.7977391290178808;0.014894477110202335;0.7978772590871587
3.227634;1.0444571315388427;0.8333356787791851;0.7978785660882874;1.654525569666222e-07;-8.231378482441237e-07;1.044841689689096;10.000110808819075;0.833510476531215;1.0448612569277558;0.7977393052076182;0.014894481955348185;0.7978773399609652
3.237634;1.0444573286399454;0.8333356029651953;0.797878632530078;1.728952233192112e-07;-8.204162182091195e-07;1.0448415665066615;10.00011342602538;0.833510458230387;1.0448611086137758;0.7977394816249969;0.014894486728636898;0.7978774228773333
3.247634;1.0444575197430608;0.8333355261897227;0.79787869380685;1.8124248142925772e-07;-8.180764665654229e-07;1.0448414406924345;10.000116053257212;0.8335104433529423;1.0448609647342009;0.7977396579403302;0.014894491383101232;0.7978775077031607
3.257634;1.0444577048797392;0.8333354484171083;0.7978787502245611;1.9051861102355083e-07;-8.160817126160313e-07;1.044841312902622;10.000118691404571;0.833510431939288;1.0448608251825147;0.79773983393173;0.014894495851585761;0.7978775944213781
3.267634;1.0444578841056154;0.8333353696723498;0.7978788021608503;2.007516580695291e-07;-8.143968086959795e-07;1.0448411837584255;10.000121341212573;0.833510424048374;1.044860689957098;0.7977400094495725;0.01489450005559208;0.7978776830070531
3.277634;1.044458057511782;0.8333352899971971;0.7978788499944952;2.1197313502217157e-07;-8.129923865807181e-07;1.044841053840531;10.000124002129326;0.8335104197009184;1.044860559140363;0.7977401843918188;0.014894503919871122;0.7978777733291414
3.287634;1.044458225289223;0.8333352094780893;0.7978788940523529;2.242082715900712e-07;-8.118456947327525e-07;1.0448409236895102;10.000126670907742;0.8335104188740682;1.0448604329016467;0.7977403586672643;0.0148945073851286;0.7978778651179861
3.297634;1.0444583877738938;0.8333351282620232;0.7978789346314814;2.3747069113714055e-07;-8.109438150102497e-07;1.0448407938072777;10.00012934140232;0.8335104215898095;1.044860311550623;0.7977405321631973;0.014894510410055245;0.7978779580181389
3.307634;1.044458545459032;0.8333350465035032;0.7978789720219722;2.517707900240673e-07;-8.102846696110921e-07;1.044840664659577;10.000132005720252;0.8335104279721298;1.0448601955044676;0.79774070478834;0.014894512961412856;0.7978780517024731
3.317634;1.044458698983451;0.8333349643215869;0.797879006467669;2.6712337591853257e-07;-8.098745999579677e-07;1.044840536643393;10.00013465560519;0.8335104381587701;1.0448600852145526;0.7977408765147747;0.014894515006632008;0.7978781459403023
3.327634;1.044458849114029;0.83333488180652;0.7978790381442974;2.835446332314328e-07;-8.097277467605192e-07;1.044840410012617;10.00013728331907;0.8335104522034438;1.0448599811654287;0.7977410473430452;0.014894516515629454;0.797878240601059
3.337634;1.0444589966900746;0.8333347990290791;0.7978790672132867;3.010457728799441e-07;-8.098648621969719e-07;1.0448402848277;10.000139881570503;0.8335104700752045;1.0448598838314782;0.7977412172711759;0.01489451746052891;0.7978783356301201
3.347634;1.0444591425381269;0.8333347160337453;0.7978790938755926;3.19628146805876e-07;-8.103107513827029e-07;1.0448401609565314;10.00014244271892;0.8335104916442572;1.0448597935572808;0.7977413862856682;0.014894517806329102;0.7978784309790408
3.357634;1.0444592874300827;0.8333346328405485;0.7978791183429755;3.3928149028458646e-07;-8.110967552172379e-07;1.0448400381261833;10.000144958564691;0.8335105166533415;1.0448597105320494;0.7977415543305225;0.014894517502930422;0.7978785265244284
3.367634;1.0444594320435876;0.8333345494695984;0.7978791407825563;3.5998719659458243e-07;-8.122644857847382e-07;1.0448399160435857;10.00014742144501;0.8335105447771145;1.0448596348849546;0.7977417213210201;0.014894516490535609;0.7978786220363021
3.377634;1.0444595768945313;0.833334465938299;0.7978791613394153;3.8172122788629563e-07;-8.13861849768989e-07;1.0448397945189623;10.000149825579319;0.8335105757162397;1.0448595667836975;0.7977418872165226;0.01489451471237123;0.7978787171601456
3.387634;1.0444597223168086;0.8333343822125916;0.7978791801987565;4.0445379147513745e-07;-8.159355096770403e-07;1.0448396735014625;10.000152167355804;0.8335106092414724;1.0448595064867137;0.7977420520295067;0.014894512119654138;0.7978788113836607
3.397634;1.0444598684876492;0.833334298193107;0.7978791975955545;4.281503609695742e-07;-8.18526358056772e-07;1.0448395530198307;10.000154444683975;0.8335106451873043;1.0448594543358285;0.7977422157549958;0.01489450866737685;0.7978789040520234
3.407634;1.044460015444272;0.8333342137481787;0.7978792137916854;4.527739088595347e-07;-8.216684399712881e-07;1.044839433084622;10.00015665586118;0.8335106834004802;1.0448594106771856;0.7977423783067084;0.014894504309044189;0.7978789944238828
3.417634;1.044460163090773;0.8333341287390287;0.7978792290402962;4.782874411624472e-07;-8.253908585865051e-07;1.044839313649707;10.000158798591439;0.8335107236839617;1.0448593757759659;0.7977425394800344;0.014894498992723243;0.7978790816985433
3.427634;1.0444603112097386;0.8333340430450762;0.7978792435025002;5.046575785377578e-07;-8.297183145154918e-07;1.0448391946806954;10.000160869977208;0.8335107657890175;1.0448593497932757;0.7977426989740216;0.014894492659927518;0.7978791650543618
3.437634;1.0444604595046973;0.833333956561802;0.7978792571808502;5.318519003525814e-07;-8.346697503210111e-07;1.044839076267121;10.000162866854595;0.8335108094283502;1.044859332797381;0.797742856476715;0.014894485250991843;0.7978792437263956
3.447634;1.0444606076446898;0.8333338691573055;0.7978792699600287;5.598272152869437e-07;-8.402645251238238e-07;1.0448389586590008;10.00016478596917;0.8335108542740371;1.0448593247799132;0.7977430117040735;0.014894476711973205;0.797879317060883
3.457634;1.0444607552108869;0.8333337806917395;0.7978792816879302;5.885210435613043e-07;-8.465335556463536e-07;1.044838842219666;10.000166624276623;0.833510899958947;1.044859325662824;0.7977431643734216;0.01489446699592061;0.7978793845469682
3.467634;1.0444609015998372;0.8333336910892275;0.7978792922122429;6.178542049125833e-07;-8.535184743595014e-07;1.0448387274353772;10.000168378787587;0.8335109460893244;1.0448593352757285;0.7977433141888867;0.014894456061988205;0.7978794458484353
3.477634;1.0444610460290404;0.833333600334308;0.7978793014194375;6.477400993117586e-07;-8.61259267704883e-07;1.0448386149579472;10.000170045832496;0.8335109922670835;1.0448593533087958;0.7977434608412577;0.014894443878070035;0.7978795008031896
3.487634;1.044461187618542;0.8333335084233151;0.7978793093092122;6.780961613741826e-07;-8.697881711464087e-07;1.044838505506583;10.000171620584783;0.8335110381366513;1.0448593792384857;0.7977436040125069;0.014894430427624183;0.7978795493814509
3.497634;1.0444613254807231;0.8333334153656209;0.7978793160314289;7.088493102479115e-07;-8.791327804133531e-07;1.0448383996545947;10.000173097201948;0.8335110834206148;1.044859412288211;0.7977437433738397;0.01489441571588022;0.7978795916337291
3.507634;1.044461458827867;0.8333333211932248;0.7978793218338697;7.399297826818062e-07;-8.893126565975351e-07;1.0448382976812587;10.000174469432126;0.8335111278970788;1.044859451536987;0.7977438785693168;0.014894399767846445;0.7978796276545707
3.517634;1.044461587034638;0.833333225932492;0.797879326975436;7.71265258900571e-07;-9.003244999816942e-07;1.0448381996225686;10.000175731325227;0.8335111713489853;1.0448594961277335;0.7977440092492191;0.014894382622430301;0.7978796575570504
3.527634;1.0444617095893665;0.8333331295846462;0.7978793316894583;8.027822137107404e-07;-9.121331935295394e-07;1.0448381054691955;10.000176877718117;0.8335112135601646;1.0448595453899754;0.7977441351688619;0.014894364333193848;0.7978796814641939
3.537634;1.0444618260240963;0.8333330321350539;0.7978793361817118;8.34410544751852e-07;-9.246811611633583e-07;1.0448380152750791;10.000177904406439;0.8335112543887594;1.0448595987872533;0.7977442562614396;0.014894344971790418;0.797879699533014
3.547634;1.0444619358948852;0.8333329335429367;0.7978793406109596;8.660931610621391e-07;-9.379049206781989e-07;1.0448379291226306;10.00017880823469;0.8335112938157574;1.0448596557755996;0.7977443726054014;0.01489432462652808;0.7978797119856343
3.557634;1.044462038787593;0.8333328337248975;0.7978793450881921;8.977928556125801e-07;-9.517389414690106e-07;1.0448378471196134;10.000179587481574;0.8335113318855163;1.0448597157332675;0.7977444843255975;0.014894303394935788;0.7978797191054178
3.567634;1.0444621343761922;0.8333327326074103;0.7978793496810508;9.294896994336103e-07;-9.661035946903086e-07;1.044837769435177;10.000180242028646;0.8335113686747069;1.0448597780208537;0.7977445915279676;0.014894281370805978;0.7978797211932208
3.577634;1.0444622225305806;0.8333326301597015;0.7978793543771224;9.61175675892113e-07;-9.808963146511597e-07;1.0448376962848869;10.000180772346889;0.8335114043611803;1.0448598420787603;0.7977446942691936;0.014894258636349128;0.7978797185391135
3.587634;1.0444623033610538;0.8333325262983009;0.797879359097966;9.928457724074303e-07;-9.959991523646483e-07;1.0448376278832734;10.000181177902302;0.8335114392368971;1.0448599074595233;0.7977447925189337;0.014894235264174546;0.7978797114337053
3.597634;1.0444623771374073;0.8333324208208468;0.7978793637828278;1.0244876966755127e-06;-1.0112916684869014e-06;1.0448375643726022;10.000181456753694;0.8335114736323385;1.0448599737949396;0.7977448861233786;0.014894211318360696;0.7978797001871846
3.607634;1.0444624441821646;0.8333323134977533;0.7978793684175518;1.0560807370478544e-06;-1.026655001573856e-06;1.044837505742544;10.000181606486146;0.8335115078773965;1.0448600407923863;0.7977449747907219;0.014894186857768242;0.7978796851505923
3.617634;1.0444625048679463;0.8333322041818888;0.7978793730174137;1.0876050388782233e-06;-1.0419681575897517e-06;1.0448374518130885;10.000181625129436;0.8335115423083354;1.044860108288606;0.7977450581134538;0.014894161947249187;0.7978796667286124
3.627634;1.0444625596736947;0.8333320928172409;0.7978793776441592;1.1190503047019734e-06;-1.0571057882174997e-06;1.0448374023145999;10.000181511696884;0.8335115772084158;1.0448601762521996;0.7977451356116403;0.014894136665205811;0.7978796453665268
3.637634;1.0444626091578613;0.8333319793959855;0.7978793824084867;1.1504117065007592e-06;-1.0719425541683392e-06;1.044837356995849;10.000181266519492;0.8335116126947617;1.0448602447261548;0.7977452067890257;0.014894111100290706;0.797879621506742
3.647634;1.0444626538532351;0.8333318639131571;0.7978793874026295;1.181674105063011e-06;-1.0863626595265674e-06;1.044837315671852;10.000180891452459;0.8335116487337021;1.044860313809163;0.7977452712106153;0.014894085344976958;0.7978795955016352
3.657634;1.0444626941686554;0.8333317463203401;0.7978793926456272;1.2127952586878875e-06;-1.100270840592031e-06;1.044837278239251;10.000180390092943;0.8335116852592169;1.0448603836562997;0.7977453285476396;0.014894059494182509;0.797879567551111
3.667634;1.0444627303066731;0.8333316264878126;0.797879398103992;1.243704808836984e-06;-1.1135970181316065e-06;1.04483724465993;10.000179767568891;0.8335117222237194;1.0448604544660323;0.7977453785515117;0.014894033644571635;0.7978795377446796
3.677634;1.0444627622357074;0.8333315042071974;0.7978794036998053;1.2743246911515549e-06;-1.1262882572360516e-06;1.0448372148563085;10.00017902983696;0.8335117596237619;1.0448605264535051;0.7977454209988961;0.01489400789323421;0.7978795061257568
3.687634;1.0444627897689402;0.8333313792621363;0.7978794092680542;1.3045854526063307e-06;-1.1382978002458984e-06;1.0448371886543733;10.000178183075716;0.8335117975138009;1.0448605997781104;0.7977454556656389;0.014893982339227046;0.7978794727022419
3.697634;1.0444628126879312;0.8333312515004868;0.7978794145422173;1.3344217553279395e-06;-1.1495844227350992e-06;1.044837165882871;10.000177233298967;0.8335118359630024;1.044860674516138;0.7977454823490793;0.0148939570779094;0.7978794374514744
3.707634;1.044462830849955;0.833331120817619;0.7978794191584669;1.3637623865409533e-06;-1.1601199044663896e-06;1.0448371464805855;10.0001761858581;0.8335118750799093;1.0448607507221168;0.7977455008767697;0.014893932189174215;0.7978794003400931
3.717634;1.0444628442683976;0.8333309870927451;0.7978794226365836;1.3925267931506498e-06;-1.1698955308343341e-06;1.0448371304942317;10.000175044792014;0.8335119150991157;1.0448608284859349;0.7977455110685632;0.014893907737866809;0.7978793613369167
3.727634;1.044462853132192;0.8333308501862111;0.7978794244267603;1.4206300291159963e-06;-1.1789202615409423e-06;1.0448371179822635;10.000173812926908;0.8335119563708762;1.0448609079819864;0.7977455127269071;0.014893883781154959;0.7978793204066287
3.737634;1.0444628577519472;0.833330710018724;0.7978794240208064;1.4479930944634652e-06;-1.187210746033607e-06;1.0448371089017896;10.00017249282621;0.8335119992760347;1.0448609894830911;0.7977455056664831;0.014893860365886096;0.7978792774847303
3.747634;1.044462858432088;0.8333305666308702;0.7978794209870177;1.474544953573351e-06;-1.1947828499162719e-06;1.0448371030658918;10.000171087164981;0.8335120441421247;1.0448610733199535;0.7977454897227304;0.014893837523507108;0.797879232468336
3.757634;1.0444628553153263;0.8333304201382905;0.7978794149580769;1.5002168084899658e-06;-1.2016506461294935e-06;1.0448371001599797;10.000169598531938;0.8335120911601895;1.044861159836631;0.797745464732988;0.014893815274040666;0.7978791852414931
3.767634;1.0444628483489449;0.8333302706483293;0.7978794056530394;1.524945557096272e-06;-1.207827877027489e-06;1.044837099816519;10.000168029731318;0.8335121403705307;1.0448612493101448;0.7977454305164131;0.01489379363189429;0.7978791356803807
3.777634;1.0444628373737455;0.8333301182448121;0.7978793928668442;1.5486855904268251e-06;-1.2133257701127723e-06;1.0448371017541664;10.000166384216493;0.8335121917615239;1.0448613418833994;0.7977453868990187;0.014893772604692998;0.7978790836092895
3.787634;1.0444628221443928;0.8333299630503422;0.7978793763957496;1.5714134571568632e-06;-1.2181511500490098e-06;1.044837105812892;10.000164665854365;0.8335122453581137;1.044861437623111;0.7977453337636095;0.014893752192706843;0.7978790287627857
3.797634;1.0444628022743643;0.8333298052933046;0.79787935597742;1.5931180053301993e-06;-1.2223081519915437e-06;1.0448371118460587;10.000162878418223;0.8335123012075439;1.0448615366182805;0.797745271039646;0.01489373239858433;0.7978789707911238
3.807634;1.04446277728168;0.8333296453105087;0.797879331322068;1.61378752809247e-06;-1.2257991864043665e-06;1.0448371196874573;10.000161025572732;0.833512359346084;1.0448616389999608;0.7977451986731764;0.014893713237857547;0.7978789093177329
3.817634;1.0444627467396363;0.8333294835063637;0.7978793021775209;1.6334131099857108e-06;-1.2286260604360755e-06;1.0448371291968688;10.000159111188005;0.8335124198280343;1.0448617448513298;0.7977451166425862;0.014893694738469788;0.7978788440129063
3.827634;1.0444627103554367;0.8333293203504328;0.7978792683112831;1.6520030339314223e-06;-1.230793705688136e-06;1.044837140248687;10.000157139325227;0.8335124827655357;1.0448618540394925;0.7977450249876767;0.014893676933386377;0.7978787746087105
3.837634;1.0444626679352316;0.8333291564327656;0.7978792294517195;1.6695881696224433e-06;-1.232310590072144e-06;1.0448371527003806;10.000155113829756;0.8335125483075441;1.044861966135783;0.7977449238182396;0.014893659851896023;0.7978787008898413
3.847634;1.0444626193805178;0.8333289925041473;0.7978791852942646;1.6862155300726621e-06;-1.2331825472670047e-06;1.044837166367236;10.000153038264623;0.8335126165959598;1.0448620804948494;0.797744813300331;0.014893643511244494;0.7978786227176041
3.857634;1.0444625647450814;0.8333288294332917;0.7978791355647384;1.7019369995756726e-06;-1.233408631998374e-06;1.0448371809901063;10.000150916256175;0.8335126877671789;1.044862196386095;0.797744693672952;0.014893627913597865;0.7978785400285894
3.867634;1.0444625042195028;0.8333286680744353;0.7978790801010728;1.716796495653635e-06;-1.2329848706333319e-06;1.0448371962659417;10.000148751318324;0.8335127619797758;1.0448623131001655;0.7977445652875349;0.014893613050777983;0.7978784527756977
3.877634;1.044462438007462;0.8333285091139537;0.7978790189259904;1.730820898424141e-06;-1.2319114584567317e-06;1.0448372119599918;10.000146546082155;0.8335128393945275;1.0448624300032843;0.7977444285627393;0.01489359891153701;0.7978783608889348
3.887634;1.0444623662310406;0.8333283530259572;0.7978789522511106;1.744021473191679e-06;-1.2301985852002618e-06;1.0448372279619038;10.000144301939457;0.8335129200998064;1.0448625465476387;0.7977442838839095;0.014893585487273337;0.797878264297037
3.897634;1.0444622889687558;0.8333282001532575;0.797878880393711;1.7564060525239887e-06;-1.2278658457122042e-06;1.0448372442012015;10.000142019650214;0.83351300406224;1.0448626622499437;0.7977441315956504;0.014893572777267924;0.797878162931033
3.907634;1.0444622063829676;0.8333280507591405;0.7978788036463721;1.7679918597674462e-06;-1.2249340963596755e-06;1.0448372605233522;10.000139700250267;0.8335130911202907;1.0448627766720615;0.7977439720916321;0.014893560790240764;0.7978780566743064
3.917634;1.0444621188320051;0.8333279049894992;0.7978787221549727;1.7788074292207363e-06;-1.2214197341753844e-06;1.0448372766434169;10.00013734531662;0.8335131810042647;1.0448628894215384;0.7977438058512217;0.01489354953691584;0.7978779453482931
3.927634;1.0444620268667073;0.8333277628768896;0.7978786358784847;1.7888899805082706e-06;-1.217336083795579e-06;1.0448372921856024;10.000134956270946;0.8335132734085084;1.0448630001271095;0.7977436333960499;0.014893539016859332;0.7978778287546083
3.937634;1.0444619311369099;0.8333276244338619;0.7978785446622377;1.7982885788894334e-06;-1.2126924605206026e-06;1.044837306734996;10.00013253321284;0.8335133680697393;1.0448631084131859;0.7977434552863903;0.014893529210147088;0.7978777066937589
3.947634;1.044461832322565;0.8333274897251859;0.7978784483549443;1.8070627979711399e-06;-1.2074869294871316e-06;1.0448373199119256;10.000130074384726;0.8335134647663894;1.0448632139048566;0.7977432721585138;0.014893520082337334;0.7978775789687753
3.957634;1.0444617311149993;0.8333273588940548;0.797878346888495;1.8152675708121984e-06;-1.2017010766279286e-06;1.04483733151979;10.000127576746834;0.833513563271149;1.0448633162043637;0.7977430847074946;0.014893511594844783;0.7978774454129687
3.967634;1.044461628211279;0.8333272321781094;0.7978782403149945;1.8229380979067365e-06;-1.1953043722157482e-06;1.0448373416013277;10.00012503701983;0.8335136633619341;1.0448634148329972;0.7977428935933376;0.014893503708896591;0.7978773059078451
3.977634;1.0444615242527762;0.8333271099085562;0.797878128798599;1.8300914795316984e-06;-1.1882662174831796e-06;1.0448373503026858;10.00012245234206;0.8335137648449875;1.0448635092010925;0.7977426993492444;0.014893496387379608;0.7978771603890098
3.987634;1.0444614197208486;0.833326992527753;0.7978780125841527;1.8367392774636915e-06;-1.1805636026776357e-06;1.0448373577966605;10.00011982041243;0.833513867478112;1.0448635986308632;0.7977425024053284;0.014893489598717035;0.7978770088541505
3.997634;1.044461314938596;0.8333268805896507;0.7978778920036319;1.8428923591340884e-06;-1.1721752793617565e-06;1.0448373643903057;10.000117139597316;0.8335139708981394;1.0448636824150144;0.7977423031994143;0.014893483318611707;0.7978768513435263
4.007634;1.044461210182633;0.8333267746712917;0.7978777674880647;1.8485526560728586e-06;-1.163072699377881e-06;1.044837370603085;10.000114408970692;0.8335140746955257;1.0448637598353765;0.797742102203858;0.01489347752763222;0.7978766879083096
4.017634;1.044461105743569;0.833326675293604;0.7978776395278775;1.853704587304241e-06;-1.1532223159896991e-06;1.0448373770919472;10.000111627811595;0.8335141785541818;1.0448638300947668;0.7977418998457526;0.014893472206964431;0.7978765186286076
4.027634;1.0444610018724236;0.8333265829162159;0.7978775085843501;1.8583176422117819e-06;-1.1425961912984386e-06;1.0448373844960632;10.000108795161541;0.8335142822766805;1.044863892293291;0.7977416964715145;0.014893467336725108;0.7978763436656658
4.037634;1.0444608987015618;0.8333264979365079;0.7978773749772674;1.8623567598625164e-06;-1.1311803563835947e-06;1.0448373933433597;10.000105910409792;0.8335143856435007;1.0448639455794346;0.7977414923890911;0.014893462901056592;0.7978761632902788
4.047634;1.0444607962388903;0.8333264206723953;0.7978772388467373;1.865790879715687e-06;-1.11897693184362e-06;1.0448374041080226;10.000102974139295;0.8335144882607413;1.0448639893495717;0.7977412879137687;0.014893458899763361;0.7978759779077128
4.057634;1.0444606943960004;0.8333263513669712;0.797877100264595;1.8685959170286565e-06;-1.1060008370829601e-06;1.0448374172902501;10.000099988292057;0.8335145896012268;1.044864023271379;0.7977410834048686;0.014893455357160445;0.7978757880749496
4.067634;1.0444605930006337;0.8333262902451933;0.7978769593735128;1.8707569943696477e-06;-1.0922739504359855e-06;1.044837433390018;10.0000969560236;0.8335146892079373;1.0448640471692632;0.7977408792833137;0.01489345231910381;0.7978755944414132
4.077634;1.0444604918602725;0.833326237557424;0.7978768164244805;1.8722734024393244e-06;-1.0778241584538126e-06;1.0448374528305526;10.000093881237811;0.8335147868117871;1.0448640609673192;0.7977406760348692;0.014893449843422004;0.7978753976698877
4.087634;1.0444603908288816;0.8333261935239328;0.797876671782436;1.8731594305225178e-06;-1.0626890008052112e-06;1.0448374759150603;10.000090767893704;0.833514882251935;1.0448640646796563;0.7977404742349352;0.01489344799371153;0.7978751984349144
4.097634;1.0444602897644424;0.833326158270581;0.7978765259388901;1.8734355418206748e-06;-1.046910883566276e-06;1.044837502854089;10.000087620137286;0.8335149753503002;1.0448640583829112;0.7977402745209646;0.01489344683145101;0.7978749974436257
4.107634;1.044460188475904;0.8333261318536084;0.7978763794666552;1.8731180453790646e-06;-1.0305245251948737e-06;1.0448375337910545;10.000084443143573;0.833515065906488;1.0448640422562412;0.7977400774642109;0.014893446401335194;0.7978747954230497
4.117634;1.0444600867685576;0.8333261142954974;0.7978762329562467;1.8722202698070646e-06;-1.0135531389768716e-06;1.0448375687628604;10.000081243445216;0.8335151537613242;1.0448640166666678;0.7977398834567613;0.01489344672317293;0.797874593119353
4.127634;1.0444599845094897;0.8333261055925043;0.7978760869824906;1.8707636980842634e-06;-9.960214266897206e-07;1.0448376077346908;10.0000780286049;0.8335152388102712;1.0448639821131607;0.7977396926661601;0.01489344779542411;0.7978743913171396
4.137634;1.0444598816089599;0.8333261057332797;0.7978759420551951;1.8687834537968876e-06;-9.779755904369229e-07;1.0448376507054653;10.000074806903623;0.833515320997225;1.0448639390098011;0.7977395050475212;0.014893449597091284;0.7978741908216738
4.147634;1.0444597779039015;0.8333261146779471;0.7978757985719238;1.866327211248128e-06;-9.594887885101009e-07;1.044837697654651;10.0000715873472;0.8335154003345218;1.0448638875146075;0.7977393204781767;0.014893452085804636;0.797873992402933
4.157634;1.0444596730563935;0.8333261323060125;0.7978756568351977;1.8634594951546476e-06;-9.406430354760674e-07;1.0448377484158815;10.000068379662434;0.8335154769209935;1.0448638275530282;0.7977391389540553;0.014893455201683954;0.7978737967470024
4.167634;1.0444595666142336;0.8333261584345824;0.7978755170767754;1.8602624096776587e-06;-9.21508267134918e-07;1.044837802727355;10.000065194014885;0.8335155509331228;1.0448637589474388;0.7977389606427024;0.014893458877394449;0.797873604434674
4.177634;1.0444594581618365;0.8333261928648876;0.7978753794274175;1.8568182619486267e-06;-9.02137534195323e-07;1.0448378603986066;10.000062040827437;0.8335156225840221;1.044863681488177;0.7977387857569735;0.014893463048279472;0.7978734159450497
4.187634;1.0444593473591584;0.8333262353799845;0.7978752439099712;1.853188678807992e-06;-8.82572602903314e-07;1.0448379214244266;10.000058930755731;0.8335156920691751;1.0448635949378153;0.797738614422046;0.014893467656650642;0.7978732316311037
4.197634;1.0444592338577783;0.8333262857464494;0.7978751105036725;1.8494111098042048e-06;-8.628540064977532e-07;1.0448379859870371;10.000055874604302;0.8335157595304167;1.0448634990090682;0.7977384466754832;0.01489347264542313;0.797873051668662
4.207634;1.044459117223294;0.8333263437507851;0.7978749792134837;1.8455054254122997e-06;-8.430295898809825e-07;1.0448380543908382;10.000052883319016;0.8335158250530955;1.0448633933265419;0.7977382825326005;0.014893477947387913;0.7978728760752374
4.217634;1.044458996946258;0.8333264092405215;0.797874850110062;1.8414739768940286e-06;-8.231551950122034e-07;1.0448381270226355;10.000049967806568;0.8335158886640867;1.0448632774739843;0.7977381219409196;0.014893483486079792;0.7978727047820747
4.227634;1.0444588725456498;0.8333264821562664;0.7978747233289795;1.8372990766951288e-06;-8.032966680856674e-07;1.0448382043396225;10.000047138478871;0.8335159503068019;1.0448631511433375;0.7977379646811149;0.014893489187242157;0.797872537669256
4.237634;1.0444587436713153;0.8333265625389673;0.7978745990268478;1.8329466097647584e-06;-7.835342993073443e-07;1.0448382868484591;10.00004440500224;0.8335160098373602;1.0448630141797388;0.7977378104213383;0.014893494981809283;0.7978723745600917
4.247634;1.0444586101115596;0.8333266505028938;0.7978744773655487;1.8283695896689492e-06;-7.639571461264085e-07;1.0448383751035213;10.00004177626625;0.8335160670529199;1.044862866472527;0.7977376588552979;0.014893500801978163;0.7978722152157505
4.257634;1.0444584717367582;0.833326746184577;0.7978743585186818;1.8235076706603703e-06;-7.446480877042042e-07;1.0448384697042359;10.000039260178312;0.8335161217194773;1.0448627079011585;0.7977375097536521;0.014893506586895217;0.7978720593678527
4.267634;1.0444583284511688;0.8333268496794408;0.797874242618894;1.8182936926120614e-06;-7.256736140920913e-07;1.0448385712208124;10.000036863346402;0.8335161736101905;1.0448625383793604;0.7977373629602285;0.014893512288817471;0.7978719067821897
4.277634;1.0444581801628958;0.833326960975327;0.7978741297117161;1.812671158067225e-06;-7.070844835263064e-07;1.0448386800958553;10.00003459099826;0.833516222542787;1.0448623578589689;0.7977372183904877;0.014893517864474522;0.7978717572791785
4.287634;1.0444580267518508;0.833327079922296;0.797874019807834;1.8066035359516652e-06;-6.889173624544472e-07;1.0448387965899484;10.000032446931332;0.8335162683631429;1.0448621662833182;0.7977370760249757;0.014893523263060416;0.7978716106863086
4.297634;1.0444578680540935;0.8333272062830246;0.7978739129487693;1.8000679660018618e-06;-6.711909327206649e-07;1.044838920759364;10.00003043308244;0.8335163109184425;1.044861963566825;0.7977369358841684;0.014893528425079561;0.7978714668035176
4.307634;1.044457703902557;0.8333273398298137;0.7978738092032013;1.793051024263111e-06;-6.539040075027968e-07;1.0448390525138598;10.000028548833422;0.8335163500677006;1.0448617496288302;0.7977367979973066;0.014893533283389897;0.7978713254344038
4.317634;1.04445753420279;0.8333274803962408;0.7978737086448132;1.7855495315543228e-06;-6.370410835181753e-07;1.0448391917102204;10.000026790728816;0.8335163856735271;1.0448615244621198;0.7977366623956494;0.014893537757449967;0.7978711864406887
4.327634;1.044457358990991;0.833327627838822;0.7978736113396141;1.7775665766682463e-06;-6.20579159415884e-07;1.0448393381234427;10.000025153291645;0.833516417600948;1.0448612881816561;0.7977365291299107;0.014893541753919149;0.7978710497556492
4.337634;1.0444571784872447;0.8333277819733609;0.7978735173236421;1.7691073727271903e-06;-6.044884588619661e-07;1.0448394913948675;10.000023630411896;0.8335164457573053;1.0448610410109709;0.7977363982932583;0.01489354517953473;0.7978709153711513
4.347634;1.0444569931376788;0.8333279425684688;0.7978734265911533;1.7601840378962855e-06;-5.887339600311246e-07;1.0448396511297846;10.000022216059591;0.8335164700966753;1.0448607832196661;0.7977362700053525;0.014893547952933558;0.7978707833496351
4.357634;1.0444568035753234;0.8333281093991957;0.797873339103398;1.750823339996447e-06;-5.732862213673887e-07;1.044839817027432;10.00002090407543;0.8335164905848592;1.0448605151022647;0.7977361443668246;0.014893550011863458;0.7978706537910684
4.367634;1.0444566105433275;0.8333282823073467;0.7978732547957231;1.7410641846099461e-06;-5.581283287799136e-07;1.0448399889035722;10.0000196877102;0.8335165071837265;1.044860237035075;0.7977360214306534;0.014893551318926217;0.7978705267055073
4.377634;1.0444564148781263;0.8333284611936544;0.7978731735776345;1.7309494662804097e-06;-5.432476015802601e-07;1.0448401666718599;10.000018559318459;0.8335165198705544;1.0448599494940267;0.7977359011665959;0.01489355186233474;0.7978704019601186
4.387634;1.0444562174895444;0.8333286459301525;0.7978730953351368;1.720522376088039e-06;-5.286274225859185e-07;1.0448403503382742;10.00001751024296;0.8335165286671353;1.04485965297244;0.7977357834703784;0.014893551648868172;0.7978702793956014
4.397634;1.044456019281538;0.8333288362836732;0.7978730199375493;1.7098248525844274e-06;-5.14251464778964e-07;1.0448405399635934;10.000016531270683;0.8335165336439093;1.0448593479085848;0.7977356682645583;0.014893550694775456;0.7978701589185059
4.407634;1.044455821122572;0.8333290319163984;0.7978729472387729;1.6988975552071526e-06;-5.001089456755359e-07;1.0448407355846174;10.000015613674963;0.8335165349175453;1.0448590347148772;0.7977355555437995;0.014893549024051923;0.7978700404489478
4.417634;1.044455623882547;0.8333292324238774;0.7978728770616219;1.6877782707791669e-06;-4.861908266451422e-07;1.0448409371182226;10.000014749911216;0.8335165326646381;1.0448587138486467;0.7977354452962305;0.01489354667232994;0.7978699238722287
4.427634;1.0444554284014362;0.8333294373782756;0.7978728091686436;1.6764953618783579e-06;-4.7248137058815834e-07;1.04484114431003;10.000013933233285;0.8335165271276944;1.0448583858239275;0.7977353374566883;0.01489354368706603;0.7978698090859346
4.437634;1.0444552354227614;0.8333296464001746;0.7978727432521816;1.6650655229215177e-06;-4.5895429492375013e-07;1.044841356813182;10.000013156664249;0.8335165186048296;1.0448580511574255;0.7977352319631283;0.014893540123648095;0.7978696960508458
4.447634;1.0444550456187411;0.8333298592116315;0.7978726789706914;1.6535016002414643e-06;-4.45579209643859e-07;1.0448415743239394;10.000012412680267;0.833516507425815;1.0448577103231331;0.7977351287930273;0.014893536044177747;0.7978695847787952
4.457634;1.0444548596181116;0.8333300756013803;0.7978726159955981;1.641822409726753e-06;-4.323314236991135e-07;1.044841796609913;10.00001169411052;0.8335164939178604;1.0448573637749583;0.7977350279304938;0.0148935315153081;0.797869475275479
4.467634;1.0444546779758628;0.8333302953535071;0.7978725540414807;1.6300502217410747e-06;-4.1919557456220635e-07;1.0448420234266231;10.000010995004994;0.8335164783940139;1.0448570119818916;0.797734929340227;0.014893526601590152;0.7978693675103782
4.477634;1.0444545011714836;0.8333305182245992;0.797872492912189;1.6181972559293564e-06;-4.061646374714207e-07;1.0448422544050895;10.000010310222908;0.8335164611600329;1.0448566553636496;0.7977348329413291;0.014893521365842112;0.7978692614895803
4.487634;1.044454329592682;0.8333307439554736;0.7978724325508555;1.6062631694011255e-06;-3.932370349760091e-07;1.0448424889861794;10.000009634478978;0.8335164425139514;1.0448562941650699;0.7977347385611693;0.014893515876142776;0.7978691573615896
4.497634;1.0444541634867677;0.8333309722607462;0.7978723730329491;1.5942454164364116e-06;-3.804128544690837e-07;1.0448427264715578;10.000008962498676;0.8335164227531822;1.0448559284123844;0.7977346459432284;0.014893510207076308;0.7978690554001984
4.507634;1.0444540029685736;0.8333312028119628;0.7978723145132695;1.5821445189237373e-06;-3.676906434946144e-07;1.044842966135133;10.00000828966546;0.8335164021749656;1.0448555579896948;0.7977345548109337;0.014893504433076448;0.7978689558799724
4.517634;1.0444538480704892;0.8333314352576366;0.7978722571705331;1.5699628095654642e-06;-3.5506424944644895e-07;1.044843207288232;10.000007611441367;0.8335163810822828;1.0448551827730215;0.7977344649183895;0.014893498618231532;0.7978688589986962
4.527634;1.044453698802119;0.8333316692569235;0.7978722011563305;1.557703783093328e-06;-3.425228339984026e-07;1.0448434492606546;10.000006922381422;0.8335163598307045;1.0448548026997324;0.7977343760673657;0.014893492812642803;0.79786876489027
4.537634;1.044453555219395;0.8333319044950949;0.7978721465794172;1.545373037311593e-06;-3.3005563281808556e-07;1.0448436913474406;10.000006216480704;0.8335163388439768;1.0448544177579455;0.7977342880772873;0.014893487056231832;0.797868673629038
4.547634;1.0444534174614162;0.8333321407142955;0.7978720935251931;1.5329775614721304e-06;-3.176535231117745e-07;1.044843932833438;10.000005488313015;0.8335163185581136;1.0448540280334238;0.797734200715067;0.014893481380677157;0.7978685851712664
4.557634;1.0444532857293711;0.8333323777354774;0.7978720420457379;1.5205229685238844e-06;-3.053062505736893e-07;1.044844173041934;10.000004733498995;0.8335162993745313;1.0448536337690868;0.7977341136621751;0.014893475813617572;0.7978684993242132
4.567634;1.0444531602088332;0.8333326153757785;0.7978719921124967;1.5080154677325125e-06;-2.9300699120513025e-07;1.0448444112861417;10.000003948521467;0.8335162816704095;1.0448532352950528;0.7977340265677515;0.01489347038862673;0.7978684158129062
4.577634;1.0444530409676644;0.83333285332296;0.7978719435958069;1.4954649153637352e-06;-2.8076183492859144e-07;1.044844646811983;10.000003130713704;0.8335162658202215;1.0448528329216713;0.7977339391093174;0.014893465151905604;0.7978683343874277
4.587634;1.0444529279424948;0.8333330910965857;0.7978718963291755;1.48287638608472e-06;-2.685891369991454e-07;1.0448448788237061;10.000002278673183;0.8335162521537383;1.044852426943724;0.7977338509809762;0.014893460157047523;0.7978682549405367
4.597634;1.0444528210565047;0.833333328071788;0.7978718501991668;1.4702382940233943e-06;-2.5651354976852366e-07;1.044845106531653;10.000001392749159;0.8335162408593555;1.0448520177292517;0.7977337618717981;0.014893455450074049;0.7978681776094567
4.607634;1.0444527203479204;0.833333563511134;0.7978718051459045;1.4575247006515539e-06;-2.4456780075397593e-07;1.0448453291680184;10.00000047512076;0.8335162319342331;1.0448516058090547;0.7977336715259554;0.014893451059649189;0.7978681027457766
4.617634;1.0444526260179947;0.833333796621549;0.797871761117613;1.4447066833979671e-06;-2.327967930390341e-07;1.044845546004846;9.999999529063993;0.8335162252236604;1.0448511919385315;0.7977335798297923;0.014893446997317185;0.7978680307692327
4.627634;1.0444525384337746;0.833334026641043;0.7978717180675161;1.4317544301184422e-06;-2.2125226280653326e-07;1.0448457563983806;9.99999855742349;0.833516220480463;1.0448507771185305;0.7977334868142663;0.01489344325888986;0.797867962079442
4.637634;1.0444524581490056;0.8333342528801626;0.7978716759574497;1.418630408581322e-06;-2.0998095593147843e-07;1.0448459598075484;9.99999756137416;0.8335162173865392;1.044850362550242;0.7977333926021289;0.014893439826939307;0.7978678970723674
4.647634;1.0444523858893;0.8333344746810332;0.7978716347191367;1.4052874800456557e-06;-1.9901919655967126e-07;1.0448461557454705;9.999996540375042;0.8335162155785258;1.0448499495401773;0.797733297378912;0.014893436675043928;0.7978678361463456
4.657634;1.0444523224079088;0.8333346914111407;0.7978715942013797;1.3916712711308965e-06;-1.8839388522251846e-07;1.0448463437072049;9.999995492690832;0.8335162147436233;1.044849539430746;0.7977332013744874;0.014893433768875806;0.7978677796352506
4.667634;1.04445226829914;0.8333349025756066;0.7978715541921145;1.3777252289575438e-06;-1.7811861825786396e-07;1.044846523206153;9.999994415638136;0.8335162147156974;1.044849133575062;0.7977331048521714;0.01489343107084658;0.7978677277693312
4.677634;1.0444522239070084;0.8333351079409186;0.7978715145175089;1.3634018924713688e-06;-1.6818555344151067e-07;1.044846693937552;9.999993305439123;0.8335162154337025;1.0448487333007734;0.7977330081358268;0.01489342855135178;0.7978676807252638
4.687634;1.044452189349872;0.8333353075130967;0.7978714750937247;1.3486682879800918e-06;-1.585672117315495e-07;1.0448468558701365;9.999992157097143;0.8335162168083712;1.0448483398736175;0.7977329116302336;0.014893426193958283;0.7978676386524287
4.697634;1.0444521645906215;0.833335501409191;0.7978714359065533;1.3335025633720983e-06;-1.4922903647512377e-07;1.0448470091637987;9.999990964983112;0.8335162186518087;1.0448479544965201;0.797732815769713;0.014893423992631855;0.7978676016398077
4.707634;1.0444521494494903;0.8333356897936723;0.7978713969786365;1.3178964891970044e-06;-1.4013305666263201e-07;1.0448471540251811;9.999989723939192;0.8335162206902458;1.0448475782687963;0.7977327209241286;0.014893421946482951;0.7978675697171796
4.717634;1.0444521436068075;0.8333358728682994;0.7978713583163318;1.3018599480833599e-06;-1.3123037484586947e-07;1.0448472906046133;9.999988429859304;0.8335162225995593;1.0448472121008094;0.7977326273367387;0.014893420053301229;0.7978675429121713
4.727634;1.0444521466772474;0.8333360508040241;0.7978713198465377;1.2854160747466747e-06;-1.224636257147538e-07;1.0448474189550174;9.99998707952999;0.8335162240356341;1.0448468567195435;0.7977325351110308;0.014893418308022351;0.7978675213363954
4.737634;1.044452158251603;0.8333362236630097;0.7978712813930494;1.2685916492842997e-06;-1.1378228029876638e-07;1.0448475390847785;9.999985670347064;0.833516224658617;1.0448465127123243;0.797732444220823;0.014893416705412955;0.7978675052623257
4.747634;1.0444521778613476;0.8333363914163914;0.7978712427114422;1.2514087506487425e-06;-1.0515283653730929e-07;1.0448476510615956;9.999984200325164;0.8335162241414292;1.0448461804858422;0.797732354540073;0.014893415241267378;0.7978674951274972
4.757634;1.0444522049678304;0.8333365540324179;0.7978712035575991;1.2338806952303581e-06;-9.655596313660464e-08;1.0448477550051014;9.999982668208608;0.8335162221261977;1.0448458602167419;0.7977322658899461;0.014893413916304452;0.7978674914643541
4.767634;1.0444522389921298;0.8333367115181768;0.7978711637399242;1.2160117779105963e-06;-8.797937774181313e-08;1.0448478510047416;9.999981073333158;0.8335162181656267;1.0448455518759692;0.7977321780636351;0.014893412742507748;0.797867494811677
4.777634;1.0444522793063857;0.8333368639020816;0.7978711231375769;1.197795389493571e-06;-7.941517765533238e-08;1.044847939153804;9.9999794149651;0.8335162117408146;1.04484525533813;0.7977320908127543;0.014893411743946672;0.7978675056399902
4.787634;1.0444523251648068;0.8333370112356506;0.7978710816787047;1.1792143054802596e-06;-7.085738599241962e-08;1.0448480196602803;9.999977691029413;0.8335162023319101;1.044844970502505;0.797732003848976;0.014893410952557976;0.7978675243141438
4.797634;1.0444523756330677;0.833337153610263;0.7978710392911488;1.1602487402286016e-06;-6.229512334778793e-08;1.044848092918359;9.999975897643154;0.8335161894750475;1.0448446972798902;0.7977319168847271;0.014893410403363058;0.7978675511218538
4.807634;1.0444524295727005;0.8333372911789375;0.7978709959066185;1.1408858488814374e-06;-5.371235311631989e-08;1.0448481595177816;9.999974030765955;0.8335161728111726;1.0448444354746882;0.7977318296737534;0.014893410130512466;0.7978675863420422
4.817634;1.0444524857050062;0.8333374242243294;0.7978709515406549;1.1211233297765003e-06;-4.5099336268880366e-08;1.044848220167295;9.999972088112429;0.8335161521191637;1.044844184720311;0.7977317420405606;0.014893410169054499;0.7978676302894564
4.827634;1.0444525427194908;0.8333375532013777;0.7978709063339848;1.1009634678303414e-06;-3.645950316576307e-08;1.0448482756050024;9.999970068967526;0.8335161273009304;1.0448439445213051;0.7977316539067757;0.014893410565772402;0.7978676833001805
4.837634;1.0444525993543905;0.8333376786523029;0.7978708605028741;1.0803989306874248e-06;-2.7803906516459445e-08;1.044848326561693;9.999967972729472;0.8335160983399728;1.0448437143360736;0.7977315653173516;0.014893411392466633;0.7978677456634189
4.847634;1.044452654445724;0.8333378010940479;0.7978708142995645;1.0594056552514037e-06;-1.914374329792041e-08;1.0448483737061747;9.999965798104325;0.8335160652797543;1.0448434935935558;0.7977314764543841;0.014893412747442741;0.7978678175605721
4.857634;1.044452706975502;0.8333379210054547;0.797870768011419;1.0379573333451818e-06;-1.0489267204216756e-08;1.0448484175726327;9.999963543111766;0.8335160282117144;1.0448432816420976;0.7977313876160455;0.014893414737287503;0.7978678990641344
4.867634;1.0444527561055874;0.8333380388301949;0.797870721934122;1.0160466398571279e-06;-1.8527615105065886e-09;1.0448484585435132;9.999961205476279;0.8335159872626713;1.0448430777414477;0.7977312991842794;0.0148934174547012;0.7978679901702436
4.877634;1.0444528011898477;0.8333381549207428;0.797870676331498;9.936860593427526e-07;6.752206436769561e-09;1.0448484968432463;9.999958783482358;0.8335159426167825;1.0448428811576533;0.7977312115970051;0.014893420972559454;0.7978680908233834
4.887634;1.0444528417942598;0.8333382695150249;0.7978706313884287;9.708958496087731e-07;1.531331496236506e-08;1.0448485324844312;9.999956276836695;0.8335158945319281;1.0448426912729158;0.7977311253026981;0.014893425348294425;0.7978682009162952
4.897634;1.0444528777346453;0.8333383827967139;0.7978705871480098;9.477029867456362e-07;2.3819371188477012e-08;1.0448485652818553;9.99995368702673;0.8335158432896302;1.0448425075961145;0.7977310407132734;0.014893430624214101;0.7978683202539802
4.907634;1.0444529090657246;0.833338494972193;0.7978705434824441;9.241436052159494e-07;3.2262228370365085e-08;1.0448485950419901;9.999951017572545;0.8335157891630436;1.044842329735733;0.7977309581869607;0.014893436827333146;0.7978684485178353
4.917634;1.0444529359730348;0.8333386062807446;0.7978705001184042;9.002564724162169e-07;4.064008685131313e-08;1.0448486217668873;9.999948273961135;0.8335157324765737;1.0448421574183189;0.7977308780298972;0.014893443974727898;0.7978685852972104
4.927634;1.0444529586374383;0.8333387169473385;0.7978704567227226;8.760753994679095e-07;4.895695044255993e-08;1.0448486456602843;9.999945462500117;0.8335156736567597;1.0448419904989272;0.7977308005022044;0.014893452081159032;0.7978687301573687
4.937634;1.0444529771752624;0.8333388271604328;0.7978704130317597;8.516259814248659e-07;5.722046406870583e-08;1.0448486670218127;9.999942589184792;0.833515613195206;1.0448418289489247;0.7977307258339515;0.014893461166615406;0.7978688826607251
4.947634;1.0444529916933158;0.8333389370499173;0.7978703689078689;8.2692627060758e-07;6.54465027262451e-08;1.0448486861994504;9.999939659948879;0.8335155515914955;1.0448416728197234;0.7977306542407768;0.014893471255659043;0.7978690423537549
4.957634;1.0444530023756082;0.8333390466175754;0.7978703242608144;8.019906670491788e-07;7.366992083545403e-08;1.0448487035678165;9.999936681048926;0.8335154893492424;1.0448415220887435;0.7977305859375803;0.01489348236431207;0.7978692087297702
4.967634;1.0444530094857323;0.833339155700194;0.7978702789650317;7.768364781369994e-07;8.194750122563301e-08;1.044848719495333;9.999933658250994;0.833515427016676;1.044841376466835;0.7977305211920719;0.014893494487942829;0.7978693811558264
4.977634;1.0444530133048313;0.8333392639863246;0.7978702328915435;7.514909506057108e-07;9.034781898760562e-08;1.0448487343400905;9.999930596104328;0.8335153652038654;1.0448412354173673;0.7977304603912024;0.014893507597617102;0.797869558871416
4.987634;1.0444530140886275;0.8333393710148082;0.797870185975199;7.259916637100976e-07;9.893458700772369e-08;1.04484874844278;9.999927498487752;0.8335153045319206;1.0448410983560807;0.7977304039797352;0.014893521643392284;0.7978697411011101
4.997634;1.0444530120742315;0.833339476207426;0.7978701382154133;7.003793510765475e-07;1.0775321178826066e-07;1.0448487620774638;9.99992436964323;0.8335152455745055;1.0448409648013717;0.7977303522973478;0.014893536563816744;0.7978699271480644
5.007634;1.0444530075117746;0.8333395789721336;0.7978700896475114;6.746862972755725e-07;1.1683004418860038e-07;1.044848775416095;9.999921214550964;0.8335151888544389;1.0448408344309872;0.7977303055397115;0.01489355229404;0.7978701164189541
5.017634;1.0444530006784143;0.8333396787450293;0.7978700403363708;6.489264784276544e-07;1.261776564600669e-07;1.0448487885545603;9.999918037978992;0.8335151348696078;1.0448407070950634;0.7977302638779307;0.014893568765300265;0.7978703084223178
5.027634;1.0444529918399499;0.8333397749399942;0.7978699903682486;6.231005372235152e-07;1.3579242533623956e-07;1.0448488015474933;9.999914843410158;0.8335150841019622;1.0448405827885485;0.7977302275487915;0.014893585897957397;0.7978705027346845
5.037634;1.0444529811541747;0.833339866929151;0.7978699398394922;5.97212426911166e-07;1.4564788648831936e-07;1.0448488143851695;9.99991163398648;0.8335150369738289;1.0448404616215121;0.797730196817137;0.014893603600913706;0.7978706989642249
5.047634;1.044452968623079;0.8333399541229332;0.7978698888805785;5.712812908223051e-07;1.5569587507094146e-07;1.0448488269370007;9.999908414111877;0.8335149937817056;1.0448403438376512;0.7977301718873231;0.014893621785204229;0.7978708967590215
5.057634;1.0444529541875973;0.8333400360870732;0.7978698376880986;5.453456557098477e-07;1.6587498239036345e-07;1.0448488389876716;9.999905189356312;0.8335149546934942;1.0448402298180584;0.7977301528729827;0.014893640377136372;0.7978710958435186
5.067634;1.0444529378755385;0.8333401125693203;0.7978697865112165;5.194619163670045e-07;1.761155412245433e-07;1.044848850380272;9.999901965534555;0.8335149198046976;1.044840119995465;0.7977301398423857;0.014893659317385304;0.7978712960676668
5.077634;1.0444529198795316;0.8333401834330664;0.79786973561605;4.936916478502205e-07;1.8634148863063166e-07;1.0448488610554019;9.999898748086382;0.8335148891933767;1.044840014764675;0.7977301328528714;0.014893678552145245;0.7978714974435566
5.087634;1.0444529005226515;0.8333402486169125;0.7978696852962328;4.68086197262793e-07;1.9647481392364353e-07;1.0448488709232504;9.999895541730526;0.8335148629604713;1.0448399144755403;0.7977301319350117;0.014893698027687377;0.7978717001163534
5.097634;1.0444528801536386;0.8333403081527962;0.797869635930765;4.426906007670245e-07;2.0643783902302234e-07;1.0448488797893083;9.999892350493411;0.8335148412562217;1.0448398194547655;0.7977301371214405;0.014893717690448281;0.7978719042832637
5.107634;1.044452859103605;0.8333403621963559;0.7978695879937568;4.175561141141629e-07;2.1615563205294288e-07;1.0448488874357251;9.999889178067724;0.8335148242792637;1.044839730022092;0.7977301484915642;0.014893737489873863;0.7978721101191341
5.117634;1.0444528377291706;0.8333404110523017;0.7978695419637412;3.927308939148421e-07;2.2556544368181537e-07;1.0448488937192824;9.999886028279048;0.8335148122438849;1.0448396465120031;0.7977301660904923;0.014893757386090183;0.7978723177167116
5.127634;1.0444528164026725;0.8333404551685426;0.7978694981859976;3.682378335995977e-07;2.346257839634918e-07;1.0448488985789688;9.999882905350002;0.8335148053497057;1.0448395692533055;0.7977301898080442;0.01489377735655795;0.7978725270668238
5.137634;1.044452795423792;0.8333404950827524;0.7978694567858653;3.440675467706532e-07;2.433177421643559e-07;1.044848901986098;9.999879813213953;0.833514803762132;1.0448394985403318;0.7977302193775972;0.014893797390638782;0.7978727381161566
5.147634;1.044452774961495;0.833340531356115;0.7978694176936475;3.2018577784749897e-07;2.5163952166179325e-07;1.0448489038725506;9.999876754135773;0.8335148075624582;1.0448394346864485;0.7977302544432625;0.014893817477413704;0.7978729507870559
5.157634;1.0444527550434917;0.8333405645380909;0.7978693807257021;2.965385434389682e-07;2.5959558383796015e-07;1.0448489040625302;9.999873728955599;0.8335148167071597;1.0448393780518586;0.7977302945923288;0.01489383760103695;0.7978731648796732
5.167634;1.0444527355537565;0.8333405951871774;0.7978693456788648;2.7305387852794326e-07;2.6718777135455874e-07;1.0448489023189649;9.999870739073128;0.8335148310673752;1.044839328950104;0.797730339367517;0.014893857748692027;0.7978733800380372
