time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
5.177634;1.0444527162894799;0.8333406238983113;0.7978693124373931;2.496523727213706e-07;2.7441477926911254e-07;1.0448488985007447;9.9998677871677;0.833514850482354;1.044839287556646;0.7977303882998824;0.014893877920048279;0.7978735958698067
5.187634;1.0444526970828354;0.8333406512745267;0.7978692809828751;2.2626634570532794e-07;2.8127389595407475e-07;1.0448488926272532;9.99986487604931;0.8335148747301347;1.0448392539033824;0.7977304409683476;0.014893898123462356;0.7978738120573095
5.197634;1.0444526778592942;0.8333406778630447;0.7978692513014716;2.0284981494285377e-07;2.877628448493044e-07;1.0448488847778148;9.999862007322728;0.8335149034850293;1.044839227895958;0.7977304970424953;0.01489391835725431;0.7978740283693412
5.207634;1.0444526585965714;0.8333407040995845;0.7978692233910558;1.793650037448024e-07;2.9388266000316954e-07;1.0448488749825113;9.999859180651498;0.8335149363839659;1.0448392093016183;0.7977305562588597;0.014893938589521693;0.7978742446087005
5.217634;1.0444526392659779;0.8333407302933563;0.7978691973656393;1.5576118370707877e-07;2.996360085819398e-07;1.0448488632288346;9.999856394092818;0.8335149731350937;1.0448391977742129;0.7977306184140904;0.014893958754150371;0.7978744605363443
5.227634;1.0444526198055641;0.8333407566666109;0.7978691734543539;1.3197756664047343e-07;3.050218373390488e-07;1.0448488495324242;9.99985364536603;0.8335150135006102;1.0448391929457457;0.7977306834322643;0.014893978759749581;0.7978746758423803
5.237634;1.0444526001381358;0.8333407834158122;0.7978691519087356;1.079661697916244e-07;3.100314800557835e-07;1.0448488339900202;9.99985093251863;0.8335150571653882;1.0448391944683446;0.7977307513874838;0.014893998500576199;0.7978748902058944
5.247634;1.0444525802345457;0.8333408107312653;0.7978691329475822;8.370203420260325e-08;3.1464577270167864e-07;1.0448488167862582;9.999848253155822;0.8335151036527739;1.044839201975963;0.7977308224309883;0.014894017878444295;0.7978751033371517
5.257634;1.0444525601774723;0.8333408387648802;0.7978691167445014;5.9170130433373517e-08;3.18832645746206e-07;1.0448487981343593;9.999845603268467;0.8335151523282566;1.0448392150575512;0.7977308967225668;0.014894036830772242;0.7978753149084178
5.267634;1.044452540142865;0.8333408675844386;0.7978691034400801;3.434736226074231e-08;3.225509414179913e-07;1.0448487781921538;9.999842976891033;0.8335152024135098;1.0448392332680674;0.7977309744095384;0.01489405533880262;0.797875524482986
5.277634;1.0444525203330257;0.8333408971514468;0.7978690931815062;9.200717912016478e-09;3.2575984925563503e-07;1.04484875702942;9.999840366875613;0.8335152530305223;1.044839256128272;0.7977310556004983;0.014894073414810352;0.7978757315323616
5.287634;1.0444525009621903;0.8333409273625915;0.7978690861322542;-1.629803509952661e-08;3.2842219705126386e-07;1.0448487346450415;9.999837766159576;0.833515303335201;1.044839283076612;0.797731140344982;0.014894091084982502;0.7978759354920826
5.297634;1.0444524822608738;0.8333409580817083;0.7978690824034955;-4.21583792322406e-08;3.3050249732803554e-07;1.0448487109569307;9.999835168867659;0.8335153526692077;1.0448393134096048;0.7977312286607137;0.014894108375124362;0.7978761358198189
5.307634;1.0444524644773314;0.833340989092614;0.7978690819967061;-6.836858847906091e-08;3.3196851421131723e-07;1.0448486857639476;9.99983257100366;0.8335154006149311;1.0448393462919374;0.7977313205542835;0.014894125302933381;0.7978763320190898
5.317634;1.044452447941225;0.8333410200983975;0.797869084847896;-9.490075244064577e-08;3.3279117303194e-07;1.0448486587844914;9.999829970487975;0.833515446932002;1.0448393808638856;0.7977314160171762;0.0148941418747648;0.7978765235980111
5.327634;1.0444524331307907;0.8333410507957312;0.7978690909067155;-1.2171859176994742e-07;3.329425737776314e-07;1.0448486297493402;9.999827366653028;0.8335154914661816;1.044839416351858;0.7977315150576647;0.014894158079749666;0.7978767100337234
5.337634;1.0444524206414367;0.8333410809017089;0.7978691001761234;-1.487841215335595e-07;3.3240167165716587e-07;1.044848598445672;9.999824759497253;0.8335155341178154;1.0448394520875808;0.7977316177371577;0.014894173883819533;0.7978768908372893
5.347634;1.0444524110964668;0.8333411101404035;0.7978691127194641;-1.7605710135596382e-07;3.311574379972774e-07;1.044848564747937;9.999822149069871;0.8335155748397896;1.0448394875150406;0.7977317241394034;0.01489418923061062;0.7978770656712582
5.357634;1.0444524050409787;0.8333411382451447;0.7978691286348067;-2.0348903797170236e-07;3.291985678699892e-07;1.0448485286634497;9.999819535365459;0.8335156136276017;1.0448395222373497;0.7977318343079671;0.014894204051975533;0.7978772343806254
5.367634;1.0444524028296969;0.8333411649487743;0.7978691479867598;-2.3101775455037675e-07;3.2650619781442366e-07;1.044848490337559;9.999816918454409;0.8335156505129305;1.0448395559818413;0.7977319482391316;0.01489421828757766;0.7978773969002944
5.377634;1.0444524046016668;0.83334118996034;0.7978691707315236;-2.5857250887987015e-07;3.2306077255157603e-07;1.0448484500006958;9.999814298696498;0.8335156855557838;1.0448395884711892;0.7977320659470631;0.014894231901168235;0.7978775531375403
5.387634;1.0444524103495638;0.8333412129872502;0.7978691967230823;-2.860933133562411e-07;3.1885149132830196e-07;1.0448484078921287;9.99981167721886;0.8335157188317324;1.044839619379995;0.797732187498294;0.014894244877812692;0.7978777029551656
5.397634;1.0444524199843048;0.8333412337684197;0.7978692258095238;-3.135412427600731e-07;3.138775438535671e-07;1.0448483642274928;9.99980905639057;0.83351575041103;1.0448396484202003;0.7977323129315046;0.014894257210622017;0.7978778462604259
5.407634;1.0444524333790668;0.8333412520578962;0.7978692578800322;-3.408862248063822e-07;3.081429187174205e-07;1.0448483192007931;9.999806439658276;0.8335157803380715;1.0448396753674976;0.797732442156478;0.014894268894727364;0.7978779830754303
5.417634;1.0444524503901722;0.8333412676232955;0.7978692928025518;-3.680955882761133e-07;3.0165086257050153e-07;1.044848272970092;9.9998038306111;0.8335158086300755;1.044839699981802;0.7977325749406665;0.01489427992805263;0.7978781134970185
5.427634;1.0444524708924912;0.833341280275011;0.7978693303657941;-3.9513914642522367e-07;2.944008989344612e-07;1.0448482256812661;9.999801232556516;0.8335158352732579;1.0448397219700833;0.7977327109423067;0.014894290310532462;0.7978782375944079
5.437634;1.0444524949088163;0.83334128987467;0.7978693702949509;-4.2199661965409844e-07;2.863913053994753e-07;1.0448481775376524;9.999798649275325;0.8335158602151495;1.0448397410027133;0.7977328497508495;0.01489430003305319;0.7978783553815179
5.447634;1.044452522673072;0.8333412963531623;0.7978694123114545;-4.486546923185985e-07;2.7762312060856057e-07;1.0448481288140061;9.999796085188674;0.8335158833736869;1.0448397567025327;0.7977329909551902;0.014894309060963605;0.7978784668666795
5.457634;1.0444525544636136;0.833341299749098;0.7978694561889148;-4.750984255911105e-07;2.6809621221335854e-07;1.0448480798089714;9.99979354400016;0.8335159046341521;1.0448397686301463;0.7977331341811937;0.014894317337003967;0.797878572040865
5.467634;1.0444525904042434;0.8333413002127309;0.7978695017444882;-5.013049061661175e-07;2.5780384340547103e-07;1.0448480308171346;9.999791027741571;0.8335159238372132;1.044839776313153;0.7977332790427867;0.014894324804026837;0.7978786708446753
5.477634;1.0444526304529873;0.8333412979636337;0.7978695487733223;-5.272412084402679e-07;2.46737288276163e-07;1.0448479821226782;9.999788537510254;0.8335159407994658;1.0448397793093476;0.7977334250909385;0.014894331419743381;0.7978787632432739
5.487634;1.0444526744949263;0.8333412932309567;0.7978695970063502;-5.528637528218637e-07;2.3489710830294351e-07;1.044847933964131;9.99978607466333;0.8335159553411344;1.0448397772861804;0.7977335718226063;0.014894337156830525;0.7978788493025761
5.497634;1.0444527223732014;0.8333412862334709;0.7978696461232533;-5.781210550769852e-07;2.2230471182482344e-07;1.044847886493548;9.999783641121693;0.8335159672849415;1.0448397700826322;0.7977337186973908;0.014894341997111104;0.7978789291534778
5.507634;1.0444527738419174;0.833341277236704;0.7978696957796046;-6.029653828240753e-07;2.0900616441683386e-07;1.044847839770456;9.999781238992087;0.8335159764490611;1.044839757715414;0.7977338651316219;0.014894345923058673;0.7978790029468703
5.517634;1.0444528285296848;0.8333412666051377;0.7978697456020061;-6.273611017947242e-07;1.9505925573599481e-07;1.0448477937364304;9.999778870453817;0.8335159826453757;1.0448397403535594;0.797734010491765;0.01489434891512311;0.7978790708668992
5.527634;1.0444528859945617;0.8333412547855421;0.7978697951844816;-6.512758058109049e-07;1.8051317437637077e-07;1.0448477481853722;9.999776537764655;0.8335159856928637;1.0448397182674876;0.7977341541124062;0.014894350961871356;0.7978791331446559
5.537634;1.0444529457662888;0.8333412422450421;0.7978698441348865;-6.746685495633491e-07;1.654000011125056e-07;1.044847702846391;9.999774242807606;0.8335159854566033;1.0448396917350893;0.7977342953274462;0.014894352072288206;0.7978791900468533
5.547634;1.0444530072573535;0.8333412293671453;0.7978698921313861;-6.974914827075708e-07;1.4973809308091296e-07;1.0448476575032954;9.9997719867715;0.8335159818531069;1.0448396609586124;0.7977344334978788;0.014894352267633337;0.7978792418511544
5.557634;1.044453069727581;0.8333412163650555;0.7978699389469711;-7.197009442484696e-07;1.3353309629291867e-07;1.0448476120126933;9.999769770290879;0.8335159748324918;1.0448396260228474;0.7977345680628933;0.014894351556902347;0.7978792888066535
5.567634;1.0444531324268411;0.833341203290824;0.797869984460115;-7.41266337345286e-07;1.1677508938521782e-07;1.0448475663148753;9.999767593556458;0.8335159644303212;1.0448395869095133;0.7977346985936216;0.014894349931620986;0.7978793311183734
5.577634;1.0444531947414415;0.8333411901025765;0.7978700286394009;-7.621652252881571e-07;9.944255759084662e-08;1.0448475205100132;9.9997654564164;0.833515950855892;1.044839543616109;0.7977348248186601;0.014894347381794537;0.797879368991497
5.587634;1.0444532562363495;0.8333411767257506;0.7978700714788838;-7.823693737716488e-07;8.151269607215977e-08;1.044847474907195;9.999763358683467;0.8335159345038314;1.044839496319603;0.797734946638243;0.014894343902525626;0.7978794026575546
5.597634;1.0444533166702608;0.8333411630899574;0.7978701129443666;-8.018386764053148e-07;6.296207774115372e-08;1.0448474300317092;9.999761300369677;0.8335159158688223;1.04483944544994;0.7977350640958689;0.014894339491409996;0.79787943231702
5.607634;1.04445337604321;0.8333411491585633;0.7978701529703286;-8.205281764663299e-07;4.375808686824536e-08;1.0448473866016712;9.99975928192404;0.8335158954811105;1.0448393916300878;0.7977351772912484;0.014894334152456966;0.7978794580503569
5.617634;1.0444534345940037;0.8333411349481861;0.7978701914691284;-8.384018433820984e-07;2.3865260603095584e-08;1.0448473453876326;9.999757304708359;0.8335158739304261;1.0448393355600014;0.7977352863096903;0.01489432790150922;0.7978794797863661
5.627634;1.0444534926545868;0.8333411204596284;0.7978702283472007;-8.554407629990471e-07;3.2673245271021274e-09;1.0448473070137587;9.999755370858763;0.8335158518477128;1.0448392779243278;0.797735391210916;0.014894320763155612;0.797879497381727
5.637634;1.0444535504771995;0.8333411055511631;0.7978702635468548;-8.716388913823712e-07;-1.8021159050808974e-08;1.0448472718933077;9.999753482217647;0.8335158297852004;1.04483921933547;0.7977354920182151;0.014894312763217076;0.7978795107277248
5.647634;1.0444536081768059;0.8333410899215552;0.7978702970769728;-8.86994961895944e-07;-3.9959008661350775e-08;1.0448472402814697;9.999751639508721;0.8335158081409901;1.0448391603275708;0.7977355886713048;0.014894303927650432;0.7978795197657937
5.657634;1.0444536657353047;0.8333410731973897;0.7978703289955119;-9.015080054665442e-07;-6.248604847116206e-08;1.0448472123067845;9.999749842174616;0.8335157872122938;1.044839101394767;0.7977356809925872;0.014894294292154798;0.7978795244517733
5.667634;1.044453723054562;0.8333410549938522;0.797870359359582;-9.15173657411928e-07;-8.552937768404752e-08;1.0448471879903694;9.999748088775743;0.8335157672786638;1.0448390430138232;0.7977357687030795;0.014894283916279914;0.7978795247521049
5.677634;1.0444537800970395;0.8333410349352292;0.7978703881589997;-9.279798822584733e-07;-1.0900928618255619e-07;1.044847167305094;9.999746378117143;0.8335157485904021;1.0448389856467808;0.7977358514772743;0.014894272883388722;0.7978795206738777
5.687634;1.044453836952933;0.8333410126870044;0.7978704152806922;-9.399036470753759e-07;-1.3284599317461992e-07;1.0448471502399308;9.999744709904022;0.8335157312946565;1.0448389297401983;0.797735929006189;0.014894261273481906;0.7978795122759225
5.697634;1.044453893731008;0.8333409880019782;0.7978704405798095;-9.50911043245518e-07;-1.5696375255451965e-07;1.0448471368445396;9.999743084060743;0.833515715414329;1.0448388756770794;0.7977360010253809;0.014894249133456503;0.7978794996249224
5.707634;1.0444539504798633;0.8333409607314192;0.7978704640044815;-9.609628076329397e-07;-1.812928693689155e-07;1.044847127278764;9.999741500207264;0.8335157008708883;1.04483882369126;0.7977360672994364;0.014894236481263515;0.797879482746474
5.717634;1.044454007263676;0.8333409308086618;0.7978704856331646;-9.700191226060474e-07;-2.057735385114057e-07;1.044847121828886;9.999739958338386;0.833515687510919;1.0448387738401226;0.7977361275872036;0.014894223335214032;0.7978794616369482
5.727634;1.0444540642172955;0.8333408982578742;0.7978705056374371;-9.780405704536914e-07;-2.3035701166700315e-07;1.0448471208483792;9.999738459819152;0.8335156751509857;1.0448387260953442;0.7977361816236392;0.01489420972936474;0.797879436305799
5.737634;1.0444541215026373;0.8333408631963354;0.7978705242713632;-9.849913118603161e-07;-2.550058143522392e-07;1.044847124699687;9.99973700747288;0.8335156636038037;1.0448386805106658;0.7977362291696412;0.014894195703447887;0.7978794067901673
5.747634;1.0444541792870259;0.8333408257877967;0.7978705418534998;-9.908439490393927e-07;-2.796955465050353e-07;1.0448471337425194;9.99973560455007;0.8335156526824472;1.044838637317808;0.7977362700978724;0.014894181286545625;0.7978793731580157
5.757634;1.0444542377368404;0.8333407861965286;0.79787055872164;-9.955798817917374e-07;-3.044095911345306e-07;1.0448471483373003;9.999734253492825;0.8335156422313796;1.044838596846514;0.7977363044193931;0.014894166489741551;0.7978793355068958
5.767634;1.0444542969638797;0.8333407446178842;0.7978705752285135;-9.99182995772881e-07;-3.291281788566368e-07;1.0448471688581316;9.999732955426133;0.8335156321339322;1.0448385594055778;0.7977363322577175;0.014894151309587957;0.7978792939352849
5.777634;1.0444543570197102;0.8333407013436601;0.7978705917544586;-1.0016321329954274e-06;-3.5382462747409544e-07;1.0448471957016041;9.999731710589446;0.83351562226498;1.0448385252771744;0.7977363538293093;0.014894135736716017;0.7978792485314296
5.787634;1.0444544179904893;0.8333406567168917;0.7978706087026043;-1.0029030365915299e-06;-3.7847212014023725e-07;1.044847229279755;9.999730519101393;0.8335156124746579;1.044838494723997;0.7977363694231969;0.014894119763134175;0.7978791994144105
5.797634;1.0444544800845088;0.8333406110189858;0.7978706265174516;-1.0029794714154383e-06;-4.030521021625928e-07;1.0448472699666485;9.999729381480511;0.8335156026220653;1.0448384679169926;0.7977363793766518;0.014894103388520088;0.7978791467791205
5.807634;1.044454543596195;0.8333405644558081;0.7978706457240303;-1.0018606035156254e-06;-4.275556870657898e-07;1.0448473179908997;9.999728299034075;0.8335155925999282;1.0448384449063792;0.7977363840797635;0.014894086622697254;0.7978790909107646
5.817634;1.0444546087496542;0.8333405171885275;0.7978706669170843;-9.995596311146268e-07;-4.5198079966163076e-07;1.044847373389616;9.99972727387173;0.8335155823393764;1.0448384256907688;0.7977363839821452;0.014894069477222186;0.7978790321681042
5.827634;1.0444546755919344;0.8333404693268667;0.797870690681118;-9.96100979838586e-07;-4.763344750679919e-07;1.0448474360609428;9.999726308374806;0.8335155717977948;1.044838410263986;0.7977363795563238;0.014894051956135867;0.7978789709310553
5.837634;1.0444547440630363;0.8333404209503328;0.7978707175415534;-9.915177043468926e-07;-5.006373629616662e-07;1.0448475057877862;9.999725405211247;0.8335155609297061;1.0448383986303702;0.7977363712597686;0.014894034058441148;0.7978789075539693
5.847634;1.0444548141075223;0.8333403721361372;0.7978707480084493;-9.858440832586175e-07;-5.249193824030572e-07;1.044847582215436;9.999724568388288;0.8335155496607802;1.0448383908804169;0.7977363595482828;0.014894015779364871;0.7978788423655185
5.857634;1.0444548856404445;0.8333403229268168;0.7978707826182897;-9.79106692594806e-07;-5.49210550181559e-07;1.0448476649157066;9.999723803778654;0.8335155378909215;1.0448383873042952;0.7977363448944863;0.014893997105715734;0.7978787756617028
5.867634;1.0444549584411273;0.8333402733088313;0.7978708219138169;-9.713206190412355e-07;-5.735377576486526e-07;1.0448477535146357;9.999723118085637;0.8335155255591121;1.0448383884556016;0.7977363277536561;0.014893978022718014;0.7978787076515342
5.877634;1.0444550321830142;0.8333402232683175;0.7978708664310471;-9.624919945535522e-07;-5.979269445424381e-07;1.044847847729969;9.999722517675847;0.8335155127331327;1.0448383950854485;0.7977363085200727;0.014893958525305858;0.797878638421029
5.887634;1.0444551065994985;0.8333401728342564;0.7978709167163618;-9.526244008541463e-07;-6.224025515813674e-07;1.0448479473497552;9.999722008611977;0.8335154996087641;1.0448384079466693;0.7977362875364189;0.01489393861605158;0.7978785679746074
5.897634;1.044455181585778;0.8333401220360256;0.797870973297534;-9.417274271660251e-07;-6.469812536322172e-07;1.0448480522845112;9.999721596958798;0.8335154864020062;1.0448384276379916;0.7977362651285775;0.014893918299176684;0.7978784962892082
5.907634;1.0444552571418082;0.8333400708625985;0.7978710365877912;-9.298271926801788e-07;-6.716673785180154e-07;1.0448481626339834;9.999721288429592;0.8335154732591622;1.044838454617245;0.7977362416054016;0.014893897582930835;0.7978784233151489
5.917634;1.04445533332119;0.8333400192872519;0.7978711068250112;-9.169711441426687e-07;-6.964567147897006e-07;1.0448482786192401;9.999721088083824;0.8335154602635095;1.0448384892710831;0.7977362172276138;0.01489387648487114;0.7978783489874316
5.927634;1.0444554103086947;0.8333399673103945;0.797871184103032;-9.032201028193614e-07;-7.213453244796379e-07;1.0448484004569694;9.999721000466934;0.8335154474857923;1.0448385319609033;0.7977361921752034;0.01489385503053578;0.7978782732765674
5.937634;1.0444554884831208;0.8333399149815112;0.7978712684184319;-8.886375190282982e-07;-7.463338975076873e-07;1.0448485283582756;9.999721029839426;0.8335154350140768;1.0448385831093385;0.7977361665484457;0.014893833246464377;0.7978781962153566
5.947634;1.0444555683737728;0.8333398623864928;0.7978713596704419;-8.732841126913821e-07;-7.714230670378055e-07;1.0448486625903082;9.999721180356344;0.8335154229421721;1.0448386432408707;0.7977361404378444;0.014893811152365799;0.7978781178706962
5.957634;1.0444556505546263;0.833339809609751;0.7978714576656204;-8.572102849643156e-07;-7.966090972017023e-07;1.0448488034221541;9.999721455611684;0.8335154113240227;1.044838712881908;0.7977361139914861;0.01489378875398319;0.7978780382806867
5.967634;1.0444557354943083;0.8333397566984222;0.7978715621888288;-8.404466972199679e-07;-8.218910213821853e-07;1.0448489509954237;9.999721857684515;0.8335154001412867;1.0448387924382272;0.7977360874154938;0.014893766044800139;0.7978779574312217
5.977634;1.044455823454559;0.8333397036684796;0.7978716730734711;-8.230039837666537e-07;-8.472788151933929e-07;1.0448491052902251;9.999722387279204;0.8335153893014617;1.0448388821505037;0.7977360609571981;0.014893743020074186;0.797877875324838
5.987634;1.0444559145375936;0.8333396505800548;0.7978717901934516;-8.048796993990968e-07;-8.727885313947092e-07;1.0448492661765822;9.999723044889311;0.8335153786431583;1.0448389821140145;0.7977360348571992;0.014893719689668131;0.7978777920721393
5.997634;1.0444560088244594;0.8333395975973914;0.7978719134232363;-7.860654727110219e-07;-8.984354589542455e-07;1.0448494334124883;9.999723831236073;0.8335153679602583;1.0448390922874646;0.7977360092553961;0.014893696077477052;0.7978777079084028
6.007634;1.04445610643424;0.8333395449613498;0.7978720426252724;-7.665549954702982e-07;-9.242339575787404e-07;1.0448496066041557;9.999724746800101;0.8335153570260715;1.044839212425401;0.7977359841539704;0.014893672210270277;0.7978776231409223
6.017634;1.0444562074274701;0.833339492941974;0.7978721776591897;-7.463482597405188e-07;-9.501948046939961e-07;1.0448497852502774;9.999725791152013;0.8335153455695418;1.0448393419917326;0.797735959468505;0.014893648108102172;0.7978775381009421
6.027634;1.0444563117184915;0.833339441784838;0.7978723183734208;-7.254461424518447e-07;-9.763229774784598e-07;1.044849968851463;9.999726962324273;0.8335153332477859;1.0448394801802297;0.7977359350852267;0.014893623783865351;0.7978774531298259
6.037634;1.0444564191088788;0.8333393916150966;0.7978724645601227;-7.038432986646001e-07;-1.0026236848280703e-06;1.044850156967542;9.999728256760372;0.8335153196666478;1.0448396260458448;0.7977359108994885;0.014893599246089809;0.7978773685823575
6.047634;1.0444565293463428;0.8333393423702474;0.7978726159115666;-6.815290890973162e-07;-1.0291066706321598e-06;1.0448503492154628;9.999729669883534;0.8335153044188981;1.0448397786048782;0.7977358868621688;0.014893574496719467;0.7978772848526067
6.057634;1.0444566421676562;0.8333392937764627;0.7978727720093152;-6.584963184431354e-07;-1.0557843933902833e-06;1.0448505452472783;9.999731196669192;0.8335152871046002;1.0448399368283334;0.7977358629879416;0.01489354952735121;0.7978772023939108
6.067634;1.0444567573281573;0.8333392453401102;0.7978729323493498;-6.347497321125894e-07;-1.0826735104969194e-06;1.0448507447050568;9.999732832216932;0.8335152673292732;1.0448400996182308;0.7977358392867591;0.014893524320970672;0.7978771216691909
6.077634;1.0444568745937697;0.8333391964553344;0.7978730964137578;-6.103052789437659e-07;-1.1097953252575237e-06;1.044850947214043;9.999734572589688;0.8335152447294697;1.0448402658781424;0.797735815710399;0.014893498859314746;0.7978770430778297
6.087634;1.0444569937125296;0.8333391466060459;0.7978732637317894;-5.85185935304304e-07;-1.137170323457503e-06;1.0448511524102773;9.999736415348005;0.8335152190473202;1.044840434635401;0.7977357921742545;0.014893473131667298;0.7978769669338861
6.097634;1.0444571143566612;0.8333390954485576;0.7978734338710279;-5.594234695764372e-07;-1.1648190597064772e-06;1.0448513599100624;9.999738359004715;0.8335151901618176;1.0448406050945946;0.7977357685959263;0.014893447138921856;0.7978768934818335
6.107634;1.0444572360527238;0.8333390427167164;0.7978736064187948;-5.330615850569548e-07;-1.1927691088513473e-06;1.0448515692563236;9.999740402180912;0.833515158044835;1.0448407766105439;0.7977357449372275;0.014893420891533914;0.7978768229377936
6.117634;1.0444573582157448;0.8333389881039801;0.7978737809978419;-5.061534068471001e-07;-1.2210514340359513e-06;1.0448517799433843;9.999742543696332;0.8335151227214688;1.044840948623022;0.7977357212427247;0.014893394406140537;0.7978767555403075
6.127634;1.0444574802906992;0.8333389312659885;0.7978739572871969;-4.787525222247529e-07;-1.24969058076763e-06;1.0448519915222814;9.999744783076135;0.833515084292533;1.0448411205851393;0.7977356975993539;0.014893367703243711;0.7978766915872326
6.137634;1.0444576018383382;0.8333388719260804;0.7978741350260427;-4.509027635977418e-07;-1.278707673754778e-06;1.0448522036470123;9.999747120372689;0.8335150429801872;1.0448412919202879;0.7977356740351519;0.014893340806784837;0.7978766314625307
6.147634;1.0444577224712008;0.8333388099446785;0.7978743140001837;-4.2263310288778105e-07;-1.3081287397205696e-06;1.04485241601833;9.999749555578965;0.8335149990975889;1.0448414620008115;0.797735650454053;0.014893313745527208;0.7978765756263071
6.157634;1.0444578417518746;0.8333387452850114;0.7978744940168355;-3.9396472163787504e-07;-1.3379819348124885e-06;1.0448526283688881;9.99975208837941;0.8335149529599227;1.0448416301478147;0.7977356266422105;0.01489328655370714;0.7978765245703267
6.167634;1.0444579592446068;0.8333386779542784;0.7978746748656156;-3.649276222503306e-07;-1.3682864353250713e-06;1.044852840508548;9.99975471812327;0.8335149048237801;1.044841795696124;0.7977356023378629;0.01489325926793305;0.7978764787928528
6.177634;1.0444580746732717;0.8333386080102025;0.7978748562931617;-3.3556418800486464e-07;-1.399036071746888e-06;1.0448530523425281;9.999757443763363;0.8335148548485943;1.044841958086555;0.7977355773011412;0.014893231920537682;0.7978764387813188
6.187634;1.0444581879351589;0.8333385356042008;0.7978750380147326;-3.0591680720385705e-07;-1.4301840764870907e-06;1.044853263850765;9.999760263614231;0.8335148030703301;1.0448421168566437;0.7977355513379996;0.014893204536768718;0.797876404965452
6.197634;1.0444582989281699;0.8333384609723916;0.7978752197120643;-2.7602671540767803e-07;-1.4616445464846493e-06;1.0448534750573024;9.999763174826352;0.8335147494222291;1.0448422715663104;0.797735524320449;0.014893177137954667;0.7978763776634326
6.207634;1.0444584073964152;0.8333383843856778;0.7978754010015614;-2.4594974710320465e-07;-1.493309173156189e-06;1.0448536859902184;9.999766173300095;0.8335146937926075;1.0448424218081436;0.797735496161545;0.014893149741204854;0.7978763570741737
6.217634;1.0444585129306712;0.8333383061225237;0.7978755814436245;-2.15768271233434e-07;-1.525062042673182e-06;1.0448538965989207;9.999769254181937;0.8335146360771174;1.0448425672339683;0.7977354667097879;0.014893122352422534;0.7978763433310947
6.227634;1.0444586150548254;0.8333382264616498;0.7978757606139226;-1.855851974296619e-07;-1.5567854418778564e-06;1.0448541066975603;9.999772411634748;0.8335145761957975;1.0448427075081064;0.7977354357230042;0.014893094961401992;0.7978763365483945
6.237634;1.0444587132724137;0.8333381457087292;0.7978759381858052;-1.5550576511642217e-07;-1.5883618087855609e-06;1.0448543160241677;9.999775638322141;0.8335145140408866;1.0448428422859226;0.7977354029844401;0.014893067548969501;0.7978763368028393
6.247634;1.0444588070559635;0.8333380642534917;0.7978761139706364;-1.2562526629737042e-07;-1.6196741047448088e-06;1.0448545243247223;9.99977892622383;0.8335144493885913;1.04484297126955;0.7977353683999108;0.014893040103010369;0.797876344096199
6.257634;1.0444588958438423;0.8333379825602503;0.7978762878730992;-9.602850618391269e-08;-1.650604117414425e-06;1.0448547313493994;9.999782267698297;0.8335143818860766;1.0448430942786875;0.7977353320041033;0.01489301262395183;0.7978763583486352
6.267634;1.0444589790826637;0.8333379010840437;0.7978764597901201;-6.679034363314093e-08;-1.681034835566678e-06;1.0448549368300535;9.999785655054211;0.833514311113084;1.0448432112508326;0.7977352939418118;0.014892985115858093;0.7978763794144322
6.277634;1.0444590562547151;0.8333378202144625;0.7978766295657981;-3.7973304320743355e-08;-1.7108594898347371e-06;1.04485514054235;9.999789079549984;0.83351423662719;1.0448433221886957;0.7977352544604634;0.014892957585626183;0.7978764071115759
6.287634;1.044459126833303;0.8333377402761691;0.7978767970437307;-9.629746014716767e-09;-1.7399876669596254e-06;1.0448553423707585;9.999792531510119;0.8335141579848168;1.0448434271664757;0.7977352139039553;0.014892930055916308;0.7978764412680904
6.297634;1.0444591902621132;0.8333376615525684;0.7978769621336028;1.8187863268802157e-08;-1.768339410856767e-06;1.0448555422517194;9.999796001298446;0.8335140747749001;1.044843526386947;0.7977351726984829;0.01489290257254026;0.7978764817439274
6.307634;1.0444592460278608;0.8333375843262175;0.7978771248306521;4.5416877588318426e-08;-1.7958326049475653e-06;1.044855740027099;9.999799480058329;0.8335139866592189;1.0448436202072655;0.7977351313174343;0.014892875196073989;0.7978765283893413
6.317634;1.044459293713578;0.8333375089342898;0.7978772851965866;7.198552029731603e-08;-1.8223791874855389e-06;1.0448559353311588;9.999802960210962;0.8335138933675125;1.044843709104056;0.7977350901907595;0.014892847986893528;0.7978765810039264
6.327634;1.0444593329625016;0.8333374357998404;0.7978774433194419;9.782342146018086e-08;-1.8478945171926537e-06;1.044856127612559;9.999806435932724;0.8335137946431117;1.0448437936407358;0.7977350495902493;0.01489282100037196;0.7978766393676318
6.337634;1.0444593634563046;0.8333373653999411;0.7978775992787003;1.228699312226811e-07;-1.8723084329579906e-06;1.0448563162856184;9.999809903358846;0.8335136902271884;1.0448438744835482;0.797735009607226;0.014892794295634663;0.7978767033041532
6.347634;1.0444593849550707;0.8333372981575697;0.7978777531326403;1.4707695263320056e-07;-1.8955660171105837e-06;1.0448565008892001;9.999813360233828;0.8335135799175132;1.044843952304531;0.7977349702281898;0.014892767944830595;0.7978767727192415
6.357634;1.0444593972753664;0.8333372343051832;0.7978779049150434;1.704096135502908e-07;-1.917619809208309e-06;1.0448566811337894;9.999816804944219;0.8335134636268337;1.0448440275865558;0.7977349313804983;0.014892742032034471;0.7978768475974423
6.367634;1.044459400182674;0.8333371738359469;0.7978780546489639;1.9284156472326971e-07;-1.9384257150072554e-06;1.0448568568300085;9.999820235688878;0.833513341383516;1.0448441006114342;0.7977348929320873;0.014892716644468723;0.797876927947266
6.377634;1.0444593933367516;0.8333371165683965;0.7978782023824794;2.1434824199837532e-07;-1.957941567462193e-06;1.0448570277936835;9.999823650678515;0.8335132132756086;1.0448441715924004;0.7977348547119164;0.014892691868123973;0.7978770137417915
6.387634;1.0444593763384056;0.8333370622353924;0.7978783481790078;2.3490853772567776e-07;-1.9761217510674376e-06;1.0448571937976665;9.999827048838421;0.8335130793522649;1.0448442407336;0.7977348165076154;0.014892667791612493;0.7978771049196779
6.397634;1.0444593487806293;0.833337010538152;0.7978784920377432;2.5451289974769716e-07;-1.99291659497897e-06;1.0448573545648276;9.999830430005284;0.8335129395447085;1.0448443082030612;0.797734778044217;0.01489264451044295;0.7978772014092482
6.407634;1.0444593101983901;0.8333369611791294;0.7978786338595205;2.73168681283078e-07;-2.008284034036458e-06;1.0448575098045665;9.999833794588568;0.8335127936815282;1.0448443740793674;0.7977347390390618;0.01489262212484651;0.7978773031341354
6.417634;1.0444592599942466;0.8333369138817689;0.7978787735029214;2.9089689020249893e-07;-2.022205224324203e-06;1.0448576592708378;9.999837142976897;0.8335126415940066;1.0448444382971904;0.79773469928314;0.014892600731075524;0.797877410027937
6.427634;1.04445919749438;0.8333368683639143;0.7978789108110805;3.077230585705723e-07;-2.0346904906865357e-06;1.0448578027864905;9.99984047504194;0.8335124832259311;1.0448445006376066;0.7977346586419339;0.014892580414130786;0.7978775220553631
6.437634;1.0444591220759396;0.8333368243207228;0.7978790455733924;3.2367386986964914e-07;-2.0457766089487144e-06;1.0448579402563718;9.9998437902077;0.8335123186559202;1.0448445608541765;0.7977346169999933;0.014892561250896;0.7978776392165361
6.447634;1.0444590332550903;0.8333367814898324;0.7978791775195652;3.387815487905971e-07;-2.0555207767604976e-06;1.0448580716726055;9.99984708765286;0.8335121480387634;1.0448446188651972;0.7977345742208498;0.014892543321102937;0.7978777615313765
6.457634;1.044458930735801;0.8333367397030149;0.7978793063911432;3.530845991593909e-07;-2.06398231478425e-06;1.0448581970742832;9.999850366030156;0.8335119715523557;1.0448446747996234;0.7977345301413361;0.014892526714023935;0.7978778890105452
6.467634;1.0444588144097793;0.8333366988789296;0.7978794320208251;3.6662050908021924e-07;-2.0712016866266076e-06;1.0448583165416645;9.999853623147517;0.8335117894199789;1.0448447288790523;0.7977344845871338;0.014892511524863728;0.7978780216377028
6.477634;1.044458684362842;0.8333366590271923;0.7978795543202944;3.794161052572485e-07;-2.0772026311523513e-06;1.044858430280721;9.999856856530478;0.8335116019588629;1.0448447812802022;0.7977344374016722;0.014892497845563967;0.7978781593612585
6.487634;1.0444585409409415;0.8333366202184729;0.797879673197671;3.9148143923439566e-07;-2.0820069691453287e-06;1.0448585386602312;9.999860064590615;0.8335114095405654;1.044844832052054;0.7977343884879122;0.014892485755280823;0.7978783020730696
6.497634;1.0444583847299633;0.8333365825160899;0.7978797885009176;4.0280987608178523e-07;-2.0856366535220195e-06;1.04485864211368;9.999863246501553;0.8335112124859797;1.0448448811166076;0.7977343378605217;0.01489247531509874;0.7978784496030876
6.507634;1.0444582164219107;0.8333365459610889;0.79787990001695;4.133821357209402e-07;-2.0881113717595576e-06;1.0448587410113384;9.999866400863226;0.8335110110082515;1.0448449283519516;0.7977342856774845;0.014892466573061635;0.7978786017294351
6.517634;1.0444580367732066;0.8333365105893933;0.7978800075060122;4.2317422574785203e-07;-2.0894542950925235e-06;1.0448588355401545;9.999869525764343;0.8335108052429322;1.0448449736561816;0.7977342322244995;0.014892459573644474;0.7978787581459541
6.527634;1.0444578466628027;0.8333364764402373;0.7978801107254943;4.3216859135476494e-07;-2.0896946974701975e-06;1.044858925584512;9.999872620141012;0.8335105953228792;1.0448450169704557;0.797734177874704;0.014892454359456103;0.797878918396361
6.537634;1.0444576470951614;0.8333364435595657;0.7978802094025959;4.40363295577305e-07;-2.0888638328398494e-06;1.0448590107800353;9.999875683890503;0.8335103814325189;1.044845058354524;0.7977341230412635;0.01489245096881757;0.7978790818351231
6.547634;1.0444574391201444;0.8333364119901234;0.797880303173009;4.4777794597676776e-07;-2.0869917536330272e-06;1.044859090781589;9.99987871676982;0.8335101637916396;1.0448450980457669;0.7977340681315503;0.014892449436922011;0.7978792476667221
6.557634;1.0444572237518068;0.833336381769177;0.7978803915717607;4.5445128413827357e-07;-2.0841054070984463e-06;1.0448591654295523;9.999881718226382;0.8335099425787996;1.044845136379971;0.7977340135217629;0.014892449796165778;0.7978794150648475
6.567634;1.0444570019541901;0.8333363529376948;0.7978804741267209;4.604274687709152e-07;-2.080225698259187e-06;1.044859234631021;9.99988468838512;0.8335097178855051;1.0448451736502473;0.7977339595562791;0.014892452071365376;0.7978795833047849
6.577634;1.0444567746552702;0.8333363255409122;0.7978805504605564;4.6574253008030476e-07;-2.0753627634821623e-06;1.0448592982035738;9.999887628336284;0.833509489754864;1.044845210044074;0.7977339065653555;0.01489245627197699;0.7978797518557924
6.587634;1.044456542747727;0.8333362996510886;0.7978806203148462;4.7041795157096493e-07;-2.069515004196315e-06;1.044859355903227;9.999890539181534;0.8335092582596696;1.0448452456940982;0.7977338548752989;0.014892462385284418;0.7978799203685952
6.597634;1.0444563070970376;0.8333362754263615;0.7978806835074412;4.7445937244757033e-07;-2.0626765028312466e-06;1.0448594075506832;9.999893421414852;0.833509023554024;1.0448452807385982;0.7977338047870721;0.014892470373968954;0.7978800885349733
6.607634;1.0444560685203323;0.8333362531675763;0.797880739851508;4.778618909431457e-07;-2.0548455883512197e-06;1.0448594531306046;9.999896275132729;0.8335087858689387;1.0448453152815997;0.7977337565469529;0.014892480177577959;0.797880255956953
6.617634;1.044455827685598;0.8333362333010209;0.7978807891235978;4.806188421407729e-07;-2.0460234020435895e-06;1.0448594927656425;9.999899099941047;0.833508545504401;1.0448453493068368;0.7977337103530071;0.014892491717545565;0.7978804221309097
6.627634;1.0444555850161708;0.8333362162312135;0.7978808311306398;4.827229996366928e-07;-2.03620372066254e-06;1.0448595265504406;9.999901894690604;0.8335083028728956;1.0448453826463262;0.7977336663920452;0.014892504903476336;0.7978805865072618
6.637634;1.044455340727574;0.8333362022040033;0.7978808657672628;4.841590346827058e-07;-2.025371160524518e-06;1.0448595544665744;9.999904657837767;0.8335080585267928;1.0448454150155382;0.7977336248557244;0.014892519636421457;0.7978807485727916
6.647634;1.0444550949385314;0.8333361913370466;0.7978808929752522;4.849006397876317e-07;-2.0135108226199e-06;1.0448595764559214;9.99990738798244;0.8335078130787453;1.0448454460611272;0.7977335859174872;0.014892535814588432;0.7978809079009737
6.657634;1.0444548476949138;0.8333361837119746;0.7978809126533273;4.849190875525682e-07;-2.0006136466379222e-06;1.0448595924594317;9.999910083920048;0.8335075670730727;1.0448454753937095;0.7977335496996849;0.014892553341089753;0.7978810641212375
6.667634;1.0444545989372547;0.8333361794279102;0.7978809245968912;4.841987445286064e-07;-1.986676223241175e-06;1.044859602429008;9.999912744595578;0.8335073209593752;1.044845502608945;0.7977335162535144;0.014892572123637008;0.7978812168413177
6.677634;1.0444543485816742;0.8333361786634371;0.7978809284975057;4.827531940728833e-07;-1.9717064193350094e-06;1.044859606415631;9.999915369693781;0.8335070751743474;1.0448455272466137;0.7977334855400642;0.014892592069807536;0.7978813656116346
6.687634;1.0444540966718427;0.8333361817242247;0.7978809239928725;4.806306707757231e-07;-1.955731803914073e-06;1.0448596045983882;9.999917960326496;0.8335068301779168;1.0448455487386872;0.7977334573921983;0.01489261308243945;0.797881509981245
6.697634;1.0444538434271624;0.8333361890098708;0.7978809107433062;4.779012854996948e-07;-1.9387956199954266e-06;1.0448595971720915;9.999920518728787;0.83350658637911;1.0448455664888352;0.7977334314797935;0.01489263505854563;0.7978816495926337
6.707634;1.0444535892066524;0.8333362009150207;0.7978808885059491;4.7463304468999445e-07;-1.920942719842364e-06;1.0448595842134807;9.9999230472363;0.8335063440624665;1.0448455799981506;0.7977334073195901;0.014892657901041485;0.7978817841931694
6.717634;1.0444533344864817;0.8333362177380124;0.7978808571860205;4.708740847042025e-07;-1.9022114790353153e-06;1.0448595656402468;9.999925547619043;0.8335061034189257;1.044845588860335;0.7977333843336494;0.01489268153016934;0.7978819135556787
6.727634;1.0444530798467595;0.8333362396539217;0.7978808168333438;4.666534806838659e-07;-1.8826350844318138e-06;1.0448595412964437;9.999928021363448;0.8335058646248561;1.0448455927111358;0.7977333619338532;0.01489270587599197;0.7978820374401517
6.737634;1.0444528259159123;0.8333362667135308;0.797880767568658;4.619909791025034e-07;-1.8622482920454365e-06;1.0448595110355108;9.999930470490705;0.8335056278861319;1.0448455912730754;0.7977333395878257;0.014892730861601531;0.7978821556124396
6.747634;1.0444525732862764;0.833336298828899;0.7978807095075067;4.569000835382027e-07;-1.841092724312638e-06;1.0448594746669861;9.999932897657574;0.8335053934628175;1.044845584391126;0.7977333168309714;0.014892756394438348;0.7978822678413949
6.757634;1.0444523224877367;0.8333363358225214;0.797880642749257;4.513857137328647e-07;-1.8192110356576993e-06;1.0448594318841562;9.999935305079898;0.8335051616503903;1.0448455719572927;0.7977332932230551;0.014892782370090151;0.7978823738876366
6.767634;1.0444520740191352;0.8333363775399105;0.7978805674288201;4.4544014906637446e-07;-1.7966368337963511e-06;1.0448593822954324;9.99993769333596;0.833504932683062;1.0448455538584063;0.7977332682616951;0.0148928086830342;0.7978824734848942
6.777634;1.0444518283812263;0.8333364238956992;0.7978804837654505;4.3904074520054606e-07;-1.7733981142802952e-06;1.044859325461257;9.999940061270822;0.8335047066783061;1.0448455300478123;0.7977332413160287;0.014892835236903525;0.7978825663134194
6.787634;1.044451586116115;0.8333364748496589;0.7978803920202169;4.321595876983854e-07;-1.749527716141119e-06;1.0448592608339187;9.999942407133059;0.833504483706666;1.0448455006591821;0.797733211653757;0.01489286195021869;0.7978826520489245
6.797634;1.0444513478033723;0.8333365303954472;0.7978802924174825;4.247756791959528e-07;-1.7250636653384176e-06;1.0448591877051543;9.99994472987576;0.8335042638754602;1.0448454660831348;0.79773317853015;0.01489288875703368;0.7978827304588009
6.807634;1.0444511139327486;0.8333365905649324;0.7978801851180701;4.168722638181863e-07;-1.700045246653027e-06;1.044859105308041;9.999947029679426;0.8335040473468847;1.0448454269624938;0.7977331412360218;0.014892915599723236;0.7978828014162843
6.817634;1.0444508847577216;0.8333366554177899;0.7978800702111136;4.084290138566307e-07;-1.6745118556472765e-06;1.0448590129952837;9.9999493079476;0.8335038343305158;1.0448453841039596;0.7977330990970026;0.01489294241701962;0.7978828648469929
6.827634;1.0444506603246664;0.8333367249975321;0.7978799477400422;3.994234714057323e-07;-1.6485005825595033e-06;1.0448589103262744;9.999951567244945;0.8335036250596956;1.0448453383629699;0.7977330515133876;0.014892969143968445;0.7978829206793963
6.837634;1.0444504406256712;0.833336799281942;0.7978798177529286;3.8984054134467836e-07;-1.6220455009498574e-06;1.0448587970732521;9.999953811014372;0.8335034197692838;1.0448452905602803;0.7977329980372223;0.014892995725396796;0.7978829688085141
6.847634;1.044450225664462;0.8333368781764724;0.797879680293431;3.7968171609518983e-07;-1.5951818140499113e-06;1.0448586732010798;9.9999560431427;0.8335032187171073;1.044845241481806;0.7977329383963317;0.014893022122187472;0.7978830091251681
6.857634;1.044450015437138;0.8333369615145401;0.7978795353567236;3.689634505884516e-07;-1.5679507592227335e-06;1.0448585387564402;9.99995826770147;0.8335030221831318;1.0448451919091954;0.7977328724410733;0.01489304830332568;0.7978830415899417
6.867634;1.044449809911516;0.8333370490226876;0.7978793828898797;3.5770565997309614e-07;-1.5404030101262191e-06;1.0448583937373377;9.999960488535281;0.8335028303855914;1.0448451425688812;0.7977328000766171;0.014893074239189667;0.7978830662183093
6.877634;1.0444496089823272;0.8333371403299311;0.7978792228650293;3.459219351136404e-07;-1.5125981808453496e-06;1.0448582381316456;9.999962708401112;0.8335026434139384;1.0448450940303782;0.7977327212579653;0.014893099906773927;0.7978830830207873
6.887634;1.0444494124319856;0.8333372350608723;0.7978790553700065;3.3361584658257487e-07;-1.484597468016065e-06;1.044858072050902;9.999964928378569;0.8335024612771383;1.0448450466836596;0.7977326360507278;0.014893125301622774;0.7978830920315139
6.897634;1.044449219943454;0.8333373328992715;0.7978788806248333;3.2078531833434626e-07;-1.4564548401643206e-06;1.0448578957653099;9.999967148275418;0.833502283974559;1.0448450008387515;0.7977325446647853;0.014893150446545884;0.7978830933660661
6.907634;1.044449031167365;0.8333374335582235;0.7978786989296133;3.0743099255899023e-07;-1.4282147594604414e-06;1.0448577096521108;9.99996936722294;0.8335021114591158;1.0448449568590013;0.7977324473931171;0.014893175388222293;0.7978830872235394
6.917634;1.0444488458252403;0.8333375367161204;0.7978785106284118;2.935526942632445e-07;-1.3999181557504e-06;1.0448575141468526;9.999971583761265;0.8335019435635039;1.0448449151881547;0.7977323445262904;0.014893200179973322;0.7978830738770718
6.927634;1.0444486637486492;0.8333376419747328;0.7978783161021946;2.791346871474266e-07;-1.3716095755291544e-06;1.0448573096976372;9.999973796199193;0.8335017800170739;1.0448448762614795;0.7977322363582572;0.014893224863775341;0.7978830536688798
6.937634;1.0444484847759385;0.8333377488749041;0.7978781157248008;2.6413992680799307e-07;-1.3433371052659994e-06;1.0448570967292108;9.99997600329238;0.8335016205237092;1.0448448404724797;0.7977321232571357;0.014893249466878726;0.7978830269860738
6.947634;1.0444483086087868;0.8333378569746749;0.7978779098008679;2.485209485660584e-07;-1.3151508847243346e-06;1.0448568756664032;9.999978204401312;0.8335014648113845;1.0448448082264097;0.7977320056723278;0.014893274008380399;0.7978829942681466
6.957634;1.0444481348159764;0.833337965912795;0.7978776985719045;2.3223292961510245e-07;-1.2871040822931925e-06;1.0448566469716183;9.9999803991693;0.8335013126417298;1.0448447799316734;0.7977318840670853;0.014893298501516508;0.7978829560540984
6.967634;1.0444479629695926;0.8333380754279663;0.7978774822751397;2.1523540537507415e-07;-1.2592472426463651e-06;1.0448564111207403;9.99998258741405;0.8335011638247203;1.0448447559287308;0.797731758878977;0.014893322952481422;0.7978829129755817
6.977634;1.0444477927491012;0.8333381853979211;0.7978772611669802;1.9748724974562476e-07;-1.2316211585435775e-06;1.044856168567788;9.999984769164243;0.8335010182408658;1.0448447364643403;0.797731630555475;0.014893347359841935;0.797882865701241
6.987634;1.0444476240021914;0.8333382958475757;0.7978770354882164;1.789443316722165e-07;-1.204258277816867e-06;1.04485591972783;9.999986944148311;0.833500875812092;1.0448447217262709;0.7977314996228414;0.014893371714213833;0.797882814909496
6.997634;1.0444474567456246;0.8333384068750641;0.7978768054444062;1.5956486091648275e-07;-1.1771853962765947e-06;1.0448556649201797;9.99998911114413;0.833500736445022;1.0448447118584248;0.7977313667233129;0.01489339600493581;0.7978827612683005
7.007634;1.0444472910320008;0.8333385185964928;0.7978765712456438;1.3931876110139346e-07;-1.15042601300035e-06;1.0448554043327034;9.999991268103244;0.8335006000455167;1.0448447069148143;0.7977312326028397;0.014893420230112779;0.7978827053993677
7.017634;1.0444471268634332;0.8333386311127912;0.7978763331347303;1.1818801994149289e-07;-1.1240035959208707e-06;1.0448551381228068;9.999993413126472;0.8335004665922369;1.0448447068521418;0.7977310980708007;0.014893444393602327;0.7978826478658494
7.027634;1.0444469643133674;0.8333387444520466;0.7978760913519366;9.6158388825372e-08;-1.0979371661120032e-06;1.0448548665633175;9.999995545400969;0.8335003361539445;1.0448447116179098;0.7977309639410818;0.014893468492971499;0.7978825891895966
7.037634;1.0444468036822032;0.8333388585551038;0.7978758460809241;7.32158438221212e-08;-1.072233496688784e-06;1.0448545900493476;9.999997664838551;0.8335002088005055;1.0448447212079828;0.7977308309347207;0.014893492514365328;0.7978825298660454
7.047634;1.0444466455220625;0.8333389733281162;0.7978755974238738;4.935266942751695e-08;-1.0468852725290547e-06;1.0448543090182958;9.999999770740285;0.8335000845323103;1.0448447356328077;0.7977306995495074;0.014893516431358394;0.7978824703496404
7.057634;1.0444464905674813;0.8333390887157516;0.7978753454208452;2.4580627570086073e-08;-1.0218730498871487e-06;1.0448540239431767;10.000001861080953;0.8334999633331803;1.0448447548979924;0.7977305700098394;0.014893540201910839;0.7978824110135745
7.067634;1.0444463396355663;0.8333392047546393;0.7978750900973931;-1.0586272810751052e-09;-9.971662276160872e-07;1.044853735342593;10.000003932786772;0.8334998452218719;1.0448447790161273;0.7977304423771269;0.014893563772509643;0.7978823521299452
7.077634;1.0444461935168414;0.833339321578612;0.7978748314977522;-2.750011326317482e-08;-9.727195029879003e-07;1.0448534437328776;10.000005982336637;0.8334997302184887;1.0448448079538217;0.7977303166998705;0.014893587090977932;0.7978822938831742
7.087634;1.0444460528674833;0.8333394393673318;0.7978745697081141;-5.467077670112904e-08;-9.484710028885894e-07;1.0448531496052886;10.000008006332015;0.8334996183162101;1.0448448415366733;0.7977301930629205;0.014893610113072699;0.7978822363701077
7.097634;1.0444459181564756;0.8333395582653343;0.797874304905713;-8.248787355335652e-08;-9.243506780271958e-07;1.0448528534555113;10.000010001899785;0.833499509488309;1.0448448794476208;0.7977300715510676;0.014893632802527298;0.797882179592316
7.107634;1.0444457897429178;0.8333396783635298;0.7978740373822011;-1.1084417816154884e-07;-9.002907628325739e-07;1.0448525557934065;10.000011966798242;0.8334994037078474;1.0448449213242754;0.7977299521991879;0.014893655139484778;0.7978821234747285
7.117634;1.0444456679942442;0.8333397997697587;0.7978737675100691;-1.3960864809104618e-07;-8.762279883712078e-07;1.0448522570852723;10.000013899285062;0.8334993009715355;1.0448449667938968;0.7977298349778609;0.014893677131255174;0.797882067883612
7.127634;1.044445553289298;0.8333399226498593;0.7978734957371348;-1.686459993685198e-07;-8.521035305792705e-07;1.0448519577094215;10.000015797928503;0.833499201292516;1.044845015401134;0.7977297198300108;0.014893698806537077;0.7978820126255712
