time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
7.137634;1.0444454459842623;0.8333400471964744;0.7978732226034118;-1.9783477751191628e-07;-8.278697354360195e-07;1.044851658023475;10.000017661352167;0.8334991046595622;1.0448450665760105;0.7977296067233065;0.014893720194999285;0.7978819574634565
7.147634;1.0444453464604948;0.8333401736000319;0.7978729486947311;-2.2707346042211793e-07;-8.034996157259824e-07;1.0448513584591024;10.00001948792322;0.8334990109983872;1.044845119710566;0.7977294956728382;0.014893741310631502;0.7978819021575856
7.157634;1.0444452551630958;0.8333403020306637;0.7978726745632866;-2.5627483910523896e-07;-7.789902969920738e-07;1.0448510595291218;10.00002127556339;0.8334989201697358;1.0448451742677134;0.7977293867458229;0.01489376214913642;0.7978818464833051
7.167634;1.0444451725555666;0.8333404325950458;0.7978724006731432;-2.853548970479277e-07;-7.543612736652534e-07;1.0448507617632885;10.000023021532806;0.833498832016246;1.0448452298370698;0.7977292800982501;0.01489378269535017;0.7978817902063554
7.177634;1.0444450990620933;0.8333405652999032;0.7978721273704686;-3.14230728746078e-07;-7.296507846124934e-07;1.044850465650998;10.000024722303943;0.833498746390241;1.0448452861229023;0.7977291760372006;0.014893802932344114;0.7978817330662537
7.187634;1.0444450350353527;0.8333407000662314;0.7978718549052846;-3.4283000837098586e-07;-7.049066654204987e-07;1.0448501716390652;10.000026374164035;0.8334986631291864;1.0448453429115738;0.797729075043631;0.014893822845618574;0.7978816747910868
7.197634;1.0444449807238902;0.8333408367517664;0.7978715835358866;-3.710947974265788e-07;-6.801774357148029e-07;1.0448498801638382;10.000027974241645;0.8334985820687665;1.0448454000204392;0.797728977710965;0.014893842424740419;0.7978816150942923
7.207634;1.0444449362525328;0.8333409751387418;0.7978713136515346;-3.989757018524037e-07;-6.555156625461758e-07;1.0448495916688334;10.000029520838627;0.8334985031391534;1.044845457253212;0.7977288846195082;0.014893861666491485;0.7978815536650973
7.217634;1.044444901622596;0.8333411149203543;0.7978710457995661;-4.26430618299432e-07;-6.309838043971374e-07;1.0448493065919078;10.000031012865296;0.833498426460317;1.0448455144148718;0.7977287962229026;0.014893880572345933;0.7978814902096206
7.227634;1.0444448767205152;0.8333412557162793;0.7978707805951172;-4.53427141242669e-07;-6.066495673242536e-07;1.0448490253832754;10.000032449176222;0.833498352315587;1.0448455713230291;0.797728712801962;0.014893899139193563;0.7978814244851204
7.237634;1.0444448613603168;0.8333413970999553;0.7978705186036695;-4.799373178438475e-07;-5.825813937983132e-07;1.0448487485703752;10.000033828177054;0.8334982810090605;1.0448456277887574;0.7977286344683531;0.014893917354498723;0.7978813562783529
7.247634;1.0444448553306729;0.8333415386103937;0.7978702602695266;-5.059253754456136e-07;-5.588545923250822e-07;1.044848476770269;10.000035147788978;0.8334982127721015;1.0448456836246676;0.7977285611884133;0.014893935198158896;0.7978812853896311
7.257634;1.0444448584073223;0.8333416797602407;0.7978700059264425;-5.313377781533657e-07;-5.355583315829671e-07;1.0448482106541923;10.0000364062285;0.8334981478143217;1.0448457386638725;0.797728492821279;0.014893952645826797;0.7978812116372894
7.267634;1.0444448703746074;0.833341820075557;0.797869755928135;-5.561038462553769e-07;-5.127858497386194e-07;1.0448479509495117;10.00003760304468;0.8334980864151591;1.044845792772106;0.7977284291512755;0.014893969675658912;0.7978811348537868
7.277634;1.0444448910501196;0.8333419591332281;0.797869510780327;-5.801451173023811e-07;-4.906114304599127e-07;1.0448476984355546;10.000038739266877;0.8334980289539052;1.0448458458952596;0.7977283699223133;0.014893986279349148;0.7978810548984049
7.287634;1.0444449202615613;0.8333420965131674;0.7978692710924568;-6.033836920135902e-07;-4.690799740457275e-07;1.0448474538548778;10.000039817013631;0.8334979759040222;1.0448458981333457;0.7977283148993373;0.014894002465583941;0.7978809716656635
7.297634;1.0444449577772978;0.8333422317184433;0.797869037434564;-6.257412510690028e-07;-4.4821551644505823e-07;1.044847217772803;10.000040839614615;0.8334979277907302;1.044845949764881;0.7977282638838081;0.014894018249180583;0.7978808850564222
7.307634;1.0444450032404489;0.8333423641816038;0.7978688102786315;-6.471336872720752e-07;-4.280309702984405e-07;1.0448469905053221;10.000041812249837;0.8334978850869253;1.0448460011857938;0.797728216644209;0.014894033641415175;0.7978807949957907
7.317634;1.0444450561876426;0.8333424933155356;0.7978685900058378;-6.674765237898759e-07;-4.0852626004335433e-07;1.0448467721901802;10.000042741882142;0.8334978481030262;1.0448460528009103;0.7977281728897294;0.014894048650059244;0.7978807015312375
7.327634;1.044445116156535;0.8333426185369254;0.7978683769230366;-6.866983017411587e-07;-3.8967790848529267e-07;1.0448465629381323;10.000043635424207;0.833497816916495;1.044846104921181;0.7977281323294259;0.014894063278698428;0.7978806048958369
7.337634;1.0444451827747425;0.8333427392909603;0.7978681712901838;-7.047476465948982e-07;-3.7143720191306304e-07;1.0448463629629063;10.000044497410263;0.8334977913741941;1.0448461577313921;0.7977280946625772;0.014894077526918873;0.7978805054623268
7.347634;1.044445255748987;0.8333428550868273;0.797867973315397;-7.215941826194641e-07;-3.537440791815962e-07;1.0448461726597138;10.000045329808579;0.8334977711830042;1.0448462113680037;0.7977280594932309;0.01489409139322703;0.7978804036583048
7.357634;1.0444453347687486;0.8333429654830768;0.7978677831072148;-7.37228576219076e-07;-3.3654347551668007e-07;1.0448459926119937;10.000046133968429;0.8334977559946933;1.0448462660058497;0.7977280263566509;0.014894104869820308;0.7978802999355393
7.367634;1.0444454194290946;0.8333430700184611;0.7978676006666917;-7.51659469018305e-07;-3.1979132913912456e-07;1.0448458234800553;10.000046912371413;0.8334977454449672;1.0448463218185386;0.7977279948574291;0.014894117933242804;0.7978801947628803
7.377634;1.0444455092585474;0.8333431682245499;0.7978674259464694;-7.649026891620946e-07;-3.034505251791247e-07;1.044845665827879;10.000047669187092;0.8334977392178881;1.0448463788729212;0.7977279647523517;0.014894130544564253;0.7978800885798583
7.387634;1.0444456037773444;0.8333432597555938;0.7978672588910011;-7.769715144823902e-07;-2.8749091093970143e-07;1.044845520014815;10.000048409900149;0.8334977371056645;1.0448464370915103;0.7977279359117047;0.014894142656999527;0.7978799817648585
7.397634;1.0444457025041824;0.8333433444543231;0.7978670994107251;-7.878823624688271e-07;-2.7190303545333986e-07;1.0448453861877367;10.000049140560002;0.8334977389971948;1.0448464962736446;0.7977279082372316;0.014894154219933299;0.7978798746670717
7.407634;1.0444458049592324;0.8333434222818693;0.7978669473669869;-7.976662866613781e-07;-2.567113134042257e-07;1.0448452643395085;10.000049867400527;0.8334977448261981;1.0448465561384672;0.797727881648056;0.01489416517895566;0.797879767628125
7.417634;1.0444459106863186;0.8333434932556297;0.7978668026234499;-8.063692372144452e-07;-2.4197074554162213e-07;1.0448451544041588;10.000050596479545;0.8334977545367587;1.0448466163898888;0.7977278561048257;0.01489417547810634;0.7978796609579024
7.427634;1.0444460192658558;0.8333435574602577;0.7978666651066808;-8.140454867114353e-07;-2.2775114797795392e-07;1.0448450563592484;10.000051332646208;0.8334977680939663;1.04484667676416;0.7977278315839754;0.014894185064117008;0.7978795549491406
7.437634;1.0444461303458414;0.8333436150474618;0.7978665348260926;-8.207503672553742e-07;-2.141174539307057e-07;1.0448449702505094;10.000052078504424;0.8334977855038299;1.0448467370375654;0.7977278080369077;0.014894193889447755;0.7978794499469067
7.447634;1.044446243702466;0.8333436662154278;0.7978664118513982;-8.265305260011393e-07;-2.011136189755963e-07;1.0448448960938541;10.000052834357412;0.8334978068249456;1.0448467970155078;0.7977277854121777;0.014894201911482247;0.7978793463714923
7.457634;1.0444463592525333;0.8333437112387839;0.7978662962593029;-8.314212532120063e-07;-1.8876153419366247e-07;1.044844833790353;10.000053599319688;0.8334978321774534;1.0448468565092492;0.7977277637248059;0.014894209090530202;0.7978792446513499
7.467634;1.0444464769797674;0.8333437505227703;0.7978661880942904;-8.354576516839184e-07;-1.7707789091358606e-07;1.044844783172547;10.000054372677472;0.8334978617166402;1.0448469153236155;0.7977277430859022;0.014894215392415991;0.7978791451332166
7.477634;1.0444465968204608;0.8333437845852799;0.7978660873589146;-8.386856220986152e-07;-1.6608937925012557e-07;1.044844744080402;10.000055154134346;0.8334978956184838;1.0448469732859147;0.7977277236631364;0.01489422079243046;0.7978790480495159
7.487634;1.0444467185457973;0.8333438139778542;0.7978659940018249;-8.411622750823449e-07;-1.558259862303424e-07;1.0448447163755266;10.000055943078898;0.8334979340777164;1.044847030238279;0.7977277056214507;0.01489422527592205;0.7978789535504277
7.497634;1.0444468417297836;0.8333438392396416;0.7978659078929756;-8.429525161946404e-07;-1.463086612912031e-07;1.044844699966555;10.00005673793319;0.833497977238852;1.0448470859772998;0.7977276890775045;0.014894228835484165;0.7978788617341002
7.507634;1.0444469658718591;0.8333438608938011;0.7978658288245126;-8.441281993745777e-07;-1.3755282153255992e-07;1.0448446948328438;10.000057536090962;0.8334980251491722;1.0448471402842887;0.7977276740591415;0.014894231467126382;0.7978787726069851
7.517634;1.0444470905473977;0.8333438794449396;0.7978657565791465;-8.447650976310807e-07;-1.2957407593256996e-07;1.0448447009919541;10.000058334587187;0.8334980777934278;1.0448471930273324;0.7977276604854505;0.014894233168825426;0.7978786860128296
7.527634;1.0444472154405842;0.833343895346471;0.7978656909942032;-8.44933586403223e-07;-1.2238348459710148e-07;1.0448447184945926;10.000059130638894;0.8334981351385378;1.044847244181087;0.7977276482013776;0.014894233939489042;0.7978786016465785
7.537634;1.0444473403012435;0.8333439089289594;0.7978656319384382;-8.446897190694565e-07;-1.1597947339226647e-07;1.0448447474514535;10.000059920844137;0.833498197178786;1.0448472937865023;0.7977276370160307;0.014894233776659218;0.7978785191309521
7.547634;1.0444474649226068;0.8333439203832195;0.7978655792614161;-8.440722740328322e-07;-1.103444555211352e-07;1.0448447880324765;10.000060699995204;0.833498263940579;1.0448473419646742;0.7977276266748254;0.014894232675469828;0.7978784380599486
7.557634;1.0444475891087228;0.8333439298488953;0.7978655327943992;-8.431045881746007e-07;-1.0545231934731927e-07;1.0448448404475819;10.000061461281353;0.833498335423046;1.0448473889519334;0.7977276168396858;0.014894230629956038;0.7978783580364988
7.567634;1.0444477125989022;0.8333439374806854;0.7978654924054367;-8.417981879510573e-07;-1.0128099455143684e-07;1.0448449048711443;10.000062197398499;0.8334984115864638;1.0448474350506416;0.7977276071818771;0.014894227635131279;0.7978782787199151
7.577634;1.0444478350470583;0.8333439434101092;0.7978654580430077;-8.401543665362232e-07;-9.781631366913912e-08;1.0448449813263088;10.000062901455097;0.833498492436923;1.0448474805302137;0.7977275974999877;0.01489422368752175;0.797878199827443
7.587634;1.044447956074981;0.8333439476807487;0.7978654297153852;-8.381622515622442e-07;-9.504922550681194e-08;1.0448450696529377;10.000063567490688;0.8334985780768956;1.044847525540151;0.7977275877116373;0.014894218786052528;0.7978781210975789
7.597634;1.0444480752964844;0.8333439502426984;0.7978654074439295;-8.357987511115057e-07;-9.297889285685269e-08;1.0448451696039127;10.000064190387032;0.8334986686077026;1.0448475700277866;0.7977275777780809;0.014894212934833586;0.79787804229202
7.607634;1.044448192310029;0.8333439510192611;0.797865391221971;-8.330352265646258e-07;-9.162053925169443e-08;1.0448452809762214;10.000064765573233;0.8334987639831809;1.04484761372428;0.7977275676850172;0.014894206141770065;0.7978779632408292
7.617634;1.0444483067410926;0.8333439500125649;0.7978653809767272;-8.298425492295264e-07;-9.100445578102883e-08;1.0448454036487527;10.000065289059913;0.8334988639937683;1.0448476562084044;0.7977275574415409;0.014894198412973002;0.7978778838307478
7.627634;1.0444484183115985;0.8333439473594375;0.79786537655668;-8.261916741396956e-07;-9.116678759743408e-08;1.0448455375248042;10.000065757390548;0.8334989683853038;1.044847696956927;0.7977275470715083;0.01489418975491272;0.7978778039384298
7.637634;1.0444485268534458;0.8333439432819209;0.7978653777510865;-8.220600990895235e-07;-9.214665047952982e-08;1.044845682501719;10.000066167416145;0.8334990769398357;1.0448477353925796;0.7977275366443883;0.014894180186678296;0.797877723433039
7.647634;1.0444486322827764;0.8333439380453158;0.7978653843010167;-8.174410297252254e-07;-9.399015118650202e-08;1.0448458385167383;10.000066516388713;0.833499189420275;1.0448477709588042;0.7977275263104999;0.014894169749222289;0.7978776422568604
7.657634;1.044448734558271;0.8333439320035129;0.7978653958766522;-8.123492971396885e-07;-9.675115028463738e-08;1.0448460055698077;10.000066802604847;0.8334993055003685;1.0448478031613078;0.7977275162782316;0.014894158501438045;0.7978775604459445
7.667634;1.0444488335884077;0.8333439255976639;0.7978654120578005;-8.068243287224012e-07;-1.0048688777098003e-07;1.0448461836778355;10.00006702600317;0.8334994247977119;1.0448478315617542;0.7977275067660867;0.014894146505878813;0.797877478037479
7.677634;1.0444489291274137;0.833343919235687;0.7978654323546123;-8.009244338211456e-07;-1.0525279675123881e-07;1.044846372842395;10.000067187743166;0.8334995469537607;1.0448478558014591;0.7977274980083323;0.014894133815690522;0.7978773950022048
7.687634;1.0444490207506698;0.833343913207913;0.7978654562578533;-7.947181880192877e-07;-1.1110324032568659e-07;1.0448465730418053;10.000067289140034;0.8334996716741964;1.0448478756629958;0.7977274903051154;0.014894120473444652;0.7978773113020453
7.697634;1.044449107912413;0.8333439077335378;0.7978654832860964;-7.8828230202131e-07;-1.180987568512963e-07;1.0448467841908862;10.000067331225896;0.8334997987355716;1.0448478910641112;0.7977274840400028;0.014894106518317511;0.7978772269678989
7.707634;1.0444491899981205;0.8333439030031313;0.7978655129885703;-7.816997641776468e-07;-1.263069495555871e-07;1.0448470061005424;10.000067315196324;0.8334999279941884;1.044847901965392;0.7977274796632583;0.014894091988330324;0.7978771420893233
7.717634;1.0444492663308356;0.8333438991248813;0.797865544894981;-7.750529581012704e-07;-1.3579210637913056e-07;1.0448472384981855;10.000067242957725;0.8335000593519748;1.044847908295157;0.7977274777076256;0.01489407692112777;0.7978770567632681
7.727634;1.0444493362160379;0.8333438960822649;0.7978655784969808;-7.684136156793387e-07;-1.4660437682810837e-07;1.0448474810437018;10.000067116806168;0.8335001926543023;1.044847909947125;0.7977274788145275;0.014894061360591938;0.7978769710537343
7.737634;1.044449399070941;0.8333438937938428;0.7978656133390434;-7.618377281732357e-07;-1.5877394035486253e-07;1.044847733277034;10.000066938331281;0.8335003276225162;1.0448479067958074;0.79772748368332;0.0148940453551631;0.7978768849550787
7.747634;1.0444494544869019;0.8333438922169192;0.7978656491451114;-7.553737024788841e-07;-1.7231217770390814e-07;1.0448479945650497;10.000066708182592;0.8335004638860586;1.0448478986713021;0.7977274929851289;0.014894028946019808;0.797876798401903
7.757634;1.04444950211832;0.8333438913938402;0.7978656858593569;-7.490740224629336e-07;-1.8722392277590298e-07;1.0448482640915973;10.000066426909875;0.8335006010613214;1.044847885329119;0.7977275073224984;0.014894012165743108;0.7978767113253207
7.767634;1.0444495415602935;0.8333438914182564;0.7978657235779758;-7.429942448269483e-07;-2.0352038919310466e-07;1.044848540886963;10.000066095026131;0.8335007387792922;1.0448478664737944;0.7977275272170367;0.01489399504809283;0.7978766236621614
7.777634;1.0444495723740834;0.8333438923676085;0.7978657624209825;-7.371839088710317e-07;-2.2121657524672017e-07;1.044848823885954;10.000065712440621;0.833500876626144;1.0448478418308074;0.7977275531033869;0.014893977632881625;0.7978765353153503
7.787634;1.0444495942051424;0.8333438942531578;0.7978658024328009;-7.316854645433625e-07;-2.4031621242020573e-07;1.0448491120103174;10.000065278616598;0.8335010141050457;1.044847811218816;0.7977275853065692;0.014893959965146574;0.7978764461237394
7.797634;1.044449606899448;0.8333438970251286;0.7978658435956242;-7.26542364976655e-07;-2.608008398360488e-07;1.0448494043156598;10.000064793142455;0.8335011507074186;1.0448477745761855;0.7977276239914987;0.01489394209410419;0.797876355850198
7.807634;1.044449610534157;0.8333439006222155;0.7978658859263976;-7.218036747041116e-07;-2.8263392574837725e-07;1.0448497001556107;10.000064256262368;0.833501286021352;1.0448477319355303;0.7977276691335391;0.014893924070012818;0.7978762642160312
7.817634;1.044449605292435;0.8333439050049162;0.7978659295223746;-7.175179117632019e-07;-3.057731959984765e-07;1.0448499992083222;10.000063668921046;0.8335014197691941;1.044847683390206;0.797727720529151;0.014893905937809525;0.7978761709815667
7.827634;1.0444495913128276;0.8333439101206509;0.7978659744878115;-7.137253887271967e-07;-3.3017197112540063e-07;1.0448503013137818;10.000063031913449;0.8335015517819728;1.0448476290702855;0.7977277778206718;0.014893887728914314;0.7978760759888059
7.837634;1.0444495686509527;0.8333439158198205;0.7978660208395314;-7.104599429188585e-07;-3.5576841965999394e-07;1.044850606260813;10.000062345240725;0.8335016819974843;1.0448475691172414;0.7977278405291929;0.014893869457890764;0.7978759791292928
7.847634;1.0444495373180065;0.8333439218174425;0.7978660684889393;-7.07754699904152e-07;-3.82479934274767e-07;1.0448509136903856;10.00006160822257;0.8335018104779336;1.0448475036671483;0.7977279081007106;0.014893851132394989;0.7978758802887468
7.857634;1.044449497398879;0.8333439277522579;0.7978661172797485;-7.056431339195201e-07;-4.102052873650949e-07;1.0448512231039069;10.000060819688134;0.8335019373679969;1.0448474328100215;0.7977279799389717;0.014893832765724207;0.7978757793094955
7.867634;1.0444494491608307;0.8333439332533324;0.7978661670304728;-7.04149031027243e-07;-4.388295454084189e-07;1.0448515338662319;10.000059978625277;0.8335020628135378;1.0448473565377911;0.797728055393181;0.014893814375031072;0.7978756759741197
7.877634;1.0444493930104901;0.8333439379072073;0.7978662175437902;-7.03266298253321e-07;-4.6823124523696707e-07;1.0448518452321598;10.000059085525555;0.8335021869118489;1.0448472748001645;0.7977281337276368;0.01489379597040139;0.7978755700301534
7.887634;1.0444493294145483;0.8333439411737078;0.7978662686061504;-7.02951242928726e-07;-4.982854965470646e-07;1.0448521564798152;10.00005814331716;0.8335023096756922;1.0448471876694791;0.7977282141211692;0.014893777548251868;0.7978754612835136
7.897634;1.04444925886663;0.8333439423821662;0.7978663200130536;-7.031381230585458e-07;-5.288642523822894e-07;1.0448524670624606;10.000057157228921;0.8335024309842217;1.0448470954738975;0.7977282956898721;0.014893759092829029;0.7978753496877774
7.907634;1.0444491818253556;0.8333439408499328;0.7978663715683312;-7.037551092474736e-07;-5.598417813105842e-07;1.044852776601365;10.000056133986451;0.8335025505792449;1.0448469988004057;0.7977283775093208;0.014893740579223887;0.7978752353334881
7.917634;1.0444490986812736;0.8333439360095977;0.7978664230546105;-7.047243270648494e-07;-5.911017740054867e-07;1.0448530847496984;10.00005508110998;0.8335026681408063;1.0448468983717953;0.7977284586640719;0.014893721971485346;0.7978751184112554
7.927634;1.0444490097839467;0.8333439274376169;0.797866474234207;-7.059539226339812e-07;-6.225439909340038e-07;1.0448533911494555;10.000054006526591;0.8335027833662559;1.0448467949121119;0.7977285383335366;0.014893703225934364;0.7978749992386116
7.937634;1.04444891540315;0.8333439148468537;0.797866524870974;-7.073351045417968e-07;-6.540893326680762e-07;1.0448536954780816;10.000052918050688;0.8335028959877187;1.044846689086384;0.7977286158487867;0.014893684305193455;0.7978748782793788
7.947634;1.044448815651335;0.8333438980944519;0.797866574744146;-7.087484654279994e-07;-6.856726827938398e-07;1.0448539973853037;10.000051822974156;0.8335030057709176;1.0448465814587866;0.7977286907050709;0.014893665186409904;0.7978747561105184
7.957634;1.0444487105342548;0.8333438771605625;0.7978666236563081;-7.1007478118887e-07;-7.172272119953136e-07;1.0448542963999263;10.00005072816246;0.833503112543604;1.044846472445913;0.7977287625783107;0.014893645858678603;0.7978746333974986
7.967634;1.0444486001054465;0.8333438520968877;0.7978666714393451;-7.112028735112107e-07;-7.48678312525608e-07;1.0448545920323444;10.00004964033948;0.8335032162110916;1.0448463623310817;0.7977288313074098;0.014893626321197942;0.7978745108820186
7.977634;1.0444484845630773;0.8333438229765703;0.7978667179582468;-7.120305702664262e-07;-7.799516261507867e-07;1.0448548839552911;10.000048566631918;0.8335033167322322;1.0448462513366026;0.7977288968011689;0.014893606580381642;0.7978743893286748
7.987634;1.0444483642233606;0.8333437898902285;0.7978667631246722;-7.124662237188903e-07;-8.109848275696179e-07;1.0448551720146115;10.000047515500746;0.8335034140914168;1.0448461396890734;0.7977289589537038;0.014893586642113179;0.7978742694478673
7.997634;1.0444482394291281;0.8333437529923443;0.7978668069264846;-7.124388346880457e-07;-8.417312760277372e-07;1.0448554561569214;10.000046497319577;0.8335035082766383;1.0448460276402567;0.7977290176129909;0.014893566506860922;0.7978741518635697
8.007634;1.044448110490009;0.8333437125185449;0.7978668494482327;-7.119074056466192e-07;-8.721542562267312e-07;1.044855736431706;10.000045523914741;0.8335035992633795;1.0448459154285532;0.7977290725832732;0.014893546170432322;0.7978740371319214
8.017634;1.0444479776908877;0.8333436687337498;0.7978668908515543;-7.108584321653898e-07;-9.022212987932132e-07;1.0448560129446118;10.000044607465075;0.833503687009538;1.0448458032294188;0.7977291236690236;0.014893525626016844;0.7978739257674143
8.027634;1.0444478413415343;0.8333436218401313;0.7978669313178403;-7.092931850185468e-07;-9.319030934262935e-07;1.0448562856961328;10.000043759657753;0.8335037714502056;1.0448456911832935;0.7977291707111334;0.014893504862894612;0.7978738182511516
8.037634;1.0444477018039773;0.8333435719177438;0.7978669710080206;-7.07212647193894e-07;-9.611735174904157e-07;1.0448565545114354;10.000042991375564;0.8335038524885582;1.04484557948261;0.7977292135880892;0.014893483862548275;0.7978737150173976
8.047634;1.0444475594589016;0.833343518938015;0.7978670100723152;-7.046135016324513e-07;-9.900099760318e-07;1.0448568191488419;10.000042312689105;0.8335039300059353;1.0448454684348345;0.7977292522243852;0.014893462598424268;0.7978736164323501
8.057634;1.0444474146871308;0.8333434627863635;0.7978670486639523;-7.014988008866168e-07;-1.0183976374832125e-06;1.0448570794337764;10.000041732880277;0.8335040039066111;1.044845358472525;0.797729286595338;0.014893441042398812;0.797873522773557
8.067634;1.0444472679157106;0.8333434032931053;0.7978670869260323;-6.978857402862099e-07;-1.0463360803606049e-06;1.0448573353338222;10.000041260422897;0.8335040741451354;1.0448452501131915;0.7977293167304341;0.014893419176881965;0.7978734342235428
8.077634;1.044447119642597;0.833343340297687;0.7978671249716809;-6.938007776620668e-07;-1.0738408272825655e-06;1.0448575869824481;10.000040902787925;0.8335041406802474;1.04484514390332;0.7977293427429981;0.01489339700106608;0.7978733508953926
8.087634;1.0444469704086294;0.8333432736649858;0.797867162864827;-6.892722170677717e-07;-1.1009375829845825e-06;1.0448578346517945;10.000040665629744;0.833504203415076;1.0448450403822038;0.7977293648659274;0.014893374519873964;0.7978732728655824
8.097634;1.0444468207765125;0.833343203269291;0.7978672006170588;-6.843296835773886e-07;-1.1276558910231414e-06;1.0448580787369621;10.000040551913882;0.8335042622023703;1.0448449400544153;0.7977293834851592;0.014893351732521116;0.7978732001826933
8.107634;1.0444466713099687;0.833343129025623;0.7978672382152235;-6.790082390098113e-07;-1.154027538689298e-06;1.0448583197803318;10.000040561901576;0.8335043168494676;1.0448448433788455;0.7977293991578654;0.01489332863621971;0.7978731328521459
8.117634;1.0444465225117852;0.8333430509325865;0.797867275645171;-6.733467962146459e-07;-1.180083540420909e-06;1.0448585584849153;10.000040693401846;0.8335043670572246;1.0448447508041374;0.7977294125841715;0.014893305226642372;0.7978730708212648
8.127634;1.0444463747661392;0.8333429691136564;0.7978673129298341;-6.673791716427113e-07;-1.2058457105726889e-06;1.0448587956990363;10.000040941860433;0.8335044123876261;1.044844662831257;0.79772942454494;0.014893281488523076;0.7978730139894142
8.137634;1.044446228356259;0.8333428838547681;0.7978673501861852;-6.611327120794877e-07;-1.2313227376787692e-06;1.044859032358547;10.00004130080149;0.8335044523410922;1.0448445800440798;0.7977294358394155;0.01489325739393687;0.7978729622056606
8.147634;1.044446083542029;0.8333427955521567;0.7978673876047294;-6.546406902672948e-07;-1.256515843783346e-06;1.0448592694122352;10.000041762654028;0.8335044864703193;1.0448445030814935;0.7977294472422143;0.014893232907650511;0.7978729152301663
8.157634;1.0444459406335882;0.8333427045770924;0.7978674254163428;-6.47948807925341e-07;-1.2814246872548925e-06;1.0448595077898755;10.000042319748562;0.8335045144348924;1.0448444325712372;0.797729459468236;0.014893207991744189;0.7978728727474871
8.167634;1.044445799997715;0.8333426111755698;0.7978674639812642;-6.411080980385454e-07;-1.3060441626484043e-06;1.0448597483659376;10.00004296510162;0.8335045360201412;1.0448443690698608;0.7977294731371188;0.014893182613091303;0.7978728344582362
8.177634;1.0444456620078464;0.8333425154548786;0.797867503873653;-6.341763807606215e-07;-1.3303593030789287e-06;1.0448599918750812;10.00004369258741;0.8335045511578074;1.0448443130873815;0.7977294887864337;0.014893156753328024;0.7978728001282023
8.187634;1.0444455270654027;0.8333424174234849;0.7978675458206048;-6.272311859381335e-07;-1.354349075497651e-06;1.044860238846676;10.000044497038491;0.8335045598918948;1.0448442651416951;0.7977295069512085;0.01489313041533756;0.7978727695593021
8.197634;1.044445395706732;0.8333423170201633;0.7978675905768867;-6.203730519395847e-07;-1.3779920473691328e-06;1.0448604895831994;10.000045374521433;0.8335045622984151;1.0448442256538624;0.7977295282041015;0.014893103619770318;0.7978727425852244
8.207634;1.044445268616285;0.8333422141081123;0.7978676388104193;-6.137179537655974e-07;-1.4012662462758384e-06;1.0448607441510678;10.000046321865087;0.8335045584539582;1.0448441947718057;0.7977295530809266;0.014893076394428391;0.7978727191161643
8.217634;1.044445146484478;0.8333421084841302;0.7978676910001852;-6.073869240540253e-07;-1.4241457424043606e-06;1.0448610024152245;10.000047335604762;0.8335045484404586;1.0448441724063273;0.7977295820122859;0.014893048770726834;0.7978726991730161
8.227634;1.0444450298455012;0.8333419999441319;0.7978677474168585;-6.014941392982552e-07;-1.4465985466982102e-06;1.0448612641382224;10.000048411683089;0.8335045323039724;1.0448441584457848;0.7977296153911324;0.014893020791159653;0.7978726828820053
8.237634;1.044444918993057;0.8333418883534912;0.7978678082312113;-5.961410426784079e-07;-1.4685899561038183e-06;1.044861529082155;10.000049545956758;0.8335045099971585;1.044844152867894;0.7977296536704717;0.014892992516925663;0.7978726704087865
8.247634;1.0444448139967377;0.8333417736450978;0.7978678736333344;-5.914183110002548e-07;-1.4900866572130624e-06;1.0448617970373606;10.000050734668577;0.8335044814285755;1.0448441556628922;0.7977296973208414;0.014892964026290763;0.7978726618714349
8.257634;1.0444447148159741;0.8333416557935988;0.7978679438452285;-5.874060505122674e-07;-1.5110571034495093e-06;1.0448620677439038;10.000051974538035;0.8335044466063597;1.0448441667513266;0.7977297466826466;0.014892935406766446;0.79787265731642
8.267634;1.044444621431369;0.8333415348306447;0.7978680190612784;-5.841661007534092e-07;-1.531473052710489e-06;1.044862340778256;10.000053262401648;0.8335044056892659;1.0448441860494033;0.7977298018466977;0.014892906751193117;0.7978726567380374
8.277634;1.0444445338965243;0.8333414108114707;0.7978680993997517;-5.817363063367521e-07;-1.5513106541400247e-06;1.0448626155606966;10.000054594475875;0.8335043589227047;1.0448442135840115;0.7977298626259105;0.014892878159099869;0.7978726601065086
8.287634;1.0444444523232992;0.8333412837054434;0.797868184888814;-5.801436376147605e-07;-1.570546958374446e-06;1.0448628914955984;10.000055965899092;0.8335043066238939;1.0448442494820545;0.7977299286462545;0.014892849734443539;0.7978726674336318
8.297634;1.044444376863569;0.8333411533803821;0.7978682754770704;-5.794250838997356e-07;-1.5891548365888611e-06;1.0448631680918965;10.000057371152167;0.8335042492099584;1.044844293857756;0.7977299994993937;0.014892821575979619;0.7978726788408514
8.307634;1.044444307680475;0.8333410197306524;0.7978683710752146;-5.79631191497073e-07;-1.6070983162483957e-06;1.0448634450236427;10.000058804555575;0.8335041871719326;1.044844346740643;0.79773007482534;0.014892793770663609;0.797872694559275
8.317634;1.0444442449056728;0.8333408828002605;0.7978684716270624;-5.808131209835061e-07;-1.6243317936038003e-06;1.0448637221750514;10.0000602600568;0.8335041210210221;1.0448444080754131;0.7977301543424135;0.01489276639585396;0.797872714882894
8.327634;1.044444188621755;0.8333407428287354;0.7978685771688018;-5.830084799712128e-07;-1.6408069070856913e-06;1.0448639996126787;10.000061731084012;0.8335040512471219;1.044844477703224;0.7977302379064968;0.01489273952316458;0.7978727401308663
8.337634;1.0444441388510513;0.8333406002310988;0.7978686878307053;-5.86235501711559e-07;-1.6564829357140352e-06;1.0448642774592194;10.000063211082383;0.8335039783011877;1.0448445552673258;0.7977303255276965;0.014892713220974671;0.797872770606537
8.347634;1.044444095492655;0.8333404555152696;0.7978688037874472;-5.904972332173692e-07;-1.671334883112645e-06;1.044864555771747;10.000064694315702;0.8335039026085787;1.044844640120419;0.7977304173012874;0.014892687554633202;0.7978728065622166
8.357634;1.0444440582318284;0.8333403091646848;0.7978689251811167;-5.957904869602845e-07;-1.6853584684923926e-06;1.0448648345062406;10.000066176239107;0.8335038245731947;1.044844731349667;0.7977305133467392;0.014892662580890571;0.7978728482403545
8.367634;1.044444026519643;0.8333401615415398;0.7978690520308758;-6.021123881762336e-07;-1.6985701214100856e-06;1.0448651135484064;10.00006765276332;0.8335037445465926;1.044844827917984;0.7977306137838801;0.014892638343320138;0.797872895951858
8.377634;1.0444439996580897;0.8333400128457926;0.797869184190301;-6.094599703192826e-07;-1.7110000604441784e-06;1.0448653927464868;10.000069118976588;0.8335036628111993;1.0448449288130568;0.7977307186905835;0.014892614877674236;0.7978729500538622
8.387634;1.0444439769312555;0.8333398631294988;0.7978693213937594;-6.178245765743424e-07;-1.7226840974484638e-06;1.0448656719013218;10.000070568655202;0.8335035796189153;1.0448450331199872;0.7977308280616333;0.014892592219530942;0.7978730108235235
8.397634;1.0444439577077063;0.8333397123847373;0.7978694633316012;-6.271906351210902e-07;-1.7336562395518907e-06;1.0448659507190516;10.00007199450078;0.8335034952271854;1.0448451400428964;0.7977309418565354;0.014892570403633345;0.7978730783724799
8.407634;1.044443941474137;0.8333395606739922;0.7978696097078941;-6.37544522830952e-07;-1.7439405589829996e-06;1.0448662287768018;10.000073388620185;0.8335034098550926;1.044845248916513;0.7977310601116658;0.014892549457607047;0.7978731526657614
8.417634;1.044443927801428;0.8333394081874127;0.7978697603127227;-6.488802491847761e-07;-1.7535482281208187e-06;1.0448665055498014;10.000074743030883;0.8335033236257288;1.0448453591852565;0.7977311829656846;0.014892529397879115;0.7978732335857617
8.427634;1.0444439162993822;0.8333392551808154;0.7978699150793599;-6.61188910266569e-07;-1.7624812021658805e-06;1.0448667804685607;10.000076049971268;0.8335032365791;1.044845470342339;0.797731310570512;0.014892510228710123;0.7978733209809273
8.437634;1.0444439066275435;0.8333391018746468;0.7978700740461371;-6.744443496092204e-07;-1.7707363123126151e-06;1.0448670529301718;10.000077302289661;0.8335031486957287;1.0448455818529871;0.7977314430120349;0.014892491942318398;0.7978734146596206
8.447634;1.0444438985297564;0.8333389484169947;0.7978702372421703;-6.886052764410486e-07;-1.7783055161788293e-06;1.0448673222565255;10.000078493736194;0.833503059894773;1.044845693150535;0.79773158028123;0.014892474525194382;0.7978735143494732
8.457634;1.0444438918314884;0.8333387949405389;0.7978704045855731;-7.036307288615292e-07;-1.7851724864473958e-06;1.0448675876675046;10.00007961896807;0.8335029700410831;1.044845803774484;0.7977317222841037;0.014892457966347005;0.7978736196864961
8.467634;1.0444438864487973;0.8333386416461446;0.7978705758682625;-7.194865218521304e-07;-1.7913124916676773e-06;1.0448678483316969;10.000080673808911;0.8335028789687299;1.0448459135141563;0.7977318689182189;0.014892442254282696;0.7978737302486111
8.477634;1.0444438824491522;0.8333384888108105;0.797870750811892;-7.361403031110253e-07;-1.7966998519496945e-06;1.0448681034610894;10.000081655916079;0.8335027865129278;1.0448460224306775;0.7977320201485357;0.014892427366565271;0.7978738456128005
8.487634;1.0444438800737894;0.8333383367174617;0.7978709290903272;-7.535627539025539e-07;-1.8013148858537037e-06;1.044868352362219;10.00008256514128;0.8335026925295959;1.0448461307890222;0.7977321759691708;0.014892413264752505;0.7978739654085257
8.497634;1.0444438796666482;0.8333381855978815;0.7978711103000922;-7.71731119162429e-07;-1.8051460673341124e-06;1.0448685944427638;10.000083402737829;0.8335025968876512;1.044846238935171;0.7977323363055289;0.014892399902356475;0.7978740893287476
8.507634;1.0444438815985513;0.8333380356413791;0.7978712939836518;-7.906216070410936e-07;-1.8081915586686427e-06;1.0448688292132546;10.000084170063326;0.8335024994371016;1.044846347208712;0.7977325010033715;0.014892387239841945;0.797874217086411
8.517634;1.0444438862396557;0.8333378870487593;0.7978714797261122;-8.102000893408345e-07;-1.8104583788611035e-06;1.044869056256675;10.000084867834602;0.8335023999798902;1.0448464559672703;0.7977326698699905;0.014892375246955114;0.7978743483615673
8.527634;1.0444438939170686;0.8333377400657159;0.7978716671988823;-8.304214296386004e-07;-1.8119568771843135e-06;1.0448692751688191;10.000085495677649;0.8335022982918009;1.044846565608985;0.7977328426354723;0.014892363891807028;0.7978744827816773
8.537634;1.044443904838446;0.8333375949450332;0.7978718560930651;-8.512297404011496e-07;-1.8126956175181291e-06;1.0448694855152845;10.000086052120439;0.833502194195039;1.0448466765068953;0.7977330188916865;0.014892353135239629;0.7978746199328907
8.547634;1.0444439190383907;0.8333374518338461;0.7978720460385766;-8.725622570804007e-07;-1.8126805084495393e-06;1.0448696868147764;10.000086535387448;0.8335020876447758;1.0448467889650952;0.7977331981161271;0.014892342933416463;0.797874759380332
8.557634;1.044443936382545;0.8333373106492149;0.7978722365892167;-8.943671252612778e-07;-1.8119143608127077e-06;1.0448698785587758;10.000086944034434;0.8335019787761575;1.0448469032837715;0.7977333797365681;0.014892333238390659;0.7978749006686777
8.567634;1.0444439566369002;0.8333371710739966;0.7978724272913712;-9.166154984255256e-07;-1.810394910905256e-06;1.0448700602415328;10.000087276678297;0.8335018678452395;1.0448470198257647;0.7977335631794353;0.014892323993287174;0.7978750432910707
8.577634;1.0444439795386644;0.8333370326985827;0.7978726177972195;-9.392878114713219e-07;-1.8081124945524547e-06;1.0448702313412666;10.000087531566011;0.8335017551342505;1.0448471389909404;0.797733747916321;0.014892315130506517;0.7978751866778743
8.587634;1.0444440047957881;0.8333368951590585;0.7978728079108016;-9.623532209257994e-07;-1.8050474140378428e-06;1.0448703912781476;10.00008770658905;0.8335016409448169;1.0448472611881878;0.7977339335004172;0.014892306581438133;0.7978753302731502
8.597634;1.0444440320890067;0.8333367581546879;0.7978729975421356;-9.857638827100648e-07;-1.8011750507977055e-06;1.0448705394188424;10.000087799448318;0.833501525627511;1.0448473868185686;0.7977341195425554;0.014892298292795213;0.7978754736256238
8.607634;1.0444440611363337;0.8333366213981216;0.7978731866319041;-1.009460439964854e-06;-1.7964833864222402e-06;1.0448706751295571;10.00008780802633;0.8335014095742075;1.0448475161659678;0.7977343056660191;0.014892290236368823;0.7978756163914428
8.617634;1.0444440917277105;0.8333364846162252;0.7978733750698042;-1.033376330865854e-06;-1.7909858473903158e-06;1.0448707978639524;10.000087730900528;0.8335012931984634;1.0448476492977665;0.7977344915398926;0.014892282405260616;0.7978757583055501
8.627634;1.0444441236903468;0.8333363476298589;0.7978735626559987;-1.0574339870400985e-06;-1.7847133325935358e-06;1.044870907270558;10.000087567501064;0.833501176910225;1.0448477861269856;0.797734676955601;0.014892274807112393;0.797875899155163
8.637634;1.0444441568762513;0.8333362104247456;0.7978737491318727;-1.0815403651528839e-06;-1.777696735471939e-06;1.0448710032555366;10.00008731807223;0.8335010610843017;1.0448479265165178;0.7977348618238409;0.014892267464532538;0.7978760387144245
8.647634;1.0444441912195792;0.8333360731217436;0.7978739342159588;-1.1055966129044112e-06;-1.7699603092313075e-06;1.044871085965867;10.000086983717503;0.8335009460436841;1.0448480702878908;0.7977350460852646;0.014892260409913035;0.7978761766801087
8.657634;1.044444226802453;0.833335935884033;0.7978741176220092;-1.12951646874567e-06;-1.7615274310224706e-06;1.0448711557133874;10.000086566580528;0.8335008320538104;1.0448482171742781;0.7977352296602026;0.01489225366812843;0.797876312660648
8.667634;1.0444442638378695;0.8333357988549901;0.7978742990698512;-1.1532286426473508e-06;-1.7524274966109345e-06;1.044871212899273;10.000086070314367;0.833500719319035;1.0448483667721389;0.7977354124871866;0.014892247247819429;0.7978764462071614
8.677634;1.0444443025588988;0.8333356621550783;0.7978744782713605;-1.1766581246475571e-06;-1.74270170354224e-06;1.044871258000099;10.000085500307403;0.8335006080150255;1.0448485185175787;0.7977355945625351;0.014892241149997492;0.7978765768813483
8.687634;1.0444443431309465;0.833335525919168;0.7978746548984404;-1.1997082056583923e-06;-1.732406430336845e-06;1.0448712915743992;10.0000848628879;0.8335004983614827;1.0448486716912813;0.7977357759543391;0.014892235377148037;0.797876704354137
8.697634;1.044444385690719;0.8333353903170015;0.79787482855749;-1.2222595553632042e-06;-1.7216050791240523e-06;1.044871314231713;10.000084164148605;0.8335003906458598;1.044848825444574;0.7977359568081155;0.014892229937343949;0.7978768284348041
8.707634;1.0444444304365053;0.8333352555187551;0.7978749987758439;-1.2441834327184145e-06;-1.7103548513313366e-06;1.044871326591194;10.000083409786637;0.8335002851633613;1.0448489788658881;0.7977361373046047;0.0148922248477082;0.7978769489690418
8.717634;1.0444444776301511;0.8333351216548858;0.797875164984969;-1.2653557833237567e-06;-1.6987000515775518e-06;1.0448713292326077;10.000082605864886;0.8335001821644155;1.0448491310661276;0.7977363175772019;0.014892220130773041;0.7978770657405282
8.727634;1.0444445275402665;0.8333349888207771;0.7978753265241645;-1.2856677963656272e-06;-1.6866716918923077e-06;1.044871322655306;10.000081759349431;0.8335000818839683;1.0448492812201458;0.7977364976410215;0.014892215799786931;0.7978771784853329
8.737634;1.0444445804214681;0.8333348571339751;0.797875482722306;-1.3050338349456864e-06;-1.6742949241097295e-06;1.044871307316755;10.000080878252705;0.8334999845931534;1.0448494285522967;0.7977366773643791;0.014892211841302948;0.7978772869582076
8.747634;1.0444446364977873;0.833334726803813;0.7978756330141132;-1.323387917329965e-06;-1.661598154977057e-06;1.0448712836814342;10.000079971364766;0.8334998905648633;1.0448495723399194;0.7977368564800279;0.014892208212164963;0.7978773909536064
8.757634;1.044444695881917;0.8333345981009171;0.7978757769777314;-1.340674363691944e-06;-1.6486115834074885e-06;1.0448712521645582;10.000079047067993;0.8334997999993868;1.0448497119738567;0.7977370346143957;0.01489220485581541;0.797877490265134
8.767634;1.044444758476225;0.8333344712243427;0.7978759142799695;-1.3568488073114724e-06;-1.6353593026867938e-06;1.0448712130473357;10.00007811215175;0.8334997130083064;1.0448498469643672;0.7977372113336176;0.014892201718885311;0.7978775846676801
8.777634;1.044444823984868;0.8333343462268796;0.7978760446454264;-1.371880469255527e-06;-1.6218591453593832e-06;1.0448711664659105;10.000077172042081;0.8334996296241778;1.0448499768637634;0.7977373861749728;0.014892198755784708;0.79787767394456
8.787634;1.044444892025995;0.833334223032639;0.7978761679027128;-1.3857448818200143e-06;-1.6081350528968374e-06;1.0448711124631862;10.000076232001712;0.8334995498108753;1.0448501012544853;0.7977375586418054;0.01489219592598048;0.7978777578823291
8.797634;1.0444449621973015;0.8333341014540215;0.7978762839881204;-1.3984227386096913e-06;-1.5942322895898173e-06;1.0448710510704362;10.000075298068158;0.8334994734932804;1.0448502197994067;0.7977377282323208;0.014892193188719142;0.7978778362134044
8.807634;1.0444450340914815;0.8333339812159358;0.7978763928611753;-1.4099103032870352e-06;-1.5802210037030797e-06;1.0448709823693745;10.000074377050208;0.8334994005828105;1.0448503322046858;0.797737894516704;0.014892190501735922;0.7978779085505069
8.817634;1.044445107328493;0.8333338620046961;0.7978764944222819;-1.4202186960990711e-06;-1.5661845681596205e-06;1.04487090650104;10.000073475557219;0.8334993310131102;1.0448504381194306;0.7977380571465065;0.014892187824646666;0.7978779743791099
8.827634;1.0444451815517517;0.8333337434843741;0.7978765884752252;-1.4293577336032244e-06;-1.552203102534339e-06;1.0448708236521729;10.00007259894249;0.8334992647950753;1.0448505371260348;0.7977382157598812;0.014892185115984323;0.7978780331289087
8.837634;1.0444452563898277;0.8333336252791143;0.7978766747789917;-1.4373289983980025e-06;-1.5383415148381672e-06;1.0448707340520913;10.000071751002071;0.8334992020132168;1.0448506288329096;0.7977383699093549;0.014892182324297001;0.7978780842628802
8.847634;1.0444453314550817;0.8333335069829393;0.797876753183728;-1.4441354572272725e-06;-1.5246435537316426e-06;1.0448706379615793;10.000070934206857;0.8334991427765349;1.0448507129463476;0.7977385190901589;0.014892179386484617;0.7978781273359582
8.857634;1.0444454063381552;0.833333388216724;0.7978768237297819;-1.4497922888855038e-06;-1.5111344209411111e-06;1.0448705356158337;10.000070149786472;0.8334990872220771;1.0448507892819952;0.797738662817144;0.01489217623640487;0.7978781620255884
8.867634;1.0444454806038845;0.8333332686730476;0.7978768866549075;-1.4543327513626562e-06;-1.4978317429558435e-06;1.0448704271497404;10.000069397678333;0.833499035553741;1.0448508577489661;0.797738800692133;0.014892172812713461;0.7978781881587296
8.877634;1.0444455538663822;0.8333331480945169;0.7978769423246931;-1.4578139739391796e-06;-1.4847551146540824e-06;1.0448703125757979;10.000068676954927;0.8334989880552933;1.0448509182817842;0.7977389324287779;0.014892169060448435;0.7978782057259907
8.887634;1.0444456258479082;0.8333330262224402;0.7978769911250221;-1.4603206371622136e-06;-1.4719274470672847e-06;1.044870191844293;10.000067986512716;0.8334989450675361;1.0448509707973301;0.797739057812197;0.014892164936492517;0.7978782148662257
8.897634;1.0444456963522704;0.8333329027794466;0.7978770333837127;-1.4619581504440127e-06;-1.4593721251307458e-06;1.0448700649368932;10.000067325532866;0.8334989069533819;1.0448510153048174;0.7977391766150876;0.014892160416263902;0.7978782158514482
8.907634;1.0444457652444739;0.8333327775113746;0.797877069317094;-1.4628401334041995e-06;-1.4471111495329243e-06;1.044869931892037;10.000066693720372;0.8334988740912158;1.044851052013937;0.7977392885641883;0.014892155486307368;0.7978782090694615
8.917634;1.0444458324050756;0.8333326502671492;0.797877098991307;-1.4630810355811922e-06;-1.4351611213079811e-06;1.0448697927878405;10.000066091041479;0.8334988468808744;1.044851081261954;0.7977393934090936;0.014892150135541902;0.7978781949800018
8.927634;1.0444458976249686;0.8333325210295071;0.7978771223462643;-1.4627887294076686e-06;-1.4235251658071317e-06;1.044869647764469;10.00006551760439;0.8334988257202025;1.0448511033957137;0.7977394910045394;0.014892144364423304;0.797878174042224
8.937634;1.0444459605982521;0.8333323898730749;0.7978771392808841;-1.4620537908568164e-06;-1.4121886192754362e-06;1.0448694970171517;10.000064974268966;0.8334988109666096;1.0448511187591587;0.7977395813294776;0.014892138197955911;0.7978781466489526
8.947634;1.0444460210442281;0.8333322569611566;0.7978771497406734;-1.4609466697269676e-06;-1.4011215362833518e-06;1.0448693407112313;10.000064462484493;0.8334988029313114;1.044851127720134;0.7977396644420214;0.014892131685127808;0.7978781131160069
8.957634;1.0444460787850036;0.8333321225674716;0.7978771537559827;-1.4595230337378635e-06;-1.3902846668370563e-06;1.044869178896281;10.000063983093938;0.8334988019218438;1.044851130665611;0.7977397403991823;0.014892124886225426;0.7978780736738581
8.967634;1.044446133745172;0.8333319869867757;0.7978771514213021;-1.4578255338588366e-06;-1.3796355310569087e-06;1.0448690115300152;10.000063535923461;0.8334988082631453;1.0448511280142567;0.7977398092180294;0.014892117855973242;0.7978780284517406
8.977634;1.0444461859574368;0.8333318504226194;0.7978771428373549;-1.4558819982653759e-06;-1.369131569180424e-06;1.0448688386161602;10.0000631203197;0.8334988222395664;1.044851120248936;0.7977398708948622;0.014892110633876037;0.7978779775627516
8.987634;1.044446235542064;0.8333317130228833;0.7978771280467419;-1.4537070368815591e-06;-1.358735854292231e-06;1.044868660288184;10.000062735433238;0.833498844037695;1.0448511079055873;0.7977399254119277;0.014892103243031913;0.7978779212302598
8.997634;1.0444462826187084;0.8333315749825124;0.7978771070211232;-1.4513077622843083e-06;-1.3484272316726145e-06;1.0448684767673582;10.000062380383936;0.8334988737677219;1.044851091522362;0.7977399727256035;0.014892095692104515;0.7978778598000302
9.007634;1.0444463271988869;0.8333314365542406;0.7978770797015746;-1.448691093706146e-06;-1.3382028519282323e-06;1.0448682882860383;10.000062054738436;0.8334989114944186;1.044851071577521;0.7977400127785451;0.014892087986737615;0.7978777936737942
9.017634;1.0444463691306893;0.8333312979882768;0.7978770460064762;-1.4458720144950818e-06;-1.328068944606844e-06;1.0448680950123181;10.000061758441682;0.8334989571978135;1.044851048431851;0.7977400454996101;0.01489208014792761;0.7978777232567512
9.027634;1.044446408158843;0.8333311595044077;0.7978770058221757;-1.4428823839983238e-06;-1.318031444549386e-06;1.0448678969797442;10.000061491173737;0.8334990107328284;1.044851022319313;0.7977400707607221;0.014892072215023488;0.7978776489438753
9.037634;1.0444464440449732;0.8333310212797856;0.7978769590597765;-1.4397728862448214e-06;-1.3080923217362442e-06;1.044867694046842;10.00006125206349;0.8334990718625723;1.044850993408413;0.7977400883525043;0.01489206422698704;0.7978775711429293
9.047634;1.044446476596134;0.8333308834050597;0.7978769057348378;-1.4366035372031648e-06;-1.2982455019689175e-06;1.0448674858854121;10.000061039183914;0.8334991402778483;1.044850961859666;0.7977400980146355;0.01489205620898001;0.7978774902792792
9.057634;1.0444465056023107;0.8333307459050878;0.7978768459891252;-1.4334342214881545e-06;-1.2884739084168137e-06;1.0448672719864878;10.000060848516533;0.8334992155588409;1.0448509277975289;0.7977400994988546;0.014892048177451753;0.7978774067700621
9.067634;1.0444465308297701;0.8333306088926119;0.7978767800557597;-1.4303239304359955e-06;-1.2787525390547582e-06;1.0448670517088356;10.000060674031356;0.8334992971734132;1.044850891272881;0.7977400926363319;0.014892040144798408;0.7978773210312771
9.077634;1.0444465521075563;0.833330472716487;0.7978767082311965;-1.4273305739934016e-06;-1.2690508922813073e-06;1.0448668243891208;10.000060509107323;0.8334993845361155;1.0448508523104836;0.7977400773698051;0.014892032117548366;0.7978772335217689
