time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
9.087634;1.044446569383155;0.8333303379613478;0.7978766309101195;-1.4245058636272534e-06;-1.259333550288163e-06;1.0448665894224476;10.000060347226658;0.8334994770843661;1.044850810990625;0.7977400537179931;0.014892024093870472;0.7978771447568425
9.097634;1.0444465826489047;0.8333302053495404;0.7978765486356024;-1.4218927129565676e-06;-1.2495674904751475e-06;1.044866346256006;10.000060181448253;0.8334995743448843;1.0448507675014884;0.7977400216940943;0.01489201606077859;0.7978770552423705
9.107634;1.0444465918148342;0.83333007564569;0.7978764620893681;-1.4195308098793038e-06;-1.2397332905913531e-06;1.0448660944127446;10.000060004068976;0.83349967593908;1.044850722142199;0.7977399812591599;0.014892007997662658;0.797876965363949
9.117634;1.0444465966709284;0.8333299495751454;0.7978763720414863;-1.4174611376259696e-06;-1.2298308475182379e-06;1.0448658335907368;10.000059807050338;0.8334997815177856;1.044850675275589;0.7977399323283921;0.014891999886552102;0.7978768753466049
9.127634;1.0444465969204204;0.8333298277705693;0.7978762793085157;-1.4157176251899219e-06;-1.2198771625332698e-06;1.0448655637130602;10.00005958290593;0.833499890701838;1.044850627283565;0.797739874767096;0.014891991717403723;0.79787678533732
9.137634;1.0444465921944688;0.833329710762503;0.7978761847284813;-1.4143145493387623e-06;-1.2098991284190315e-06;1.0448652848483806;10.000059325615402;0.8335000030883367;1.044850578570702;0.7977398084009882;0.014891983483711386;0.7978766955131144
9.147634;1.0444465820847915;0.8333295989773231;0.7978760891255381;-1.4132455688865466e-06;-1.1999273387870226e-06;1.0448649970757609;10.000059031224104;0.8335001183053244;1.0448505295721506;0.7977397330932248;0.014891975172586521;0.7978766061034669
9.157634;1.0444465662196916;0.8333294927483033;0.7978759932602552;-1.4124889803572572e-06;-1.1899909844459005e-06;1.0448647004315343;10.000058697982295;0.8335002360547135;1.0448504807261056;0.7977396488154381;0.014891966754774373;0.7978765173302691
9.167634;1.0444465443124575;0.8333293923468318;0.7978758978249979;-1.4120099452569116e-06;-1.1801122516292396e-06;1.0448643949604877;10.000058325671997;0.8335003561112843;1.0448504324623513;0.7977395556423243;0.01489195818134346;0.7978764293659912
9.177634;1.0444465161542145;0.8333292979933613;0.7978758034826194;-1.411769062607094e-06;-1.1703090421472925e-06;1.044864080763367;10.000057914535816;0.8335004782917779;1.0448503852325708;0.7977394537129403;0.01489194939023647;0.7978763423683908
9.187634;1.0444464816011114;0.8333292098680449;0.7978757108520976;-1.4117376307009842e-06;-1.1606081981052475e-06;1.0448637579909903;10.000057465112832;0.8335006024376341;1.0448503395309996;0.7977393432051506;0.01489194031631715;0.7978762565478227
9.197634;1.0444464405967482;0.8333291281321484;0.7978756204506915;-1.4119039035356715e-06;-1.1510516403207415e-06;1.0448634268317474;10.000056978724896;0.8335007284303126;1.0448502958592683;0.7977392243194384;0.01489193089913703;0.7978761722237244
9.207634;1.0444463931980161;0.8333290529236266;0.7978755327050085;-1.412270471302331e-06;-1.1416850847640624e-06;1.0448630875231595;10.000056457220593;0.8335008561867171;1.0448502546780838;0.7977390972846375;0.014891921094039796;0.7978760898572399
9.217634;1.044446339546985;0.8333289843233174;0.7978754480082297;-1.412851404291034e-06;-1.1325466633348661e-06;1.0448627403563102;10.000055902207936;0.833500985611205;1.044850216407172;0.7977389623846091;0.014891910886124538;0.7978760100402702
9.227634;1.0444462798294518;0.8333289223091054;0.7978753667133529;-1.4136687554318021e-06;-1.1236699624685325e-06;1.0448623856483104;10.000055314898962;0.8335011165515273;1.0448501813943691;0.7977388199748432;0.014891900291882604;0.7978759334191349
9.237634;1.0444462142837079;0.8333288667517088;0.7978752890765516;-1.414750164803393e-06;-1.1150909300461464e-06;1.0448620237338861;10.000054696690459;0.8335012488092153;1.0448501498114529;0.7977386705029744;0.01489188934377388;0.7978758605840723
9.247634;1.0444461432174135;0.8333288174804223;0.7978752152263612;-1.4161291517910403e-06;-1.106845052039023e-06;1.0448616549889214;10.000054049873876;0.8335013822057686;1.0448501215801473;0.7977385145280472;0.014891878070315976;0.7978757920095907
9.257634;1.044446067031904;0.8333287743612852;0.797875145191572;-1.4178461726473991e-06;-1.0989571522379887e-06;1.0448612798403587;10.000053377861452;0.8335015166367482;1.0448500963749825;0.797738352675422;0.014891866484499723;0.7978757280684751
9.267634;1.0444459862686815;0.8333287373208287;0.7978750789747392;-1.4199494123069641e-06;-1.09143937405252e-06;1.0448608987547656;10.000052684786349;0.8335016520735886;1.0448500737037505;0.7977381855542137;0.014891854583468514;0.7978756690437133
9.277634;1.0444459015837226;0.8333287062965216;0.797875016595074;-1.4224875764479775e-06;-1.084301367936127e-06;1.0448605121775527;10.000051975089207;0.8335017885291724;1.0448500530486156;0.7977380137383864;0.014891842352100722;0.7978756150903371
9.287634;1.044445813663962;0.8333286811621888;0.7978749580715044;-1.4254942621928149e-06;-1.0775551405096453e-06;1.0448601204566592;10.000051253511542;0.833501926009816;1.0448500339849778;0.7977378378139385;0.014891829767068085;0.7978755662042034
9.297634;1.0444457232126494;0.833328661703119;0.7978749034178393;-1.4289790640012736e-06;-1.0712082442205496e-06;1.0448597238565371;10.000050524974444;0.8335020645066494;1.0448500162403191;0.7977376583906572;0.014891816807011283;0.7978755222591905
9.307634;1.0444456309731198;0.83332864768122;0.7978748526552869;-1.4329298395860426e-06;-1.0652588229049693e-06;1.0448593226171434;10.000049794247278;0.833502204007806;1.044849999739418;0.7977374760376643;0.014891803463625787;0.7978754830712904
9.317634;1.044445537674807;0.8333286389238089;0.7978748057910328;-1.4373179996327348e-06;-1.0596966542444318e-06;1.044858916957567;10.000049065747234;0.833502344456067;1.0448499846380623;0.7977372912354416;0.014891789740929404;0.7978754484012108
9.327634;1.044445443918593;0.8333286353274048;0.7978747627992812;-1.4421010782321641e-06;-1.0545062882893564e-06;1.044858507054266;10.000048343091617;0.8335024857204181;1.044849971295941;0.7977371043809238;0.014891775645183595;0.797875417934542
9.337634;1.0444453501192563;0.8333286368231507;0.7978747236168569;-1.4472260147806245e-06;-1.049675478512965e-06;1.0448580930362044;10.000047628357846;0.8335026276229324;1.0448499602111447;0.7977369157727523;0.014891761179418962;0.7978753913712755
9.347634;1.0444452565575653;0.8333286433926291;0.7978746880970983;-1.4526430882613928e-06;-1.045204141844321e-06;1.044857674979941;10.00004692166431;0.8335027699345845;1.0448499519353307;0.7977367255893711;0.01489174634978311;0.7978753685666689
9.357634;1.0444451634532923;0.8333286550919573;0.7978746559844816;-1.4583218885189746e-06;-1.0411037244425468e-06;1.0448572529197253;10.00004622138984;0.8335029123818436;1.0448499469796582;0.7977365339396734;0.014891731175136482;0.7978753495220444
9.367634;1.0444450709529511;0.8333286720244324;0.7978746269949263;-1.4642516504600137e-06;-1.0373924402938837e-06;1.0448568269207286;10.000045524730913;0.8335030547120982;1.0448499457831848;0.7977363409777328;0.014891715690508294;0.7978753342480249
9.377634;1.0444449790671657;0.8333286942827407;0.7978746009108771;-1.4704337387477458e-06;-1.0340937495337422e-06;1.0448563971899811;10.00004482803035;0.8335031967253497;1.0448499487327294;0.7977361469960708;0.014891699945493369;0.7978753227184076
9.387634;1.0444448876762782;0.8333287219142961;0.7978745776015932;-1.4768796526865182e-06;-1.031232906364606e-06;1.0448559641176738;10.00004412683159;0.8335033382599952;1.044849956174221;0.7977359524442504;0.01489168399735971;0.7978753149489513
9.397634;1.0444447965968997;0.8333287549297379;0.7978745570104022;-1.4836125840235509e-06;-1.02882958903724e-06;1.0448555282101355;10.000043416103598;0.8335034791777929;1.0448499683898302;0.7977357578851649;0.014891667902960237;0.7978753110441467
9.407634;1.0444447056142683;0.8333287933682165;0.7978745391468804;-1.4906683834721651e-06;-1.0268946293503798e-06;1.0448550899799312;10.000042690778065;0.8335036193330154;1.0448499855578164;0.7977355639284671;0.014891651719888642;0.7978753111711427
9.417634;1.044444614516238;0.8333288373817471;0.7978745240894428;-1.4980882472482856e-06;-1.0254305925169984e-06;1.044854649837338;10.00004194612636;0.833503758517517;1.0448500077842262;0.7977353711700237;0.014891635515290701;0.7978753155527611
9.427634;1.044444523160117;0.8333288872184346;0.797874511991263;-1.5059005191909525e-06;-1.0244279821139183e-06;1.0448542080552523;10.000041178069624;0.8335038964005587;1.044850035183234;0.7977351801473246;0.014891619369644048;0.7978753244600681
9.437634;1.0444444314965562;0.8333289431281226;0.7978745030512283;-1.5141082181363319e-06;-1.0238616429997573e-06;1.0448537648835337;10.000040384035392;0.8335040325100248;1.0448500678633506;0.7977349913159258;0.014891603371596803;0.7978753381153662
9.447634;1.0444443395539065;0.833329005360721;0.7978744974688432;-1.522694316855376e-06;-1.0236964223103334e-06;1.0448533206333883;10.000039563619545;0.8335041662592685;1.0448501058263355;0.7977348050443871;0.014891587616027475;0.7978753566092852
9.457634;1.0444442474193496;0.833329074254625;0.7978744954348044;-1.5316352089219696e-06;-1.0238980447239982e-06;1.044852875574865;10.00003871813867;0.83350429700013;1.044850148921121;0.7977346216253376;0.014891572207643592;0.7978753799399059
9.467634;1.044444155230846;0.8333291502499036;0.7978744971106206;-1.5409069609814228e-06;-1.0244390043161613e-06;1.0448524298856656;10.00003785000328;0.8335044241235154;1.0448501969083914;0.7977344413035312;0.014891557254779433;0.7978754080444671
9.477634;1.0444440632008274;0.8333292337850995;0.7978745025704911;-1.5504823417960113e-06;-1.0252969219082433e-06;1.0448519837887944;10.000036963032539;0.8335045471180287;1.044850249566406;0.7977342643128226;0.014891542856619141;0.7978754407605666
9.487634;1.0444439716194143;0.8333293251736201;0.7978745117814939;-1.5603317083001247e-06;-1.0264516637373806e-06;1.044851537656112;10.000036063391105;0.8335046655345938;1.044850306751507;0.7977340908937995;0.01489152910348799;0.7978754778310916
9.497634;1.0444438808159258;0.8333294245251468;0.7978745246426606;-1.5704282062584478e-06;-1.0278858562359396e-06;1.0448510919948417;10.000035160021396;0.8335047790000129;1.0448503683789845;0.7977339212691718;0.014891516084944257;0.7978755189636393
9.507634;1.0444437911253117;0.8333295317311626;0.7978745410418601;-1.580742035812225e-06;-1.02958759332682e-06;1.0448506474418073;10.000034263827263;0.8335048872686485;1.0448504343306957;0.7977337555958068;0.01489150388320289;0.7978755638698596
9.517634;1.044443702844391;0.8333296465218867;0.7978745609004742;-1.591227902922023e-06;-1.0315484185761839e-06;1.0448502047561563;10.00003338627336;0.8335049901818067;1.0448505043560423;0.797733593932823;0.014891492557554724;0.7978756122777898
9.527634;1.0444436161886375;0.8333297685517377;0.7978745841624588;-1.6018233165200676e-06;-1.0337557624469793e-06;1.0448497647509876;10.00003253821774;0.8335050876070956;1.0448505780607822;0.7977334362490578;0.014891482144209428;0.7978756639342116
9.537634;1.0444435313142189;0.8333298974518508;0.79787461073477;-1.612457413364786e-06;-1.0361917374139993e-06;1.0448493282245521;10.00003172881717;0.8335051794434764;1.0448506549748657;0.7977332824411235;0.014891472666229857;0.7978757186065851
9.547634;1.044443448349635;0.8333300328642852;0.7978746404387865;-1.6230613590888195e-06;-1.0388354613934247e-06;1.0448488959338798;10.00003096501988;0.8335052656390656;1.0448507346545333;0.7977331323327449;0.01489146413578354;0.7978757760792634
9.557634;1.0444433673614588;0.8333301744746586;0.7978746729788918;-1.6335804720031817e-06;-1.0416585436483306e-06;1.044848468630922;10.000030252111692;0.8335053461744093;1.044850816759739;0.7977329856829383;0.01489145655569569;0.7978758361376693
9.567634;1.044443288373507;0.8333303219970342;0.7978747079197399;-1.6439842214596171e-06;-1.0446249337347077e-06;1.0448480471791877;10.000029594017295;0.8335054210187509;1.044850900991569;0.7977328422086264;0.014891449925464368;0.7978758985677716
9.577634;1.0444432114934339;0.8333304751213899;0.7978747446792815;-1.6542652489687968e-06;-1.0477006131911069e-06;1.0448476326031122;10.000028992928451;0.8335054901109616;1.0448509869545843;0.7977327015995526;0.014891444240997115;0.7978759631657153
9.587634;1.0444431369529914;0.8333306334864986;0.79787478254431;-1.6644300611214893e-06;-1.0508571400472373e-06;1.0448472259823876;10.000028449767461;0.8335055533850997;1.0448510741107484;0.7977325635300074;0.014891439488308483;0.7978760297268931
9.597634;1.0444430650212424;0.8333307966869199;0.7978748207525459;-1.6744906506295693e-06;-1.0540637313097024e-06;1.0448468283856538;10.000027965433611;0.8335056108019442;1.0448511617668204;0.7977324276772356;0.014891435642379665;0.7978760980451295
9.607634;1.0444429959751909;0.8333309642680141;0.7978748586205112;-1.6844569210809262e-06;-1.0572809732953705e-06;1.0448464408935456;10.000027540945428;0.8335056623680374;1.044851249024004;0.7977322937759014;0.014891432670451295;0.7978761679409917
9.617634;1.0444429301447677;0.8333311357071057;0.7978748956065114;-1.6943272119786387e-06;-1.0604638287150838e-06;1.044846064556257;10.00002717647895;0.8335057081309633;1.0448513348530009;0.797732161697223;0.014891430528126;0.7978762392713347
9.627634;1.0444428679002271;0.8333313104356378;0.7978749312822693;-1.7040871707044722e-06;-1.0635685791573503e-06;1.0448457003212996;10.000026871109224;0.833505748167307;1.0448514183646933;0.7977320314478501;0.014891429153077363;0.7978763119185814
9.637634;1.0444428095760372;0.8333314878687244;0.7978749652713714;-1.713718839248883e-06;-1.0665590170094486e-06;1.0448453490199243;10.000026623263803;0.8335057826096574;1.0448514990266236;0.7977319030593818;0.014891428471776833;0.7978763858094927
9.647634;1.0444427554699722;0.8333316674075767;0.7978749972079333;-1.7232045532914195e-06;-1.0694122873247822e-06;1.0448450113573993;10.0000264309866;0.8335058117054703;1.04485157662914;0.7977317764668301;0.014891428409890063;0.7978764609191756
9.657634;1.044442705942592;0.8333318484982316;0.7978750267499426;-1.7325278928150398e-06;-1.0721216862241295e-06;1.0448446878573516;10.000026292226698;0.8335058358858732;1.0448516511016568;0.7977316514661974;0.014891428894417932;0.7978765372032435
9.667634;1.0444426614511189;0.8333320307322741;0.7978750536266622;-1.7416799590103567e-06;-1.0746918127522123e-06;1.044844378823682;10.000026204924579;0.8335058558219408;1.0448517223252085;0.7977315277642227;0.014891429858402869;0.7978766145647253
9.677634;1.044442622493306;0.8333322138679595;0.7978750776648217;-1.7506575939669345e-06;-1.0771255367294539e-06;1.0448440844092899;10.000026166877948;0.8335058723898165;1.044851790027814;0.7977314050407914;0.01489143124791376;0.7978766929291331
9.687634;1.0444425895823761;0.8333323977738842;0.7978750987612019;-1.7594546935145328e-06;-1.079412046403048e-06;1.044843804739267;10.00002617595498;0.8335058865310805;1.044851853827065;0.7977312829398098;0.014891433022189895;0.7978767722998799
9.697634;1.0444425632124037;0.8333325823974491;0.7978751168539384;-1.7680620313213345e-06;-1.0815280230175925e-06;1.044843539955215;10.000026230190775;0.8335058991487365;1.044851913326316;0.7977311610431511;0.01489143515420516;0.7978768527003995
9.707634;1.0444425437197857;0.8333327677856168;0.797875131971479;-1.7764696721251577e-06;-1.0834455063423468e-06;1.0448432901427827;10.000026327488323;0.8335059111028509;1.044851968138639;0.7977310389312474;0.01489143763129497;0.7978769340646958
9.717634;1.0444425311311407;0.8333329540857978;0.7978751442826715;-1.7846675429957281e-06;-1.0851353697430549e-06;1.0448430552125103;10.000026465494257;0.8335059231947226;1.0448520179202923;0.7977309162878882;0.014891440445746989;0.7978770161705871
9.727634;1.0444425251604468;0.833333141511011;0.7978751540815321;-1.7926476759703974e-06;-1.0865710506679021e-06;1.0448428348583374;10.000026641704531;0.8335059361251084;1.0448520624587863;0.7977307929195419;0.01489144358471107;0.7978770986821522
9.737634;1.0444425253211866;0.8333333303181955;0.7978751617778925;-1.8004023197903158e-06;-1.0877353782473476e-06;1.0448426286662444;10.00002685339522;0.8335059505159153;1.0448521016844419;0.7977306686555804;0.014891447033182697;0.7978771812943647
9.747634;1.0444425310253094;0.8333335207748345;0.7978751678906424;-1.807919883084002e-06;-1.0886220388332809e-06;1.0448424362900561;10.000027097118442;0.8335059669504664;1.0448521356022342;0.7977305432618961;0.01489145078384248;0.7978772638571214
9.757634;1.0444425417049894;0.8333337130784577;0.7978751730306647;-1.8151885278146085e-06;-1.0892282361133932e-06;1.0448422575353633;10.000027368038722;0.8335059859475671;1.0448521642541335;0.7977304165011052;0.014891454842081374;0.7978773463463417
9.767634;1.0444425569147862;0.8333339072720334;0.7978751778721428;-1.8222004885189408e-06;-1.0895484148429373e-06;1.0448420922873078;10.000027660141306;0.8335060079108157;1.0448521877341665;0.7977302882468494;0.014891459224646198;0.7978774287413244
9.777634;1.0444425762810639;0.8333341032284757;0.7978751830434548;-1.828950579696613e-06;-1.0895741629215915e-06;1.0448419404118703;10.00002796741243;0.8335060331424835;1.0448522062387162;0.797730158503782;0.014891463954576687;0.7978775109744723
9.787634;1.044442599433301;0.833334300722775;0.7978751889959196;-1.8354415928204697e-06;-1.0892974704849753e-06;1.0448418017666534;10.000028284754482;0.8335060619422355;1.04485222007836;0.7977300273905354;0.01489146905504297;0.7978775929472997
9.797634;1.0444426260510054;0.8333344995065138;0.7978751959692653;-1.8416927385499122e-06;-1.0887170969691328e-06;1.0448416762204888;10.000028608314128;0.8335060946785976;1.0448522295928406;0.7977298951547155;0.014891474547812533;0.7978776745114091
9.807634;1.0444426559150184;0.8333346993119355;0.7978752040481073;-1.8477360040446105e-06;-1.0878403959067008e-06;1.0448415636005344;10.00002893531597;0.833506131706904;1.0448522350498282;0.7977297621315871;0.014891480458678637;0.7978777554158101
9.817634;1.0444426888878504;0.8333348998268264;0.7978752132435963;-1.853606979680565e-06;-1.0866747304398735e-06;1.0448414637053587;10.000029263048411;0.8335061732293415;1.0448522366007087;0.7977296286341585;0.014891486819187604;0.7978778352859013
9.827634;1.044442724865016;0.8333351006777876;0.7978752235097478;-1.8593359043711158e-06;-1.0852179419836784e-06;1.044841376426316;10.000029587829712;0.8335062192668049;1.0448522343010171;0.7977294948976424;0.0148914936572514;0.7978779136588847
9.837634;1.0444427637379023;0.8333353014070782;0.7978752346925864;-1.8649397568252205e-06;-1.0834534596321883e-06;1.0448413018068452;10.000029905005185;0.8335062697180259;1.0448522281546322;0.7977293610923849;0.01489150098735433;0.7978779900295873
9.847634;1.0444428053648782;0.8333355014686217;0.7978752465335754;-1.8704222502853999e-06;-1.0813475646914841e-06;1.0448412399639877;10.000030209525614;0.8335063244368205;1.044852218107994;0.7977292273295598;0.014891508813900913;0.7978780638665813
9.857634;1.0444428495605937;0.8333357002639938;0.7978752587602893;-1.8757774846306024e-06;-1.078852691155151e-06;1.0448411910255408;10.000030496496572;0.8335063833144147;1.0448522040246684;0.7977290936821464;0.014891517146700816;0.7978781346229735
9.867634;1.044442896131238;0.8333358971883582;0.7978752711958015;-1.8809900071026584e-06;-1.0759153727245367e-06;1.0448411551795524;10.000030761625808;0.8335064462915502;1.0448521856837762;0.7977289602390101;0.014891526011018424;0.7978782017689322
9.877634;1.044442944865224;0.8333360916675364;0.7978752838103461;-1.886037306770459e-06;-1.0724806084254232e-06;1.044841132694144;10.00003100129776;0.8335065132619133;1.0448521627976233;0.7977288271249386;0.014891535443033035;0.7978782648339225
9.887634;1.0444429954268304;0.8333362831685511;0.7978752966544551;-1.8908994337322917e-06;-1.0684961582745863e-06;1.0448411238141895;10.000031212112384;0.8335065839831229;1.044852135079865;0.7977286944662696;0.014891545482045092;0.7978783234274728
9.897634;1.044443047316508;0.8333364711873849;0.7978753097237719;-1.8955657594300156e-06;-1.063918976479055e-06;1.0448411286919872;10.00003139027255;0.8335066581191211;1.04485210233314;0.7977285623220259;0.014891556165547193;0.797878377226187
9.907634;1.0444430999817007;0.8333366552762769;0.7978753228933464;-1.9000307416881885e-06;-1.0587180689182615e-06;1.0448411474636117;10.000031531273725;0.8335067353709058;1.0448520645305754;0.7977284306337;0.014891567524495749;0.7978784259744469
9.917634;1.0444431529492693;0.8333368350882139;0.7978753359514135;-1.9042854918313386e-06;-1.0528740888932997e-06;1.0448411803493862;10.000031629771149;0.8335068155271188;1.0448520218819217;0.7977282992743051;0.014891579581665912;0.797878469518556
9.927634;1.0444432058785842;0.8333370103343897;0.7978753486269033;-1.90830634291991e-06;-1.0463763350257528e-06;1.0448412276679233;10.00003167977726;0.8335068983894268;1.044851974791276;0.7977281681607215;0.014891592355986267;0.7978785078164955
9.937634;1.0444432585954246;0.833337180683606;0.797875360568996;-1.9120441150853446e-06;-1.0392193628629234e-06;1.0448412897830008;10.000031675922179;0.833506983729359;1.0448519237319993;0.7977280373242741;0.01489160586652847;0.7978785409066663
9.947634;1.0444433111800921;0.8333373456918902;0.7978753713587148;-1.9154335515853554e-06;-1.0314042710998083e-06;1.0448413670096786;10.000031615164517;0.833507071323902;1.0448518691699162;0.7977279069114251;0.014891620129802706;0.7978785688750689
9.957634;1.0444433639995054;0.8333375047773068;0.7978753805825615;-1.918414209503318e-06;-1.0229410689902225e-06;1.0448414595489277;10.000031497395996;0.8335071609489653;1.044851811538894;0.7977277771479521;0.014891635156086987;0.7978785918312359
9.967634;1.0444434175842672;0.8333376572654466;0.7978753878666107;-1.920936196880645e-06;-1.013849946953636e-06;1.044841567522208;10.000031324779385;0.833507252362477;1.0448517512225732;0.79772764830636;0.01489165094978972;0.797878609878541
9.977634;1.0444434724920144;0.8333378024881742;0.797875392838597;-1.922959181933267e-06;-1.0041634859400055e-06;1.0448416909893623;10.000031101260438;0.8335073453538648;1.0448516885784107;0.7977275207006026;0.014891667509584592;0.797878623116501
9.987634;1.04444352929222;0.8333379398326072;0.7978753951054868;-1.9244590792185725e-06;-9.939212211102173e-07;1.044841829834375;10.000030832853223;0.8335074397630791;1.0448516239843555;0.7977273947061827;0.014891684825925369;0.7978786317167915
9.997634;1.044443588605212;0.8333380687533352;0.7978753942397618;-1.925433853042534e-06;-9.831554693950582e-07;1.0448419836042167;10.000030527413761;0.8335075354311332;1.04485155778875;0.7977272707738797;0.014891702877410583;0.7978786359909632
10.007634;1.0444436510794846;0.8333381888548907;0.7978753897639255;-1.925899816025806e-06;-9.71888686229742e-07;1.044842151439123;10.000030193693453;0.8335076321645803;1.0448514902162982;0.7977271493969037;0.014891721627757405;0.7978786363401685
10.017634;1.0444437172902954;0.8333383000039642;0.7978753811910565;-1.925876782120835e-06;-9.601478034117768e-07;1.04484233215145;10.000029840452727;0.8335077297242331;1.044851421414466;0.797727031032519;0.014891741026818148;0.7978786331447574
10.027634;1.0444437876478527;0.8333384023815913;0.7978753680914962;-1.9253698209750527e-06;-9.479756153426154e-07;1.0448425244143345;10.000029475307043;0.8335078278176418;1.0448513515821771;0.7977269160260052;0.014891761017764247;0.7978786267431647
10.037634;1.0444438623597214;0.8333384964594093;0.7978753501478395;-1.924364775227407e-06;-9.354261029699967e-07;1.0448427269579537;10.000029103843913;0.8335079261395744;1.044851281004141;0.7977268045950843;0.014891781542990977;0.7978786174872664
10.047634;1.0444439414109843;0.8333385828622955;0.7978753271914593;-1.922838966329766e-06;-9.225475915799604e-07;1.0448429386566946;10.000028730061832;0.8335080244635562;1.0448512100057525;0.7977266968986485;0.014891802542541452;0.7978786057482884
10.057634;1.0444440245961446;0.8333386621920724;0.7978752991773261;-1.920770842025732e-06;-9.093684681345593e-07;1.0448431584963496;10.000028357108636;0.8335081226854576;1.04485113890709;0.7977265931349774;0.014891823951701872;0.7978785918740213
10.067634;1.0444441115888654;0.8333387349914779;0.7978752661319477;-1.9181423955960817e-06;-8.95896305646486e-07;1.0448433854944548;10.000027987366051;0.8335082207639446;1.0448510680016847;0.7977264935983931;0.014891845701786843;0.797878576164005
10.077634;1.0444442019627467;0.8333388017888889;0.797875228152966;-1.914940121374422e-06;-8.821269316940034e-07;1.0448436186141286;10.000027622585794;0.8335083186126042;1.0448509975571079;0.7977263986870623;0.014891867723411896;0.7978785588821541
10.087634;1.0444442952402062;0.8333388630530089;0.7978751854209047;-1.911159036991858e-06;-8.680535852918224e-07;1.0448438567387839;10.000027264126048;0.8335084160349047;1.044850927817551;0.7977263088852442;0.01489188995409214;0.7978785403248788
10.097634;1.04444439101902;0.8333389191063441;0.7978751381946263;-1.906807393788673e-06;-8.536701623278754e-07;1.044844098715913;10.000026912855455;0.8335085127423189;1.0448508590153873;0.7977262247296536;0.01489191234529623;0.7978785209048812
10.107634;1.0444444890300657;0.8333389701092436;0.7978750868371544;-1.9019062488889693e-06;-8.3897322780652e-07;1.0448443433837582;10.000026568818924;0.8335086083995399;1.0448507913931062;0.7977261467574198;0.014891934860611447;0.7978785011523931
10.117634;1.0444445890659173;0.8333390161248905;0.7978750318314739;-1.896482824714992e-06;-8.239619309677294e-07;1.0448445895959795;10.000026230579445;0.8335087026689548;1.0448507252091783;0.7977260754762032;0.014891957467422738;0.7978784816288462
10.127634;1.044444690859315;0.833339057211566;0.7978749737315477;-1.8905610430860825e-06;-8.086319459172906e-07;1.0448448362331795;10.000025894713406;0.8335087952803374;1.044850660737083;0.7977260113937248;0.014891980131918656;0.7978784628584817
10.137634;1.044444794007893;0.8333390934491127;0.7978749131031265;-1.8841574087402248e-06;-7.929751928971206e-07;1.044845082126495;10.000025556139473;0.8335088860889297;1.0448505982927645;0.7977259550242459;0.014892002818800645;0.797878445333644
10.147634;1.0444448980270051;0.8333391248951151;0.797874850518852;-1.8772863206804255e-06;-7.769847796558087e-07;1.0448453260377977;10.000025209006854;0.8335089750960603;1.04485053824877;0.7977259068411725;0.014892025490120501;0.7978784295235093
10.157634;1.0444450024777892;0.8333391515847279;0.7978747865800873;-1.869964533312646e-06;-7.606556838388716e-07;1.0448455668069017;10.00002484755679;0.8335090624457895;1.04485048097893;0.797725867272862;0.014892048107575075;0.797878415836344
10.167634;1.0444451070441554;0.833339173616269;0.7978747218962393;-1.8622059361144268e-06;-7.439889415396585e-07;1.0448458034591102;10.000024466446186;0.8335091483675043;1.0448504267802414;0.7977258367100255;0.014892070644012895;0.7978784045661566
10.177634;1.0444452115064047;0.8333391912296017;0.7978746570382084;-1.8540131351638154e-06;-7.269987444984104e-07;1.044846035183189;10.000024060669647;0.8335092330788172;1.0448503758279248;0.7977258154353012;0.01489209309313501;0.7978783958659498
10.187634;1.0444453156325382;0.8333392048002165;0.7978745925486995;-1.8453759911407542e-06;-7.097140496075125e-07;1.044846261287202;10.000023625598763;0.8335093167446612;1.044850328155297;0.7977258035491311;0.014892115465948043;0.7978783897801209
10.197634;1.0444454191004118;0.8333392147791914;0.7978745290132215;-1.8362809325107538e-06;-6.921773063160861e-07;1.0448464811054587;10.000023156890729;0.8335093995294681;1.0448502836723716;0.7977258009942256;0.014892137778824435;0.797878386304506
10.207634;1.0444455215252444;0.8333392216303586;0.7978744671045884;-1.8267261915433435e-06;-6.744409595607259e-07;1.0448466938997887;10.000022650470697;0.8335094816746217;1.0448502422494732;0.797725807648579;0.01489216004494493;0.7978783854187431
10.217634;1.0444456225132985;0.8333392257834847;0.7978744075501437;-1.8167299908494536e-06;-6.565657230217613e-07;1.0448468989072066;10.000022103267343;0.8335095634988898;1.044850203796218;0.7977258233997888;0.01489218227286592;0.7978783870933639
10.227634;1.0444457216717473;0.8333392276272465;0.7978743510731334;-1.8063249922863945e-06;-6.386265781677438e-07;1.0448470954703475;10.000021513934515;0.8335096453030881;1.0448501682868314;0.7977258481708687;0.014892204464954357;0.7978783912784178
10.237634;1.0444458186022814;0.8333392275361087;0.797874298351841;-1.795545074063031e-06;-6.207143584725553e-07;1.0448472830930506;10.000020882785622;0.8335097272822239;1.0448501357805378;0.7977258819013734;0.014892226618062054;0.7978783978837872
10.247634;1.0444459128886339;0.8333392258841392;0.7978742499576702;-1.784414331845493e-06;-6.02922774380924e-07;1.0448474614012668;10.00002021158573;0.8335098094837656;1.0448501064544307;0.7977259245231623;0.014892248733187953;0.7978784067860326
10.257634;1.04444600403907;0.8333392230273841;0.7978742062891716;-1.7729427836879943e-06;-5.853278838813786e-07;1.0448476300739429;10.000019503203609;0.8335098917534519;1.0448500806092416;0.7977259759881137;0.014892270824126374;0.797878417845368
10.267634;1.0444460913927347;0.8333392192675142;0.797874167582209;-1.7611268273123014e-06;-5.679705057061537e-07;1.0448477888166012;10.000018760563817;0.8335099737224418;1.0448500586290206;0.7977260362772153;0.014892292918792;0.7978784308836071
10.277634;1.0444461740494582;0.8333392148386053;0.7978741339905179;-1.748953176512787e-06;-5.508540306714409e-07;1.0448479374241295;10.000017985561275;0.8335100549433082;1.0448500409373656;0.7977261053161603;0.014892315055992238;0.7978784456458776
10.287634;1.0444462508937968;0.8333392099484331;0.7978741056533478;-1.7364048214661155e-06;-5.339590282904179e-07;1.0448480758943324;10.000017178573396;0.8335101350977246;1.0448500279586383;0.7977261828999677;0.014892337278758393;0.7978784618071567
10.297634;1.0444463207192256;0.8333392048063885;0.7978740826870899;-1.7234656245254024e-06;-5.172585873760243e-07;1.044848204475232;10.000016338471365;0.8335102140831906;1.0448500200808635;0.7977262687292623;0.01489235962862441;0.7978784790096485
10.307634;1.0444463823450305;0.833339199578872;0.7978740651485086;-1.710123423010903e-06;-5.007249828057733e-07;1.0448483235969126;10.00001546312025;0.8335102919355428;1.0448500176655418;0.7977263625108496;0.014892382141148434;0.7978784968754474
10.317634;1.0444464347033675;0.8333391943415204;0.7978740530424678;-1.6963775267551114e-06;-4.843315165949612e-07;1.0448484337810373;10.000014550226036;0.8335103687093168;1.044850021073922;0.7977264640184952;0.014892404842843165;0.7978785150151128
10.327634;1.044446476948226;0.8333391891032904;0.797874046324981;-1.682248725517624e-06;-4.6805322979622884e-07;1.0448485355897066;10.000013598261182;0.8335104444203706;1.0448500306528832;0.7977265730913975;0.014892427755858466;0.7978785330742264
10.337634;1.0444465085225882;0.8333391838571862;0.7978740448607471;-1.6677756531099877e-06;-4.518659103181597e-07;1.0448486295511508;10.000012606947992;0.8335105190593353;1.0448500466531159;0.797726689594049;0.01489245090464484;0.797878550774258
10.347634;1.0444465291550855;0.833339178570752;0.7978740484093417;-1.652997334600584e-06;-4.357444673285615e-07;1.04484871606585;10.000011576779107;0.8335105926165625;1.044850069098209;0.7977268133419151;0.014892474310194612;0.7978785678939813
10.357634;1.044446538827331;0.833339173158174;0.7978740566808092;-1.6379429188393096e-06;-4.196651745328199e-07;1.0448487954064754;10.000010508165703;0.8335106650825268;1.0448500977619344;0.7977269440468127;0.01489249797714969;0.7978785841996608
10.367634;1.0444465376807512;0.8333391675301502;0.7978740693761159;-1.622634102843933e-06;-4.036122753736155e-07;1.044848867820229;10.000009400994733;0.8335107364582502;1.0448501323233055;0.7977270813245064;0.014892521892038034;0.7978785993648738
10.377634;1.0444465258850142;0.833339161678294;0.7978740861422517;-1.6070861523181958e-06;-3.875845534399987e-07;1.0448489336320086;10.000008254570865;0.8335108067855467;1.0448501725407777;0.7977272247198102;0.014892546029879404;0.7978786129348273
10.387634;1.0444465035866324;0.8333391557212853;0.7978741065245925;-1.5913060846213253e-06;-3.715970302491786e-07;1.0448489933128655;10.000007068124699;0.8335108761389969;1.0448502182864379;0.7977273737161867;0.014892570355451537;0.7978786243745362
10.397634;1.0444464709419288;0.8333391499133062;0.7978741300243962;-1.5753023825295003e-06;-3.5567554733071053e-07;1.0448490474856231;10.000005841611786;0.8335109445735948;1.044850269446763;0.7977275277475736;0.014892594826106926;0.7978786331751498
10.407634;1.0444464281461008;0.8333391445965945;0.7978741562112869;-1.5591043204128833e-06;-3.398455155240207e-07;1.0448490968148545;10.000004575739354;0.8335110121122644;1.0448503258601058;0.7977276862171488;0.014892619404695403;0.7978786389253099
10.417634;1.0444463754734528;0.8333391401134209;0.7978741847819136;-1.5427708301506564e-06;-3.2412154047951895e-07;1.0448491418978454;10.000003271365085;0.8335110788000449;1.0448503873634494;0.7977278485201156;0.014892644071922765;0.7978786413109011
10.427634;1.044446313316449;0.8333391367712817;0.7978742155744157;-1.5263834510763983e-06;-3.0851133356479635e-07;1.0448491832974303;10.000001929224819;0.8335111447649779;1.0448504538066732;0.797728014079682;0.014892668825006521;0.7978786400979629
10.437634;1.0444462421297105;0.8333391348590429;0.7978742485948235;-1.5100353546468086e-06;-2.930323735501449e-07;1.0448492216084833;10.000000550113448;0.8335112102388238;1.0448505249599553;0.7977281823500321;0.01489269366216673;0.7978786351019479
10.447634;1.0444461623476715;0.8333391346277829;0.7978742840324375;-1.4938207269679041e-06;-2.7771745169404645e-07;1.0448492574327757;9.999999135115301;0.8335112755341969;1.0448506004074847;0.7977283527722576;0.014892718568417678;0.7978786261271915
10.457634;1.0444460743898802;0.8333391362613087;0.7978743222181615;-1.4778217385122387e-06;-2.6260156075810166e-07;1.044849291329503;9.999997685589292;0.8335113410047433;1.044850679532092;0.7977285247661471;0.01489274351650773;0.7978786129341578
10.467634;1.0444459786825453;0.8333391398944109;0.7978743635168216;-1.46209944937096e-06;-2.477100133736586e-07;1.0448493238361836;9.999996202902395;0.8335114070328868;1.0448507615973996;0.7977286977399088;0.014892768474871624;0.797878595270936
10.477634;1.0444458756207864;0.8333391456463585;0.7978744082058676;-1.446695327616634e-06;-2.3305964670927655e-07;1.044849355543419;9.999994688028911;0.83351147404637;1.0448508458451053;0.797728871081152;0.01489279341003635;0.7978785729337752
10.487634;1.0444457655512616;0.8333391536134628;0.797874456436665;-1.4316385707125827e-06;-2.1866552953782526e-07;1.0448493871048878;9.99999314104947;0.8335115424861691;1.0448509315656782;0.7977290442075766;0.014892818286940179;0.7978785458071895
10.497634;1.044445648825462;0.8333391638290712;0.7978745082633664;-1.4169537176222648e-06;-2.0454197119287656e-07;1.0448494191495232;9.999991560981812;0.8335116127291011;1.044851018175185;0.7977292166333284;0.014892843073464673;0.7978785138647805
10.507634;1.0444455258484044;0.8333391762644831;0.7978745636525136;-1.4026658101936256e-06;-1.9069485953153442e-07;1.0448494522215435;9.999989946379538;0.8335116850554342;1.0448511052493257;0.7977293879433903;0.014892867746292768;0.7978784771446026
10.517634;1.044445397095755;0.8333391908896634;0.7978746224921016;-1.3888017143053404e-06;-1.771149246907687e-07;1.044849486786681;9.9999882959307;0.8335117596722115;1.0448511924441628;0.7977295577394052;0.014892892292145713;0.7978784357014527
10.527634;1.044445263115783;0.8333392077363215;0.7978746846390485;-1.3753878657203284e-06;-1.6378020293929765e-07;1.0448495232129011;9.999986608465187;0.833511836750403;1.0448512794113125;0.7977297256275317;0.01489291670421087;0.7978783895718233
10.537634;1.0444451245094037;0.8333392269435363;0.7978747499721368;-1.3624454677456507e-06;-1.506629723550214e-07;1.0448495616997635;9.999984883150738;0.8335119164476169;1.0448513658437844;0.7977298912289593;0.014892940977269908;0.7978783388160381
10.547634;1.0444449819208457;0.8333392487590194;0.7978748184218093;-1.3499952026692197e-06;-1.3773204937258086e-07;1.0448496022552185;9.999983119865538;0.8335119989397087;1.0448514515772276;0.7977300542153106;0.014892965102526788;0.7978782835768071
10.557634;1.044444836053877;0.8333392734482529;0.7978748899564747;-1.3380707454155667e-06;-1.249492227897219e-07;1.044849644806634;9.999981319011324;0.8335120844623694;1.044851536594363;0.7977302143712244;0.014892989065917602;0.7978782240574753
10.567634;1.0444446876951812;0.8333393011760482;0.7978749644999457;-1.3267173642167056e-06;-1.1226804634003041e-07;1.0448496893680304;9.999979481418789;0.8335121733005585;1.0448516209515442;0.7977303716469581;0.014893012848569242;0.7978781604535649
10.577634;1.0444445376918712;0.8333393319610508;0.7978750418472812;-1.3159765313648582e-06;-9.963549052528807e-08;1.0448497361000109;9.99997760887651;0.8335122657399572;1.044851704726964;0.79773052613706;0.014893036419153134;0.7978780929205695
10.587634;1.044444386842289;0.8333393657260386;0.7978751216931589;-1.3058766906580307e-06;-8.69919492460107e-08;1.0448497852224996;9.999975704366783;0.8335123620231754;1.0448517880036317;0.7977306779479608;0.014893059726633887;0.7978780216031044
10.597634;1.0444442357942068;0.8333394023982541;0.7978752037210102;-1.296433198434796e-06;-7.427454047067767e-08;1.044849836933769;9.999973771520835;0.8335124623374347;1.0448518708648473;0.7977308270595815;0.01489308271124625;0.7978779466710298
10.607634;1.0444440850076802;0.8333394419552307;0.7978752876165366;-1.2876534757325063e-06;-6.142551538358705e-08;1.0448498914357993;9.999971813834147;0.833512566855188;1.0448519533928795;0.7977309733290653;0.014893105322132581;0.7978778683286153
10.617634;1.0444439347754897;0.8333394843807685;0.7978753730212741;-1.279545518660239e-06;-4.840418129600928e-08;1.0448499489449297;9.99996983432181;0.8335126757421129;1.0448520356317164;0.7977311165766472;0.014893127522124303;0.7978777868089336
10.627634;1.0444437853560984;0.8333395296051438;0.7978754595120645;-1.2721276248565802e-06;-3.5196352165193606e-08;1.0448500096303828;9.999967835700941;0.8335127890752586;1.0448521174883183;0.7977312566122435;0.014893149280919981;0.7978777023279414
10.637634;1.0444436371259436;0.833339577464462;0.7978755466273652;-1.2654358525887654e-06;-2.180808020813932e-08;1.044850073595655;9.999965820451049;0.8335129067491419;1.0448521986417578;0.7977313932478097;0.01489317056282959;0.7978776150250667
10.647634;1.0444434905871507;0.8333396276881471;0.7978756339191946;-1.2595201211219374e-06;-8.250085948802078e-09;1.0448501409237425;9.999963790702779;0.8335130284233887;1.0448522785277932;0.7977315263741199;0.014893191319756782;0.7978775249754845
10.657634;1.0444433463011518;0.8333396799294986;0.7978757210032286;-1.2544291811559624e-06;5.468720011230093e-09;1.0448502116557195;9.99996174824345;0.8335131535286138;1.04485235639287;0.7977316560018096;0.014893211497745446;0.7978774322776572
10.667634;1.0444432048852654;0.8333397337916125;0.7978758075708365;-1.2502006402342399e-06;1.9339461440872778e-08;1.0448502856741115;9.999959694478274;0.8335132813594832;1.044852431391097;0.7977317821696439;0.014893231046980109;0.7978773371277798
10.677634;1.044443067051813;0.8333397888554597;0.7978758933448834;-1.2468617258001868e-06;3.3351226690358445e-08;1.0448503626470014;9.999957630996825;0.833513411192062;1.0448525026593571;0.7977319048364131;0.01489324992784161;0.7978772398039694
10.687634;1.04444293359163;0.8333398447774238;0.7978759780567252;-1.2444306889632828e-06;4.749166598954488e-08;1.0448504421088647;9.999955561067516;0.8335135423112352;1.0448525693138058;0.7977320238871585;0.014893268112688627;0.7978771406201414
10.697634;1.04444280526075;0.8333399014039246;0.7978760614992833;-1.2429150121146692e-06;6.175144173957895e-08;1.044850523558533;9.999953490519264;0.8335136739968345;1.0448526304232497;0.7977321392069876;0.014893285581743756;0.7978770399453685
10.707634;1.0444426826528903;0.8333399587954482;0.7978761435541096;-1.2423112897157995e-06;7.612656236833593e-08;1.0448506064578604;9.999951427161692;0.8335138055776503;1.0448526850232658;0.7977322507591734;0.014893302322455722;0.7978769382534242
10.717634;1.0444425661842862;0.833340017150129;0.7978762241224315;-1.2426082178687795e-06;9.061550075394438e-08;1.044850690179138;9.999949379874801;0.8335139364844711;1.0448527321595917;0.7977323586277231;0.014893318335783817;0.7978768361391042
10.727634;1.0444424561927472;0.8333400766900105;0.7978763030558588;-1.243789089289954e-06;1.0521717493075835e-07;1.0448507739937511;9.99994735816091;0.8335140662302157;1.044852770948357;0.7977324629751223;0.014893333633988601;0.7978767342989349
10.737634;1.0444423529989773;0.8333401375696046;0.7978763801671641;-1.2458302185548016e-06;1.1993050737572076e-07;1.0448508570972983;9.999945371712808;0.8335141943820354;1.0448528006088078;0.7977325639806123;0.014893348230236726;0.7978766334864742
10.747634;1.0444422568531966;0.8333401998615043;0.7978764552723188;-1.2486976646739047e-06;1.3475292527802097e-07;1.0448509386556282;9.999943429468408;0.8335143205439062;1.0448528204214864;0.7977326618392752;0.014893362139278683;0.7978765344361535
10.757634;1.0444421679277591;0.8333402636085433;0.797876528204245;-1.2523520766196273e-06;1.496791748983757e-07;1.0448510178412536;9.999941538560838;0.8335144442923306;1.04485282966825;0.7977327567696673;0.014893375386440985;0.7978764377833397
10.767634;1.0444420864352748;0.833340328826115;0.7978765988013927;-1.2567610013117408e-06;1.6470227378532392e-07;1.0448510938421771;9.999939704495683;0.8335145651104985;1.0448528276531814;0.7977328489854608;0.014893388007215244;0.7978763440403092
10.777634;1.0444420126931946;0.8333403954107675;0.7978766668939924;-1.2619042218994138e-06;1.7981710724173248e-07;1.044851165914163;9.999937932515827;0.8335146824479638;1.0448528137989468;0.7977329386791986;0.01489340004213262;0.797876253602234
10.787634;1.0444419470624182;0.8333404630630814;0.7978767323081639;-1.267772130542598e-06;1.9502108664356396e-07;1.044851233452454;9.999936228158717;0.8335147958498662;1.044852787687267;0.7977330260393818;0.014893411538603251;0.7978761667375225
10.797634;1.0444418898628867;0.8333405313078451;0.7978767948902937;-1.2743657520206885e-06;2.103075335658911e-07;1.0448512959738652;9.999934596553988;0.8335149049844649;1.0448527490294677;0.7977331112689697;0.01489342255568066;0.7978760836050354
10.807634;1.044441841305424;0.833340599578627;0.7978768545286639;-1.2816935242785372e-06;2.2565889801540498e-07;1.0448513530540775;9.999933041810731;0.8335150095951263;1.0448526977198438;0.7977331946136387;0.014893433165674506;0.7978760043208359
10.817634;1.0444418014364931;0.8333406673203005;0.7978769111346073;-1.289763321274748e-06;2.410445120869582e-07;1.0448514043209622;9.999931566887467;0.833515109501131;1.0448526339186825;0.7977332764254683;0.014893443448218685;0.7978759290241463
10.827634;1.0444417701090454;0.8333407340792088;0.7978769645694781;-1.2985786951229784e-06;2.5642060257168316e-07;1.0448514494709105;9.999930173879363;0.8335152045977979;1.0448525579617975;0.7977333572267044;0.014893453475209241;0.7978758578891922
10.837634;1.0444417469886786;0.833340799509298;0.7978770145869085;-1.3081408735875844e-06;2.7173395826425175e-07;1.0448514882489588;9.99992886458292;0.8335152947527383;1.0448524702259105;0.7977334377172006;0.014893463299503706;0.7978757910806461
10.847634;1.0444417316027628;0.8333408632740378;0.7978770608648437;-1.318452289614878e-06;2.8692814951064143e-07;1.0448515204212803;9.999927640516624;0.8335153796956437;1.044852371196236;0.7977335186815909;0.014893472960300844;0.7978757287011886
10.857634;1.0444417234176893;0.8333409249757121;0.7978771030948412;-1.3295169076276406e-06;3.0194665117039333e-07;1.0448515458028234;9.99992650237218;0.8335154590279887;1.044852261585207;0.7977336008126346;0.014893482492570826;0.7978756707724155
10.867634;1.0444417219050302;0.8333409842261927;0.7978771410515749;-1.3413281222582338e-06;3.1673226364272554e-07;1.0448515643064469;9.999925449850835;0.8335155323083463;1.0448521422584174;0.7977336846008408;0.014893491927684736;0.7978756172664835
10.877634;1.044441726586079;0.8333410407564897;0.7978771746157381;-1.3538465769791653e-06;3.3122560540928603e-07;1.0448515758878993;9.999924482086309;0.8335155991689926;1.044852014098799;0.7977337703821025;0.014893501297117771;0.7978755681671182
10.887634;1.0444417370745946;0.8333410944142948;0.7978772037495289;-1.3669898620460634e-06;3.453657268225543e-07;1.0448515804244316;9.99992359805202;0.8335156594455695;1.0448518779913605;0.797733858421933;0.014893510635484143;0.7978755234681466
10.897634;1.044441753099971;0.8333411450973853;0.7978772284244251;-1.3806486799580695e-06;3.590937361611869e-07;1.0448515777187368;9.9999227967435;0.8335157132095212;1.044851734807294;0.797733948908398;0.014893519969315578;0.7978754830930377
10.907634;1.0444417744803103;0.8333411927351709;0.7978772485703192;-1.3947171391968091e-06;3.7235589530911665e-07;1.0448515676247807;9.999922077328163;0.8335157606534905;1.0448515853327756;0.7977340419070941;0.014893529309969726;0.7978754468782698
10.917634;1.0444418010771293;0.8333412373098703;0.797877264109772;-1.409109531438908e-06;3.851035304035134e-07;1.0448515501396654;9.999921439114026;0.8335158019688752;1.044851430256753;0.7977341373849784;0.014893538660944916;0.7978754146616291
10.927634;1.0444418327528577;0.8333412788718607;0.7978772749936051;-1.4237523734252732e-06;3.972935939779018e-07;1.0448515254128528;9.999920880831814;0.8335158373437548;1.0448512701747015;0.7977342352614947;0.014893548021416259;0.7978753863286974
10.937634;1.0444418693167534;0.8333413175391613;0.7978772811868442;-1.4385719493290906e-06;4.088924907092586e-07;1.044851493679004;9.99992039954571;0.8335158670155454;1.044851105587663;0.7977343354265368;0.014893557383252416;0.7978753617715199
10.947634;1.044441910504668;0.8333413534996827;0.7978772826623193;-1.4534907181691662e-06;4.198759214277146e-07;1.0448514551712882;9.99991999065968;0.8335158912549213;1.0448509369748198;0.7977344377661137;0.014893566736565575;0.7978753408431717
10.957634;1.0444419559943878;0.8333413870266864;0.7978772793699391;-1.468423469804488e-06;4.30222801880855e-07;1.0448514101181803;9.999919649065173;0.8335159102981775;1.0448507648515766;0.7977345421880638;0.014893576084062499;0.7978753233276125
10.967634;1.044442005399212;0.8333414184551728;0.797877271168503;-1.4832790590728152e-06;4.3990994778802725e-07;1.0448513587920798;9.999919370032574;0.8335159243155031;1.044850589712154;0.7977346485887391;0.014893585445742593;0.7978753089220493
10.977634;1.0444420582722485;0.8333414481214109;0.7978772578147189;-1.4979737229984082e-06;4.489102515850108e-07;1.0448513015151708;9.99991914964415;0.8335159334419764;1.044850411946483;0.7977347567759803;0.014893594851507114;0.7978752972740929
10.987634;1.0444421141371623;0.8333414763348689;0.7978772390296405;-1.5124399976753293e-06;4.57192671554805e-07;1.0448512386276492;9.999918984679484;0.8335159378527741;1.0448502318539246;0.7977348664208826;0.01489360433757644;0.7978752880699879
10.997634;1.044442172481476;0.8333415033660574;0.797877214561258;-1.5266231429834754e-06;4.647216343779285e-07;1.044851170424662;9.99991887166284;0.8335159378066824;1.044850049726881;0.7977349770531319;0.014893613946260672;0.7978752810912279
11.007634;1.0444422327432543;0.8333415294426367;0.79787718419422;-1.5404699166932912e-06;4.714600626656683e-07;1.0448510970414706;9.999918806356511;0.8335159335896282;1.0448498658611214;0.7977350880847567;0.014893623721654169;0.7978752762006985
11.017634;1.044442294398343;0.8333415547862197;0.7978771477616468;-1.5539193596229134e-06;4.773772693845038e-07;1.0448510183843707;9.999918784437304;0.8335159254212688;1.0448496804801526;0.7977351989062312;0.01489363370168177;0.7978752733171501
