time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
11.027634;1.0444423570971082;0.8333415796401401;0.7978771051841888;-1.566903426575873e-06;4.824537268285664e-07;1.0448509342387635;9.99991880218184;0.8335159134271986;1.0448494937342063;0.797735309015015;0.014893643909417706;0.7978752724096517
11.037634;1.0444424206852527;0.8333416042814965;0.7978770564881259;-1.5793529278489742e-06;4.866814092167952e-07;1.0448508444602809;9.99991885670301;0.8335158976973857;1.0448493057766441;0.7977354180244972;0.014893654354411015;0.7978752734920904
11.047634;1.044442485101612;0.8333416290698338;0.7978770017954316;-1.5912039458252307e-06;4.900633147116994e-07;1.044850749014751;9.999918946086026;0.8335158783933458;1.0448491167681129;0.7977355255604157;0.014893665046474889;0.797875276603549
11.057634;1.0444425503004318;0.833341654470629;0.7978769412960338;-1.602405691305609e-06;4.926140035607806e-07;1.0448506478271;9.99991906912097;0.8335158558211689;1.0448489268128807;0.7977356311955996;0.014893676005372915;0.7978752817483569
11.067634;1.0444426162470073;0.8333416810068249;0.7978768752375506;-1.6129302456623213e-06;4.943655015587119e-07;1.044850540636515;9.999919224881722;0.8335158303935465;1.0448487358964231;0.7977357344582316;0.01489368725922391;0.7978752888319499
11.077634;1.0444426829105786;0.8333417092004747;0.797876803940183;-1.6227765254217856e-06;4.953778196567894e-07;1.0448504270339447;9.999919412684536;0.8335158025315369;1.0448485438817476;0.7977358348517561;0.014893698839292582;0.7978752976458074
11.087634;1.0444427502679003;0.8333417395177084;0.7978767277718849;-1.6319598321337674e-06;4.957406000747273e-07;1.0448503066195347;9.999919631624898;0.8335157725978586;1.0448483506260762;0.7977359318770838;0.014893710776383039;0.7978753078518502
11.097634;1.0444428183453687;0.8333417723160133;0.7978766471087396;-1.6404988711801193e-06;4.955574454507506e-07;1.0448501791243847;9.999919879699519;0.8335157408842244;1.0448481560916345;0.7977360250792086;0.014893723103176338;0.7978753189951097
11.107634;1.0444428871918374;0.8333418078370063;0.7978765623405789;-1.648414923985259e-06;4.949278734549313e-07;1.0448500444678361;9.999920154140977;0.8335157076508427;1.0448479603399654;0.797736114108683;0.014893735858479014;0.7978753306134474
11.117634;1.0444429567717286;0.8333418462520583;0.7978764738966216;-1.6557346123871147e-06;4.93943488751865e-07;1.0448499027618194;9.999920452651963;0.8335156731582574;1.044847763515193;0.7977361987717132;0.014893749078319297;0.7978753423114745
11.127634;1.0444430269296163;0.8333418877041617;0.7978763822750174;-1.6624880305783962e-06;4.926919850346738e-07;1.0448497542599193;9.999920773724567;0.833515637676553;1.0448475658631926;0.7977362790231194;0.014893762779665252;0.7978753537083355
11.137634;1.044443097441025;0.8333419322809186;0.7978762880708509;-1.6687090914195143e-06;4.912557045915932e-07;1.0448495992610833;9.999921116052397;0.8335156015487024;1.0448473677656434;0.7977363548950082;0.01489377696260865;0.7978753644058945
11.147634;1.044443168044271;0.8333419799761894;0.7978761919774013;-1.6744368848065064e-06;4.897049219795627e-07;1.0448494380135152;9.999921478016399;0.8335155652291664;1.0448471697691486;0.797736426435957;0.014893791628827577;0.7978753740373152
11.157634;1.0444432384708922;0.8333420307031059;0.797876094759054;-1.6797152035373325e-06;4.880981523718842e-07;1.044849270704967;9.999921857696238;0.8335155291747682;1.0448469725353784;0.7977364936903196;0.014893806789973933;0.7978753822812813
11.167634;1.0444433084673064;0.8333420842775037;0.7978759971905895;-1.6845963539101595e-06;4.864943394042548e-07;1.044849097513748;9.99992225340405;0.8335154937235282;1.0448467767540905;0.797736556688555;0.014893822462345456;0.7978753888453737
11.177634;1.044443377713668;0.8333421403991313;0.7978758999806838;-1.6891411296374375e-06;4.849625411355766e-07;1.0448489186547067;9.999922664025839;0.8335154591502762;1.0448465831255973;0.7977366154520228;0.01489383866429032;0.79787539349835
11.187634;1.0444434457482388;0.8333421987525728;0.7978758037591526;-1.6934098111651336e-06;4.835756117305389e-07;1.0448487344533721;9.999923088733823;0.8335154258198892;1.0448463923573115;0.7977366700072596;0.014893855420212699;0.7978753960989635
11.197634;1.0444435120272997;0.8333422591299129;0.7978757091312912;-1.6974587231248555e-06;4.823950514949819e-07;1.0448485454050411;9.999923526618387;0.8335153942189837;1.0448462051093825;0.7977367204027284;0.014893872757199835;0.7978753965512727
11.207634;1.044443576020951;0.8333423214376652;0.7978756167143145;-1.7013412059617843e-06;4.814639930625425e-07;1.044848352143709;9.999923976810166;0.833515364829445;1.0448460219680744;0.7977367667399207;0.014893890691201199;0.7978753947312582
11.217634;1.0444436372666472;0.8333423856544245;0.7978755271387575;-1.7051040765670557e-06;4.808091821701649e-07;1.0448481553821598;9.999924438858036;0.8335153380167808;1.0448458434871455;0.7977368091723517;0.014893909220772971;0.7978753904752596
11.227634;1.0444436954122993;0.8333424517917274;0.7978754410465592;-1.708787179381666e-06;4.804391461051148e-07;1.0448479558652648;9.999924912434329;0.8335153140491915;1.0448456702478872;0.7977368478342233;0.014893928330764418;0.7978753836488732
11.237634;1.0444437502862767;0.8333425198105209;0.7978753590800393;-1.712425515845224e-06;4.80336784822056e-07;1.0448477542961787;9.999925396888017;0.8335152931610554;1.0448455028949604;0.7977368827727047;0.014893947993412494;0.797875374192878
11.247634;1.0444438019983804;0.8333425895265132;0.7978752818181546;-1.716044468021261e-06;4.80458344115032e-07;1.0448475512899338;9.999925892191497;0.8335152755424193;1.044845342082029;0.7977369139622318;0.0148939681739923;0.7978753620381756
11.257634;1.0444438509863039;0.833342660584503;0.7978752096742008;-1.719653144660475e-06;4.80745792805697e-07;1.0448473474216255;9.999926400223798;0.8335152612761052;1.0448451883608159;0.7977369413645272;0.014893988848588249;0.7978753469693629
11.267634;1.0444438978951442;0.8333427324712004;0.7978751428810327;-1.7232471054333954e-06;4.811432995367313e-07;1.0448471432714048;9.999926924220201;0.8335152503058291;1.044845042187858;0.7977369649518785;0.014894010015172985;0.7978753286305766
11.277634;1.0444439433319206;0.83334280453033;0.7978750815744097;-1.7268202418321662e-06;4.81605235174462e-07;1.044846939406425;9.999927467169128;0.8335152424633016;1.044844904045831;0.7977369847040099;0.014894031679495382;0.7978753066683524
11.287634;1.0444439877204925;0.8333428760362879;0.7978750258230123;-1.730373517374232e-06;4.820927616007427e-07;1.0448467363817726;9.999928031448011;0.8335152375278183;1.0448447744890421;0.7977370006277104;0.014894053827740424;0.7978752808251817
11.297634;1.044444031371158;0.8333429463101028;0.797874975597232;-1.7339135847350994e-06;4.825660447308877e-07;1.0448465347580072;9.999928619583487;0.833515235264041;1.0448446540622933;0.7977370127494968;0.014894076412193856;0.7978752509361927
11.307634;1.0444440745870747;0.8333430147799512;0.7978749307719603;-1.7374451057488994e-06;4.829835441845543e-07;1.0448463350411192;9.999929234630635;0.8335152354016427;1.0448445431978972;0.7977370210581414;0.014894099358267583;0.7978752169078575
11.317634;1.0444441176626946;0.8333430809354467;0.7978748911477118;-1.7409605000282522e-06;4.83306709060921e-07;1.0448461375958575;9.999929880326638;0.8335152376049842;1.044844442182332;0.7977370254848691;0.014894122579597498;0.7978751786892304
11.327634;1.0444441608641635;0.8333431442362619;0.797874856451522;-1.7444339647042197e-06;4.835003756460964e-07;1.0448459427098549;9.999930561603147;0.8335152415147892;1.044844351190588;0.7977370259419179;0.014894145987400938;0.7978751362252128
11.337634;1.0444442044459088;0.8333432041270782;0.7978748263604061;-1.7478310490767063e-06;4.83528050102606e-07;1.0448457507893743;9.999931284626586;0.8335152468445338;1.0448442702854814;0.7977370223481584;0.014894169492873074;0.7978750894371449
11.347634;1.0444442486250651;0.8333432601527816;0.7978748005892086;-1.7511324237582082e-06;4.833439781680056e-07;1.0448455624482706;9.999932055862406;0.8335152534188576;1.044844199348447;0.7977370146273731;0.01489419301075783;0.7978750382611814
11.357634;1.0444442934865334;0.8333433120241925;0.7978747789464871;-1.75434759902701e-06;4.828876325603665e-07;1.0448453783796459;9.999932881251029;0.8335152610999143;1.0448441380710758;0.7977370027301705;0.014894216470326278;0.797874982668113
11.367634;1.0444443388887805;0.833343359603621;0.7978747612798491;-1.7575039681270326e-06;4.820877275159998e-07;1.044845199160524;9.999933766216355;0.8335152696842739;1.0448440860508628;0.7977369866751655;0.014894239824928832;0.7978749225960698
11.377634;1.044444384477841;0.8333434028266894;0.7978747474492015;-1.76062819376779e-06;4.808702997795593e-07;1.0448450251611179;9.9999347158949;0.833515278861755;1.0448440428532024;0.797736966540634;0.014894263052018897;0.797874857924016
11.387634;1.0444444298409399;0.8333434416069939;0.7978747374072278;-1.7637337520296879e-06;4.791633042598143e-07;1.0448448565322013;9.999935735067478;0.8335152882241867;1.0448440079814487;0.7977369424092187;0.01489428614912791;0.7978747885812599
11.397634;1.0444444746440398;0.8333434758145574;0.7978747312624381;-1.7668130529600842e-06;4.768988308555494e-07;1.0448446932153244;9.999936827792627;0.8335152972743219;1.0448439808241103;0.7977369143484824;0.014894309127618162;0.7978747146097143
11.407634;1.0444445186136269;0.8333435053173186;0.7978747292513367;-1.769835804960947e-06;4.740112833852187e-07;1.044844535019947;9.99993799660588;0.8335153054374619;1.044843960624145;0.797736882442638;0.014894332005251554;0.7978746360542995
11.417634;1.0444445614721245;0.8333435300261678;0.797874731643396;-1.7727559752506282e-06;4.704314634182609e-07;1.0448443817215416;9.999939241626794;0.8335153120886888;1.0448439465109534;0.7977368468189988;0.014894354802060817;0.7978745528575348
11.427634;1.044444602947385;0.8333435499056377;0.7978747386264576;-1.7755224635264594e-06;4.660879486176292e-07;1.0448442330686074;9.999940560547353;0.8335153165879209;1.0448439376202878;0.7977368076610953;0.014894377537341368;0.7978744649007391
11.437634;1.0444446427645935;0.8333435649357831;0.7978747502541139;-1.778082498750221e-06;4.609200787169222e-07;1.0448440887255206;9.999941949502185;0.8335153183741123;1.0448439332277215;0.7977367652176195;0.014894400225209116;0.7978743721083507
11.447634;1.044444680564421;0.8333435750468028;0.7978747665048516;-1.7803750310902682e-06;4.548895823364167e-07;1.0448439482864609;9.999943403831384;0.833515317103777;1.0448439327639718;0.7977367197632931;0.01489442287144025;0.797874274525124
11.457634;1.0444447158869985;0.8333435800890396;0.7978747873974715;-1.7823314591256147e-06;4.479831405252909e-07;1.0448438113692404;9.999944918475295;0.8335153126652752;1.0448439356887678;0.7977366715175455;0.014894445473362472;0.7978741723397458
11.467634;1.0444447482662513;0.8333435798972183;0.7978748130506647;-1.7838919238893418e-06;4.4021178736895603e-07;1.04484367765923;9.999946488599477;0.833515305052536;1.0448439413391901;0.7977366206073131;0.014894468019556111;0.797874065829779
11.477634;1.0444447772851009;0.8333435743750408;0.7978748436461798;-1.7850148219556962e-06;4.3161084070975767e-07;1.0448435469168806;9.999948110077732;0.8335152942597205;1.0448439488620527;0.797736567104695;0.01489449048741693;0.797873955292768
11.487634;1.0444448025355508;0.8333435634958662;0.7978748793302172;-1.7856664950165428e-06;4.222377704959131e-07;1.0448434190445781;9.99994977920901;0.8335152802398432;1.044843957290223;0.7977365110800225;0.014894512844282715;0.7978738410555828
11.497634;1.0444448235581028;0.8333435472451572;0.7978749201122499;-1.7858077878899831e-06;4.1216347495743565e-07;1.0448432941305426;9.999951492615674;0.8335152629022635;1.0448439656977866;0.7977364526197748;0.014894535054676418;0.7978737235193424
11.507634;1.0444448398465265;0.8333435255677164;0.7978749658186424;-1.7853899503614563e-06;4.0145925745695786e-07;1.0448431723835894;9.999953247505026;0.8335152421541603;1.0448439732857564;0.7977363918301646;0.014894557087899869;0.7978736031784978
11.517634;1.0444448509411526;0.8333434983508904;0.7978750160883323;-1.7843551618750135e-06;3.901920056055881e-07;1.0448430540352325;9.999955041418161;0.8335152179275355;1.0448439793729343;0.7977363288505074;0.0148945789225177;0.7978734806360016
11.527634;1.0444448564789643;0.8333434654657779;0.7978750703830427;-1.7826361807490984e-06;3.784296964553249e-07;1.044842939281969;9.999956871976622;0.8335151901369359;1.0448439833337428;0.797736263874666;0.014894600547580983;0.7978733566101011
11.537634;1.0444448561186717;0.8333434268590656;0.7978751280288704;-1.7801558266244413e-06;3.6624487130872224e-07;1.0448428283049154;9.999958737041467;0.8335151586284001;1.0448439845443303;0.7977361971790009;0.01489462195883148;0.7978732318948044
11.547634;1.044444849481976;0.8333433826307975;0.7978751882985364;-1.7768301144198927e-06;3.5371360946856796e-07;1.044842721351405;9.999960634583129;0.8335151231986216;1.044843982423421;0.7977361291195694;0.014894643147694802;0.7978731072890886
11.557634;1.0444448362199104;0.833343333034921;0.7978752505190947;-1.7725751722317022e-06;3.409157188370055e-07;1.044842618732108;9.999962562262795;0.8335150836833118;1.0448439765206332;0.7977360600906529;0.014894664091741755;0.7978729835489835
11.567634;1.044444816107252;0.8333432784074808;0.7978753141528339;-1.7673112513310398e-06;3.2793477409231876e-07;1.0448425206863678;9.999964517487221;0.8335150400438213;1.044843966488973;0.7977359904952588;0.014894684761353515;0.7978728613895097
11.577634;1.0444447890517692;0.8333432190628233;0.7978753787681397;-1.7609602534650601e-06;3.1485446592318167e-07;1.0448424272529278;9.999966498089236;0.8335149923807503;1.044843951947254;0.7977359207333201;0.014894705134943594;0.7978727415123048
11.587634;1.0444447550399485;0.8333431552049886;0.7978754439193464;-1.753444410803171e-06;3.0175271132928183e-07;1.0448423382456669;9.999968502870399;0.8335149408955738;1.0448439324586107;0.7977358511773003;0.014894725202624434;0.7978726246068523
11.597634;1.0444447140965227;0.8333430869100724;0.7978755090993315;-1.7446932466164296e-06;2.8870018659387907e-07;1.0448422533057742;9.99997053141201;0.8335148858502458;1.0448439076879552;0.797735782126242;0.014894744958262424;0.7978725113174422
11.607634;1.0444446663126175;0.8333430141787366;0.7978755738402551;-1.7346528414309795e-06;2.7576261605750866e-07;1.0448421719299565;9.999972583652351;0.8335148275224143;1.0448438775308444;0.7977357137684735;0.014894764393559794;0.7978724022447351
11.617634;1.044444611926246;0.8333429369549611;0.7978756378394404;-1.723289016338708e-06;2.62996386744783e-07;1.0448420934532607;9.999974659718667;0.8335147661592311;1.0448438420877664;0.797735646209752;0.014894783496747662;0.7978722979956451
11.627634;1.0444445513258667;0.8333428551002029;0.7978757009773157;-1.7105846103208934e-06;2.5043848896621083e-07;1.0448420170574766;9.999976759719711;0.8335147019701088;1.044843801560391;0.797735579544609;0.014894802250205333;0.7978721992000035
11.637634;1.0444444849303594;0.8333427684573695;0.7978757632383504;-1.696535964719487e-06;2.3810319221843225e-07;1.0448419418188508;9.999978883435965;0.8335146351607995;1.0448437561764103;0.7977355139002319;0.014894820628322232;0.7978721064613824
11.647634;1.0444444131099262;0.8333426769525484;0.7978758246422023;-1.6811533468637255e-06;2.2598821128463234e-07;1.044841866760713;9.999981030223589;0.8335145659393222;1.0448437061613245;0.7977354494656868;0.01489483859770423;0.7978720202821136
11.657634;1.044444336204497;0.8333425805846335;0.7978758852335996;-1.6644593697531218e-06;2.1408441331628707e-07;1.0448417909230454;9.99998319899816;0.8335144945075997;1.044843651739147;0.7977353865033112;0.014894856119985232;0.7978719409957366
11.667634;1.0444442545206805;0.8333424793791208;0.797875945076675;-1.646476255729894e-06;2.0238709533316087e-07;1.0448417134601833;9.999985388209911;0.8335144210922046;1.0448435931692324;0.7977353253045006;0.014894873156614242;0.7978718687245825
11.677634;1.0444441683531438;0.8333423733864078;0.7978760042272888;-1.6272134205739087e-06;1.9090340640855238e-07;1.0448416337086897;9.999987596685145;0.8335143459287631;1.044843530778811;0.7977352661328649;0.014894889672209788;0.7978718033864097
11.687634;1.0444440781014606;0.8333422626624195;0.7978760627180081;-1.6066693651573556e-06;1.7964966141114194e-07;1.044841551162908;9.999989825254598;0.833514269196367;1.0448434649476015;0.7977352091905675;0.014894905634921725;0.7978717447403161
11.697634;1.04444398432145;0.8333421472333626;0.7978761205585994;-1.5848394973465975e-06;1.6864605832259733e-07;1.0448414653685756;9.999992077189365;0.8335141910212952;1.044843396083985;0.7977351546043117;0.01489492101193974;0.7978716924320405
11.707634;1.0444438876690754;0.8333420270941201;0.7978761777399619;-1.5617217437521517e-06;1.5791368167671291e-07;1.044841375829591;9.99999435681876;0.8335141115180185;1.0448433246026927;0.7977351024675675;0.014894935765584651;0.7978716460260254
11.717634;1.0444437888968008;0.8333419022542077;0.7978762342326178;-1.5373217761953043e-06;1.474673564350607e-07;1.044841282016661;9.999996667871784;0.8335140307918771;1.0448432508849517;0.7977350529353876;0.014894949860962724;0.7978716050361192
11.727634;1.044443688862199;0.8333417728475234;0.7978762899613749;-1.5116579577308987e-06;1.3730421840495416e-07;1.04484118344796;9.999999012757403;0.8335139489360123;1.044843175254024;0.7977350062522391;0.014894963276684242;0.7978715689680996
11.737634;1.0444435884558398;0.8333416392351137;0.7978763447957123;-1.4847653745831495e-06;1.2739775864588873e-07;1.0448410797556822;10.000001392628038;0.8335138660563246;1.0448430979626455;0.7977349626561936;0.014894976003380375;0.7978715373505998
11.747634;1.0444434885358558;0.8333415019749028;0.7978763986075073;-1.4566952325680625e-06;1.1770255613486311e-07;1.0448409707032282;10.000003807656691;0.8335137823124928;1.0448430191498967;0.797734922281276;0.014894988040333864;0.7978715097434232
11.757634;1.044443389883848;0.8333413617014063;0.7978764513355744;-1.4275075022962767e-06;1.0816172541803452e-07;1.0448408561752844;10.000006257529117;0.8335136979347719;1.044842938813331;0.7977348851419919;0.014894999401436699;0.7978714857589739
11.767634;1.0444432931450138;0.8333412190499925;0.7978765029850677;-1.3972595289516935e-06;9.870975071740812e-08;1.0448407361919494;10.000008741737572;0.833513613188463;1.044842856890966;0.7977348511523858;0.014895010115808195;0.797871465069048
11.777634;1.0444431988080194;0.8333410746600156;0.7978765535990161;-1.365996126253586e-06;8.926961161411744e-08;1.0448406109273152;10.000011259267024;0.8335135283206426;1.0448427734045262;0.7977348201442551;0.014895020213306782;0.7978714473615084
11.787634;1.0444431072339697;0.8333409292335063;0.7978766032392025;-1.3337517191001736e-06;7.97482169955507e-08;1.0448404806038745;10.000013808530738;0.8335134435163812;1.0448426885182411;0.7977347918756338;0.01489502970396245;0.7978714322891068
11.797634;1.0444430186835427;0.8333407835662336;0.7978766519617483;-1.3005621187135339e-06;7.004054661322235e-08;1.044840345308156;10.000016387690298;0.8335133588519833;1.0448426025128856;0.7977347660176407;0.014895038565928737;0.7978714194426655
11.807634;1.044442933330369;0.8333406384508268;0.7978766997943064;-1.2664683566830758e-06;6.004108068461576e-08;1.044840204989145;10.000018994595285;0.8335132742804107;1.0448425157605086;0.7977347421518373;0.014895046756089906;0.7978714083613914
11.817634;1.0444428512959913;0.833340494529168;0.7978767467355136;-1.2315102141712762e-06;4.9651489696005516e-08;1.0448400596494798;10.000021626791158;0.8335131896828304;1.044842428696348;0.797734719809949;0.014895054234401277;0.7978713986025098
11.827634;1.044442772712077;0.8333403522411578;0.7978767927772346;-1.1957232138325096e-06;3.8781645805866e-08;1.044839909512978;10.000024281902052;0.833513104931774;1.044842341783023;0.797734698538546;0.014895060975877518;0.797871389857837
11.837634;1.0444426977106585;0.8333402118687627;0.7978768379503152;-1.1591414405686105e-06;2.7349510922122378e-08;1.0448397551022777;10.00002695735387;0.8335130199249697;1.0448422555024697;0.797734677974363;0.01489506696967942;0.7978713820441345
11.847634;1.0444426262895994;0.8333400736138543;0.7978768823811879;-1.1217967800657278e-06;1.528307442155167e-08;1.044839597228062;10.000029649449674;0.8335129346218495;1.0448421703600788;0.7977346578978822;0.014895072219501452;0.7978713752980513
11.857634;1.0444425581771881;0.8333399376467264;0.7978769263036777;-1.0837165013896685e-06;2.518771122902774e-09;1.044839436863723;10.000032353275286;0.8335128490640391;1.0448420868678212;0.7977346382063526;0.014895076741691072;0.7978713698745961
11.867634;1.0444424928050968;0.8333398040884956;0.7978769700098596;-1.0449286541299788e-06;-1.099783965903793e-08;1.0448392749634927;10.000035063821308;0.8335127633295254;1.0448420055220107;0.7977346188223244;0.01489508055878196;0.7978713660140565
11.877634;1.0444424293808694;0.8333396730101561;0.7978770138053543;-1.0054748698250488e-06;-2.5301640701724936e-08;1.0448391123445269;10.000037777047988;0.8335126774595368;1.0448419268039078;0.7977345996481591;0.014895083697536886;0.7978713638649816
11.887634;1.0444423669851821;0.8333395444800044;0.7978770579990592;-9.65422300938388e-07;-4.040404338061835e-08;1.0448389496627066;10.00004048973711;0.8335125914111614;1.044841851175031;0.7977345806130091;0.014895086189920356;0.7978713634730402
11.897634;1.0444423046206563;0.8333394185835589;0.7978771028900024;-9.248649170214133e-07;-5.630351249345289e-08;1.0448387874250202;10.000043198202382;0.8335125050453824;1.044841779039311;0.797734561716403;0.014895088069761633;0.7978713647789026
11.907634;1.0444422412632166;0.833339295430814;0.7978771487424806;-8.839149688995784e-07;-7.299388516452978e-08;1.0448386260278921;10.000045896963757;0.833512418159642;1.0448417107085908;0.797734543017015;0.014895089369709034;0.7978713676333581
11.917634;1.0444421759477016;0.8333391751647751;0.7978771957801561;-8.426968563441783e-07;-9.04610082153076e-08;1.044838465822309;10.00004857876575;0.8335123305405667;1.044841646400374;0.7977345246004967;0.014895090121271734;0.7978713718782112
11.927634;1.0444421078036246;0.8333390579346662;0.7978772442045713;-8.013475798307314e-07;-1.0867607737347726e-07;1.0448383071819394;10.000051236010037;0.8335122419949179;1.0448415863003733;0.7977345065401933;0.014895090349288048;0.7978713774260634
11.937634;1.044442036037675;0.8333389438678134;0.797877294213966;-7.600182106242628e-07;-1.27595121865473e-07;1.0448381505607913;10.000053861816843;0.833512152365541;1.0448415306689014;0.797734488878966;0.014895090062451535;0.7978713842089364
11.947634;1.0444419599005363;0.8333388330608711;0.7978773460001889;-7.188717759686e-07;-1.4716511717136343e-07;1.0448379965171506;10.00005644949134;0.8335120615474434;1.0448414798491568;0.7977344716631632;0.014895089252764978;0.7978713920442585
11.957634;1.0444418786433474;0.8333387255862506;0.7978773997186902;-6.780725563435816e-07;-1.6733471525328287e-07;1.0448378456722356;10.000058991838785;0.8335119694661582;1.0448414341448842;0.7977344550188197;0.014895087904613826;0.7978714005946649
11.967634;1.0444417915218644;0.8333386215123684;0.7978774554554332;-6.37763617856209e-07;-1.8806281012745996e-07;1.0448376986195211;10.000061482168498;0.8335118759994282;1.044841393711024;0.7977344391992109;0.014895086004208467;0.7978714094452567
11.977634;1.044441697868183;0.8333385209035667;0.7978775132149556;-5.980495899343445e-07;-2.0931467251244976e-07;1.0448375559095193;10.000063916080746;0.8335117809347611;1.0448413585550396;0.797734424536814;0.0148950835428611;0.7978714181853723
11.987634;1.0444415971636403;0.833338423805998;0.7978775729378487;-5.590067972538107e-07;-2.310529168987153e-07;1.0448374181527549;10.000066291881186;0.833511684015943;1.044841328627145;0.7977344113589185;0.014895080510674055;0.7978714264536666
11.997634;1.044441489087959;0.8333383302139303;0.7978776345544994;-5.207015625119802e-07;-2.532348686301125e-07;1.0448372860639004;10.000068609297156;0.8335115849989402;1.044841303925041;0.7977343999438543;0.014895076885382344;0.797871433991403
12.007634;1.044441373559611;0.8333382399787046;0.7978776980388168;-4.831858783568332e-07;-2.7580901220015224e-07;1.0448371604023623;10.000070867835671;0.8335114836726997;1.044841284530535;0.7977343905058061;0.014895072630582597;0.7978714406773316
12.017634;1.0444412507625622;0.8333381527377636;0.7978777633995845;-4.4648806760784387e-07;-2.987090514037373e-07;1.0448370419421675;10.000073066015116;0.833511379852852;1.0448412705500265;0.7977343832022015;0.014895067710598847;0.7978714464443049
12.027634;1.044441121130379;0.8333380679605029;0.7978778306336832;-4.1062014567007263e-07;-3.218546153235789e-07;1.0448369314558592;10.000075201874555;0.8335112733541467;1.0448412620447889;0.797734378163768;0.014895062109666315;0.7978714511340389
12.037634;1.0444409852445249;0.8333379850810383;0.7978778997229925;-3.7558632095338776e-07;-3.451547398883222e-07;1.044836829678025;10.00007727386787;0.8335111639794351;1.044841259057276;0.7977343755112113;0.014895055836981504;0.7978714544695885
12.047634;1.0444408437048616;0.8333379036253612;0.797877970652606;-3.4138732073942417e-07;-3.685087876040937e-07;1.0448367372721652;10.000079280904007;0.8335110515498879;1.0448412616610308;0.7977343753257755;0.014895048918753028;0.7978714561508076
12.057634;1.0444406971045295;0.8333378232418007;0.7978780433992003;-3.08026851271384e-07;-3.918046073091828e-07;1.044836654768811;10.000081221896865;0.8335109359384092;1.044841269877698;0.7977343775788343;0.014895041391467658;0.7978714559325162
12.067634;1.044440546077089;0.8333377436244985;0.7978781179251587;-2.7550994722934796e-07;-4.149178551151796e-07;1.044836582535164;10.000083095537939;0.8335108170710297;1.0448412835319099;0.797734382087837;0.01489503329739912;0.7978714536413032
12.077634;1.044440391277883;0.8333376644413045;0.7978781941668174;-2.4383743573726156e-07;-4.3772110452858806e-07;1.0448365208361148;10.000084900052636;0.8335106949083669;1.0448413022232335;0.7977343885439748;0.014895024677395546;0.7978714491831558
12.087634;1.0444402333302423;0.8333375853430233;0.7978782720224575;-2.1301217672823174e-07;-4.6009650554125635e-07;1.044836469883103;10.000086633104225;0.8335105694012015;1.0448413254388857;0.7977343965618803;0.01489501556426833;0.7978714425421427
12.097634;1.044440072838252;0.8333375059681672;0.7978783514034985;-1.8304655094879807e-07;-4.819411754660879e-07;1.0448364298216941;10.000088292229618;0.8335104404193626;1.0448413527127225;0.7977344057192838;0.014895005980507142;0.7978714337430242
12.107634;1.0444399103929787;0.8333374259010281;0.797878432279211;-1.5395953016324318e-07;-5.031667661475915e-07;1.0448364007269748;10.000089875279125;0.8335103076926191;1.0448413836730668;0.7977344156142436;0.014894995939930804;0.7978714227995164
12.117634;1.0444397464726853;0.8333373446948462;0.7978785146646655;-1.2577431426647077e-07;-5.236997830597236e-07;1.0448363826225564;10.00009138037828;0.8335101707921747;1.0448414179510122;0.7977344259172985;0.014894985451870284;0.7978714096714601
12.127634;1.0444395813629155;0.8333372619323169;0.7978785986283439;-9.852046916107249e-08;-5.434874530373395e-07;1.0448363755181014;10.000092805648986;0.8335100291691856;1.0448414551285445;0.797734436362556;0.014894974524051544;0.7978713942760248
12.137634;1.0444394152493315;0.8333371772319572;0.7978786843059454;-7.222877289873663e-08;-5.624986081806989e-07;1.0448363794381266;10.000094148954194;0.8335098822156181;1.04484149478063;0.7977344467050932;0.014894963161426956;0.7978713765572034
12.147634;1.0444392483541953;0.8333370902772874;0.7978787718747149;-4.6918371408208596e-08;-5.807099625434511e-07;1.0448363943392516;10.000095408098584;0.8335097293105975;1.0448415365016985;0.797734456703579;0.014894951366936695;0.7978713565057189
12.157634;1.0444390809630388;0.8333370008517567;0.7978788615153969;-2.2590865684593528e-08;-5.98095442324165e-07;1.0448364199838553;10.000096581734615;0.8335095698788505;1.0448415798983797;0.7977344661237163;0.014894939149881957;0.7978713341195839
12.167634;1.0444389133994934;0.8333369087978719;0.7978789533610613;7.644111486611923e-10;-6.146343364967676e-07;1.0448364559601235;10.000097670145179;0.8335094034353684;1.0448416246132592;0.7977344747461415;0.014894926534802863;0.797871309410332
12.177634;1.0444387460014357;0.8333368139836161;0.7978790474528101;2.3161888141274054e-08;-6.303211658440631e-07;1.0448365018332746;10.000098675063102;0.8335092295921525;1.0448416703840966;0.797734482369632;0.014894913555994121;0.7978712824459419
12.187634;1.0444385791120447;0.8333367163098895;0.7978791437655638;4.461128411044899e-08;-6.451604700932714e-07;1.0448365572619625;10.00009959891523;0.8335090480951588;1.044841717058114;0.7977344887912857;0.014894900239640772;0.7978712533479023
12.197634;1.0444384130788475;0.8333366156957218;0.7978792422900873;6.511486101540116e-08;-6.591584150757404e-07;1.0448366219513916;10.000100444109327;0.8335088588919038;1.0448417645573005;0.7977344937780751;0.014894886597328185;0.7978712222633287
12.207634;1.0444382482435213;0.833336512058839;0.7978793430884232;8.467711154377137e-08;-6.723206035501051e-07;1.0448366955084103;10.000101212397826;0.833508662154986;1.0448418129214891;0.797734497047396;0.014894872634807042;0.7978711893789803
12.217634;1.0444380849651798;0.8333364053192303;0.7978794462825443;1.0331625133980501e-07;-6.846485971081009e-07;1.0448367774060316;10.000101904357713;0.8335084582511691;1.0448418624231661;0.7977344982578974;0.014894858355630414;0.7978711549393835
12.227634;1.0444379236336;0.8333362953752215;0.7978795520360148;1.2106463509850493e-07;-6.961346499037028e-07;1.0448368671081456;10.000102519288982;0.8335082476832613;1.0448419135855824;0.7977344970363979;0.014894843758705168;0.7978711192277913
12.237634;1.044437764643521;0.833336182041845;0.797879660571908;1.3796138204431426e-07;-7.067637023025894e-07;1.0448369641812398;10.000103056058046;0.8335080310436195;1.0448419670705917;0.797734493048604;0.014894828843128285;0.797871082576839
12.247634;1.0444376084275475;0.8333360650498021;0.7978797721705652;1.5404541924902174e-07;-7.165209032169968e-07;1.0448370682644528;10.000103514481037;0.8335078090106758;1.0448420235173794;0.7977344860730727;0.014894813618326981;0.7978710454115125
12.257634;1.0444374555029023;0.8333359441352582;0.7978798871017211;1.693521826008544e-07;-7.253952114757513e-07;1.0448371789777964;10.000103895689465;0.8335075823461797;1.0448420833978376;0.7977344760437168;0.014894798112000587;0.7978710082440132
12.267634;1.0444373064076722;0.8333358191112363;0.797880005509365;1.8391464408356273e-07;-7.333812635232231e-07;1.0448372958573962;10.000104201287801;0.8335073518652518;1.044842146954196;0.7977344630350587;0.014894782373651076;0.7978709716319324
12.277634;1.0444371615734234;0.8333356898513837;0.7978801273349018;1.9776706232081832e-07;-7.404819292972638e-07;1.0448374183590443;10.000104432931195;0.8335071184025241;1.0448422142027123;0.7977344471603314;0.014894766469205883;0.7978709361163178
12.287634;1.0444370212387637;0.8333355562381185;0.7978802523454487;2.1094453561879028e-07;-7.467064205867329e-07;1.044837545982371;10.000104593241335;0.8335068827578871;1.0448422849937211;0.7977344284530696;0.014894750465342685;0.7978709021169467
12.297634;1.0444368854560138;0.8333354181630428;0.7978803801998348;2.2347999257037987e-07;-7.520673905452521e-07;1.044837678376455;10.000104686765868;0.8335066456102999;1.044842359168988;0.7977344068642874;0.01489473441159807;0.7978708698600394
12.307634;1.0444367542140516;0.8333352755902206;0.7978805104803659;2.354065744999709e-07;-7.565819871567899e-07;1.044837815265103;10.000104719407526;0.8335064074544906;1.0448424366953104;0.7977343823165827;0.014894718328766186;0.7978708394075964
12.317634;1.0444366275961376;0.8333351286162524;0.7978806426933578;2.46754795718588e-07;-7.602709667648125e-07;1.0448379563162984;10.00010469697031;0.8335061686359446;1.044842517643956;0.7977343546656388;0.01489470220987332;0.7978708107329856
12.327634;1.044436505830909;0.8333349774810906;0.7978807762620582;2.57539792537764e-07;-7.631554569066196e-07;1.044838101071908;10.00010462437878;0.8335059294694833;1.0448426021106454;0.7977343236379535;0.014894686034459004;0.7978707837669863
12.337634;1.0444363891731325;0.8333348225239321;0.7978809105523633;2.6775568812896006e-07;-7.652612529024816e-07;1.0448382489322434;10.000104505913157;0.8335056903063809;1.0448426901835886;0.7977342888734944;0.014894669780967427;0.7978707584002677
12.347634;1.0444362777263556;0.8333346641246928;0.7978810449288248;2.773788584082145e-07;-7.666254331555866e-07;1.0448383992130426;10.000104345805472;0.8335054514900835;1.0448427819354715;0.797734250010559;0.014894653425263932;0.7978707344889564
12.357634;1.0444361714409747;0.8333345026819409;0.7978811788234937;2.8637522554200684e-07;-7.672893472896159e-07;1.0448385511802494;10.000104148476634;0.8335052133114286;1.044842877393899;0.797734206711814;0.014894636934048086;0.7978707118924451
12.367634;1.0444360702528173;0.8333343386041064;0.7978813118237371;2.947138881610874e-07;-7.672825395188156e-07;1.0448387040438076;10.000103918304385;0.8335049760473547;1.0448429764861857;0.7977341586341755;0.014894620262107793;0.797870690520367
12.377634;1.0444359741062892;0.8333341723044149;0.7978814437129996;3.0237464012346376e-07;-7.666169113208161e-07;1.0448388570258316;10.000103659163969;0.8335047400408399;1.0448430790058143;0.7977341054028484;0.014894603353623925;0.7978706703859523
12.387634;1.0444358829134448;0.8333340042595657;0.7978815744060765;3.09343468808155e-07;-7.652981763255728e-07;1.0448390094251276;10.000103373981275;0.8335045057307855;1.044843184645794;0.797734046649933;0.014894586151686156;0.7978706516385357
12.397634;1.0444357966047682;0.8333338350714236;0.7978817038352074;3.1560868946013086e-07;-7.633400391669684e-07;1.044839160617586;10.00010306477262;0.8335042735730961;1.0448432930524456;0.797733982081749;0.014894568615929816;0.7978706345267343
12.407634;1.0444357151251644;0.83333366538556;0.7978818318559913;3.2116034797282654e-07;-7.607630944855969e-07;1.0448393100424271;10.000102732997096;0.8335040439228926;1.0448434038335863;0.7977339115042311;0.01489455072955933;0.7978706193437036
12.417634;1.0444356383183984;0.8333334957429619;0.7978819582058189;3.2598696056989246e-07;-7.575848492107727e-07;1.0448394571255355;10.000102379450443;0.8335038170113683;1.04484351655007;0.7977338348381637;0.01489453248888204;0.7978706064292846
12.427634;1.04443556589999;0.8333333265341467;0.7978820825254327;3.300718695409545e-07;-7.538178907579379e-07;1.0448396011826802;10.00010200399355;0.8335035930453499;1.0448436307459137;0.7977337521340818;0.014894513896041914;0.7978705961964244
12.437634;1.0444354975437657;0.8333331580139915;0.7978822044097159;3.333953925136968e-07;-7.494756294156451e-07;1.0448397414311759;10.000101605702303;0.8335033723195473;1.044843745983647;0.7977336635591953;0.014894494961533037;0.7978705890832712
12.447634;1.044435432965763;0.8333329902916925;0.7978823234537707;3.3593908257012293e-07;-7.445775814182627e-07;1.0448398770721055;10.000101183191635;0.833503155237899;1.0448438618243159;0.7977335694149587;0.014894475706844403;0.7978705854397427
12.457634;1.0444353719493342;0.8333328233530449;0.7978824393090518;3.3768231418889345e-07;-7.391499636560626e-07;1.0448400073461321;10.00010073532738;0.8335029422868839;1.044843977815423;0.7977334701640069;0.01489445616544452;0.7978705854738499
12.467634;1.044435314261917;0.8333326571484064;0.79788255171581;3.385917509385663e-07;-7.332210016363444e-07;1.0448401315903817;10.000100262398059;0.833502733981676;1.044844093591037;0.797733366365225;0.014894436379886944;0.7978705892776554
12.477634;1.044435259548463;0.8333324916346853;0.7978826604419207;3.3861484914541295e-07;-7.268173439514011e-07;1.0448402493223745;10.000099766473534;0.8335025307380904;1.044844208998001;0.7977332585884915;0.014894416397479678;0.7978705968587174
12.487634;1.0444352073266892;0.8333323267365682;0.7978827652070916;3.3768420229137265e-07;-7.199646001954141e-07;1.044840360275154;10.000099250681458;0.8335023327844985;1.044844324048288;0.7977331474227305;0.014894396272791552;0.7978706081635601
12.497634;1.044435157049881;0.8333321623493791;0.797882865684706;3.357304315615183e-07;-7.126857104804051e-07;1.0448404643398617;10.000098718309273;0.833502140236125;1.044844438726803;0.7977330335341741;0.014894376071084896;0.7978706231094066
12.507634;1.0444351082022831;0.8333319984186749;0.7978829615286777;3.326984819127152e-07;-7.049952023573446e-07;1.044840561485401;10.000098171872917;0.8335019532132335;1.044844552876812;0.7977329176951768;0.014894355868746953;0.797870641609647
12.517634;1.0444350603944816;0.8333318350161211;0.7978830523747377;3.2855666150415897e-07;-6.968968470971044e-07;1.0448406517345334;10.000097612699488;0.8335017718395027;1.0448446662057824;0.7977328007611647;0.01489433575836301;0.7978706635680846
12.527634;1.0444350133604454;0.8333316723203207;0.7978831378235105;3.232909143462846e-07;-6.883897856813748e-07;1.044840735165487;10.000097041427805;0.8335015961542445;1.0448447783014227;0.7977326836069267;0.014894315846892273;0.7978706888465096
12.537634;1.0444349668541348;0.8333315104804729;0.7978832174682428;3.1689468380886355e-07;-6.794785472660238e-07;1.044840811889721;10.000096458379078;0.8335014260675391;1.0448448886453026;0.797732567049408;0.014894296236959093;0.7978707172495437
12.547634;1.0444349206053927;0.8333313495048146;0.7978832909950643;3.0936894258151226e-07;-6.701790916094197e-07;1.0448408820489716;10.000095863420643;0.83350126140079;1.0448449966666726;0.7977324518038594;0.014894277012775242;0.7978707485603282
12.557634;1.0444348744222192;0.8333311892946632;0.7978833582441964;3.007322873969743e-07;-6.605146339580147e-07;1.0448409458531631;10.00009525565166;0.833501101973459;1.0448451018279885;0.7977323384872422;0.0148942582412922;0.7978707825882646
12.567634;1.044434828300291;0.8333310297282936;0.7978834191591211;2.9102620583582975e-07;-6.505027589698788e-07;1.0448410035884106;10.00009463295632;0.8335009476610589;1.0448452036963347;0.7977322276165921;0.014894239973398778;0.7978708191835845
12.577634;1.0444347824238411;0.8333308707107413;0.7978834737028626;2.8030558945766555e-07;-6.401477978242207e-07;1.0448410555339038;10.000093992108255;0.8335007983722317;1.0448453019472423;0.7977321196059189;0.014894222242594912;0.7978708582318162
12.587634;1.044434737113318;0.833330712236924;0.7978835218284905;2.686241367756826e-07;-6.294486468206582e-07;1.0448411018199926;10.000093329782676;0.8335006540098958;1.0448453963222954;0.797732014801039;0.014894205068416237;0.7978708996367098
12.597634;1.0444346928014963;0.8333305544174985;0.7978835635057435;2.5602687446633705e-07;-6.184142358958832e-07;1.0448411423500512;10.000092643685425;0.8335005145168158;1.0448454865674857;0.7977319135016641;0.01489418845913008;0.7978709432990282
12.607634;1.0444346500224098;0.8333303974164143;0.7978835987699189;2.425527937799217e-07;-6.07071560925969e-07;1.044841176857398;10.000091932807488;0.8335003799432593;1.0448455723251369;0.7977318159550609;0.01489417240986352;0.7978709891110559
12.617634;1.0444346093433454;0.8333302414265286;0.7978836277728182;2.282457977419753e-07;-5.954630224023588e-07;1.04484120501603;10.000091196863245;0.8335002504328501;1.0448456531004038;0.7977317223925997;0.014894156903759542;0.7978710369710652
12.627634;1.044434571257367;0.8333300867195448;0.7978836508199243;2.1316242214184163e-07;-5.836441739432184e-07;1.0448412265286111;10.000090435883227;0.8335001261925626;1.0448457283962873;0.7977316330930637;0.014894141919383501;0.7978710868120541
12.637634;1.0444345361345984;0.8333299336514078;0.7978836683608228;1.9736759145719802e-07;-5.716863767296598e-07;1.0448412411521841;10.000089649933301;0.8335000074886821;1.0448457978413137;0.7977315483950377;0.014894127436586463;0.7978711386097209
12.647634;1.0444345042876553;0.833329782628611;0.7978836809262427;1.809288454474963e-07;-5.596748041716332e-07;1.0448412486207859;10.000088838788349;0.8334998945788281;1.0448458611949376;0.7977314686506632;0.01489411343386746;0.7978711923602814
12.657634;1.0444344760670872;0.8333296341298672;0.79788368908481;1.6391585542850656e-07;-5.476998741303559e-07;1.0448412485904264;10.000088002028676;0.8334997875860409;1.0448459183104957;0.797731394168737;0.014894099882677514;0.7978712480752647
12.667634;1.0444344518573427;0.8333294887405136;0.7978836934513736;1.463977601096343e-07;-5.358534153380962e-07;1.0448412407300423;10.0000871391382;0.8334996864524291;1.044845969100874;0.7977313252071992;0.014894086748738055;0.7978713057737536
12.677634;1.044434431980898;0.8333293470851891;0.7978836946486186;1.2843778153147315e-07;-5.242335880999523e-07;1.0448412248276402;10.000086249309172;0.8334995910257471;1.0448460134707023;0.7977312620010338;0.014894074001592962;0.7978713654287792
12.687634;1.044434416612227;0.8333292096814446;0.7978836931884475;1.100931262873103e-07;-5.12949058070515e-07;1.0448412007754906;10.000085331816488;0.8334995011731886;1.0448460512099789;0.7977312047531286;0.01489406162300099;0.7978714269456022
12.697634;1.044434405770244;0.8333290768630128;0.7978836894009512;9.141924598640785e-08;-5.02114720158984e-07;1.0448411684987908;10.000084387138443;0.8334994168333669;1.0448460819540384;0.7977311536045089;0.014894049604198531;0.7978714902134396
12.707634;1.044434399378478;0.833328948816109;0.7978836834804789;7.246814806294076e-08;-4.918400952446632e-07;1.0448411279472103;10.000083417438693;0.8334993380218956;1.044846105270004;0.7977311086342703;0.014894037940672258;0.797871555133683
12.717634;1.0444343973412447;0.8333288256178301;0.7978836755560907;5.327949188510482e-08;-4.822161836564379e-07;1.0448410791419955;10.000082425575423;0.8334992648029604;1.0448461207705204;0.7977310698721315;0.01489402663815046;0.7978716216241467
12.727634;1.0444343995916212;0.8333287072570871;0.7978836657203747;3.387440813852083e-08;-4.7331253463458525e-07;1.0448410221872282;10.000081413598245;0.8334991972323517;1.0448461281617472;0.7977310373062646;0.014894015716393124;0.7978716896710047
12.737634;1.044434406070636;0.833328593695764;0.7978836540513056;1.4258977856640595e-08;-4.6518990928327316e-07;1.0448409572340491;10.000080382130111;0.8334991353187657;1.0448461272012903;0.7977310108841679;0.014894005199282894;0.7978717593559264
12.747634;1.0444344166484536;0.8333284849119288;0.7978836406128206;-5.565881807209432e-09;-4.579140110237962e-07;1.0448408844655255;10.000079330959203;0.8334990790122568;1.0448461176171093;0.797730990500604;0.01489399511074569;0.7978718308063896
12.757634;1.0444344310755442;0.8333283808918859;0.797883625421755;-2.5599151055358905e-08;-4.515579648398031e-07;1.0448408041251054;10.00007825989157;0.833499028176826;1.0448460991204098;0.7977309759898668;0.014893985484726844;0.7978719041672179
12.767634;1.0444344489960413;0.8333282816290237;0.7978836084766241;-4.584115486752431e-08;-4.4619631166569523e-07;1.0448407165306264;10.000077169143651;0.8334989825941466;1.0448460715184908;0.7977309671412883;0.014893976370117775;0.797871979639697
12.777634;1.0444344699969883;0.8333281871280762;0.797883589829666;-6.629100424858848e-08;-4.4189236467253304e-07;1.0448406220589643;10.000076059339984;0.8334989420592287;1.0448460347579398;0.7977309637515734;0.014893967826918882;0.7978720575213689
12.787634;1.044434493727304;0.8333280973974871;0.797883569586624;-8.694042637571869e-08;-4.3868075870509813e-07;1.044840521107509;10.000074931236465;0.8334989064201569;1.0448459888496955;0.7977309657101083;0.014893959925650622;0.7978721381868851
12.797634;1.044434519987;0.8333280124594802;0.7978835478787999;-1.0777172682315073e-07;-4.365579937510217e-07;1.0448404139892387;10.00007378530779;0.833498875465171;1.044845933824636;0.7977309730529799;0.01489395274632827;0.7978722219884419
12.807634;1.0444345486270339;0.8333279323762742;0.7978835248622631;-1.2876045847250268e-07;-4.354891564265464e-07;1.0448403008660216;10.000072621439344;0.8334988488262283;1.044845869783782;0.7977309859217308;0.014893946368929972;0.7978723091280527
12.817634;1.0444345794184162;0.8333278572397531;0.7978835007106353;-1.4988297846913996e-07;-4.3541955131414745e-07;1.0448401818063968;10.00007143894342;0.8334988259983925;1.0448457969505351;0.7977310044754784;0.014893940860979006;0.7978723996217785
12.827634;1.0444346120959287;0.8333277870989094;0.797883475610659;-1.7112264104664993e-07;-4.3628558361093005e-07;1.0448400568063392;10.000070236936141;0.833498806427632;1.0448457156565802;0.7977310288632689;0.014893936272184334;0.7978724933649591
12.837634;1.0444346464624268;0.833327721872999;0.7978834497680062;-1.9246992607491315e-07;-4.380259503406548e-07;1.0448399257531686;10.00006901505723;0.8334987896314794;1.0448456262695889;0.7977310592538684;0.014893932633461272;0.797872590199219
12.847634;1.0444346823942856;0.8333276613425054;0.7978834233994428;-2.139181926794178e-07;-4.4058147143643037e-07;1.0448397884826206;10.000067773894797;0.8334987752784099;1.0448455291067456;0.7977310958405398;0.01489392995422274;0.797872689941672
12.857634;1.044434719792777;0.8333276052436812;0.7978833967164229;-2.3545459574743635e-07;-4.4388766913595075e-07;1.044839644890534;10.000066514668852;0.8334987631711761;1.0448454244039447;0.7977311388021349;0.014893928227425536;0.7978727923927693
12.867634;1.0444347585573295;0.833327553332562;0.7978833699079338;-2.5705410150668864e-07;-4.478778707682685e-07;1.0448394949773605;10.000065239001513;0.8334987532146447;1.044845312371469;0.797731188251178;0.014893927444490215;0.7978728973302193
12.877634;1.0444347985974076;0.833327505308579;0.7978833431121135;-2.786814821451544e-07;-4.5249142758489503e-07;1.0448393388198853;10.000063948650473;0.8334987454492263;1.044845193244457;0.7977312441967876;0.014893927604573304;0.7978730044702712
12.887634;1.044434839856932;0.8333274607090592;0.7978833163981788;-3.002995858450942e-07;-4.576750635103281e-07;1.0448391765819594;10.000062644786814;0.833498740068675;1.0448450672697254;0.7977313065581702;0.014893928714031302;0.7978731134446236
12.897634;1.0444348822855718;0.8333274189200114;0.7978832897683455;-3.21885493579174e-07;-4.633825442273047e-07;1.044839008635242;10.000061327907444;0.8334987373442386;1.0448449347180302;0.7977313752294228;0.01489393078111351;0.7978732238767949
12.907634;1.0444349258003103;0.8333273792933318;0.7978832631292236;-3.434433408225679e-07;-4.69575347085078e-07;1.0448388355955913;10.0000599985785;0.8334987375405638;1.0448447959255125;0.7977314501269694;0.014893933805252708;0.7978733354735237
12.917634;1.0444349702942086;0.8333273412542626;0.7978832362478017;-3.649998631419032e-07;-4.762147354251024e-07;1.0448386581194424;10.000058657992962;0.8334987408865799;1.0448446512950071;0.7977315311796548;0.014893937769763537;0.7978734480277768
12.927634;1.0444350156128255;0.8333273043113293;0.7978832087602141;-3.8658834646960884e-07;-4.832511138466925e-07;1.0448384767216066;10.00005730807501;0.8334987475589747;1.044844501312258;0.7977316182966014;0.014893942648064361;0.7978735614034568
12.937634;1.04443506149716;0.8333272680247868;0.7978831802148458;-4.082350633859025e-07;-4.90627238813857e-07;1.0448382918144181;10.000055951275055;0.8334987576601751;1.044844346617611;0.7977317113411553;0.014893948411392086;0.7978736755505821
12.947634;1.0444351076223581;0.8333272320070184;0.7978831501376017;-4.299536012720237e-07;-4.982906292409583e-07;1.044838103782321;10.000054590231736;0.8334987712349735;1.0448441880523909;0.7977318101172818;0.014893955028465031;0.7978737904885902
12.957634;1.0444351537267167;0.8333271959211721;0.7978831181224829;-4.517459527468246e-07;-5.061997192973807e-07;1.0448379129921355;10.000053227997615;0.8334987883280135;1.0448440265943335;0.7977319143786411;0.014893962468205612;0.7978739062540913
12.967634;1.0444351996460273;0.8333271594309422;0.797883083876773;-4.736098714217019e-07;-5.143175375328099e-07;1.0448377198028893;10.000051868912553;0.8334988089739855;1.0448438632229629;0.7977320238624501;0.014893970709680765;0.797874022884844
