time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.977634;1.0444352452221963;0.8333271221228702;0.7978830472216061;-4.955474744873669e-07;-5.225998917326548e-07;1.0448375245162753;10.000050519102821;0.833498833116537;1.0448436988062957;0.7977321383333184;0.014893979745947533;0.7978741404402595
12.987634;1.0444352902952867;0.8333270834930168;0.7978830081080492;-5.175725324571895e-07;-5.309908948629146e-07;1.0448373273182272;10.000049186129692;0.8334988606047172;1.0448435340239963;0.7977322576204089;0.014893989573840858;0.7978742590001572
12.997634;1.0444353347926894;0.8333270430193771;0.7978829666145504;-5.397192739104547e-07;-5.394272678204609e-07;1.0448371283844857;10.00004787820189;0.833498891269203;1.0448433693614956;0.797732381633433;0.014894000180741725;0.7978743786495653
13.007634;1.0444353787279839;0.8333270002357832;0.7978829228987738;-5.620412265520173e-07;-5.478433629768459e-07;1.0448369280285221;10.000046603406485;0.8334989249660475;1.044843205149411;0.7977325103424703;0.014894011542277609;0.7978744994799843
13.017634;1.044435422149805;0.8333269547707077;0.7978828771406344;-5.845950924926999e-07;-5.561733193014501e-07;1.0448367266711382;10.00004536885223;0.8334989615865014;1.0448430415715593;0.7977326437453555;0.014894023626778986;0.7978746215646694
13.027634;1.0444354651291232;0.8333269063624898;0.7978828294893561;-6.074322554506984e-07;-5.643569868034517e-07;1.0448365246976932;10.000044179462744;0.8334990010586819;1.0448428787103214;0.7977327818479982;0.014894036395328911;0.7978747449001071
13.037634;1.0444355077150862;0.8333268548737658;0.7978827800442707;-6.306054974688068e-07;-5.723526199990364e-07;1.0448363224046635;10.000043037644367;0.8334990433211478;1.0448427166229253;0.7977329246398934;0.014894049797045722;0.7978748693977212
13.047634;1.0444355498937832;0.8333268003081804;0.7978827288979758;-6.541703898323064e-07;-5.801429956775558e-07;1.044836120089125;10.000041944713715;0.833499088300138;1.0448425553325094;0.7977330720828255;0.014894063763345976;0.7978749949606558
13.057634;1.0444355916282375;0.8333267427778239;0.797882676177341;-6.781755364355571e-07;-5.877289045578051e-07;1.0448359181351512;10.000040902199569;0.8334991359331796;1.0448423947603795;0.7977332241360912;0.014894078206790897;0.7978751215651431
13.067634;1.0444356329126587;0.8333266824477186;0.7978826220438103;-7.026582697286591e-07;-5.951223972149539e-07;1.0448357169755444;10.000039912035897;0.8334991862266417;1.0448422346868689;0.797733380756646;0.014894093031035368;0.7978752492547635
13.077634;1.0444356737846106;0.8333266195365434;0.7978825666777825;-7.276509783356371e-07;-6.023485790181906e-07;1.0448355170056376;10.000038976860376;0.8334992393112822;1.0448420748106948;0.7977335418512987;0.014894108146441605;0.7978753780721237
13.087634;1.0444357143443603;0.8333265543247155;0.7978825102227617;-7.531863252528011e-07;-6.094503291288755e-07;1.0448353185749646;10.000038100263575;0.833499295457212;1.0448419149089274;0.7977337072553853;0.014894123478190845;0.7978755080220283
13.097634;1.0444357548161807;0.8333264871175621;0.7978824527132419;-7.792933323441739e-07;-6.164811676876259e-07;1.0448351220300571;10.000037286475091;0.8334993550356902;1.0448417549470352;0.7977338767598974;0.014894138963720703;0.797875639077431
13.107634;1.0444357955850605;0.8333264182441342;0.7978823940677998;-8.059889162385266e-07;-6.234863368625078e-07;1.0448349277057667;10.000036540235659;0.833499418429518;1.0448415950115497;0.797734050137919;0.014894154544814343;0.7978757711599979
13.117634;1.0444358371351503;0.833326348118967;0.797882334132709;-8.332775868523825e-07;-6.304946369941224e-07;1.0448347359104992;10.000035866864708;0.8334994859274707;1.0448414351574355;0.7977342271425621;0.014894170161948281;0.797875904084966
13.127634;1.0444358799567115;0.8333262772725798;0.7978822727242942;-8.61154342320478e-07;-6.375261047829694e-07;1.044834546986671;10.000035271973358;0.833499557701893;1.0448412753696465;0.7977344074986596;0.014894185758799808;0.7978760375327877
13.137634;1.0444359244684838;0.833326206305646;0.797882209662356;-8.895950143694729e-07;-6.445999652777977e-07;1.0448343613495183;10.000034760614366;0.8334996338984704;1.0448411156350972;0.7977345909118384;0.01489420129201067;0.797876171074732
13.147634;1.0444359708882809;0.8333261357814218;0.7978821447807619;-9.185465941054283e-07;-6.517407815991149e-07;1.0448341794149065;10.000034335979791;0.8334997147214542;1.044840955946981;0.79773477707453;0.014894216733509972;0.7978763042256513
13.157634;1.0444360191622875;0.8333260661005547;0.797882077915381;-9.479332698523775e-07;-6.589810807667011e-07;1.044834001498312;10.000033998810222;0.8334998004380665;1.044840796231257;0.7977349656479559;0.014894232064218638;0.7978764365029002
13.167634;1.0444360691297059;0.8333259974694313;0.7978820089261365;-9.77668212223479e-07;-6.66353056802445e-07;1.0448338277720692;10.000033747979195;0.8334998913639272;1.0448406362868765;0.7977351562645516;0.014894247269276892;0.7978765674671618
13.177634;1.0444361207912294;0.833325929987791;0.7978819377643268;-1.0076613551032798e-06;-6.738788921745839e-07;1.0448336582495086;10.000033580988012;0.8334999878692094;1.0448404757348064;0.7977353485957707;0.014894262340503527;0.797876696719066
13.187634;1.0444361744288868;0.8333258637421292;0.7978818644939119;-1.0378224540674757e-06;-6.815707797672772e-07;1.0448334927592435;10.000033494005377;0.8335000903514544;1.0448403139951272;0.7977355423892817;0.014894277281099311;0.7978768238843132
13.197634;1.0444362305378505;0.8333257988378872;0.7978817892350611;-1.0680629023702983e-06;-6.894321572798211e-07;1.0448333309872868;10.000033482247552;0.8335001991574905;1.0448401503542952;0.7977357373885622;0.01489429210992091;0.7978769486080782
13.207634;1.0444362897046502;0.8333257353925867;0.7978817121203484;-1.0983004544683267e-06;-6.97450174333742e-07;1.0448331726488154;10.00003354090537;0.833500314540943;1.0448399841303535;0.79773593323689;0.014894306864059943;0.7978770705051691
13.217634;1.0444363525350615;0.8333256735357212;0.7978816333162386;-1.1284615917518072e-06;-7.055876784071477e-07;1.0448330176558949;10.00003366610422;0.833500436677541;1.0448398148537283;0.7977361294735683;0.014894321595327676;0.797877189090851
13.227634;1.0444364196260103;0.8333256134192686;0.7978815530785801;-1.1584777204901948e-06;-7.13787449659857e-07;1.0448328661302257;10.000033855143696;0.833500565644258;1.04483964234787;0.797736325607002;0.014894336364049444;0.797877303806638
13.237634;1.0444364915410236;0.8333255552114359;0.7978814718028528;-1.1882801682510938e-06;-7.219862707176045e-07;1.0448327183317254;10.00003410574661;0.8335007013583539;1.0448394666836636;0.7977365211915559;0.014894351236851781;0.7978774141034102
13.247634;1.0444365687620591;0.8333254991015443;0.7978813900235917;-1.2177983423191234e-06;-7.301250420333214e-07;1.0448325746431752;10.000034414960616;0.8335008435621646;1.0448392880645205;0.7977367158392149;0.014894366285097048;0.7978775194530936
13.257634;1.044436651616999;0.8333254453008208;0.7978813083243488;-1.246962450113623e-06;-7.381500566648695e-07;1.0448324355759246;10.000034778614555;0.8335009918873993;1.044839106742586;0.7977369091788676;0.01489438157593473;0.7978776193263275
13.267634;1.0444367402421348;0.8333253939915936;0.7978812272276736;-1.275709958876997e-06;-7.460137272807521e-07;1.0448323016957217;10.000035191772948;0.8335011459749343;1.044838923022316;0.7977371008404273;0.014894397162159071;0.7978777132007949
13.277634;1.0444368346481883;0.833325345302043;0.7978811471853487;-1.303990580850551e-06;-7.536745609859933e-07;1.044832173519421;10.000035649689687;0.8335013055467096;1.044838737320836;0.7977372904603828;0.01489441308293285;0.7978778005648363
13.287634;1.0444369348249647;0.8333252993524629;0.7978810686212814;-1.3317613264591658e-06;-7.61092955341025e-07;1.0448320514540552;10.000036148172816;0.8335014703194767;1.0448385502343733;0.797737477661226;0.014894429370141567;0.7978778809320934
13.297634;1.0444370407521848;0.833325256283308;0.7978809919047267;-1.3589787156177492e-06;-7.682337697226971e-07;1.0448319357591604;10.000036683160742;0.8335016398579613;1.0448383625346462;0.7977376620416102;0.014894446054928944;0.797877953864623
13.307634;1.0444371523653653;0.8333252162315107;0.7978809173024883;-1.3856039851459991e-06;-7.750792984585331e-07;1.0448318265194876;10.000037250175753;0.8335018135676822;1.0448381751080589;0.7977378432057404;0.014894463175089204;0.7978780189336189
13.317634;1.044437269594079;0.8333251793095119;0.7978808450266514;-1.4116121460906376e-06;-7.816359215196673e-07;1.0448317236292426;10.000037844026679;0.8335019908213734;1.0448379889443757;0.7977380208192477;0.014894480773369974;0.7978780756489132
13.327634;1.0444373924148427;0.833325145596106;0.7978807753419489;-1.4369924963204786e-06;-7.879242983007583e-07;1.0448316268230122;10.000038459030975;0.8335021710541107;1.0448378051629388;0.7977381946870226;0.014894498888809133;0.7978781234530936
13.337634;1.0444375208301648;0.833325115122885;0.7978807085961893;-1.4617487391402005e-06;-7.939661017688099e-07;1.0448315357840585;10.00003908977748;0.8335023537504426;1.044837624989438;0.797738364802081;0.014894517555630312;0.797878161797447
13.347634;1.044437654803813;0.8333250878786828;0.7978806451509708;-1.4858989931094852e-06;-7.997843757194735e-07;1.044831450272214;10.000039731509599;0.833502538395623;1.0448374496792643;0.7977385313183807;0.014894536804654874;0.7978781902166644
13.357634;1.044437794237956;0.8333250638372286;0.7978805853233087;-1.5094675085787077e-06;-8.054104998204469e-07;1.044831370209173;10.000040379715834;0.8335027244706755;1.0448372804343746;0.797738694469284;0.014894556661395003;0.7978782083588222
13.367634;1.0444379390136165;0.8333250430077274;0.797880529380901;-1.532476183785871e-06;-8.108765201257934e-07;1.0448312957290833;10.000041029810529;0.8335029114662527;1.0448371183273342;0.7977388544824157;0.01489457714631978;0.7978782160149802
13.377634;1.0444380890172802;0.8333250255081694;0.7978804775273184;-1.5549458679866367e-06;-8.161970451169695e-07;1.0448312271726656;10.000041677099794;0.833503098877095;1.0448369642427568;0.7977390115177365;0.01489459827375514;0.7978782131043468
13.387634;1.0444382441199223;0.8333250115671217;0.7978804298681159;-1.576898465255121e-06;-8.213626892818179e-07;1.0448311649538138;10.000042316557687;0.8335032861854862;1.0448368188897317;0.7977391656124485;0.014894620049145513;0.7978781996056493
13.397634;1.0444384041270964;0.8333250014050658;0.797880386398523;-1.598351419749141e-06;-8.263507137207117e-07;1.0448311093782943;10.000042942686761;0.8335034728307782;1.0448366828830844;0.7977393166568317;0.014894642472553713;0.7978781755314301
13.407634;1.0444385687212423;0.8333249951391726;0.797880347006306;-1.6193107203573164e-06;-8.311419223504016e-07;1.0448310606012892;10.000043549744737;0.8335036581907805;1.044836556809066;0.7977394644355429;0.014894665546199917;0.797878140912886
13.417634;1.044438737447054;0.8333249928171917;0.7978803114885566;-1.6397672573839777e-06;-8.357283003343966e-07;1.0448310187273042;10.000044132089247;0.8335038416395828;1.0448364412616025;0.7977396086592892;0.014894689273970104;0.797878095770017
13.427634;1.044438909736995;0.8333249944868256;0.7978802796040554;-1.6596958257174614e-06;-8.40105637708286e-07;1.0448309838936531;10.000044684300887;0.8335040226297332;1.0448363368825968;0.7977397489561963;0.014894713646642055;0.7978780401392078
13.437634;1.0444390849431355;0.8333250001996526;0.7978802511388378;-1.679055570817209e-06;-8.442635983416594e-07;1.0448309562538647;10.00004520108079;0.8335042006527656;1.0448362443625792;0.7977398848990214;0.01489473863188505;0.7978779741008974
13.447634;1.044439262364144;0.8333250099936956;0.7978802259452492;-1.6977902618087265e-06;-8.481865712737287e-07;1.044830935903649;10.00004567706406;0.8335043751163556;1.0448361643794646;0.7977400160592503;0.014894764187003149;0.7978778977377029
13.457634;1.044439441254495;0.8333250239052651;0.7978802039369569;-1.7158302791104647e-06;-8.518593729800542e-07;1.0448309227984156;10.000046106211446;0.8335045453242095;1.0448360975400328;0.7977401420352148;0.014894790272616098;0.7978778111073571
13.467634;1.0444396208572495;0.8333250419466857;0.7978801850565413;-1.7331003256521285e-06;-8.55265120230379e-07;1.0448309166786376;10.000046481155566;0.8335047105985613;1.0448360443503406;0.7977402624499685;0.014894816848053612;0.7978777142669705
13.477634;1.044439800453883;0.8333250640376131;0.797880169264704;-1.7495324216864579e-06;-8.583791331175164e-07;1.0448309170699073;10.000046793709002;0.8335048704199749;1.0448360052199663;0.7977403769396204;0.014894843865358356;0.7978776072888033
13.487634;1.044439979332543;0.8333250899853215;0.7978801565471371;-1.765076672859408e-06;-8.611705226028796e-07;1.0448309233806778;10.00004703652819;0.8335050244635723;1.044835980501192;0.7977404851763502;0.014894871273937222;0.7978774902880792
13.497634;1.044440156735627;0.8333251195296377;0.7978801469096148;-1.7797021347982712e-06;-8.636088123682856e-07;1.0448309349987683;10.000047204861323;0.833505172547863;1.0448359704815657;0.7977405869100028;0.014894899024512255;0.7978773634865575
13.507634;1.0444403318932487;0.8333251523936918;0.7978801404133603;-1.7933930586813729e-06;-8.656672008247951e-07;1.0448309513787912;10.00004729718129;0.833505314609059;1.0448359753304242;0.7977406819706934;0.014894927064663813;0.7978772272094606
13.517634;1.0444405040647613;0.8333251883433448;0.7978801372445203;-1.806150086868299e-06;-8.673270370015388e-07;1.0448309721244557;10.000047314301797;0.8335054507394882;1.0448359950817865;0.7977407702302348;0.014894955335234808;0.7978770817829882
13.527634;1.044440672574841;0.833325227263385;0.7978801376849863;-1.817991853078113e-06;-8.685847888746697e-07;1.0448309969563174;10.000047258072833;0.8335055812332502;1.0448360296183368;0.7977408515487103;0.014894983775682095;0.7978769274926052
13.537634;1.0444408368936535;0.8333252691901483;0.797880142002106;-1.8289490313998892e-06;-8.694509051144923e-07;1.0448310255899151;10.000047130501988;0.8335057065916849;1.0448360786511361;0.7977409257585034;0.014895012329474253;0.7978767646814471
13.547634;1.0444409966928185;0.8333253142665736;0.7978801504049685;-1.8390561622507515e-06;-8.699403035478604e-07;1.0448310576508424;10.000046933272529;0.833505827473296;1.044836141771922;0.7977409927115715;0.014895040940770168;0.7978765938479482
13.557634;1.044441151860764;0.8333253626501634;0.7978801630407809;-1.8483472763939948e-06;-8.700643452702053e-07;1.0448310926535622;10.000046667945684;0.8335059445982225;1.0448362185479037;0.7977410523259579;0.014895069552344061;0.797876415634945
13.567634;1.04444130248045;0.8333254144244756;0.7978801799813268;-1.8568523954588553e-06;-8.698283509672954e-07;1.0448311300117459;10.000046336689456;0.8335060586412861;1.0448363085881751;0.7977411045970274;0.014895098113839902;0.7978762307600905
13.577634;1.0444414486991174;0.8333254695724457;0.7978802012623929;-1.8645969331044185e-06;-8.692333292913532e-07;1.0448311690636356;10.00004594252308;0.8335061701511132;1.044836411575901;0.7977411496069685;0.014895126588571471;0.7978760399314373
13.587634;1.0444415905803768;0.8333255279929596;0.7978802269252293;-1.8716078956820717e-06;-8.682811400054786e-07;1.0448312091282308;10.0000454888704;0.8335062795362665;1.0448365272594813;0.7977411875244795;0.014895154947227379;0.7978758437647477
13.597634;1.0444417281171285;0.8333255894851166;0.797880257008675;-1.8779190743033826e-06;-8.669789731653989e-07;1.0448312496186898;10.000044978925214;0.8335063871141286;1.0448366554093031;0.7977412185532342;0.014895183159727656;0.7978756427834811
13.607634;1.0444418613390767;0.8333256537342681;0.7978802915731301;-1.8835676281542707e-06;-8.653377054151341e-07;1.0448312901630095;10.000044415271958;0.8335064931767058;1.0448367957752351;0.7977412428472465;0.014895211199413812;0.7978754374908454
13.617634;1.0444419903442008;0.8333257203662521;0.797880330713844;-1.8885922085332446e-06;-8.633702153822052e-07;1.044831330612682;10.000043800116403;0.8335065980360915;1.0448369480517896;0.7977412604777575;0.014895239050135138;0.7978752283866691
13.627634;1.044442115254594;0.8333257890147735;0.7978803744715703;-1.8930419719503003e-06;-8.610948818125812e-07;1.0448313709070405;10.000043135497796;0.8335067020128791;1.0448371119170063;0.7977412714714386;0.014895266703937302;0.797875015954234
13.637634;1.0444422361809436;0.8333258593393015;0.797880422743569;-1.8969811525651607e-06;-8.585375637119434e-07;1.0448314109214587;10.000042422900238;0.8335068054048336;1.044837287194066;0.7977412758395579;0.014895294158727892;0.7978748007035634
13.647634;1.044442353235784;0.8333259310239776;0.7978804752906847;-1.9004785026344705e-06;-8.557308303025454e-07;1.0448314504249891;10.000041662907574;0.8335069085205766;1.0448374739429522;0.7977412735678747;0.014895321421551463;0.7978745831915406
13.657634;1.044442466582428;0.8333260037798537;0.7978805317599127;-1.903596213103783e-06;-8.527129213380213e-07;1.0448314891056651;10.00004085538748;0.8335070117590905;1.0448376722975399;0.7977412646170625;0.014895348508131366;0.7978743639841973
13.667634;1.0444425764942236;0.833326077317353;0.7978805916562866;-1.9063881148528255e-06;-8.495270823197542e-07;1.0448315265707533;10.00003999977147;0.8335071156328154;1.0448378822141149;0.7977412489648082;0.014895375441707883;0.7978741436581823
13.677634;1.044442683400262;0.8333261513101898;0.7978806543120172;-1.9089021356128227e-06;-8.462247729819521e-07;1.0448315623161968;10.000039094947846;0.833507220651612;1.0448381034246856;0.7977412266383873;0.014895402256663663;0.7978739228266182
13.687634;1.044442787852493;0.8333262254135071;0.7978807189101703;-1.9111824257061503e-06;-8.428676188275343e-07;1.0448315957410361;10.00003813926414;0.8335073271504563;1.0448383355717352;0.7977411976850862;0.014895428995209995;0.7978737021264242
13.697634;1.0444428904305199;0.8333262993038728;0.7978807845695934;-1.9132727796579913e-06;-8.395216582221933e-07;1.0448316262253812;10.000037131156063;0.8335074352570787;1.0448385782753162;0.7977411621323156;0.014895455693201599;0.7978734822337769
13.707634;1.0444429916855371;0.8333263726973715;0.7978808504118782;-1.91522379348265e-06;-8.362501544810874e-07;1.0448316531752453;10.000036069787857;0.8335075449688296;1.0448388310798657;0.7977411199931103;0.01489548236963759;0.797873263918192
13.717634;1.0444430920918844;0.8333264453829472;0.7978809155399865;-1.9170962119786675e-06;-8.331086446207819e-07;1.0448316760580865;10.000034954995254;0.8335076561734486;1.0448390933833605;0.7977410713108046;0.014895509030067915;0.7978730480150941
13.727634;1.044443191966703;0.8333265172429534;0.7978809790123949;-1.9189551741146184e-06;-8.301404076015049e-07;1.0448316945176723;10.000033786682986;0.8335077686433612;1.0448393644022937;0.7977410161919277;0.014895535676448064;0.7978728353305281
13.737634;1.0444432914572308;0.8333265881999905;0.7978810398973374;-1.9208636973535283e-06;-8.273760596858246e-07;1.0448317084794123;10.000032564525247;0.8335078820805769;1.044839643189422;0.7977409547735281;0.014895562306906095;0.7978726265969746
13.747634;1.0444433905970105;0.8333266581387019;0.7978810973731335;-1.9228799709949616e-06;-8.248400694489667e-07;1.044831718136141;10.000031288291162;0.8335079961501856;1.0448399286788046;0.7977408872046893;0.01489558890329578;0.7978724224440978
13.757634;1.0444434893096606;0.8333267268470157;0.797881150823141;-1.9250548053444682e-06;-8.225583477350162e-07;1.0448317238401204;10.000029957937983;0.8335081104486409;1.0448402197446045;0.7977408137139453;0.014895615424160055;0.7978722233378274
13.767634;1.0444435873917488;0.8333267939949142;0.7978811998638435;-1.9274283296533556e-06;-8.205598407355922e-07;1.044831726008794;10.000028573146816;0.8335082244706833;1.0448405152693645;0.797740734646265;0.01489564181282606;0.7978720295777743
13.777634;1.0444436845640834;0.8333268592074483;0.7978812442621346;-1.9300319016027835e-06;-8.188724549892335e-07;1.0448317251014902;10.000027133230505;0.8335083376432957;1.0448408141722492;0.7977406504061442;0.01489566801122351;0.7978718413662581
13.787634;1.0444437805323543;0.8333269221783763;0.7978812838205843;-1.9328938818685593e-06;-8.17514221830009e-07;1.044831721592195;10.0000256376781;0.8335084493843954;1.0448411154348318;0.7977405614090034;0.01489569396916954;0.797871658874249
13.797634;1.0444438750077536;0.8333269827150156;0.7978813183698815;-1.9360343720109364e-06;-8.164868919420861e-07;1.044831715894465;10.000024086517245;0.8335085591114296;1.0448414181730492;0.7977404680958861;0.014895719643847026;0.7978714822792026
13.807634;1.0444439676962787;0.8333270407373603;0.7978813478575136;-1.9394539716929524e-06;-8.157861289311208e-07;1.0448317082964327;10.00002248038762;0.8335086662101965;1.0448417216682049;0.7977403709594574;0.01489574499003892;0.7978713117758077
13.817634;1.0444440582683314;0.8333270962407073;0.7978813723806909;-1.9431406068957786e-06;-8.154166463852785e-07;1.0448316989526367;10.000020820868611;0.8335087700117173;1.0448420253315587;0.7977402705376383;0.014895769951840472;0.7978711475730106
13.827634;1.044444146348816;0.8333271492005409;0.7978813921357587;-1.9470932750683228e-06;-8.153896151106977e-07;1.0448316879638424;10.000019110524626;0.8335088697969304;1.0448423286632023;0.7977401673803809;0.014895794461093712;0.7978709898859992
13.837634;1.0444442315380649;0.8333271995083983;0.7978814073776554;-1.9513388365135808e-06;-8.157076079152815e-07;1.044831675509062;10.000017352062644;0.8335089648397429;1.044842631195011;0.797740062006895;0.014895818436566904;0.7978708389193356
13.847634;1.0444443134535901;0.8333272469914977;0.797881418419818;-1.9559257873396062e-06;-8.163561226092286e-07;1.0448316619250195;10.000015547716245;0.8335090544861575;1.0448429324441706;0.7977399548655558;0.01489584178390264;0.7978706948722896
13.857634;1.0444443917639505;0.8333272914583978;0.7978814256586069;-1.9609014366615245e-06;-8.173122684997254e-07;1.0448316476795683;10.00001369979872;0.8335091382249793;1.0448432319269232;0.7977398463188614;0.01489586440240828;0.7978705579690865
13.867634;1.044444466171095;0.8333273327332338;0.7978814295746892;-1.96629524243532e-06;-8.185612202923323e-07;1.0448316332509229;10.000011811344532;0.8335092156933992;1.0448435292128528;0.7977397366656559;0.014895886198005933;0.7978704284471547
13.877634;1.0444445363778032;0.8333273707074663;0.7978814306675945;-1.9721141736325657e-06;-8.201009751968071e-07;1.0448316190350857;10.00000988564566;0.8335092866272416;1.0448438240166673;0.797739626177293;0.014895907092972314;0.7978703065150106
13.887634;1.044444602065818;0.8333274053998191;0.7978814293820278;-1.978339261830345e-06;-8.219348514243942e-07;1.0448316054077915;10.000007925402272;0.8335093508092284;1.0448441162492863;0.7977395151071931;0.014895927024842022;0.7978701923562606
13.897634;1.0444446628376571;0.8333274369491936;0.7978814260832641;-1.9849286183764885e-06;-8.240661801975718e-07;1.044831592863327;10.000005932417176;0.833509408041334;1.0448444059714195;0.7977394036510883;0.014895945939523751;0.7978700861632662
13.907634;1.044444718156885;0.8333274655405721;0.7978814210609827;-1.9918330949212298e-06;-8.264993046573779e-07;1.0448315820929557;10.000003907561599;0.8335094581496805;1.0448446933574145;0.7977392919101123;0.014895963790043593;0.7978699881607312
13.917634;1.0444447673825037;0.8333274913444386;0.7978814145754383;-1.999010385728348e-06;-8.292382753070218e-07;1.0448315739612937;10.000001850668655;0.83350950099373;1.0448449786709504;0.7977391799017335;0.01489598054197539;0.7978698986246079
13.927634;1.0444448098890953;0.8333275145220342;0.7978814069370492;-2.0064216553916725e-06;-8.322807435153594e-07;1.0448315693974104;9.99999976044956;0.8335095364390687;1.0448452621981847;0.7977390675773536;0.014895996174986846;0.7978698178787836
13.937634;1.0444448451445705;0.8333275352911255;0.7978813985325911;-2.0140152884178745e-06;-8.356156895340193e-07;1.0448315692737677;9.99999763484566;0.8335095643395359;1.0448455441886615;0.7977389548565526;0.014896010676677673;0.7978697462412274
13.947634;1.04444487268894;0.8333275539739213;0.7978813897834666;-2.021722146726712e-06;-8.392272814926536e-07;1.0448315743335261;9.999995471562714;0.8335095845673078;1.0448458248063417;0.7977388416968455;0.014896024036095967;0.7978696839443031
13.957634;1.0444448921109246;0.8333275709361476;0.7978813810954403;-2.0294708836764746e-06;-8.430978349954774e-07;1.044831585160224;9.999993268134883;0.8335095970257698;1.0448461041154036;0.7977387281315684;0.01489603623956627;0.7978696311026969
13.967634;1.0444449030400231;0.8333275864993979;0.7978813728349464;-2.037201000028766e-06;-8.472113040017079e-07;1.0448316021837798;9.999991022012676;0.8335096016232749;1.0448463821478393;0.7977386142754471;0.014896047267074402;0.7978695877614171
13.977634;1.0444449051120965;0.8333276009748706;0.7978813653210476;-2.044859231390598e-06;-8.515581743685432e-07;1.0448316257101906;9.999988730818632;0.8335095982576669;1.0448466589438852;0.7977385003381883;0.014896057092458762;0.7978695539441873
13.987634;1.0444448979986842;0.8333276147187899;0.7978813588190437;-2.0523913248383486e-06;-8.561318432249749e-07;1.0448316559193327;9.9999863919525;0.8335095868293235;1.0448469344936147;0.7977383865922983;0.01489606568722751;0.7978695296254157
13.997634;1.0444448814976452;0.8333276280951413;0.7978813535718332;-2.0597409603960416e-06;-8.609208886170933e-07;1.0448316928239794;9.999984002271125;0.8335095672851385;1.0448472086804366;0.7977382732667416;0.01489607302046164;0.7978695146879317
14.007634;1.0444448555371175;0.8333276414516666;0.7978813498581603;-2.0668501683934474e-06;-8.659108649958633e-07;1.044831736305033;9.999981559034675;0.8335095396575715;1.0448474812642317;0.7977381604472502;0.014896079055171199;0.7978695089222794
14.017634;1.0444448201229743;0.8333276551152216;0.7978813479928555;-2.0736570107892054e-06;-8.710893899651826e-07;1.0448317862691694;9.999979061054601;0.8335095040563772;1.0448477518752577;0.7977380480606604;0.014896083752078298;0.7978695120362984
14.027634;1.0444447753711046;0.8333276693461452;0.7978813482658572;-2.0800976032551785e-06;-8.764419920565162e-07;1.0448318427742556;9.99997650887694;0.833509460669656;1.0448480200568195;0.7977379359364686;0.014896087083842895;0.7978695236943787
14.037634;1.0444447215864556;0.8333276843395427;0.7978813508735676;-2.086110273271558e-06;-8.819470981344225e-07;1.0448319060291413;9.99997390455123;0.8335094098028317;1.0448482853122103;0.7977378238753937;0.014896089049811835;0.797869543591332
14.047634;1.0444446592316363;0.8333277002749857;0.7978813558526269;-2.0916342303033537e-06;-8.875815770879097e-07;1.0448319763296714;9.999971251484045;0.8335093519132462;1.0448485470554214;0.7977377116859635;0.014896089681623374;0.7978695714986666
14.057634;1.0444445887850655;0.833327717307772;0.797881363067465;-2.096605458416492e-06;-8.933266420334382e-07;1.0448320539336688;9.999968554308555;0.8335092876366885;1.0448488045507172;0.7977375992046144;0.014896089035730888;0.7978696072825882
14.067634;1.044444510672645;0.8333277355127272;0.7978813722838994;-2.1009519166095634e-06;-8.991678635055606e-07;1.0448321389356694;9.999965818444307;0.8335092177618325;1.0448490569701059;0.797737486284945;0.014896087176703078;0.7978696509224512
14.077634;1.0444444253366998;0.8333277548687426;0.7978813832198098;-2.1045887524245185e-06;-9.050962356170414e-07;1.0448322312932163;9.999963049158982;0.8335091431368251;1.0448493035321138;0.7977373727574626;0.014896084164931949;0.7978697025107173
14.087634;1.044444333314057;0.8333277753317533;0.7978813955504553;-2.1074197280663705e-06;-9.11104490607378e-07;1.0448323308986796;9.99996025118945;0.8335090646125902;1.044849543603241;0.7977372584025995;0.014896080057793443;0.7978697622294026
14.097634;1.0444442352680128;0.8333277969685622;0.7978814089763614;-2.1093461870530186e-06;-9.171765658516285e-07;1.0448324375355305;9.999957429565724;0.8335089830465033;1.044849776697369;0.7977371429321803;0.014896074915245895;0.7978698303138966
14.107634;1.044444132025816;0.8333278200552738;0.7978814232897801;-2.110276242768795e-06;-9.232869476653305e-07;1.044832550838174;9.999954590314315;0.8335088992713985;1.0448500024306433;0.7977370259838636;0.014896068798611037;0.797869907002582
14.117634;1.0444440245933808;0.8333278450386129;0.7978814383447236;-2.110126041047957e-06;-9.294127969378183e-07;1.0448326703477826;9.999951740191314;0.8335088140008108;1.0448502204711954;0.7977369071755482;0.014896061765639792;0.7978699925047994
14.127634;1.0444439140696984;0.8333278723753501;0.797881454045704;-2.1088111237790135e-06;-9.355437429645484e-07;1.044832795591138;9.999948886064665;0.8335087277973031;1.0448504304627388;0.7977367861913482;0.01489605386704465;0.7978700869847767
14.137634;1.0444438015098931;0.8333279023875618;0.7978814703913293;-2.1062396158764822e-06;-9.416837716489717e-07;1.044832926121544;9.999946034702443;0.8335086412105535;1.0448506319924546;0.7977366628078115;0.014896045147298998;0.7978701905088206
14.147634;1.0444436878772196;0.8333279352141918;0.797881487436055;-2.10231985185396e-06;-9.478480206122549e-07;1.0448330614753185;9.999943193267441;0.8335085549370078;1.0448508246498271;0.7977365368655565;0.014896035653932174;0.7978703029985244
14.157634;1.0444435741070315;0.833327970841585;0.7978815051845527;-2.0969757316820654e-06;-9.54056649466251e-07;1.0448332010926444;9.999940369707025;0.8335084698210389;1.0448510080941709;0.7977364082525461;0.014896025446873405;0.7978704242516836
14.167634;1.0444434611466336;0.8333280091594574;0.7978815235663251;-2.090157986290866e-06;-9.603304267790158e-07;1.0448333443380051;9.999937572002343;0.8335083867693056;1.0448511820672168;0.7977362768936168;0.014896014596085309;0.7978705539873294
14.177634;1.0444433499260513;0.8333280500010419;0.7978815424945764;-2.0818490663554057e-06;-9.666898769960249e-07;1.044833490588232;9.999934807025175;0.833508306680804;1.0448513463641986;0.797736142751332;0.014896003173131766;0.7978706918638012
14.187634;1.0444432413615015;0.8333280931991065;0.7978815619066753;-2.072058108847525e-06;-9.731517493942113e-07;1.0448336392834876;9.999932080172048;0.8335082303929643;1.0448515008141415;0.7977360058360595;0.014895991244978818;0.7978708374831163
14.197634;1.044443136330637;0.8333281386450418;0.7978815817427979;-2.0608043414538854e-06;-9.797208084948932e-07;1.0448337899268785;9.999929395133838;0.833508158681442;1.044851645314494;0.7977358661710502;0.014895978871148786;0.7978709904118977
14.207634;1.0444430355400496;0.8333281862868934;0.7978816018768641;-2.048101861940456e-06;-9.86387479437465e-07;1.0448339420066493;9.999926753289037;0.8335080923057251;1.0448517798718113;0.7977357237580737;0.014895966102496454;0.7978711502175827
14.217634;1.044442939473231;0.833328236115312;0.7978816220778633;-2.033958204379666e-06;-9.931321516127853e-07;1.0448340949157968;9.999924153596432;0.8335080319974084;1.0448519045574045;0.7977355786015983;0.014895952976861688;0.7978713165195961
14.227634;1.044442848477565;0.8333282881780452;0.7978816420777731;-2.018382798475701e-06;-9.999241834742477e-07;1.0448342480001949;9.99992159313651;0.8335079783789233;1.0448520194086126;0.7977354307428155;0.014895939516064173;0.7978714890186995
14.237634;1.0444427628092416;0.8333283425708654;0.7978816616642573;-2.0013934497807936e-06;-1.0067192221366833e-06;1.0448344006242263;9.999919067831355;0.8335079319054076;1.0448521244129998;0.7977352802600882;0.014895925733590496;0.7978716674232743
14.247634;1.0444426826145512;0.8333283994311823;0.7978816806972153;-1.983013196983975e-06;-1.0134646402887029e-06;1.044834552152733;9.9999165732565;0.833507892862819;1.0448522195824614;0.7977351272313095;0.014895911646140993;0.7978718513642183
14.257634;1.044442607913119;0.83332845895247;0.7978816990837806;-1.9632650791143274e-06;-1.0201076881374075e-06;1.044834702004311;9.999914105236659;0.8335078613662048;1.0448523049398457;0.7977349717002944;0.014895897275546957;0.7978720404509299
14.267634;1.0444425385978686;0.8333285213310513;0.7978817167471245;-1.942175098069438e-06;-1.0265960388964038e-06;1.0448348497901894;9.99991166029853;0.8335078373278949;1.04485238041911;0.7977348136922914;0.014895882641530172;0.7978722343750551
14.277634;1.0444424744659093;0.833328586686109;0.7978817336119427;-1.919775097203858e-06;-1.032871881644345e-06;1.0448349953301996;9.999909236614407;0.833507820477876;1.0448524458891193;0.797734653256706;0.01489586775651389;0.7978724329281575
14.287634;1.0444424152232483;0.8333286550770768;0.797881749620693;-1.8960993436125448e-06;-1.038871091867588e-06;1.0448351385376171;9.999906835188039;0.8335078104731592;1.044852501285879;0.7977344905054757;0.014895852628120048;0.797872635958899
14.297634;1.0444423604943618;0.8333287265691406;0.7978817647080244;-1.8711852765834339e-06;-1.0445295885227755e-06;1.0448352793548388;9.99990446020121;0.8335078069846682;1.0448525466915881;0.7977343256288308;0.014895837264471367;0.7978728433309715
14.307634;1.0444423099618294;0.8333288012627932;0.797881778742782;-1.8450799600698009e-06;-1.0497882309484748e-06;1.0448354177735908;9.99990211810153;0.8335078097273058;1.0448525823394421;0.7977341588927869;0.014895821675430656;0.7978730549170061
14.317634;1.0444422635265593;0.8333288792977711;0.7978817915326152;-1.817843168846833e-06;-1.0545955523656252e-06;1.0448355538661067;9.999899816038461;0.8335078184730422;1.0448526085392214;0.7977339906300988;0.014895805868847554;0.7978732706146582
14.327634;1.0444422212896678;0.833328960843326;0.7978818028597257;-1.7895459513843754e-06;-1.0589128393425251e-06;1.0448356878111695;9.99989756029182;0.8335078330221606;1.0448526255580053;0.7977338211811298;0.014895789851802304;0.7978734903439036
14.337634;1.044442183420975;0.833329046073772;0.7978818124898938;-1.7602651604916678e-06;-1.0627184437953145e-06;1.044835819887263;9.999895355318841;0.833507853177157;1.0448526335749155;0.7977336507941015;0.014895773645543073;0.7978737140227022
14.347634;1.0444421500564607;0.8333291350904359;0.7978818201848744;-1.7300735250717593e-06;-1.0660040780542622e-06;1.044835950403499;9.999893204179044;0.8335078788057735;1.0448526327191225;0.7977334795870072;0.014895757297546549;0.7978739415432076
14.357634;1.0444421212299895;0.8333292278288897;0.7978818257259984;-1.6990329527267742e-06;-1.0687595574824915e-06;1.0448360795850666;9.999891109610969;0.833507909942245;1.0448526231251662;0.7977333075898033;0.014895740870906346;0.7978741727461989
14.367634;1.0444420968930057;0.8333293240970392;0.7978818289008262;-1.6671962925210614e-06;-1.0709545892596077e-06;1.044836207452233;9.99988907395883;0.8335079467902384;1.0448526049834355;0.7977331347972652;0.014895724426083902;0.7978744073658247
14.377634;1.0444420770487213;0.8333294236746803;0.7978818294529194;-1.634612958520046e-06;-1.0725361029562606e-06;1.0448363337906108;9.99988709827202;0.8335079896068499;1.0448525785429401;0.7977329611889991;0.01489570801605761;0.7978746449739765
14.387634;1.0444420618582413;0.833329526298743;0.7978818270712121;-1.601335070146238e-06;-1.0734430547319278e-06;1.0448364582766574;9.999885182241558;0.8335080386059477;1.0448525440368361;0.7977327867425965;0.01489569169273658;0.7978748849992435
14.397634;1.0444420516198427;0.8333296316212547;0.7978818214245768;-1.5674190230995989e-06;-1.073622183407825e-06;1.0448365806403013;9.999883324678702;0.8335080939447672;1.0448525016084134;0.7977326114734559;0.014895675517170408;0.7978751268202312
14.407634;1.0444420466478648;0.8333297392770673;0.7978818121656202;-1.5329194364018265e-06;-1.0730376393016593e-06;1.0448367007214636;9.999881523647797;0.833508155739622;1.0448524513026567;0.7977324354522244;0.014895659564554586;0.7978753698704594
14.417634;1.0444420472034035;0.8333298489634267;0.7978817989188003;-1.49788775030541e-06;-1.0716779397119132e-06;1.044836818452713;9.999879776645605;0.8335082240886623;1.0448523931331677;0.7977322587807247;0.014895643916370074;0.7978756137011013
14.427634;1.0444420535593437;0.833329960412317;0.7978817813194821;-1.462379210384351e-06;-1.0695578113908738e-06;1.0448369338260666;9.999878080822327;0.8335082990946096;1.0448523272056511;0.7977320815684539;0.014895628645177447;0.7978758579726016
14.437634;1.0444420660144254;0.8333300733282915;0.7978817590998827;-1.4264514193009632e-06;-1.0667091429703722e-06;1.0448370468474182;9.999876432645914;0.8335083808853033;1.0448522537567309;0.7977319039261487;0.014895613802922876;0.7978761024113792
14.447634;1.044442084791805;0.8333301873768396;0.797881732158339;-1.3901499137781414e-06;-1.0631665284920257e-06;1.0448371575194415;9.999874827686101;0.8335084696089503;1.0448521730496982;0.7977317259810619;0.014895599418658744;0.7978763467741009
14.457634;1.0444421099992371;0.8333303021922036;0.7978817005326344;-1.353496036899005e-06;-1.0589607761628975e-06;1.0448372658532257;9.999873261579495;0.83350856537248;1.0448520853066536;0.7977315478839017;0.014895585505114755;0.7978765907794532
14.467634;1.044442141709499;0.8333304174012364;0.7978816643009328;-1.3164866086631261e-06;-1.0541214180458456e-06;1.0448373718806363;9.999871731230098;0.8335086681668074;1.0448519907390144;0.7977313698062786;0.014895572068652871;0.7978768340208249
14.477634;1.0444421800621482;0.8333305326762994;0.7978816235237455;-1.2791027595680183e-06;-1.0486807519064927e-06;1.0448374756656178;9.9998702348392;0.8335087778488556;1.044851889532322;0.7977311919612959;0.014895559116334002;0.7978770759646544
14.487634;1.0444422252830252;0.8333306477527356;0.7978815782458203;-1.2413218994489967e-06;-1.0426798776182573e-06;1.0448375773080778;9.999868771196251;0.8335088942306835;1.0448517817902143;0.7977310146097034;0.014895546655976545;0.7978773160634379
14.497634;1.044442277633941;0.8333307623839078;0.7978815285070696;-1.2031259364175926e-06;-1.0361743490577858e-06;1.0448376769461838;9.999867339272415;0.833509017229371;1.044851667576626;0.7977308380414492;0.014895534690953177;0.7978775538946755
14.507634;1.044442337383899;0.8333308762721388;0.7978814743351479;-1.1645034814514487e-06;-1.0292301318331238e-06;1.0448377747044484;9.999865938446417;0.8335091469483713;1.044851547005892;0.7977306625637332;0.014895523213675077;0.7978777891925275
14.517634;1.0444424047570295;0.8333309890074441;0.7978814157416954;-1.1254525943688418e-06;-1.021911856008748e-06;1.0448378705523254;9.999864568954337;0.8335092836792943;1.044851420241285;0.7977304884602046;0.014895512198831964;0.797878021761763
14.527634;1.0444424797652676;0.8333311000476821;0.7978813527848678;-1.0859905572744452e-06;-1.0142739917753938e-06;1.044837964217615;9.999863232199036;0.8335094278333358;1.0448512874572757;0.7977303159270729;0.01489550160075303;0.7978782514125674
14.537634;1.0444425620238293;0.8333312087311244;0.7978812856603703;-1.0461623353825898e-06;-1.0063601955183227e-06;1.0448380552643874;9.999861930796687;0.8335095797671647;1.0448511488503411;0.7977301450868803;0.014895491356344695;0.797878477967997
14.547634;1.044442650740012;0.8333313143107967;0.7978812147183891;-1.0060336139602072e-06;-9.982131701794115e-07;1.0448381432504135;9.999860667878906;0.8335097396416424;1.044851004648519;0.7977299760774731;0.014895481390921105;0.7978787012788291
14.557634;1.0444427449058347;0.8333314160496736;0.7978811403886893;-9.656749950329654e-07;-9.898885047227265e-07;1.0448382278585198;9.999859446360748;0.8335099074252689;1.0448508551031266;0.7977298090879295;0.014895471631494345;0.7978789212240613
14.567634;1.0444428435209876;0.8333315133300984;0.7978810630815051;-9.251523604255799e-07;-9.8145541072537e-07;1.0448383089336672;9.999858269157766;0.8335100829375628;1.0448507004952416;0.7977296443111781;0.014895462023529486;0.7978791377272568
14.577634;1.0444429457360351;0.8333316056791434;0.7978809831557704;-8.84525546411899e-07;-9.72984451773808e-07;1.044838386407585;9.999857139261385;0.8335102658913309;1.0448505411480762;0.7977294819077018;0.014895452532335728;0.7978793507687179
14.587634;1.0444430509326608;0.8333316927302882;0.7978809009772364;-8.438526525219454e-07;-9.645389199855286e-07;1.0448384602289447;9.999856059253387;0.8335104559616708;1.0448503774420488;0.7977293220361577;0.014895443127246763;0.7978795603356679
14.597634;1.0444431586855336;0.8333317742003064;0.7978808170209162;-8.031942371910059e-07;-9.561732143882349e-07;1.044838530408094;9.99985503113153;0.8335106528083438;1.0448502098351566;0.7977291648909564;0.01489543377169638;0.7978797663520887
14.607634;1.0444432686340375;0.8333318499047473;0.7978807319132231;-7.626122756129203e-07;-9.479359242504374e-07;1.0448385970920413;9.999854056448859;0.8335108560440476;1.0448500388779347;0.7977290106706791;0.014895424432202226;0.7978799686742758
14.617634;1.0444433804217086;0.8333319198116869;0.7978806463281146;-7.221661816544667e-07;-9.398785882381754e-07;1.0448386605758422;9.999853136396817;0.8335110652518939;1.044849865206641;0.7977288595236104;0.01489541509156159;0.7978801671435924
14.627634;1.044443493671874;0.8333319841225947;0.7978805608665952;-6.819066172183735e-07;-9.320618391324474e-07;1.04483872130581;9.999852271382379;0.8335112800267379;1.0448496894829429;0.7977287115305663;0.01489540575069768;0.797880361630364
14.637634;1.0444436079236628;0.8333320433125913;0.7978804760682544;-6.41866234136308e-07;-9.245551349467081e-07;1.0448387798860614;9.999851460253073;0.8335114999554825;1.0448495122967596;0.7977285666981165;0.01489539642024956;0.7978805520444543
14.647634;1.0444437226576972;0.833332098049313;0.7978803924397523;-6.020542373179848e-07;-9.174321813583219e-07;1.0448388370277784;9.999850700651114;0.8335117246019043;1.0448493340978295;0.7977284249702661;0.014895387106551403;0.7978807383582872
14.657634;1.0444438374467953;0.8333321490344378;0.7978803103832361;-5.62462521362399e-07;-9.107602825364448e-07;1.044838893448675;9.999849990629718;0.8335119535438777;1.0448491551815986;0.7977282862607005;0.014895377800509509;0.7978809206129653
14.667634;1.044443952044959;0.8333321969226333;0.7978802301272766;-5.230787173515298e-07;-9.04590959831134e-07;1.044838949753502;9.999849329398476;0.833512186375275;1.044848975721283;0.7977281504696461;0.014895368478489695;0.7978810988430006
14.677634;1.0444440663109467;0.8333322423537628;0.7978801517617589;-4.838932546446808e-07;-8.98957473206611e-07;1.0448390063813369;9.99984871669374;0.8335124226240845;1.0448487958210995;0.7977280175358937;0.014895359107500599;0.7978812730259552
14.687634;1.0444441800962385;0.8333322859929518;0.7978800753293541;-4.44899825943097e-07;-8.938766314481234e-07;1.0448390637145706;9.999848152423656;0.833512661660116;1.0448486155240255;0.7977278875131202;0.014895349644877822;0.7978814431281153
14.697634;1.0444442932276392;0.8333323285430423;0.797880000885771;-4.0610292201086e-07;-8.893517438887455e-07;1.044839122200676;9.999847637312671;0.8335129026864452;1.0448484347864329;0.7977277605523662;0.01489534004100693;0.7978816091449391
14.707634;1.0444444055427733;0.8333323707741915;0.7978799285105859;-3.6753059129860085e-07;-8.853701759657593e-07;1.0448391823001364;9.999847173376827;0.8335131448267729;1.0448482535335313;0.7977276368310825;0.014895330250934731;0.7978817710791383
14.717634;1.04444451691127;0.8333324135470809;0.7978798583125102;-3.292323288008027e-07;-8.818991868139025e-07;1.0448392443792627;9.999846762855826;0.833513387238326;1.044848071758086;0.7977275165399957;0.014895320242306748;0.7978819288679082
14.727634;1.0444446272132888;0.833332457766016;0.7978797904579144;-2.9126430638914597e-07;-8.788885913073074e-07;1.0448393087228816;9.999846406628825;0.8335136291648814;1.0448478895262425;0.7977273998887394;0.014895309993988764;0.797882082294069
14.737634;1.0444447363001215;0.8333325042869575;0.7978797251985139;-2.53684090580251e-07;-8.762784015423054e-07;1.044839375602832;9.9998461039077;0.8335138699031528;1.0448477069052449;0.7977272870776235;0.014895299492455409;0.7978822309728153
14.747634;1.0444448439748064;0.8333325538539046;0.7978796628746203;-2.1655097384597405e-07;-8.740063242242605e-07;1.044839445285007;9.999845853132792;0.8335141087287162;1.0448475239017327;0.7977271782812796;0.014895288727491579;0.7978823744301801
14.757634;1.0444449499769923;0.8333326070757204;0.7978796038946037;-1.799159622701429e-07;-8.720096683439591e-07;1.044839518039404;9.99984565316114;0.8335143448705709;1.0448473404612308;0.7977270736738621;0.014895277688433994;0.7978825121628976
14.767634;1.0444450539973111;0.8333326644118774;0.7978795486733311;-1.4381536677761711e-07;-8.702223869924323e-07;1.0448395941789836;9.999845503863819;0.833514577571566;1.0448471565172033;0.7977269734688879;0.014895266364474524;0.7978826436542982
14.777634;1.044445155722232;0.8333327261685004;0.7978794975451979;-1.0828325506067023e-07;-8.685757466101127e-07;1.0448396740203894;9.999845406169111;0.8335148061592906;1.044846972019562;0.7977268779579398;0.014895254746352114;0.7978827684125408
14.787634;1.0444452548708085;0.8333327925126013;0.7978794507359168;-7.336563451967437e-08;-8.670047379129853e-07;1.0448397578417767;9.999845362095263;0.833515030069525;1.0448467869365328;0.7977267875408255;0.014895242825854187;0.7978828860152061
14.797634;1.0444453512345295;0.8333328634922366;0.7978794083846388;-3.9117828251475616e-08;-8.654520784878369e-07;1.0448398459316717;9.999845374326782;0.8335152488260416;1.0448466012501274;0.7977267027361358;0.01489523059536676;0.7978829961080952
14.807634;1.044445444663199;0.8333329390595657;0.7978793705352878;-5.589005644956326e-09;-8.638668661763753e-07;1.0448399385905698;9.999845445258325;0.8335154619918959;1.0448464149387746;0.7977266241720284;0.014895218050715833;0.7978830983620462
14.817634;1.0444455349740125;0.8333330190737868;0.7978793371403425;2.71908737091433e-08;-8.62202324685455e-07;1.0448400360676717;9.9998455761069;0.833515669148638;1.044846228028952;0.797726552548836;0.01489520519412225;0.7978831924302823
14.827634;1.0444456219589757;0.8333331033148598;0.7978793080953545;5.9210382020828826e-08;-8.60413301586224e-07;1.0448401385752506;9.99984576673707;0.8335158699290613;1.0448460406937512;0.7977264885698736;0.014895192030837704;0.7978832779560291
14.837634;1.0444457055259744;0.8333331915904482;0.797879283213137;9.0466064113882e-08;-8.584556695372513e-07;1.0448402463309812;9.99984601661762;0.8335160640451377;1.0448458532174105;0.797726432876837;0.014895178559115792;0.7978833546254699
14.847634;1.0444457857568603;0.8333332838520255;0.7978792621673166;1.2095263220390428e-07;-8.562856130171759e-07;1.044840359522472;9.999846325784885;0.8335162512546368;1.0448456658644678;0.7977263860282622;0.014895164762993442;0.7978834221911894
14.857634;1.0444458628408497;0.8333333801838547;0.7978792445095139;1.506596889615603e-07;-8.538512278650563e-07;1.0448404782497613;9.999846695077938;0.8335164312896902;1.0448454788305856;0.797726348478299;0.014895150616991051;0.7978834804363688
14.867634;1.044445937045717;0.8333334807242814;0.7978792297636825;1.7957305477678107e-07;-8.510864136856515e-07;1.0448406024817858;9.999847126206944;0.8335166038310825;1.044845292266407;0.7977263205138494;0.014895136094514965;0.7978835291462407
14.877634;1.0444460087489764;0.83333358562882;0.7978792175320739;2.0767435306833874e-07;-8.479179888944551e-07;1.0448407320101838;9.99984762134506;0.8335167685430132;1.0448451062915287;0.7977263022404892;0.01489512116691472;0.7978835681492957
14.887634;1.0444460784074525;0.8333336950768319;0.7978792075253928;2.3494117428605296e-07;-8.442735273881155e-07;1.0448408664879583;9.999848182441093;0.8335169251175965;1.044844921000745;0.797726293670945;0.01489510579934314;0.7978835973821521
14.897634;1.044446146473806;0.8333338092766573;0.7978791995016624;2.6135180669128316e-07;-8.400874523925802e-07;1.0448410055743105;9.999848811274527;0.8335170733278247;1.0448447364891762;0.7977262948310124;0.014895089952933932;0.7978836168754897
14.907634;1.044446213388276;0.8333339284603186;0.7978791932192211;2.8688919791536764e-07;-8.35316282603155e-07;1.0448411490017107;9.999849509753663;0.833517213097915;1.044844552871191;0.7977263058152102;0.0148950735866774;0.7978836266638173
