time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
14.917634;1.0444462796123473;0.8333340528898621;0.7978791884516062;3.115399504524989e-07;-8.299500702332123e-07;1.0448412964847125;9.999850279725354;0.8335173445452454;1.044844370287658;0.7977263267844908;0.014895056652559762;0.7978836267116306
14.927634;1.044446345607796;0.8333341828624127;0.7978791849893988;3.352885098152498e-07;-8.240046802947547e-07;1.044841447608567;9.999851122759164;0.8335174679271548;1.0448441889554065;0.7977263579296486;0.014895039090243475;0.7978836169051738
14.937634;1.0444464118185177;0.8333343186885036;0.7978791826044721;3.581103063366332e-07;-8.175055127588999e-07;1.0448416017986837;9.999852040090227;0.8335175834963596;1.0448440092316418;0.7977263994175774;0.014895020829352828;0.7978835970949054
14.947634;1.0444464786817504;0.8333344606555136;0.7978791810368436;3.7997233687162616e-07;-8.104781407863095e-07;1.0448417583721092;9.999853032467048;0.8335176913796599;1.0448438315819695;0.7977264513358489;0.014895001797633345;0.7978835671407023
14.957634;1.0444465466008794;0.833334608986342;0.7978791800200338;4.008445582416914e-07;-8.029486041967224e-07;1.0448419166311242;9.999854099974284;0.8335177915672979;1.044843656446634;0.7977265136822407;0.014894981924415318;0.7978835269270427
14.967634;1.0444466158892798;0.8333347637694817;0.7978791793135985;4.207136156031343e-07;-7.949467598387135e-07;1.0448420759176484;9.999855242014;0.8335178839801597;1.0448434841589176;0.7977265863782695;0.014894961134272288;0.7978834763610011
14.977634;1.0444466867558286;0.8333349249082372;0.7978791787103254;4.3958426779414637e-07;-7.865077092262433e-07;1.0448422355960836;9.9998564571871;0.8335179685484351;1.044843314997243;0.7977266692445413;0.014894939338459904;0.7978834153719088
14.987634;1.044446759319461;0.8333350921775938;0.7978791780112674;4.5746542568684563e-07;-7.776717363988631e-07;1.044842395059556;9.999857742772633;0.8335180452363771;1.0448431492476178;0.7977267619762767;0.014894916434482628;0.797883343920942
14.997634;1.0444468335763526;0.8333352653003748;0.7978791770453081;4.7435621815207557e-07;-7.684823369911978e-07;1.044842553836838;9.999859094476765;0.8335181139890195;1.0448429871811613;0.7977268641891448;0.014894892319584432;0.7978832620146937
15.007634;1.0444469093642372;0.8333354439386338;0.7978791757470874;4.902420221128872e-07;-7.589809448887266e-07;1.0448427116878256;9.99986050712863;0.8335181746802822;1.0448428289993494;0.7977269754893012;0.014894866909894324;0.7978831697054559
15.017634;1.0444469864017363;0.8333356276855979;0.7978791741878228;5.050977670533375e-07;-7.492009194377274e-07;1.0448428685684623;9.999861975754483;0.8335182271249338;1.0448426748032822;0.797727095466136;0.014894840145497948;0.7978830670875114
15.027634;1.0444470643544748;0.8333358161120847;0.797879172557202;5.188959818255576e-07;-7.391678900795931e-07;1.0448430245257248;9.999863496052457;0.833518271118765;1.0448425245546469;0.7977272236415643;0.014894811980127121;0.7978829542847784
15.037634;1.0444471429014262;0.8333360088051425;0.7978791711351367;5.316122161213442e-07;-7.289067884384361e-07;1.044843179599607;9.999865064178572;0.8335183064725289;1.044842377999318;0.797727359488514;0.014894782371996618;0.7978828314099822
15.047634;1.0444472217841838;0.8333362053808578;0.7978791702363582;5.432223216587309e-07;-7.184410551027745e-07;1.044843333759676;9.999866676484787;0.8335183330298792;1.0448422346518549;0.7977275025037898;0.014894751286360962;0.7978826985391975
15.057634;1.0444473008073338;0.8333364055035167;0.7978791701819281;5.53697350934307e-07;-7.077795734626646e-07;1.0448434868854688;9.999868329443482;0.8335183506602162;1.0448420939014482;0.7977276522428971;0.014894718707877161;0.7978825557353444
15.067634;1.0444473798668876;0.8333366089035554;0.7978791713295796;5.630035875740274e-07;-6.969116963035841e-07;1.044843638757419;9.999870019486286;0.8335183592369102;1.044841955121461;0.7977278082993002;0.014894684648666301;0.7978824030813634
15.077634;1.0444474590318567;0.8333368153713201;0.7978791740846499;5.711135510792508e-07;-6.858191100271819e-07;1.0448437890655586;9.999871742648617;0.8335183586030347;1.0448418176989773;0.7977279702505828;0.014894649145619977;0.7978822406869465
15.087634;1.044447538588742;0.8333370247482561;0.797879178831617;5.78023931914945e-07;-6.744861151261653e-07;1.0448439374644503;9.999873494289355;0.833518348544708;1.0448416810333567;0.7977281375904203;0.014894612257689704;0.7978820686672008
15.097634;1.0444476190156762;0.8333372369467127;0.7978791858310427;5.837646023275461e-07;-6.628967343031527e-07;1.0448440836901476;9.999875269244649;0.8335183288155963;1.0448415445612491;0.7977283097170397;0.014894574067652256;0.7978818871288478
15.107634;1.0444477009122701;0.8333374519738195;0.7978791951891518;5.883870389969728e-07;-6.510298483039035e-07;1.0448442277216596;9.999877062376992;0.8335182991810954;1.0448414078266284;0.7977284860078403;0.01489453467870619;0.7978816962238635
15.117634;1.0444477848942437;0.8333376699033181;0.7978792069204698;5.919418094266591e-07;-6.388639208638316e-07;1.0448443698183212;9.999878868982398;0.8335182594376381;1.044841270558493;0.7977286658725822;0.01489449420148129;0.7978814962527527
15.127634;1.0444478715015535;0.8333378908270808;0.7978792210239181;5.944749546386656e-07;-6.263842715864897e-07;1.0448445103602153;9.999880684619976;0.8335182094478287;1.0448411326675238;0.7977288487195192;0.014894452741258758;0.7978812877100098
15.137634;1.044447961204913;0.83333811484288;0.7978792375288211;5.960448747839191e-07;-6.135815544819059e-07;1.0448446497044428;9.999882504898936;0.8335181491936914;1.0448409941282064;0.7977290339280527;0.014894410392881632;0.7978810712366896
15.147634;1.0444480544179642;0.8333383420046722;0.7978792564963194;5.967297498278413e-07;-6.00444946899582e-07;1.0448447881521135;9.999884326068079;0.8335180787801449;1.0448408548557755;0.7977292208854546;0.014894367240244908;0.797880847544954
15.157634;1.0444481514224189;0.8333385722222831;0.7978792779881438;5.966212460683648e-07;-5.869614302903868e-07;1.044844925948125;9.999886145731187;0.8335179984156106;1.044840714718697;0.7977294090172012;0.014894323356628134;0.7978806173740824
15.167634;1.0444482523765506;0.8333388052352122;0.7978793020652245;5.958136712289753e-07;-5.73124451984143e-07;1.0448450633232442;9.999887962421145;0.8335179084188755;1.0448405736187165;0.7977295977717456;0.014894278804889723;0.7978803814804732
15.177634;1.0444483573926733;0.8333390406807989;0.7978793288034106;5.943888679581632e-07;-5.589415368260515e-07;1.0448452005183149;9.99988977447901;0.8335178091954296;1.044840431464352;0.7977297865889842;0.014894233640429104;0.7978801406109102
15.187634;1.0444484664494076;0.8333392781816774;0.7978793582623613;5.92406310976744e-07;-5.444314227873985e-07;1.0448453377308193;9.999891579402469;0.8335177011930158;1.0448402881130292;0.7977299748752965;0.014894187919329742;0.7978798954284528
15.197634;1.0444485792285128;0.8333395173766982;0.797879390453949;5.899048619562562e-07;-5.296165630622924e-07;1.0448454750985927;9.999893374123744;0.8335175849001478;1.0448401434327903;0.7977301619975227;0.014894141704534245;0.7978796464373714
15.207634;1.0444486951235459;0.8333397578689776;0.7978794253650834;5.869089911829591e-07;-5.145174360617701e-07;1.044845612731307;9.999895156198624;0.8335174608564786;1.044839997347135;0.797730347301406;0.014894095066238401;0.7978793939918213
15.217634;1.0444488134177816;0.8333399991943607;0.7978794629770223;5.83433660367172e-07;-4.991480558375002e-07;1.044845750700091;9.999896924678051;0.8335173296570992;1.0448398497220914;0.7977305301420419;0.014894048079974522;0.7978791383692394
15.227634;1.0444489334407072;0.833340240857466;0.7978795032449352;5.794913082689896e-07;-4.835149288736324e-07;1.044845889052939;9.99989867948689;0.8335171919501554;1.0448397002441616;0.7977307099215234;0.01489400082011623;0.7978788798293616
15.237634;1.0444490545588234;0.8333404823475881;0.797879546083185;5.751012712067879e-07;-4.676181412316857e-07;1.044846027855872;9.99990042009085;0.8335170484125893;1.0448395484630026;0.7977308861233621;0.014893953354077586;0.7978786186737857
15.247634;1.0444491760705321;0.8333407231370225;0.7978795913823602;5.702915101716396e-07;-4.5144986684184786e-07;1.0448461671068865;9.99990214457905;0.8335168997202356;1.0448393939538432;0.7977310582877278;0.014893905745588142;0.7978783552955452
15.257634;1.0444492972088768;0.8333409627154015;0.7978796390220267;5.650906984223237e-07;-4.3499656178165284e-07;1.0448463066299174;9.99990384991952;0.8335167464895875;1.0448392364280241;0.7977312259345474;0.014893858059172012;0.797878090172139
15.267634;1.0444494172968446;0.8333412006516474;0.7978796888543946;5.595219797988542e-07;-4.1825214328501957e-07;1.0448464461530178;9.999905533229205;0.8335165891998939;1.044839075752455;0.7977313885445482;0.01489381035920273;0.7978778238286955
15.277634;1.0444495358780976;0.8333414366672918;0.7978797406904261;5.536043306156417e-07;-4.0123241578283386e-07;1.0448465854501496;9.99990719244238;0.8335164281476996;1.0448389119486334;0.7977315456178765;0.0148937627044559;0.7978775567883097
15.287634;1.0444496527135074;0.8333416706613986;0.7978797942935065;5.473540790873501e-07;-3.8397583844229045e-07;1.044846724423646;9.999908826078242;0.8335162634281822;1.0448387451396977;0.7977316967139076;0.014893715141085027;0.7978772895096228
15.297634;1.0444497677440292;0.8333419026366256;0.7978798493499852;5.407784567226916e-07;-3.6653326659194016e-07;1.0448468631581758;9.999910433170873;0.8335160949895066;1.0448385754825875;0.7977318414634842;0.01489366770154696;0.7978770223782369
15.307634;1.0444498811071008;0.8333421325759658;0.797879905433495;5.338668163669071e-07;-3.489562927697594e-07;1.0448470018962257;9.999912013396004;0.8335159227987706;1.0448384032069231;0.7977319795965523;0.014893620409595035;0.7978767557761626
15.317634;1.0444499931287887;0.8333423603659753;0.7978799620088882;5.265897837527591e-07;-3.312845879601342e-07;1.0448471409586182;9.999913567012197;0.8335157470045681;1.0448382286711178;0.7977321109532521;0.014893573283340913;0.7978764901048992
15.327634;1.044450104240446;0.8333425858213497;0.7978800184828724;5.189074122824955e-07;-3.135386355910029e-07;1.0448472806953037;9.99991509453146;0.833515567973411;1.0448380522996847;0.7977322355055236;0.014893526335373365;0.7978762257165835
15.337634;1.0444502148686723;0.8333428087517565;0.7978800742825751;5.107809138036203e-07;-2.957249879092957e-07;1.044847421409218;9.999916596414472;0.8335153862089414;1.044837874480179;0.7977323534333132;0.014893479575215742;0.7978759628923708
15.347634;1.0444503253002404;0.8333430289926638;0.7978801289285979;5.021802122112742e-07;-2.778465260071563e-07;1.0448475632292051;9.999918073294747;0.8335152022677974;1.0448376955455798;0.7977324651206466;0.014893433012880578;0.7978757019211924
15.357634;1.0444504355988098;0.8333432464087674;0.7978801820438536;4.930843272794167e-07;-2.599098197744399e-07;1.0448477060312857;9.999919526065765;0.8335150167482753;1.044837515802277;0.7977325709819492;0.014893386661407819;0.797875443164319
15.367634;1.0444505456918625;0.8333434608724954;0.7978802333079482;4.834775190675422e-07;-2.4192658805909e-07;1.044847849483907;9.999920955202708;0.8335148302999169;1.0448373355180776;0.7977326713043558;0.014893340543623448;0.7978751870555277
15.377634;1.0444506554925899;0.8333436721921018;0.797880282441534;4.733421042357099e-07;-2.2391114469259985e-07;1.0448479931871113;9.99992236028529;0.8335146435773709;1.0448371549229023;0.7977327662623852;0.014893294700022791;0.7978749340871568
15.387634;1.0444507649074757;0.8333438800524205;0.7978803292401594;4.626543224652557e-07;-2.058810798996356e-07;1.044848136817069;9.99992373979876;0.8335144571621202;1.044836974267679;0.7977328560178292;0.01489324918858372;0.7978746847679433
15.397634;1.0444508738040361;0.8333440840735459;0.797880373587918;4.513896831795116e-07;-1.878592717051844e-07;1.0448482801909238;9.999925090718861;0.8335142715510702;1.0448367939003582;0.7977329408102581;0.014893204077646594;0.7978744395662679
15.407634;1.0444509820216938;0.8333442839462809;0.797880415390748;4.3952957975862714e-07;-1.6987111643985526e-07;1.0448484231559056;9.999926409005957;0.8335140871988493;1.0448366142962409;0.7977330210222011;0.014893159438567479;0.7978741989230047
15.417634;1.044451089426072;0.8333444795106879;0.7978804544995878;4.270626926535548e-07;-1.5194272575916938e-07;1.0448485654009783;9.999927691235479;0.8335139045173559;1.0448364359662632;0.7977330971655414;0.014893115340866273;0.7978739632927087
15.427634;1.0444511959447287;0.8333446707489335;0.7978804907365592;4.139859143861085e-07;-1.341052031193012e-07;1.0448487064953944;9.999928935442481;0.8335137238683868;1.0448362593119278;0.7977331697624007;0.01489307184581832;0.7978737331259282
15.437634;1.0444513015601793;0.8333448577514222;0.797880523962107;4.0030466575846055e-07;-1.1639702475734228e-07;1.0448488461125076;9.999930140164391;0.8335135456042537;1.044836084603005;0.7977332392051234;0.014893029000908501;0.797873508839269
15.447634;1.0444514063024726;0.8333450406862623;0.7978805540768121;3.8602748949193283e-07;-9.885640375661319e-08;1.0448489840913762;9.999931303198487;0.8335133700947064;1.0448359120707822;0.7977333057009806;0.014892986847192672;0.7978732908139659
15.457634;1.0444515102277203;0.8333452197602713;0.7978805809915668;3.711636536662509e-07;-8.150912159153645e-08;1.0448491203281807;9.999932421766475;0.8335131977143801;1.0448357419649237;0.7977333693320565;0.014892945431548352;0.7978730793578038
15.467634;1.044451613369123;0.8333453951618958;0.7978806045860323;3.5573007242101404e-07;-6.436142289895924e-08;1.0448492547121206;9.999933493717839;0.8335130288519742;1.044835574556561;0.797733430143961;0.014892904798136592;0.7978728746444138
15.477634;1.0444517157083455;0.833345567005497;0.7978806246400225;3.3975297963784245e-07;-4.7399771327355024e-08;1.0448493871583424;9.99993451830224;0.8335128639476409;1.0448354101646977;0.7977334881523406;0.014892864964504385;0.7978726767355641
15.487634;1.0444518172013622;0.8333457353126084;0.7978806408063075;3.2325841229731747e-07;-3.059735498261842e-08;1.0448495177095858;9.999935495961248;0.8335127034898785;1.0448352491838664;0.7977335433330227;0.014892825916497177;0.7978724856669425
15.497634;1.0444519177967948;0.8333459000328051;0.7978806526617338;3.0626342305520714e-07;-1.3923856244577607e-08;1.0448496465845427;9.999936427832465;0.8335125479716287;1.0448350920724574;0.7977335957003268;0.014892787626172441;0.797872301475393
15.507634;1.044452017389455;0.8333460610880757;0.797880659804071;2.8877718746299243e-07;2.6488753335755334e-09;1.0448497740597824;9.99993731561495;0.8335123978746866;1.0448349393132244;0.7977336453874893;0.014892750064028933;0.7978721241575464
15.517634;1.0444521157935276;0.8333462184198859;0.7978806619668459;2.708075704572246e-07;1.914722673796359e-08;1.0448499002769436;9.99993816177645;0.8335122536845907;1.0448347913940235;0.797733692616872;0.0148927131960417;0.7978719536723194
15.527634;1.0444522127686495;0.8333463720020508;0.7978806590713524;2.523636216457576e-07;3.559586667042564e-08;1.0448500251059039;9.999938969391257;0.8335121158958924;1.0448346488389852;0.7977337375912215;0.014892676986133566;0.7978717900182167
15.537634;1.0444523080084265;0.8333465218276208;0.7978806511467154;2.3345544280477496e-07;5.201228575086366e-08;1.0448501481410077;9.99993974132791;0.833511984984439;1.044834512203384;0.7977337804156931;0.014892641415768789;0.7978716332735659
15.547634;1.044452401113075;0.8333466678935251;0.7978806382071744;2.140948692688117e-07;6.840533574051901e-08;1.0448502688231265;9.999940479791702;0.8335118613356347;1.0448343820276778;0.7977338211177105;0.014892606503016027;0.7978714835339527
15.557634;1.0444524916280016;0.8333468101895254;0.7978806202255001;1.9429192211220324e-07;8.478197412572696e-08;1.0448503865882959;9.99994118637175;0.8335117451871308;1.0448342588471897;0.7977338597472404;0.014892572299013869;0.7978713408253317
15.567634;1.0444525791079473;0.8333469487158172;0.7978805972058829;1.740465184688596e-07;1.0115267390184735e-07;1.0448505010324762;9.99994186178143;0.8335116366585249;1.0448341432074095;0.7977338964808449;0.014892538864166171;0.7978712050891392
15.577634;1.0444526631532167;0.833347083496316;0.797880569249127;1.533432253691771e-07;1.1753570665373343e-07;1.0448506120513519;9.999942505843356;0.833511535815467;1.0448340356342716;0.7977339316475945;0.014892506248192574;0.7978710762322297
15.587634;1.044452743419808;0.8333472145234553;0.7978805365130914;1.3214991123071147e-07;1.339594236035637e-07;1.044850719814292;9.999943118321742;0.833511442677091;1.044833936573025;0.7977339656755235;0.014892474485677282;0.7978709541413475
15.597634;1.0444528196213363;0.8333473417032832;0.797880499101636;1.1041780534014999e-07;1.504567836238309e-07;1.0448508245960901;9.999943699591563;0.8335113572224802;1.0448338463014462;0.7977339990215686;0.014892443593835533;0.7978708386160284
15.607634;1.044452891587038;0.8333474649013907;0.7978804570306219;8.809016493415675e-08;1.670598971013465e-07;1.044850926610353;9.999944250570076;0.8335112794705155;1.0448337648926602;0.7977340321531691;0.014892413569149355;0.7978707293102253
15.617634;1.0444529593659009;0.833347584005115;0.7978804103096169;6.512280286612813e-08;1.8379880528843404e-07;1.0448510259432924;9.999944772711743;0.8335112095334304;1.0448336922428785;0.7977340655854269;0.014892384394279581;0.7978706257719862
15.627634;1.044453023246015;0.8333476989312015;0.7978803590110544;4.150036700424941e-08;2.0069671247908096e-07;1.0448511225615638;9.999945268253562;0.8335111475716727;1.0448336281133463;0.7977340998742161;0.014892356051179426;0.797870527544595
15.637634;1.044453083663427;0.8333478096748343;0.7978803032349675;1.7233049714314e-08;2.1776516126835867e-07;1.0448512162750156;9.999945740144724;0.8335110937373698;1.0448335722187416;0.7977341355207073;0.014892328526269292;0.7978704342228914
15.647634;1.0444531411038271;0.8333479163803689;0.7978802430336883;-7.653914993472188e-09;2.3500568474651592e-07;1.0448513066844707;9.999946191818028;0.8335110481441605;1.0448335243365283;0.7977341728793473;0.01489230180708843;0.7978703454394305
15.657634;1.0444531960570407;0.8333480192944608;0.797880178400678;-3.312238047447469e-08;2.5240984241393857e-07;1.044851393244661;9.999946626853463;0.8335110108394067;1.0448334843263678;0.7977342121704272;0.014892275881298234;0.7978702608359749
15.667634;1.0444532490052825;0.8333481186225332;0.7978801093024496;-5.912277107257983e-08;2.6995758792148423e-07;1.0448514754338576;9.99994704848489;0.8335109817997473;1.0448334520793094;0.7977342535506438;0.01489225073957979;0.7978701800480525
15.677634;1.0444533004118879;0.8333482144358447;0.7978800356957397;-8.560245090780292e-08;2.876207589424814e-07;1.0448515529037474;9.999947460142108;0.833510960930799;1.044833427500967;0.7977342971158012;0.014892226374182024;0.7978701027233525
15.687634;1.0444533506828646;0.8333483066988985;0.7978799575748543;-1.125167837171256e-07;3.053630635092572e-07;1.044851625507341;9.999947867035191;0.8335109480416498;1.0448334105259718;0.7977343428614218;0.014892202774743577;0.7978700285597391
15.697634;1.0444534000803347;0.8333483953401617;0.7978798750321386;-1.398342730444734e-07;3.2313696268102493e-07;1.0448516932319334;9.999948276412026;0.8335109428397502;1.0448334010961098;0.797734390673022;0.014892179928743952;0.7978699572883544
15.707634;1.0444534486249766;0.8333484802693584;0.7978797882346415;-1.6753022701720064e-07;3.4088920751805436e-07;1.0448517561276343;9.999948695864196;0.8335109449638584;1.0448333991039211;0.7977344403285348;0.014892157826434034;0.7978698886078245
15.717634;1.0444534960497207;0.8333485613646959;0.7978796973835409;-1.9557996964249818e-07;3.5856910089015537e-07;1.0448518142818832;9.999949132064426;0.8335109539949357;1.0448334043642102;0.7977344915053775;0.014892136465480304;0.7978698221761859
15.727634;1.0444535418609657;0.8333486384710509;0.7978796027440774;-2.239608063166969e-07;3.7613108908494555e-07;1.0448518678719898;9.999949590814596;0.8335109694211336;1.0448334166327662;0.797734543800679;0.014892115854005671;0.7978697576789484
15.737634;1.0444535854965469;0.8333487113996174;0.7978795046559967;-2.526529451051727e-07;3.935328383820622e-07;1.0448519172206396;9.999950076794825;0.833510990618221;1.0448334356481244;0.7977345967843673;0.014892096015717626;0.7978696948407803
15.747634;1.0444536264239748;0.8333487799342453;0.7978794034503289;-2.816304269224256e-07;4.107287956963858e-07;1.0448519627395434;9.999950593224325;0.8335110168869527;1.044833461199687;0.7977346500836378;0.01489207699081004;0.7978696333509983
15.757634;1.044453664095474;0.8333488438348008;0.7978792993453911;-3.1084733651865657e-07;4.2766230167288614e-07;1.0448520048282472;9.999951142641327;0.8335110475100069;1.044833493199943;0.7977347034347229;0.014892058824720717;0.7978695728356577
15.767634;1.0444536979069534;0.833348902840336;0.7978791924310549;-3.40233956682153e-07;4.4426202369340003e-07;1.0448520438305948;9.99995172784795;0.8335110817941274;1.044833531717812;0.7977347566660463;0.01489204155827079;0.7978695128916202
15.777634;1.0444537272948258;0.8333489567124314;0.7978790827494951;-3.697068717793953e-07;4.6044456312297134e-07;1.044852080022302;9.999952352033539;0.8335111190943284;1.044833576989432;0.7977348096405129;0.014892025227523385;0.7978694530997148
15.787634;1.044453751851103;0.8333490053156761;0.7978789703826235;-3.991836315078494e-07;4.761232678530325e-07;1.044852113590646;9.999953018360666;0.833511158811562;1.0448336294028302;0.7977348621997716;0.014892009863789598;0.797869393030495
15.797634;1.044453771309113;0.8333490486720583;0.7978788554472772;-4.285962918071578e-07;4.912212400247322e-07;1.044852144637151;9.999953729582138;0.8335112004001775;1.0448336894198673;0.7977349141498432;0.014891995494838058;0.797869332289353
15.807634;1.0444537854821765;0.8333490869144689;0.7978787380126151;-4.578983728243447e-07;5.056811810709893e-07;1.0448521732323948;9.999954488382055;0.8335112434104303;1.044833757458144;0.7977349653070486;0.01489198215263645;0.7978692705891738
15.817634;1.0444537942133298;0.8333491201493352;0.7978786180709457;-4.870655572638954e-07;5.194656775816941e-07;1.0448521995212399;9.999955298186725;0.8335112874937806;1.0448338337995013;0.7977350155728223;0.014891969879281083;0.7978692078096888
15.827634;1.044453797312683;0.8333491483510359;0.7978784955850309;-5.16093572621263e-07;5.325514487425674e-07;1.0448522238525164;9.999956163037707;0.8335113323565676;1.044833918552725;0.7977350649817004;0.014891958722364065;0.7978691439873616
15.837634;1.0444537945557497;0.8333491713848112;0.7978783705115209;-5.449842672401843e-07;5.449263223916481e-07;1.0448522468078518;9.999957086180672;0.8335113777410051;1.0448340116519077;0.7977351137017112;0.014891948724076688;0.7978690792125518
15.847634;1.0444537857355747;0.8333491891389244;0.7978782427820694;-5.737249558431535e-07;5.565887014798138e-07;1.044852269061528;9.999958068568036;0.8335114234290075;1.0448341128832987;0.7977351619893128;0.014891939911884073;0.7978690135196326
15.857634;1.044453770687711;0.8333492016627725;0.7978781123129277;-6.022845865274035e-07;5.67543159181412e-07;1.0448522912436862;9.999959108353716;0.8335114692197633;1.0448342218953834;0.7977352101317423;0.014891932295980185;0.7978689468740431
15.867634;1.0444537492986241;0.8333492091894897;0.7978779790611227;-6.306267414654082e-07;5.777928706294746e-07;1.044852313937407;9.999960201422361;0.833511514900107;1.044834338162948;0.7977352584303614;0.014891925878002457;0.7978688792447447
15.877634;1.0444537214877871;0.8333492120286279;0.7978778430739837;-6.587163868080661e-07;5.873343864408689e-07;1.0448523376963448;9.999961342206126;0.8335115602318264;1.0448344609855058;0.7977353072022665;0.014891920662035874;0.7978688106843894
15.887634;1.0444536871344445;0.8333492104427639;0.7978777045033624;-6.865152905927504e-07;5.961560951347348e-07;1.044852362994522;9.999962524670874;0.8335116049314694;1.0448345895332667;0.7977353567470198;0.014891916654047899;0.7978687413790688
15.897634;1.044453646051464;0.8333492046033006;0.7978775635927569;-7.139853224224195e-07;6.042344583867414e-07;1.0448523901798237;9.999963743627939;0.8335116486332196;1.0448347228868897;0.7977354073069649;0.014891913854552684;0.797868671661497
15.907634;1.0444535981171612;0.8333491946354535;0.7978774206477776;-7.411017024232416e-07;6.115312115099905e-07;1.0448524194697657;9.9999649951506;0.8335116909238514;1.0448348601157058;0.7977354590813418;0.014891912255507605;0.7978686019804259
15.917634;1.044453543417129;0.8333491806864644;0.7978772760115838;-7.67854190036669e-07;6.180027734881297e-07;1.04485245096198;9.999966275451051;0.8335117314562877;1.0448350003938354;0.7977355122642629;0.014891911843311284;0.797868532831117
15.927634;1.0444534821955729;0.8333491629178844;0.7978771300589734;-7.942353728269927e-07;6.236120468083582e-07;1.0448524846664018;9.999967579612129;0.833511769981847;1.0448351430279808;0.7977355670315213;0.014891912602772294;0.7978684646862285
15.937634;1.0444534147257332;0.8333491414333579;0.7978769831820632;-8.202372296541218e-07;6.283305946906476e-07;1.0448525205474233;9.999968901210467;0.8335118063087771;1.0448352873968552;0.7977356235207457;0.014891914515122309;0.7978683979865977
15.947634;1.0444533412830472;0.833349116262695;0.7978768357605164;-8.45859020583139e-07;6.321424234623609e-07;1.0448525585474882;9.999970233007891;0.8335118402998137;1.0448354329772913;0.7977356818675655;0.014891917553026057;0.7978683331847252
15.957634;1.0444532621817946;0.8333490874224979;0.7978766881306124;-8.711118074593082e-07;6.350518413062064e-07;1.0448525986089896;9.999971568388103;0.8335118718746789;1.0448355794565332;0.7977357422245575;0.014891921677549613;0.7978682707639688
15.967634;1.0444531778096338;0.8333490549625127;0.7978765405373416;-8.960153466061598e-07;6.37079875940723e-07;1.0448526406964516;9.99997290168697;0.8335119010181548;1.0448357267244237;0.797735804732904;0.014891926834151394;0.7978682112125397
15.977634;1.0444530887191084;0.8333490189841148;0.7978763930956425;-9.205916434560648e-07;6.382495331458812e-07;1.0448526848102533;9.999974226875358;0.8335119278019358;1.044835874749492;0.7977358695137438;0.01489193295360655;0.7978681550058643
15.987634;1.0444529957254929;0.8333489796795284;0.797876245820394;-9.44857249390005e-07;6.385769711736802e-07;1.0448527310088471;9.999975536798065;0.8335119523310901;1.0448360235353775;0.797735936644009;0.014891939957918772;0.7978681026304483
15.997634;1.0444528998212284;0.8333489373590645;0.7978760987199902;-9.688211880337713e-07;6.380715356949036e-07;1.0448527793864752;9.999976823690048;0.8335119746699177;1.0448361731720084;0.7977360060758247;0.014891947757573146;0.7978680546145281
16.007634;1.0444528019384023;0.8333488923920752;0.7978759518632188;-9.924898616264846e-07;6.367339311421532e-07;1.0448528299487592;9.999978080074099;0.8335119948731181;1.0448363238245755;0.7977360776144358;0.014891956250056985;0.79786801148978
16.017634;1.0444527027883121;0.833348845100449;0.7978758053418707;-1.0158715505925146e-06;6.345550371436147e-07;1.0448528825065622;9.999979299963194;0.833512013058216;1.0448364756075226;0.7977361510020272;0.014891965330447158;0.7978679736823424
16.027634;1.0444526028477423;0.833348795727976;0.797875659198691;-1.038980584168254e-06;6.315218270121218e-07;1.04485293670105;9.999980479951347;0.8335120294203286;1.0448366284816766;0.7977362259882675;0.014891974896497849;0.7978679414757741
16.037634;1.0444525024159779;0.8333487444857475;0.7978755134265229;-1.0618400433529167e-06;6.276231785865618e-07;1.044852992102043;9.999981619513976;0.8335120441968432;1.04483678228685;0.7977363023302654;0.014891984844231602;0.7978679151211975
16.047634;1.0444524016650125;0.8333486915538956;0.7978753680260536;-1.0844732383962025e-06;6.228532931663036e-07;1.0448530483096277;9.999982720674563;0.833512057606653;1.0448369368136283;0.7977363797618001;0.014891995069587249;0.7978678949284391
16.057634;1.0444523006481512;0.8333486370283214;0.7978752230738547;-1.1068849661629558e-06;6.172155275175377e-07;1.0448531050038459;9.99998378714492;0.8335120697866005;1.0448370918474201;0.7977364579426589;0.014892005474688523;0.7978678812370809
16.067634;1.0444521993232487;0.8333485809211435;0.7978750787800772;-1.1290515801391385e-06;6.107193394007701e-07;1.0448531619656152;9.99998482296207;0.833512080771943;1.0448372472883318;0.7977365363832721;0.01489201597053383;0.7978678743857488
16.077634;1.0444520975874014;0.8333485232013886;0.7978749355261658;-1.1509277155726073e-06;6.033735794068246e-07;1.0448532191203967;9.999985831500927;0.8335120905443698;1.0448374033243788;0.797736614392663;0.01489202648291077;0.7978678747127144
16.087634;1.044451995264702;0.8333484637721107;0.7978747938614036;-1.1724571461808153e-06;5.951926970945493e-07;1.0448532764929874;9.999986815582513;0.8335120991270403;1.0448375604608435;0.7977366911104213;0.01489203696055832;0.7978678825252914
16.097634;1.0444518921210129;0.8333484024594535;0.797874654420267;-1.193582824068625e-06;5.862100877218348e-07;1.0448533340975565;9.999987778005774;0.8335121066872525;1.0448377193230474;0.7977367656237443;0.014892047370414756;0.7978678980264786
16.107634;1.0444517879342825;0.8333483391065792;0.7978745177765383;-1.2142526957465179e-06;5.764781937118817e-07;1.044853391938546;9.999988721917754;0.8335121135738579;1.044837880411352;0.7977368371082151;0.014892057682464068;0.7978679212148966
16.117634;1.0444516825390673;0.8333482736503655;0.7978743843321712;-1.2344146138924595e-06;5.660578553855993e-07;1.0448534500429072;9.999989650979096;0.833512120265735;1.0448380440260223;0.7977369048928147;0.014892067862898125;0.7978679518357155
16.127634;1.0444515758421147;0.8333482060955847;0.7978742543115821;-1.254013693067472e-06;5.550122089942939e-07;1.044853508414724;9.999990568813203;0.83351212731325;1.0448382103558098;0.7977369684207042;0.014892077878973115;0.797867989434156
16.137634;1.0444514678041434;0.8333481364537852;0.7978741277973986;-1.2730046396126536e-06;5.434054627708489e-07;1.044853567007668;9.999991478009628;0.8335121353138887;1.044838379609672;0.7977370271819256;0.014892087703565303;0.7978680334332401
16.147634;1.0444513583684953;0.8333480646860991;0.7978740047294623;-1.2913630125518167e-06;5.312993003201242e-07;1.0448536257617702;9.999992379831651;0.833512144866644;1.0448385521090404;0.7977370806666443;0.014892097316794473;0.7978680831732305
16.157634;1.0444512473996035;0.8333479906587256;0.7978738849145227;-1.3090803993064743e-06;5.187490620804507e-07;1.0448536846294711;9.999993274744195;0.8335121564984811;1.0448387283216714;0.7977371283799046;0.014892106711028837;0.797868137957556
16.167634;1.04445113467667;0.8333479141350667;0.7978737680945689;-1.3261560414989077e-06;5.058060335233726e-07;1.0448537435381;9.999994162798417;0.8335121706356553;1.044838908815055;0.797737169934704;0.014892115893485578;0.7978681971162586
16.177634;1.044451019945873;0.833347834827279;0.797873654026389;-1.3425958877603968e-06;4.925244652023229e-07;1.0448538023546106;9.999995043464503;0.8335121876209128;1.044839094065018;0.7977372050966135;0.014892124880034592;0.7978682600133674
16.187634;1.0444509030065956;0.833347752494005;0.7978735425313059;-1.3584131448101066e-06;4.7896817274191e-07;1.0448538609359526;9.999995915530786;0.8335122077180848;1.0448392842218128;0.7977372337201714;0.014892133691101138;0.7978683260063661
16.197634;1.0444507837625985;0.8333476670089539;0.7978734335392995;-1.3736299739274679e-06;4.6521440600221675e-07;1.0448539192165693;9.999996777370885;0.8335122311061363;1.0448394790636888;0.7977372556887431;0.014892142353362585;0.7978683944520341
16.207634;1.0444506622370615;0.8333475783531163;0.7978733271383542;-1.3882801346701158e-06;4.5135253210595906e-07;1.0448539772322032;9.99999762725216;0.8335122578601131;1.0448396781292342;0.7977372709128668;0.014892150899867382;0.7978684647546677
16.217634;1.0444505385818827;0.8333474865662956;0.7978732235761892;-1.402405316602005e-06;4.3747639563637265e-07;1.044854035019446;9.999998463451416;0.8335122879203835;1.0448398808482577;0.7977372793577252;0.014892159368843581;0.7978685363887138
16.227634;1.0444504130317445;0.8333473917146618;0.7978731232025321;-1.4160450792133109e-06;4.2367210499119795e-07;1.044854092437887;9.999999284096797;0.8335123211172213;1.0448400866303291;0.7977372810366911;0.014892167802810611;0.7978686089184408
16.237634;1.0444502857884759;0.8333472938623311;0.7978730264125601;-1.4292309439799918e-06;4.1000583377660044e-07;1.0448541490823948;10.00000008694412;0.8335123572147294;1.0448402949352886;0.7977372759458556;0.01489217624624468;0.797868682046663
16.247634;1.0444501569098545;0.8333471930137072;0.7978729336067137;-1.441993139280239e-06;3.9652100812086526e-07;1.0448542043590285;10.000000869523785;0.8335123959030065;1.044840505305149;0.797737264049053;0.01489218473442851;0.7978687556571175
16.257634;1.0444500262582554;0.8333470890799174;0.797872845159614;-1.454369337286404e-06;3.832476486176608e-07;1.0448542576242963;10.000001629649228;0.8335124368141744;1.0448407173713095;0.7977372453583916;0.014892193274899757;0.7978688298353316
16.267634;1.0444498935193693;0.8333469819035315;0.7978727614067843;-1.4664031270283246e-06;3.7021248214437267e-07;1.0448543082977129;10.00000236592417;0.8335124795841261;1.0448409308370672;0.7977372199996972;0.014892201843400442;0.7978689048572593
16.277634;1.0444497583185393;0.8333468712607851;0.7978726826263055;-1.4781411980831412e-06;3.5743856089925557e-07;1.0448543559334678;10.000003078080848;0.8335125238866191;1.0448411454351114;0.7977371882085764;0.014892210402317052;0.7978689811479827
16.287634;1.0444496204216083;0.8333467568047424;0.7978726090121592;-1.4896399117698165e-06;3.449381594823352e-07;1.0448544002395732;10.000003766896146;0.8335125694317268;1.04484136091924;0.7977371502767098;0.014892218921827243;0.7978690592468572
16.297634;1.0444494798522486;0.8333466380601084;0.797872540664216;-1.500971601256292e-06;3.327135789042872e-07;1.0448544410629228;10.00000443363527;0.8335126159404859;1.0448415770937343;0.7977371064909263;0.014892227387814441;0.7978691397521025
16.307634;1.0444493368209966;0.8333465145104079;0.7978724775872753;-1.5122146782396256e-06;3.207677666361904e-07;1.0448544783940603;10.00000507947074;0.8335126631027562;1.0448417938259746;0.7977370571355801;0.014892235797624505;0.797869223214816
16.317634;1.044449191595489;0.8333463856573654;0.7978724196835932;-1.5234372422572088e-06;3.09107185894846e-07;1.0448545123681872;10.000005705040529;0.8335127105763714;1.0448420109642431;0.797737002541668;0.01489224414854217;0.7978693100522395
16.327634;1.0444490444135293;0.8333462510235891;0.797872366763248;-1.5346954761795485e-06;2.9773025603600153e-07;1.0448545432032361;10.000006310310708;0.8335127580564031;1.0448422281679168;0.7977369431088897;0.014892252426023902;0.7978694005544429
16.337634;1.0444488954721376;0.8333461101862216;0.7978723185879136;-1.546041325945245e-06;2.866197401213924e-07;1.0448545710862143;10.000006895123589;0.8335128053289037;1.0448424448496454;0.7977368793037872;0.014892260601404587;0.7978694949574426
16.347634;1.0444487449908697;0.8333459628395923;0.7978722748820102;-1.5575224145937376e-06;2.757520580291283e-07;1.0448545960858053;10.000007460005923;0.8335128522535048;1.0448426603145733;0.7977368116679582;0.014892268635769996;0.797869593500483
16.357634;1.0444485932164722;0.8333458088249474;0.7978722352740475;-1.5691766913079424e-06;2.651093785239363e-07;1.0448546181868101;10.000008006221956;0.8335128987416103;1.0448428739256812;0.7977367407969268;0.014892276481421947;0.797869696434606
16.367634;1.044448440375927;0.8333456481381813;0.7978721992584494;-1.5810308264605786e-06;2.546760171089531e-07;1.0448546374169343;10.000008534831153;0.8335129447629419;1.0448430851685409;0.7977366672376215;0.014892284085091802;0.7978698039889927
16.377634;1.0444482866939813;0.8333454809362975;0.7978721662335354;-1.5930994690158524e-06;2.44426499451004e-07;1.0448546539396728;10.000009045628056;0.8335129903345938;1.0448432936688579;0.7977365913814644;0.01489229139143454;0.797869916302643
16.387634;1.0444481323912505;0.8333453075107561;0.7978721355952295;-1.6053850214782296e-06;2.3432480319087168e-07;1.044854668069125;10.000009536938139;0.8335130354801803;1.0448434992115014;0.7977365134860653;0.01489229833977622;0.7978700333778066
16.397634;1.0444479776295295;0.8333451282669888;0.7978721068468141;-1.6178837815911787e-06;2.2433381633654458e-07;1.0448546802397247;10.00001000618348;0.8335130801694154;1.0448437017133094;0.7977364338170989;0.014892304863459953;0.7978701551097578
16.407634;1.0444478225339004;0.8333449437676841;0.7978720796091645;-1.6305924808353644e-06;2.144220922357642e-07;1.0448546909742218;10.00001045018937;0.8335131242542433;1.0448439011692612;0.7977363527454178;0.01489231089829904;0.7978702813504656
16.417634;1.044447667296552;0.8333447547517826;0.7978720535229955;-1.643507840627215e-06;2.0456363633079954e-07;1.0448547008096882;10.000010865003151;0.8335131674599581;1.044844097656037;0.7977362707141213;0.0148923163896166;0.7978704119366684
16.427634;1.0444475122521057;0.8333445620526538;0.7978720282098177;-1.6566270969513308e-06;1.9473357599006457e-07;1.0448547101385797;10.000011246212674;0.8335132094505951;1.0448442913751872;0.79773618818944;0.014892321290703062;0.7978705466700928
16.437634;1.044447357841998;0.833344366489594;0.7978720033418986;-1.669953056314575e-06;1.8490804505872615e-07;1.0448547191171087;10.000011589843954;0.8335132498962701;1.044844482671056;0.7977361056571125;0.014892325555007644;0.7978706852692735
16.447634;1.0444472044986453;0.8333441688264668;0.7978719787143616;-1.683495446633386e-06;1.7507020399495459e-07;1.044854727771469;10.000011892633506;0.8335132884874032;1.0448446720129865;0.7977360235879144;0.014892329128963882;0.7978708273094732
16.457634;1.0444470525921297;0.833343969780976;0.7978719542453828;-1.6972655056643726e-06;1.6521290493315453e-07;1.044854736181537;10.000012151225443;0.8335133249324409;1.0448448599285065;0.797735942391137;0.01489233195779765;0.7978709721807994
16.467634;1.0444469024525957;0.8333437700193121;0.7978719299320549;-1.7112696428114915e-06;1.5533822701032193e-07;1.0448547445726797;10.000012361519282;0.833513358982404;1.0448450468774984;0.7977358624593671;0.014892334004059244;0.7978711191200395
16.477634;1.044446754379058;0.8333435701618982;0.7978719058250184;-1.7255104741383126e-06;1.454568647999639e-07;1.0448547532934138;10.000012519207598;0.8335133904624471;1.0448452331116975;0.7977357842671053;0.014892335257379392;0.7978712673196519
16.487634;1.0444466086339865;0.8333433708069526;0.7978718820083655;-1.739990002337622e-06;1.3558169707016695e-07;1.0448547627227631;10.00001262078055;0.8335134193089775;1.0448454186095273;0.7977357083744127;0.014892335724298345;0.7978714160317832
16.497634;1.044446465387044;0.833343172483024;0.7978718585423108;-1.7547063131414647e-06;1.2572198351354362e-07;1.0448547731337694;10.000012664146865;0.8335134456324741;1.0448456031612279;0.7977356353211099;0.014892335411696458;0.7978715646102214
16.507634;1.044446324639398;0.8333429755508738;0.7978718354172597;-1.7696535806538094e-06;1.1588557188771953e-07;1.0448547846107696;10.000012648607504;0.8335134697279414;1.0448457865166052;0.7977355655544999;0.014892334321528285;0.7978717124864346
16.517634;1.0444461863211203;0.8333427801764869;0.7978718125609627;-1.7848263028994367e-06;1.060812705583429e-07;1.044854797119309;10.000012574062762;0.8335134919674567;1.044845968444123;0.7977354994344439;0.014892332458263229;0.7978718591255692
16.527634;1.0444460505011481;0.833342586393728;0.7978717898591313;-1.800212805863363e-06;9.631782388741513e-08;1.044854810640686;10.000012440378018;0.8335135126649196;1.0448461487303684;0.7977354372472341;0.01489232983413593;0.797872004044173
16.537634;1.044445917433793;0.8333423941919308;0.7978717671596908;-1.8157832807815746e-06;8.66019231104508e-08;1.0448548252343515;10.000012248012988;0.8335135320089858;1.0448463272093824;0.7977353792127085;0.014892326465953938;0.7978721468543813
16.547634;1.044445787425963;0.8333422035789168;0.7978717442559314;-1.831489338223816e-06;7.693663392434145e-08;1.0448548410366707;10.00001199890297;0.8335135500767225;1.0448465037766828;0.7977353254753662;0.014892322370254833;0.7978722872518282
16.557634;1.0444456606883261;0.8333420146060445;0.79787172087995;-1.8472777938590243e-06;6.732130909469906e-08;1.0448548582560584;10.000011695907215;0.8335135669005402;1.0448466783047767;0.797735276092034;0.01489231755777441;0.7978724249789683
16.567634;1.0444455372510335;0.8333418273744345;0.7978716967378751;-1.8631098700744328e-06;5.774967388427839e-08;1.0448548771550668;10.000011341994762;0.8335135824956064;1.0448468505447697;0.7977352310402649;0.014892312030386332;0.7978725598234732
16.577634;1.0444454169636046;0.8333416420031654;0.7978716715363473;-1.8789707276487804e-06;4.820393081586085e-08;1.04485489800293;10.000010940597365;0.8335135967896263;1.0448470201897482;0.7977351901996084;0.014892305786107712;0.797872691631406
16.587634;1.044445299588243;0.8333414585600541;0.7978716449663353;-1.8948663818711935e-06;3.86496359209859e-08;1.0448549210406628;10.00001049582013;0.8335136095636453;1.044847187015376;0.7977351533024204;0.014892298826831154;0.7978728202858666
16.597634;1.0444451849343512;0.8333412770715689;0.7978716166934103;-1.910822033813541e-06;2.9037635563103742e-08;1.0448549464530044;10.000010012305877;0.8335136205040611;1.0448473508489948;0.7977351199192508;0.01489229116314391;0.7978729456883912
16.607634;1.0444450729370087;0.8333410976324273;0.79787158640675;-1.9268812453883716e-06;1.9315672013116e-08;1.0448549743606974;10.00000949587136;0.8335136292901016;1.044847511396629;0.7977350895138696;0.014892282814573934;0.7978730677677798
16.617634;1.0444449636718984;0.8333409204595056;0.7978715539132124;-1.9430916077690206e-06;9.444190670564925e-09;1.0448550048878416;10.000008954138568;0.8335136356206072;1.044847668154835;0.7977350615482814;0.014892273807043338;0.7978731864713275
16.627634;1.0444448573602632;0.8333407458503171;0.7978715191895689;-1.9594855605632864e-06;-5.95375602139943e-10;1.0448550381709878;10.000008396207946;0.8335136391962654;1.044847820502791;0.7977350355672922;0.014892264168017992;0.7978733017403752
16.637634;1.0444447543818496;0.8333405741478314;0.7978714823468862;-1.9760789801026816e-06;-1.0803745427756135e-08;1.0448550742636225;10.0000078315896;0.8335136397168903;1.0448479678783194;0.7977350112392019;0.014892253918568724;0.7978734134726455
16.647634;1.0444446552624438;0.8333404057213298;0.7978714435782465;-1.992879491667061e-06;-2.1171533696287155e-08;1.0448551131383508;10.000007268769087;0.833513636905638;1.0448481098484064;0.7977349883977075;0.014892243074029757;0.7978735214729522
16.657634;1.044444560613748;0.8333402409045876;0.7978714031440802;-2.009884811498615e-06;-3.168696238401798e-08;1.0448551547769496;10.000006714261831;0.8335136305390033;1.0448482460232973;0.7977349670573135;0.014892231654653316;0.7978736254593525
16.667634;1.0444444710624803;0.8333400799272169;0.7978713613458741;-2.027083612744739e-06;-4.2341660248674454e-08;1.0448551991795405;10.000006173035668;0.8335136204837319;1.0448483759541798;0.7977349473351449;0.01489221969082183;0.7978737251560629
16.677634;1.0444443871812963;0.8333399229273047;0.7978713184617344;-2.0444665419465997e-06;-5.313272916117237e-08;1.0448552463175949;10.000005649544667;0.8335136067192508;1.0448484990872646;0.7977349293141057;0.014892207224145408;0.7978738203908783
16.687634;1.04444430942218;0.8333397699995417;0.7978712746981884;-2.062025866730658e-06;-6.406442845518129e-08;1.0448552961032398;10.000005147958403;0.8335135893235814;1.0448486147459375;0.7977349129536633;0.014892194308417352;0.7978739110917806
16.697634;1.0444442380836048;0.8333396211804369;0.7978712302090909;-2.07974193270877e-06;-7.515279336952432e-08;1.0448553483544478;10.000004671712444;0.8335135684691646;1.0448487221608826;0.7977348981081371;0.014892180999584226;0.7978739971917658
16.707634;1.0444441733395935;0.8333394764209531;0.7978711851649326;-2.097578847541129e-06;-8.643267318939034e-08;1.044855402755078;10.000004223235617;0.8335135444262971;1.0448488205767479;0.797734884578646;0.014892167342505933;0.7978740785588677
16.717634;1.0444441153054058;0.8333393356179408;0.7978711398002811;-2.1154939371398844e-06;-9.796098324792165e-08;1.0448554588446703;10.000003804203443;0.8335135175090285;1.0448489093766888;0.7977348721044005;0.01489215337645217;0.7978741549965477
16.727634;1.0444440640648205;0.8333391986356392;0.7978710943980979;-2.1334417425352357e-06;-1.0980769972977121e-07;1.044855516054124;10.000003416163686;0.8335134879861077;1.0448489880925755;0.7977348603374039;0.014892139152163643;0.7978742262557662
16.737634;1.0444440196694365;0.8333390652470893;0.7978710492285844;-2.151366201733937e-06;-1.2204179138975171e-07;1.0448555737775356;10.000003060666788;0.8335134560545618;1.0448490563309059;0.797734848855571;0.014892124737129878;0.7978742920714851
16.747634;1.0444439821763012;0.8333389350854968;0.7978710044821468;-2.169199865022887e-06;-1.3472160975256012e-07;1.0448556314307114;10.000002738752615;0.8335134219118495;1.0448491137932392;0.7977348371999351;0.014892110205356995;0.7978743522605394
16.757634;1.0444439517088815;0.8333388076923026;0.7978709602506174;-2.186876850874324e-06;-1.4788732302867997e-07;1.0448556884484919;10.000002450742395;0.8335133858426703;1.0448491603269559;0.7977348249273104;0.014892095626562308;0.7978744067842733
16.767634;1.0444439284625153;0.833338682589296;0.7978709165789877;-2.2043456829005118e-06;-1.6156135311443302e-07;1.0448557442647266;10.00000219644932;0.8335133482603061;1.0448491958721413;0.7977348116528342;0.014892081067796766;0.7978744557024238
16.777634;1.0444439126288214;0.833338559321524;0.7978708735233255;-2.2215708495007892e-06;-1.7576312393186905e-07;1.0448557983446294;10.00000197531151;0.8335133097508716;1.0448492203944868;0.7977347970539078;0.014892066601073792;0.7978744991011797
16.787634;1.04444390433841;0.8333384374766424;0.797870831149083;-2.2385227088053827e-06;-1.905263141011568e-07;1.0448558502412486;10.000001786427509;0.8335132710973358;1.0448492338798832;0.797734780864422;0.01489205230472322;0.7978745370550582
16.797634;1.0444439036857172;0.8333383166750068;0.797870789484929;-2.2551650176890233e-06;-2.0590005415682685e-07;1.0448558995980792;10.000001628978143;0.8335132331797162;1.044849236325873;0.7977347628863258;0.014892038259038438;0.7978745696038628
16.807634;1.0444439107822885;0.8333381965890397;0.7978707484715954;-2.2714513937069735e-06;-2.2193243298023553e-07;1.044855946082953;10.000001503158943;0.8335131967812023;1.0448492276590757;0.7977347429831791;0.01489202454109471;0.7978745967671449
16.817634;1.044443925767249;0.8333380770093561;0.7978707079540776;-2.2873303996404335e-06;-2.3865910337340296e-07;1.0448559893442553;10.000001410354752;0.8335131624334875;1.0448492076668077;0.7977347210423975;0.014892011218714333;0.7978746185797371
16.827634;1.0444439487450736;0.8333379578586644;0.7978706677240224;-2.3027475040385374e-06;-2.5610855739189265e-07;1.044856029035923;10.000001352004524;0.8335131303810797;1.0448491760717398;0.7977346969494935;0.014891998345352132;0.7978746350578055
16.837634;1.0444439797404228;0.833337839102091;0.7978706275306083;-2.3176436470630536e-06;-2.7430891026409036e-07;1.044856064807838;10.000001329111145;0.8335131006616808;1.0448491326679026;0.797734670597613;0.014891985964101597;0.7978746461332522
16.847634;1.0444440187522939;0.8333377206341467;0.7978705870460375;-2.331959774358596e-06;-2.9328768060617066e-07;1.0448560962523417;10.000001343131256;0.8335130732266455;1.0448490773707098;0.7977346419133279;0.014891974116526626;0.7978746516637073
16.857634;1.0444440658215137;0.8333376022467359;0.7978705458516477;-2.3456468327627723e-06;-3.130675489628752e-07;1.0448561228806832;10.000001396246928;0.8335130480368728;1.04484901017426;0.7977346108499754;0.014891962840697767;0.7978746514755142
