time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
16.867634;1.0444441210076014;0.8333374836407395;0.7978705034515977;-2.3586758621419257e-06;-3.336578844640423e-07;1.0448561440649902;10.00000149055592;0.8335130251311895;1.0448489311039837;0.7977345773515813;0.014891952160406669;0.7978746453720622
16.877634;1.0444441843066847;0.8333373643895962;0.7978704593225984;-2.3710404024602104e-06;-3.550477346214594e-07;1.044856158970335;10.000001627695118;0.8335130046340592;1.0448488402044955;0.7977345413597207;0.014891942078199674;0.7978746331170639
16.887634;1.0444442556311595;0.8333372439233098;0.7978704130149072;-2.3827474283875736e-06;-3.772083514764662e-07;1.0448561666236371;10.000001809208559;0.8335129866750131;1.044848737500784;0.7977345028453271;0.01489193257393989;0.7978746144149425
16.897634;1.0444443348941101;0.8333371215989785;0.7978703642324434;-2.393806059626776e-06;-4.001025031891903e-07;1.0448561660727165;10.000002036959005;0.8335129713008813;1.04484862296164;0.7977344617843293;0.014891923608873281;0.7978745889418765
16.907634;1.0444444221086735;0.8333369967787295;0.7978703128553327;-2.404224984493962e-06;-4.2369416477278455e-07;1.0448561564999492;10.000002313182264;0.8335129584551575;1.0448484965599212;0.7977344181195949;0.014891915136963115;0.7978745564118241
16.917634;1.0444445174176915;0.8333368689142655;0.7978702589678632;-2.4140201865868183e-06;-4.479519899180448e-07;1.0448561372534129;10.000002640333328;0.8335129479966741;1.0448483583367754;0.7977343717816193;0.014891907115044137;0.7978745165997156
16.927634;1.0444446210756284;0.8333367376476886;0.7978702028605095;-2.423221743106362e-06;-4.7284527709524485e-07;1.0448561078059124;10.00000302123356;0.8335129397118405;1.0448482083572943;0.797734322702184;0.014891899508196905;0.7978744693621564
16.937634;1.04444473341743;0.833336602811745;0.7978701449124098;-2.431869733782641e-06;-4.98340712700894e-07;1.0448560677189578;10.00000345892566;0.8335129333538973;1.04484804663748;0.7977342707760084;0.014891892296908073;0.7978744146965768
16.947634;1.0444448547597847;0.833336464352313;0.7978700854541558;-2.4400047205780535e-06;-5.244018466225678e-07;1.0448560166761853;10.000003955546974;0.8335129287623163;1.0448478731559452;0.7977342158373365;0.014891885481939303;0.7978743527575923
16.957634;1.0444449852596267;0.8333363223003631;0.7978700247620151;-2.4476595721753292e-06;-5.509855659288794e-07;1.044855954522495;10.000004511481643;0.8335129259368593;1.0448476879316302;0.7977341576851096;0.014891879080721102;0.7978742837670834
16.967634;1.0444451248793358;0.8333361767924726;0.7978699631190954;-2.45485577289585e-06;-5.780370127388216e-07;1.0448558812496673;10.00000512533541;0.8335129249406065;1.044847491071821;0.7977340961550106;0.01489187311969457;0.7978742078927143
16.977634;1.0444452734774772;0.8333360280932504;0.7978699008330673;-2.4616067317684747e-06;-6.054916130825394e-07;1.0448557969566605;10.000005793843737;0.8335129257918862;1.0448472827543132;0.7977340311697458;0.014891867629173359;0.7978741252331517
16.987634;1.044445430901696;0.8333358765936375;0.7978698382181759;-2.4679232463323062e-06;-6.332826656988493e-07;1.0448557018365454;10.000006512148376;0.8335129284658845;1.0448470632029525;0.7977339626680376;0.014891862642402462;0.7978740359148566
16.997634;1.0444455970161155;0.8333357227805153;0.797869775592163;-2.4738168747553848e-06;-6.613430481301553e-07;1.0448555962261037;10.000007274764984;0.8335129328933382;1.0448468327172533;0.7977338905019132;0.014891858193066012;0.797873940177007
17.007634;1.0444457716982027;0.8333355671749344;0.7978697133383102;-2.4793027926170323e-06;-6.896002964810513e-07;1.0448554806500001;10.000008076149529;0.8335129389313802;1.0448465917005811;0.797733814445737;0.014891854307880703;0.7978738383673074
17.017634;1.044445954838985;0.8333354102536122;0.7978696519861043;-2.48440096911073e-06;-7.179711070784358e-07;1.0448553557620088;10.000008910807468;0.8335129463889626;1.0448463406424782;0.7977337342759145;0.014891850997330947;0.7978737308746645
17.027634;1.0444461463480441;0.833335252450132;0.7978695921909389;-2.4891316082805076e-06;-7.463599252797484e-07;1.0448552222412402;10.000009773765873;0.8335129550929068;1.0448460801244976;0.7977336498112948;0.014891848249782461;0.7978736180650969
17.037634;1.0444463462152085;0.833335094225402;0.7978695346294689;-2.493510575368024e-06;-7.746648944152838e-07;1.0448550807341859;10.000010661110416;0.8335129649238902;1.0448458108506993;0.7977335608916557;0.01489184603771806;0.7978735002732809
17.047634;1.0444465546312127;0.833334936065282;0.7978694799104131;-2.4975541621052705e-06;-8.027846364017235e-07;1.0448549318344866;10.000011569919794;0.8335129757938383;1.0448455336469202;0.7977334673555797;0.014891844329698891;0.7978733778420573
17.057634;1.0444467720175368;0.8333347784350463;0.7978694285489141;-2.5012851507749917e-06;-8.306191278561288e-07;1.0448547760624975;10.000012497743738;0.8335129875969074;1.0448452494065512;0.7977333690607484;0.014891843089412195;0.7978732511479417
17.067634;1.04444699891382;0.8333346217964858;0.7978693810021739;-2.5047337276400007e-06;-8.580694661236324e-07;1.0448546138530284;10.000013442518986;0.8335130002107078;1.0448449589610038;0.7977332658949658;0.014891842269282864;0.7978731206123003
17.077634;1.0444472358724135;0.8333344666488558;0.7978693376727874;-2.5079408118906434e-06;-8.850440578864826e-07;1.0448544456069293;10.000014403070566;0.8335130135556061;1.0448446629698285;0.7977331577463845;0.014891841816414793;0.7978729867225993
17.087634;1.0444474834035344;0.8333343135538199;0.7978692988294812;-2.5109589180507907e-06;-9.114665474623031e-07;1.0448542717834235;10.00001537919164;0.833513027596723;1.0448443619572962;0.7977330444925904;0.014891841680934137;0.7978728500280974
17.097634;1.0444477418738498;0.8333341631294159;0.797869264569545;-2.513839364119286e-06;-9.372739395111522e-07;1.0448540929756283;10.00001637158986;0.8335130422634279;1.0448440564195773;0.7977329260311694;0.014891841813521873;0.7978727110852235
17.107634;1.0444480113716488;0.8333340159463193;0.7978692348911103;-2.5166148256639206e-06;-9.624117516945525e-07;1.0448539099986627;10.00001738206924;0.833513057435929;1.0448437468844989;0.7977328023375038;0.014891842160206201;0.7978725703685348
17.117634;1.044448291654754;0.833333872379581;0.7978692097797364;-2.5192979993993432e-06;-9.868353382431214e-07;1.0448537239520999;10.000018412677164;0.8335130730368495;1.0448434338941237;0.7977326735255398;0.014891842662201976;0.7978724282117722
17.127634;1.0444485822368235;0.8333337326153123;0.7978691892428538;-2.52189440454187e-06;-1.0105095504094877e-06;1.044853536114285;10.000019464268656;0.8335130890549486;1.044843117918866;0.7977325398452079;0.014891843255566153;0.7978722848415132
17.137634;1.0444488825192955;0.8333335968204543;0.79786917327403;-2.524403204513873e-06;-1.0334041131053371e-06;1.0448533476951676;10.000020536359228;0.8335131054372272;1.0448427993037555;0.7977324016264943;0.014891843867299765;0.7978721404716581
17.147634;1.0444491918464187;0.8333334652544215;0.7978691617555752;-2.526802938448794e-06;-1.0554885100882455e-06;1.0448531596821522;10.000021627875274;0.8335131219919454;1.044842478311872;0.7977322592659928;0.014891844414394137;0.7978719953853614
17.157634;1.0444495094862303;0.8333333382627753;0.7978691544371669;-2.5290453021242746e-06;-1.0767292826213655e-06;1.0448529728572906;10.00002273768174;0.833513138388355;1.0448421551851876;0.7977321132702866;0.014891844809243018;0.7978718499653482
17.167634;1.0444498346170736;0.8333332162589049;0.7978691510547966;-2.53106146650701e-06;-1.0970900389965484e-06;1.0448527878499383;10.000023865429602;0.8335131542390946;1.0448418301742117;0.7977319642706204;0.014891844965907682;0.7978717046662039
17.177634;1.0444501663713186;0.8333330997192346;0.7978691514351823;-2.532768802272499e-06;-1.1165312464038173e-06;1.044852605171883;10.000025012460867;0.8335131692282363;1.044841503587612;0.7977318129611846;0.014891844804541532;0.7978715599492486
17.187634;1.044450503883467;0.8333329891802306;0.7978691555026973;-2.5340778187421773e-06;-1.1350172787361393e-06;1.044852425254433;10.000026181187105;0.8335131831850444;1.0448411758378942;0.7977316600092695;0.014891844255057787;0.7978714162158758
17.197634;1.0444508462619941;0.8333328852140214;0.7978691632110066;-2.5349015356998964e-06;-1.152529947548668e-06;1.0448522484977567;10.000027373434705;0.8335131960251875;1.0448408473721313;0.7977315060045771;0.014891843256362404;0.7978712737608497
17.207634;1.0444511925475994;0.8333327883618948;0.7978691744052164;-2.535159175989074e-06;-1.1690706137632652e-06;1.0448520753337427;10.000028589690807;0.8335132076296683;1.0448405185329115;0.7977313514727495;0.01489184175113375;0.7978711327593923
17.217634;1.0444515417425047;0.8333326990736999;0.7978691887038033;-2.534777601383255e-06;-1.1846520560326463e-06;1.044851906228076;10.00002982951595;0.8335132177986365;1.0448401895048138;0.7977311969204696;0.014891839683258417;0.797870993314646
17.227634;1.0444518928273756;0.8333326176659007;0.7978692055041074;-2.5337031171357148e-06;-1.1992934546961705e-06;1.0448517415853122;10.000031092019409;0.8335132262935029;1.0448398603716105;0.7977310428524752;0.014891836998896894;0.7978708555202403
17.237634;1.0444522447275186;0.8333325442818522;0.7978692241076388;-2.5319117730134683e-06;-1.2130195090467562e-06;1.0448515816636685;10.000032375958643;0.8335132328868787;1.044839531206851;0.7977308897619564;0.014891833650906945;0.7978707194206007
17.247634;1.044452596355826;0.83333247891714;0.7978692438713149;-2.529399912899137e-06;-1.2258607727615061e-06;1.044851426621867;10.000033679857276;0.833513237407943;1.044839202099863;0.7977307380865691;0.01489182960981295;0.7978705849088842
17.257634;1.0444529467312111;0.8333324214999072;0.7978692642830739;-2.5261680379219365e-06;-1.2378507874531983e-06;1.044851276656006;10.000035002279082;0.8335132397805844;1.04483887308057;0.7977305881020381;0.014891824871931079;0.7978704517316654
17.267634;1.0444532949962835;0.8333323719171002;0.7978692849425265;-2.522217382997118e-06;-1.2490187248940684e-06;1.0448511320538252;10.000036342084622;0.8335132400047474;1.044838544070851;0.7977304398705426;0.014891819453007847;0.7978703195916336
17.277634;1.0444536403281657;0.8333323299967983;0.7978693054812895;-2.5175532099940243e-06;-1.2593881553659967e-06;1.044850993133209;10.000037698505599;0.8335132381096371;1.0448382149967912;0.7977302933278486;0.014891813377000398;0.797870188213319
17.287634;1.0444539819248722;0.8333322955051614;0.7978693255042673;-2.512182170669484e-06;-1.2689874420459609e-06;1.0448508601847957;10.000039070941291;0.8335132341526125;1.044837885938285;0.7977301483877609;0.014891806671006352;0.7978700573611993
17.297634;1.0444543190414448;0.8333322681730295;0.7978693446436096;-2.5061042563222293e-06;-1.2778554492096129e-06;1.044850733442154;10.00004045852074;0.8335132282403512;1.0448375571211455;0.7977300049533249;0.014891799362205638;0.7978699268426926
17.307634;1.044454650930742;0.8333322477963331;0.7978693626819384;-2.499306217033275e-06;-1.2860328712320461e-06;1.044850613062563;10.000041859411047;0.8335132205110556;1.0448372288214482;0.797729862866122;0.0148917914732747;0.7978697964866521
17.317634;1.044454976798856;0.8333322343413323;0.7978693796212541;-2.491764427490668e-06;-1.2935560562615441e-06;1.0448504991545358;10.00004327000997;0.833513211072222;1.044836901303425;0.797729721893763;0.014891783017356799;0.7978696661318327
17.327634;1.0444552958781694;0.8333322278863565;0.7978693956515572;-2.4834589092781965e-06;-1.3004604949786728e-06;1.0448503918152097;10.000044684818056;0.8335131999414666;1.0448365747572952;0.797729581798783;0.014891773996808662;0.7978695356047939
17.337634;1.0444556074912208;0.8333322284461714;0.7978694110389958;-2.4743852956635767e-06;-1.3067829264593113e-06;1.0448502911453978;10.000046097304983;0.8335131870459704;1.044836249223436;0.7977294424492261;0.014891764411611802;0.7978694046604772
17.347634;1.0444559110562492;0.8333322358703263;0.7978694259885108;-2.4645562284177347e-06;-1.312560070250245e-06;1.044850197235854;10.000047500864842;0.8335131722545477;1.0448359245934757;0.7977293038929557;0.014891754274332909;0.7978692730026766
17.357634;1.044456206098079;0.8333322498631306;0.7978694405635371;-2.4540000696663416e-06;-1.3178288765783213e-06;1.044850110093883;10.000048889321805;0.833513155391615;1.044835600726779;0.7977291663272866;0.014891743617803098;0.7978691403923388
17.367634;1.0444564922527875;0.8333322700774256;0.7978694547077542;-2.442760481061062e-06;-1.3226284220274242e-06;1.0448500295955057;10.00005025713762;0.8335131362641998;1.0448352775593481;0.797729030002778;0.0148917324894004;0.797869006686632
17.377634;1.0444567692459423;0.83333229620323;0.797869468323017;-2.4308886363907716e-06;-1.3269994661983492e-06;1.0448499555210082;10.000051599258503;0.8335131147194248;1.0448349551187823;0.7977288951262571;0.014891720941308912;0.797868871786122
17.387634;1.0444570368544521;0.833332327980186;0.797869481311495;-2.4184260002714833e-06;-1.3309808883041932e-06;1.0448498875944217;10.00005291075573;0.8335130906787938;1.0448346335027614;0.7977287617728587;0.014891709023547355;0.7978687355876052
17.397634;1.0444572948578765;0.8333323651803747;0.7978694935462565;-2.4053898004915605e-06;-1.3346048777293493e-06;1.0448498255152219;10.000054186825434;0.8335130641142133;1.044834312881393;0.7977286298647374;0.014891696781188603;0.7978685980135076
17.407634;1.0444575430692573;0.8333324076060286;0.7978695048175964;-2.391772974847868e-06;-1.337892898090573e-06;1.0448497690055112;10.000055423269954;0.8335130350153428;1.0448339935133588;0.7977284992369563;0.014891684255421882;0.7978684591083604
17.417634;1.0444577814934006;0.8333324550605014;0.7978695148345945;-2.377558161391123e-06;-1.3408567993083592e-06;1.0448497178431604;10.000056617041693;0.8335130034136696;1.0448336757175227;0.7977283697083356;0.014891671483807186;0.797868319084596
17.427634;1.0444580103957553;0.8333325072872005;0.7978695232851876;-2.3627305179299303e-06;-1.343501635416621e-06;1.044849671878221;10.000057766247886;0.8335129694203581;1.0448333597893043;0.7977282411235437;0.014891658502214236;0.7978681782654993
17.437634;1.0444582301396905;0.8333325639466814;0.797869529878751;-2.3472765354834213e-06;-1.3458226365016115e-06;1.0448496310549338;10.000058869232104;0.8335129332063481;1.0448330459818338;0.7977281133682993;0.014891645351691591;0.7978680370007313
17.447634;1.0444584410060582;0.8333326246451143;0.7978695343713258;-2.331179056631657e-06;-1.3478033257339555e-06;1.0448495953954284;10.000059923480235;0.8335128949559673;1.0448327346382822;0.7977279863490204;0.014891632078899084;0.7978678955982039
17.457634;1.0444586431333662;0.8333326889544431;0.7978695366034897;-2.3144205028096604e-06;-1.3494216626782728e-06;1.044849564912008;10.000060925282838;0.8335128548563621;1.044832426333092;0.7977278599850643;0.014891618723545203;0.7978677543170349
17.467634;1.0444588364912262;0.8333327564423458;0.797869536505212;-2.2969905503455505e-06;-1.350653301092465e-06;1.0448495395656;10.000061870054994;0.833512813102719;1.04483212184885;0.7977277342467477;0.01489160530756289;0.7978676134403502
17.477634;1.0444590209077445;0.8333328267076379;0.7978695340693244;-2.2788924532579787e-06;-1.3514681957018384e-06;1.0448495193231986;10.000062753195742;0.8335127698602924;1.0448318220433606;0.7977276091963774;0.014891591838708286;0.7978674733199119
17.487634;1.0444591961899665;0.8333328993316528;0.7978695293457663;-2.2601389718523263e-06;-1.3518302504145868e-06;1.0448495042124377;10.00006357121432;0.8335127252130182;1.044831527780793;0.7977274850111062;0.014891578320414727;0.797867334356976
17.497634;1.0444593622233578;0.8333329737861979;0.7978695224553084;-2.240734005022356e-06;-1.351701472080756e-06;1.0448494943270665;10.000064322281691;0.8335126791788274;1.0448312399565796;0.7977273620046829;0.014891564755187603;0.7978671969879139
17.507634;1.0444595189771124;0.8333330494279054;0.7978695136161565;-2.2206605869960143e-06;-1.3510489878821609e-06;1.0448494897907539;10.000065006026064;0.8335126317856546;1.0448309595075291;0.7977272406288853;0.014891551142468143;0.7978670616424772
17.517634;1.044459666470662;0.8333331255736284;0.7978695031555559;-2.1998888205910664e-06;-1.3498512909449522e-06;1.0448494907219406;10.000065623083637;0.8335125831438494;1.0448306873618056;0.79772712142202;0.014891537478376442;0.7978669286613944
17.527634;1.0444598047701408;0.833333201571886;0.797869491463383;-2.1783870888569313e-06;-1.3480989473503785e-06;1.0448494972414977;10.000066174636737;0.8335125334864305;1.0448304243863074;0.7977270049344083;0.014891523754806717;0.797866798290081
17.537634;1.0444599339792908;0.833333276837376;0.7978694789252532;-2.156127639064862e-06;-1.3457960626654818e-06;1.0448495094827481;10.000066661738138;0.8335124831661096;1.044830171394485;0.797726891677511;0.014891509954517398;0.797866670777138
17.547634;1.0444600541672078;0.8333333508386256;0.797869465861596;-2.133092677762591e-06;-1.342962646375682e-06;1.0448495275625886;10.000067084475825;0.8335124325987928;1.0448299291809966;0.7977267820827965;0.014891496052474614;0.7978665464458479
17.557634;1.044460165326934;0.8333334230912982;0.7978694524835794;-2.1092758900246176e-06;-1.3396264606684129e-06;1.0448495515355174;10.000067441805491;0.8335123821855178;1.044829698500994;0.797726676486362;0.014891482027813806;0.7978664256581163
17.567634;1.0444602674403;0.833333493240479;0.7978694389338773;-2.0846753945000167e-06;-1.335806964127205e-06;1.0448495813866248;10.000067732139254;0.8335123322755814;1.0448294800102083;0.7977265751873291;0.01489146787460702;0.7978663087571366
17.577634;1.0444603605690004;0.8333335611698947;0.797869425364593;-2.059286420481945e-06;-1.3315055363299456e-06;1.0448496170735162;10.000067953414847;0.8335122831772221;1.0448292742125005;0.7977264785104786;0.014891453605187819;0.79786619608547
17.587634;1.04446044489959;0.8333336270264472;0.7978694119362282;-2.0331004325443944e-06;-1.3267071573359324e-06;1.0448496585565907;10.000068102566477;0.8335122351383321;1.0448290813934535;0.7977263868021139;0.014891439250436886;0.7978660880175212
17.597634;1.0444605207314084;0.8333336911850564;0.7978693987862658;-2.006110109554129e-06;-1.3213907407329194e-06;1.044849705788816;10.000068175574974;0.8335121883027752;1.0448289015777246;0.7977263004045324;0.014891424860051728;0.7978659848966034
17.607634;1.0444605884587197;0.8333337542032073;0.7978693860361984;-1.9783119733531343e-06;-1.3155417636951846e-06;1.0448497587269854;10.00006816817605;0.8335121427283657;1.0448287346013159;0.7977262196178351;0.014891410500162497;0.7978658869219079
17.617634;1.0444606485676842;0.8333338167377663;0.7978693738085704;-1.9497021974992425e-06;-1.3091569103244118e-06;1.0448498173924907;10.000068076735298;0.8335120984406617;1.044828580268888;0.7977261446757051;0.014891396245991667;0.7978657941388171
17.627634;1.044460701553647;0.8333338794403368;0.7978693622452266;-1.9202749620115193e-06;-1.3022388184353588e-06;1.0448498818673757;10.000067899139124;0.8335120554633089;1.0448284384570987;0.797726075810728;0.014891382176900041;0.7978657065410324
17.637634;1.0444607477801788;0.8333339429034581;0.7978693515227653;-1.8900308375395349e-06;-1.2947906186732317e-06;1.04484995218219;10.000067634997624;0.8335120138043892;1.0448283090801798;0.7977260133193508;0.014891368377827839;0.7978656241244345
17.647634;1.0444607874315763;0.8333340076495003;0.7978693418432684;-1.8589875356563818e-06;-1.286813168019259e-06;1.0448500282503432;10.000067284600556;0.8335119734100552;1.0448281919958378;0.7977259575328242;0.014891354937019978;0.7978655468440786
17.657634;1.0444608205660466;0.833334074105906;0.7978693334012779;-1.8271839467633699e-06;-1.2783006474531656e-06;1.044850109875283;10.000066847793862;0.8335119341744618;1.0448280869927462;0.7977259087678871;0.01489134193464655;0.7978654745504595
17.667634;1.0444608471574146;0.8333341425931625;0.7978693263506041;-1.7946801868063596e-06;-1.2692383243360268e-06;1.044850196698552;10.00006632403062;0.8335118960288623;1.0448279938791194;0.7977258672728086;0.01489132943298776;0.7978654069377344
17.677634;1.0444608670907523;0.8333342133624251;0.7978693207964079;-1.7615556242816155e-06;-1.259607083023407e-06;1.0448502881525175;10.000065713002046;0.8335118590092715;1.0448279125560234;0.7977258331546476;0.014891317480781735;0.7978653435467968
17.687634;1.0444608801849498;0.8333342866220151;0.7978693168337299;-1.727900070298442e-06;-1.2493915699710137e-06;1.0448503835359486;10.000065014853305;0.833511823243458;1.044827842993818;0.7977258063712156;0.014891306125654112;0.7978652838433171
17.697634;1.0444608862859113;0.8333343625079612;0.7978693146251293;-1.6937996404965175e-06;-1.2385859496873239e-06;1.0448504821053428;10.000064230002817;0.8335117888704968;1.044827785178138;0.7977257867848441;0.014891295417300363;0.7978652273109832
17.707634;1.044460885331943;0.8333344410332328;0.7978693144413421;-1.6593286177437412e-06;-1.2271909410886167e-06;1.0448505830666643;10.00006335910516;0.8335117559298205;1.0448277390985918;0.7977257741689909;0.014891285402227741;0.7978651735240703
17.717634;1.0444608773087867;0.8333345220672854;0.7978693166200832;-1.6245542989568242e-06;-1.2152063008279264e-06;1.0448506855126467;10.00006240319553;0.8335117243061656;1.044827704739808;0.7977257681774534;0.014891276126678316;0.7978651221762698
17.727634;1.044460862196485;0.8333346053784861;0.7978693215072704;-1.5895470438978535e-06;-1.2026314976666128e-06;1.0448507883573868;10.000061363443907;0.8335116937692512;1.0448276820394757;0.797725768390634;0.014891267648562478;0.7978650730366247
17.737634;1.0444608399947575;0.8333346906887226;0.7978693294362783;-1.5543854579616655e-06;-1.1894718365830015e-06;1.044850890320893;10.000060240378954;0.8335116640155037;1.044827670838054;0.7977257744217641;0.01489126003793666;0.7978650258651065
17.747634;1.0444608107459683;0.8333347777161778;0.7978693407276438;-1.5191555638258083e-06;-1.1757382670175798e-06;1.0448509900387306;10.000059033210864;0.8335116346621043;1.0448276708668018;0.7977257859424077;0.014891253361109141;0.7978649803484433
17.757634;1.0444607744940333;0.8333348662464558;0.7978693556796986;-1.4839494641208548e-06;-1.1614439448929105e-06;1.044851086240803;10.000057739986499;0.8335116052626731;1.0448276818087658;0.7977258026211294;0.014891247672177388;0.7978649361061744
17.767634;1.04446073123012;0.8333349561617859;0.7978693745203084;-1.4488663147168868e-06;-1.1466051694169322e-06;1.0448511778859415;10.000056358602272;0.8335115753871233;1.0448277033771882;0.7977258241131387;0.014891243017775172;0.7978648927717902
17.777634;1.0444606808733794;0.8333350473747186;0.7978693973228819;-1.4140096177028012e-06;-1.1312447079760316e-06;1.044851264216813;10.00005488790536;0.8335115446958906;1.0448277353621558;0.7977258501307907;0.014891239434167763;0.7978648500494504
17.787634;1.0444606232957385;0.8333351397447085;0.7978694239857643;-1.379480381949378e-06;-1.1153923884139394e-06;1.0448513447546302;10.000053328298348;0.8335115129283117;1.0448277776533907;0.7977258804834221;0.014891236939849437;0.797864807685327
17.797634;1.0444605583849367;0.8333352330668479;0.7978694543078244;-1.3453738008156047e-06;-1.0990819825894903e-06;1.0448514192818221;10.000051682096094;0.8335114798613684;1.0448278301978646;0.7977259150276705;0.014891235543447658;0.7978647654332108
17.807634;1.0444604860954392;0.8333353271500995;0.7978694880488905;-1.3117813899179328e-06;-1.0823489491442813e-06;1.044851487820093;10.000049953817877;0.8335114453191034;1.0448278929098165;0.7977259535624018;0.014891235259364475;0.7978647230381409
17.817634;1.0444604064571499;0.8333354219000773;0.7978695249601684;-1.2787936272946245e-06;-1.0652317636188614e-06;1.0448515506003346;10.000048149667617;0.8335114092179412;1.0448279656240294;0.7977259957453277;0.014891236111135684;0.7978646801847425
17.827634;1.0444603195804103;0.8333355173397142;0.7978695648364107;-1.2464970364721185e-06;-1.0477720951400112e-06;1.0448516080353534;10.00004627606883;0.8335113716145286;1.0448280480945893;0.7977260411279253;0.01489123812066109;0.7978646364631315
17.837634;1.044460225657947;0.833335613593718;0.7978696075156778;-1.2149662991519518e-06;-1.0300081575357282e-06;1.0448516606843974;10.000044338733884;0.8335113327035473;1.0448281400060309;0.7977260892727747;0.01489124129244795;0.797864591418749
17.847634;1.0444601249370327;0.8333357108372224;0.7978696528192513;-1.1842557571084996e-06;-1.0119656092490038e-06;1.0448517092307559;10.000042343024079;0.833511292769845;1.044828241002243;0.7977261397908222;0.014891245603326438;0.7978645446236368
17.857634;1.0444600176817393;0.8333358092048345;0.7978697005764301;-1.1543949148805465e-06;-9.936553834664928e-07;1.044851754477783;10.000040294481574;0.8335112521968965;1.0448283507087368;0.7977261922682297;0.014891251008939793;0.7978644957216556
17.867634;1.0444599041505003;0.8333359087600303;0.7978697507203248;-1.1253942919348504e-06;-9.750793379016207e-07;1.044851797288236;10.0000381987187;0.8335112115050555;1.0448284687019929;0.7977262462158102;0.014891257462294406;0.7978644444617018
17.877634;1.0444597845883428;0.8333360095699216;0.7978698032607988;-1.097257729347048e-06;-9.562403741055174e-07;1.0448518384526528;10.000036061048608;0.8335111712960159;1.0448285944701665;0.7977263011096368;0.014891264924378577;0.7978643906811856
17.887634;1.0444596592171222;0.8333361117576118;0.7978698581365185;-1.0699910070998097e-06;-9.371504895556569e-07;1.04485187860395;10.000033886287836;0.8335111321438525;1.0448287274862076;0.7977263564453272;0.014891273362894544;0.7978643342618884
17.897634;1.0444595282169677;0.8333362154649439;0.7978699151660678;-1.04360718301205e-06;-9.178276642100904e-07;1.04485191822282;10.000031679011144;0.8335110945513087;1.0448288673518782;0.7977264117419257;0.01489128275187289;0.7978642751552432
17.907634;1.0444593917247924;0.8333363208120669;0.7978699741425084;-1.0181305902231466e-06;-8.982858163783302e-07;1.0448519576774524;10.000029444092311;0.8335110589654998;1.044829013789777;0.7977264665291813;0.014891293073213348;0.7978642134397878
17.917634;1.0444592498865601;0.8333364279178672;0.7978700349059866;-9.935949141856447e-07;-8.785317704941579e-07;1.044851997254727;10.000027186776375;0.83351102579633;1.0448291664590734;0.7977265203545395;0.01489130430852831;0.7978641493071403
17.927634;1.0444591029488401;0.8333365369472304;0.797870097352364;-9.70035519361019e-07;-8.585700444573542e-07;1.0448520371587757;10.00002491261598;0.833510995434045;1.0448293248417124;0.7977265727967546;0.014891316424648597;0.7978640829895481
17.937634;1.0444589513208782;0.8333366481137034;0.7978701614709155;-9.474841209098534e-07;-8.384037715428002e-07;1.0448520775668528;10.00002262818294;0.8335109682646111;1.0448294883537825;0.7977266234789028;0.014891329368983427;0.7978640146886374
17.947634;1.0444587955694948;0.8333367616358147;0.7978702273933822;-9.259683519868774e-07;-8.180283958771432e-07;1.044852118766793;10.000020341568364;0.8335109446550738;1.0448296565406643;0.7977266720740921;0.014891343074734309;0.7978639445369373
17.957634;1.044458636337589;0.8333368776902791;0.7978702953651756;-9.055087830138266e-07;-7.97430117179753e-07;1.044852161178027;10.000018061441603;0.8335109248759061;1.0448298291159053;0.7977267182716955;0.014891357464764414;0.797863872620731
17.967634;1.0444584742348457;0.8333369963654834;0.7978703656708189;-8.861158966874716e-07;-7.76598128002329e-07;1.0448522052218716;10.000015795646094;0.8335109089981484;1.0448300058599667;0.797726761723421;0.014891372453883176;0.7978637990256853
17.977634;1.044458309838515;0.8333371176194917;0.79787043858782;-8.677970216337711e-07;-7.555376675342562e-07;1.0448522512293064;10.000013550759483;0.8335108969120292;1.044830186563749;0.797726802007542;0.01489138795686949;0.797863723848488
17.987634;1.044458143761934;0.8333372412501061;0.7978705143610684;-8.50565119937071e-07;-7.342696395436715e-07;1.0448522994113858;10.000011332619211;0.8335108884790728;1.044830371026567;0.7977268386082432;0.014891403899910604;0.7978636472178611
17.997634;1.044457976607939;0.8333373668766723;0.7978705931720201;-8.344352621790888e-07;-7.128239855608875e-07;1.0448523497873545;10.0000091468012;0.8335108836189142;1.0448305590522684;0.7977268709313499;0.01489142022588844;0.7978635693249548
18.007634;1.0444578088803373;0.8333374939550953;0.7978706751064891;-8.194152989753443e-07;-6.91232527065335e-07;1.0448524021244705;10.000006998612529;0.833510882259019;1.0448307504780292;0.7977268983695283;0.01489143689082135;0.7978634903797184
18.017634;1.044457640991037;0.8333376218326597;0.7978707601494409;-8.055064145633542e-07;-6.695165857442919e-07;1.044852456017991;10.000004893197387;0.8335108842565565;1.0448309452252376;0.797726920371231;0.014891453854343295;0.7978634105171747
18.027634;1.0444574732981533;0.8333377498116963;0.7978708482315987;-7.927108018488046e-07;-6.476760195012902e-07;1.0448525110474063;10.000002835818782;0.8335108893744605;1.0448311433067812;0.7977269364844575;0.014891471069764732;0.7978633297669231
18.037634;1.0444573061045563;0.8333378772022499;0.7978709392863895;-7.810306873723977e-07;-6.256889660477504e-07;1.0448525668555355;10.000000831649825;0.8335108973219921;1.0448313447560427;0.7977269463767643;0.01489148848215066;0.7978632481228175
18.047634;1.0444571396027909;0.8333380033603159;0.7978710332428967;-7.70456168138593e-07;-6.035184783013649e-07;1.0448526231439321;9.99999888510722;0.8335109077870755;1.0448315495117442;0.7977269498106382;0.014891506035099448;0.7978631656333147
18.057634;1.0444569737973681;0.8333381277065474;0.7978711299881897;-7.609581823447855e-07;-5.811229020247533e-07;1.0448526796533606;9.999996999693716;0.833510920400386;1.0448317573490313;0.7977269465939897;0.014891523676095322;0.7978630824074854
18.067634;1.0444568084903065;0.8333382497283739;0.7978712293895326;-7.52498299299917e-07;-5.584659151819584e-07;1.0448527361407813;9.99999517837374;0.8335109347056867;1.0448319678847526;0.7977269365656258;0.014891541361471852;0.797862998533403
18.077634;1.044456643361231;0.833338368944192;0.7978713313259858;-7.450447111628033e-07;-5.355143046751168e-07;1.0448527923409474;9.999993423446304;0.8335109502002095;1.0448321806043355;0.7977269195908347;0.01489155907196122;0.79786291402934
18.087634;1.0444564780963712;0.8333384848671506;0.7978714356561554;-7.385783655173218e-07;-5.122297233697385e-07;1.044852847939225;9.99999173608396;0.8335109663792749;1.0448323949339222;0.7977268955268656;0.014891576825263283;0.7978628289003634
18.097634;1.0444563124509616;0.8333385970672422;0.7978715421980194;-7.330892451666707e-07;-4.885732127920939e-07;1.0448529025940179;9.99999011609154;0.8335109827238462;1.0448326103755092;0.797726864202772;0.014891594667053743;0.7978627432165383
18.107634;1.044456146157675;0.8333387052327683;0.7978716507645548;-7.285768861226094e-07;-4.645155799559233e-07;1.044852956010412;9.999988561813296;0.8335109986650443;1.0448328265780769;0.7977268254570216;0.014891612654699198;0.7978626571415216
18.117634;1.044455978802369;0.8333388091026299;0.7978717611846162;-7.250577822368185e-07;-4.4004018798119995e-07;1.0448530079934417;9.99998707029823;0.8335110135699849;1.0448330432969404;0.797726779213448;0.014891630847306296;0.7978625709682956
18.127634;1.044455809830679;0.8333389084076986;0.797871873289427;-7.225654933033337e-07;-4.1514235965651494e-07;1.0448530584116194;9.999985637497286;0.8335110267714616;1.0448332603084525;0.7977267255275515;0.014891649294199016;0.7978624851679152
18.137634;1.0444556386464023;0.8333390029085169;0.7978719869160366;-7.211398734046059e-07;-3.8982886109008665e-07;1.0448531071463139;9.999984258253443;0.8335110376619757;1.0448334773223582;0.7977266645783869;0.014891668022618423;0.7978624003539618
18.147634;1.0444554646877946;0.8333390924101964;0.7978721019541237;-7.208143370182685e-07;-3.64116296134476e-07;1.044853154124254;9.999982926554667;0.8335110457891409;1.0448336939426925;0.797726596658928;0.014891687038551297;0.7978623171762449
18.157634;1.0444552874554298;0.8333391766984989;0.7978722183915564;-7.21609837786149e-07;-3.380256182631277e-07;1.044853199380026;9.999981636306618;0.8335110508820519;1.0448339096723174;0.7977265221876567;0.014891706341946646;0.7978622362274697
18.167634;1.0444551065180219;0.8333392554704712;0.7978723362896777;-7.235368224773571e-07;-3.115718262353767e-07;1.0448532430270967;9.999980382084718;0.8335110528428535;1.0448341239451329;0.7977264417305584;0.014891725938017658;0.7978621579747023
18.177634;1.0444549215068717;0.8333393283604492;0.7978724557206721;-7.265974066904192e-07;-2.847542327394467e-07;1.044853285117871;9.999979159316638;0.8335110517296243;1.0448343362326133;0.797726356002703;0.014891745837126361;0.7978620827211337
18.187634;1.0444547321050681;0.833339395028964;0.7978725767648018;-7.307880745395759e-07;-2.5755501425249375e-07;1.0448533255367847;9.99997796414947;0.8335110477372767;1.044834546117279;0.7977262658087988;0.01489176605421721;0.79786201059983
18.197634;1.044454538072584;0.833339455182001;0.797872699546076;-7.361059899587793e-07;-2.29950078937122e-07;1.0448533640242286;9.999976793361878;0.8335110411473181;1.0448347532080557;0.7977261719828707;0.014891786607421768;0.7978619416145457
18.207634;1.0444543393037395;0.8333395085502545;0.7978728242116919;-7.425504331081731e-07;-2.01921664421284e-07;1.0448534002249543;9.999975643954578;0.833511032187814;1.044834957062282;0.7977260753797271;0.014891807512446852;0.7978618757359119
18.217634;1.0444541358530353;0.8333395549286767;0.7978729508876332;-7.501156160120202e-07;-1.7346045069682307e-07;1.044853433702874;9.999974512500517;0.8335110208942668;1.0448351572072705;0.7977259768440597;0.014891828782635506;0.7978618129601971
18.227634;1.0444539279193035;0.8333395942360405;0.7978730797042342;-7.587822950824566e-07;-1.4456080042320515e-07;1.0448534640117169;9.999973395224188;0.8335110070951225;1.044835353165254;0.7977258771575171;0.014891850432112509;0.7978617533086719
18.237634;1.0444537157747054;0.8333396265058707;0.7978732108442763;-7.685148894771308e-07;-1.1521588496820746e-07;1.0448534908225293;9.999972288748152;0.8335109904888741;1.044835544496339;0.7977257770481125;0.014891872471510657;0.797861696850733
18.247634;1.0444534996383459;0.8333396517909046;0.7978733445057021;-7.792659436755739e-07;-8.542004573505015e-08;1.0448535140235342;9.999971190513813;0.8335109707203374;1.0448357308270275;0.7977256772248852;0.014891894906079204;0.7978616437012923
18.257634;1.0444532796103645;0.8333396700552367;0.7978734808337474;-7.909836595141457e-07;-5.518098433343994e-08;1.0448535337341636;9.999970098757403;0.8335109474173615;1.0448359117979544;0.7977255783558034;0.01489191774345083;0.7978615939499174
18.267634;1.0444530556801623;0.83333968114449;0.7978736199173444;-8.036148588693452e-07;-2.4526303063396662e-08;1.0448535502374148;9.999969011922952;0.8335109202159304;1.0448360870173556;0.797725481008836;0.0148919409979443;0.7978615476417041
18.277634;1.044452827705998;0.8333396848328456;0.7978737617677332;-8.171014842518226e-07;6.505672497643497e-09;1.0448535639293257;9.999967927565745;0.8335108887712899;1.0448362560960265;0.7977253856216044;0.014891964684563852;0.7978615048307707
18.287634;1.0444525954373307;0.8333396808847984;0.797873906225078;-8.313754640587961e-07;3.7882357218829684e-08;1.0448535753351413;9.999966842593771;0.8335108527191734;1.0448364187002857;0.7977252925074882;0.014891988813653442;0.7978614655853313
18.297634;1.0444523586594374;0.83333966909179;0.7978740529067762;-8.463580906862182e-07;6.958781402908128e-08;1.0448535851389487;9.999965754869498;0.8335108116369568;1.044836574528922;0.7977252018710527;0.014892013392699858;0.7978614299257867
18.307634;1.0444521172920174;0.833339649263535;0.797874201266382;-8.619676770680617e-07;1.0162063120709944e-07;1.0448535941886028;9.999964663657014;0.8335107650577235;1.044836723262062;0.7977251138484885;0.014892038426304474;0.7978613977721364
18.317634;1.044451871316743;0.8333396211720004;0.7978743507027829;-8.781304755152631e-07;1.3398860156223226e-07;1.0448536034561813;9.999963569478066;0.8335107125098978;1.0448368645734158;0.7977250285691331;0.014892063911502109;0.797861368928608
18.327634;1.0444516206718673;0.8333395845244181;0.7978745006226774;-8.947863067496692e-07;1.6670994653845366e-07;1.0448536139420586;9.99996247461591;0.833510653518678;1.04483699817219;0.7977249461940812;0.014892089838761146;0.7978613430986295
18.337634;1.0444513652307608;0.8333395390455028;0.7978746504288095;-9.11890640731839e-07;1.998098320186476e-07;1.0448536265614188;9.999961382856592;0.8335105875124017;1.0448371238119074;0.7977248669204714;0.014892116200642727;0.7978613199195134
18.347634;1.0444511048210001;0.8333394846086689;0.7978747994832139;-9.294179565628984e-07;2.3330700543378786e-07;1.044853642124009;9.999960298826787;0.8335105137141193;1.0448372412325164;0.797724790947595;0.014892142997406491;0.7978612989957353
18.357634;1.0444508392764145;0.8333394213022854;0.7978749470909244;-9.473631166707998e-07;2.672051524979888e-07;1.0448536614304889;9.999959227995788;0.8335104311482512;1.0448373500638737;0.7977247184458476;0.014892170236279988;0.797861279952846
18.367634;1.0444505685294292;0.8333393493973801;0.7978750925469512;-9.657336806977592e-07;3.0149584589876385e-07;1.0448536853150805;9.999958176348608;0.833510338739055;1.0448374497989454;0.7977246495892728;0.014892197930449491;0.797861262528193
18.377634;1.0444502926357357;0.833339269254067;0.7978752352479751;-9.84532777543179e-07;3.3616688922364594e-07;1.044853714584106;9.999957149585228;0.8335102354192282;1.044837539860957;0.7977245846038182;0.014892226096312123;0.7978612466146741
18.387634;1.044450011680397;0.83333918124293;0.7978753747910354;-1.0037470683715797e-06;3.712140359446098e-07;1.0448537499902442;9.999956152815702;0.8335101201935095;1.0448376197230904;0.7977245237500855;0.014892254751214603;0.7978612322060624
18.397634;1.044449725707567;0.8333390857381635;0.7978755109722574;-1.0233504043139952e-06;4.0665533726067147e-07;1.044853792247275;9.999955190711985;0.8335099921400356;1.044837689048999;0.7977244672352658;0.014892283921342037;0.7978612193116505
18.407634;1.0444494347590754;0.8333389831338868;0.7978756436869687;-1.043308606576516e-06;4.4253869578331497e-07;1.0448538420274966;9.999954267333644;0.8335098504029135;1.0448377477214423;0.7977244151191183;0.014892313649498997;0.7978612078997553
18.417634;1.0444491389127033;0.833338873811671;0.7978757728474445;-1.0635734057413233e-06;4.789365025471323e-07;1.0448538999871309;9.999953385559772;0.8335096942158361;1.0448377957193546;0.7977243672927581;0.014892343992147623;0.7978611978846266
18.427634;1.0444488382486496;0.8333387581020608;0.7978758983680155;-1.0840798773957866e-06;5.159384374648767e-07;1.0448539668247663;9.999952546817154;0.8335095229263038;1.0448378330462476;0.7977243235247427;0.014892375016787843;0.7978611891607479
18.437634;1.0444485327823052;0.8333386362796742;0.7978760201621358;-1.1047547262621684e-06;5.536492888018421e-07;1.044854043324443;9.999951751577768;0.8335093359959763;1.0448378597803745;0.7977242834757856;0.014892406799722585;0.797861181628324
18.447634;1.0444482223881943;0.8333385085637438;0.7978761381524108;-1.1255213276346151e-06;5.921835691499037e-07;1.0448541303613674;9.99995100056343;0.8335091329973278;1.044837876105943;0.7977242466566385;0.014892439416428004;0.7978611751443314
18.457634;1.0444479067437147;0.8333383751361415;0.7978762522926983;-1.1462980228137625e-06;6.316574686370936e-07;1.0448542288545601;9.999950295582197;0.8335089136249868;1.0448378822765025;0.7977242124544568;0.014892472935196294;0.7978611694675234
18.467634;1.044447585341676;0.8333382361814607;0.7978763625678663;-1.1669997526526196e-06;6.721800755262503e-07;1.044854339677826;9.999949638960379;0.8335086777083315;1.0448378785374868;0.7977241802562695;0.014892507424279664;0.7978611642990735
18.477634;1.0444472575626667;0.833338091910921;0.797876469001081;-1.1875417396128262e-06;7.138392513219805e-07;1.0448544635639712;9.999949032713307;0.8335084252062056;1.044837865067382;0.7977241495130618;0.01489254296096371;0.7978611593570224
18.487634;1.0444469227532713;0.8333379425578745;0.7978765716812241;-1.2078363899666724e-06;7.566941555961303e-07;1.044854601026025;9.999948478847328;0.8335081562009281;1.0448378420251132;0.7977241197089169;0.014892579626899763;0.7978611543781139
18.497634;1.0444465802560812;0.8333377883743657;0.7978766707534203;-1.2277872652860657e-06;8.00781358989129e-07;1.0448547523347513;9.999947979784727;0.8335078708956479;1.0448378096532311;0.7977240903496546;0.01489261749490386;0.7978611490725905
18.507634;1.0444462293445684;0.8333376296586433;0.7978767663682359;-1.2472879419294222e-06;8.461166038487067e-07;1.0448549175466542;9.999947538111284;0.8335075695876565;1.0448377683139909;0.7977240609875534;0.014892656623862131;0.7978611431156747
18.517634;1.0444458691210647;0.8333374667841529;0.7978768586547045;-1.2662281626504789e-06;8.926908241723681e-07;1.0448550965307188;9.999947156642339;0.8335072526316064;1.044837718430423;0.79772403123845;0.014892697066360263;0.7978611362128797
18.527634;1.0444454985229854;0.8333373001799501;0.7978769477416926;-1.2845050594295732e-06;9.40476046927546e-07;1.044855289044434;9.999946838715964;0.8335069204296393;1.0448376603863168;0.7977240007924485;0.01489273887876327;0.7978611281854099
18.537634;1.0444451164597004;0.8333371302799434;0.7978770337768188;-1.302029850690564e-06;9.894373434362995e-07;1.0448554948895106;9.999946587825308;0.8335065734514888;1.0448375944792212;0.7977239694074416;0.014892782124041007;0.7978611189747477
18.547634;1.0444447219558726;0.8333369574652343;0.7978771169020571;-1.3187316781364105e-06;1.0395406810406356e-06;1.0448557139910848;9.999946407103424;0.8335062122430786;1.0448375209708847;0.7977239368703553;0.014892826867252355;0.7978611085749765
18.557634;1.0444443141899458;0.8333367819973797;0.7978771972157886;-1.3345670285265855e-06;1.0907585231199905e-06;1.0448559463099625;9.999946299068132;0.8335058373871982;1.044837440170253;0.7977239029594079;0.01489287316701561;0.797861096979684
18.567634;1.0444438924263926;0.8333366040115502;0.7978772747626407;-1.3495254309795103e-06;1.143074073452927e-06;1.0448561917344497;9.999946265295028;0.8335054494487858;1.0448373524810437;0.797723867439645;0.014892921069388334;0.7978610841344053
18.577634;1.0444434559434168;0.8333364235980029;0.7978773495490662;-1.3636222224498049e-06;1.1964811893913232e-06;1.0448564500816475;9.999946306500668;0.8335050489543133;1.0448372583634613;0.7977238300765318;0.014892970611781913;0.797861069867761
18.587634;1.0444430040398598;0.8333362408774236;0.7978774215598422;-1.3768898975301636e-06;1.2509813131690898e-06;1.0448567211356348;9.999946423125152;0.8335046364028565;1.0448371582308464;0.7977237906517841;0.014893021832245383;0.7978610538651584
18.597634;1.0444425360979563;0.8333360560462609;0.7978774907541203;-1.3893764677693775e-06;1.3065805623548976e-06;1.044857004600449;9.999946615338645;0.8335042122980699;1.04483705247484;0.7977237489806855;0.014893074770081411;0.797861035722226
18.607634;1.0444420516133495;0.8333358693987797;0.7978775570548685;-1.4011391204670557e-06;1.3632904356348496e-06;1.0448573000391765;9.999946882695774;0.8335037771862758;1.0448369416448744;0.7977237049205987;0.01489312945489673;0.7978610150388897
18.617634;1.0444415501167428;0.8333356812563648;0.7978776203607247;-1.4122306127040943e-06;1.4211322696102331e-06;1.0448576069796125;9.999947224403769;0.8335033316459095;1.0448368264966061;0.7977236583858507;0.014893185898920972;0.7978609914977889
18.627634;1.0444410310290653;0.8333354918317604;0.7978776805649336;-1.4226908929636486e-06;1.4801406939155233e-06;1.0448579251152237;9.999947639572143;0.8335028762090153;1.0448367078066072;0.7977236093852899;0.014893244103886651;0.7978609648936235
18.637634;1.0444404935656808;0.8333353011515993;0.7978777375602523;-1.4325460153473536e-06;1.5403638603656432e-06;1.0448582543461216;9.99994812696696;0.8335024112724801;1.0448365861754627;0.7977235580472292;0.014893304074739683;0.7978609351344901
18.647634;1.0444399367075932;0.8333351090838352;0.7978777912480768;-1.441812100729389e-06;1.6018592002377356e-06;1.044858594661445;9.999948685257104;0.8335019370882153;1.0448364619625692;0.7977235046189237;0.014893365829484362;0.797860902248393
18.657634;1.0444393592213845;0.8333349154337262;0.7978778415740513;-1.4505022148599486e-06;1.6646877371021227e-06;1.0448589460649678;9.999949313782873;0.8335014538351374;1.044836335290651;0.7977234494568286;0.0148934294036859;0.797860866364238
18.667634;1.0444387597353733;0.8333347200433132;0.7978778885601516;-1.4586299028591112e-06;1.7289156540070468e-06;1.0448593085654057;9.999950012544211;0.833500961670301;1.0448362060969705;0.7977233929962754;0.01489349484978065;0.7978608276379818
18.677634;1.0444381368319877;0.8333345228585696;0.7978779322940075;-1.4662135916572115e-06;1.7946190632029677e-06;1.0448596821635574;9.999950781338823;0.8335004607505294;1.0448360742412257;0.7977233356967692;0.014893562231771997;0.7978607862005109
18.687634;1.044437489159221;0.8333343239665371;0.7978779729141523;-1.4732831106792858e-06;1.861879184383466e-06;1.0448600669035735;9.999951619234858;0.8334999512581978;1.0448359395573124;0.7977232779835729;0.014893631620398898;0.7978607421838868
18.697634;1.044436815589256;0.8333341235863644;0.7978780106182638;-1.4798757050665013e-06;1.9307716949037056e-06;1.0448604629987133;9.999952524761232;0.8334994333944087;1.0448358017869035;0.7977232202347316;0.01489370309175441;0.797860695753539
18.707634;1.0444361153047979;0.8333339220095061;0.7978780456472748;-1.4860238429686926e-06;2.0013617673049017e-06;1.0448608708755143;9.999953496419762;0.8334989073592454;1.044835660525496;0.7977231628525234;0.01489377672456009;0.7978606470800016
18.717634;1.0444353876923886;0.8333337195315995;0.7978780782542292;-1.4917507780471198e-06;2.0737049402316015e-06;1.0448612910531017;9.999954533146072;0.8334983733470992;1.0448355152919486;0.7977231063422597;0.01489385259063858;0.7978605962961872
18.727634;1.0444346321720748;0.8333335164311129;0.7978781087031271;-1.4970780759333846e-06;2.1478490066257364e-06;1.0448617239551463;9.999955634144701;0.8334978315165935;1.0448353656498428;0.7977230513001253;0.014893930745084313;0.7978605435156858
18.737634;1.0444338481831152;0.8333333130025049;0.7978781372474983;-1.5020357888907576e-06;2.223835836372309e-06;1.044862169833953;9.99995679823549;0.8334972819395007;1.0448352112420103;0.7977229983875525;0.014894011226291328;0.7978604888758203
18.747634;1.0444330352975604;0.8333331095606621;0.7978781640776508;-1.5066684165316446e-06;2.301705858216013e-06;1.0448626288758236;9.99995802351795;0.8334967245889989;1.044835051715049;0.7977229483596041;0.01489409406203344;0.797860432515259
18.757634;1.0444321932448577;0.8333329063807214;0.7978781893449327;-1.5110388995501045e-06;2.3815037834001145e-06;1.044863101338456;9.999959307195416;0.833496159386567;1.0448348866464428;0.7977229020199211;0.014894179277810908;0.7978603744978658
18.767634;1.0444313217874988;0.8333327036737649;0.7978782132653899;-1.5152249560767713e-06;2.463278347346163e-06;1.0448635875817942;9.999960645417314;0.8334955862897255;1.0448347155499524;0.7977228600908747;0.014894266907468142;0.7978603147844231
18.777634;1.044430420589558;0.8333325016190595;0.79787823617819;-1.5193040203319732e-06;2.547077471072188e-06;1.0448640880293334;9.999962033499953;0.8334950053611293;1.0448345379090567;0.797722823162288;0.014894356998385103;0.7978602533058381
18.787634;1.0444294892143422;0.8333323003883694;0.7978782585144156;-1.5233453773469835e-06;2.6329478043089633e-06;1.0448646031504645;9.999963466066593;0.8334944167585672;1.0448343531971769;0.7977227917282151;0.014894449611480868;0.797860190036398
18.797634;1.0444285272184182;0.8333321001703017;0.79787828071451;-1.52741511090228e-06;2.7209357575980363e-06;1.044865133497056;9.999964937133262;0.8334938206958669;1.0448341609164895;0.7977227662210898;0.014894544823279595;0.7978601249689309
