time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
18.807634;1.044427534191451;0.833331901161308;0.7978783031450211;-1.5315742180689512e-06;2.811085877262641e-06;1.0448656797525133;9.99996644090237;0.8334932174055523;1.0448339606662005;0.79772274703885;0.01489464272636415;0.7978600581091758
18.817634;1.0444265097396197;0.8333317035247119;0.7978783260689636;-1.5358669147359874e-06;2.9034436390875557e-06;1.0448662427294606;9.99996797262969;0.8334926070631541;1.044833752193143;0.7977227345552915;0.014894743424773727;0.7978599895851748
18.827634;1.0444254534950608;0.8333315074350877;0.7978783496649507;-1.5403143368275317e-06;2.998059508252234e-06;1.044866823323866;9.999969528786577;0.833491989732916;1.0448335353484826;0.7977227290836606;0.014894847031753271;0.7978599197094108
18.837634;1.044424365133711;0.8333313131691507;0.7978783740547906;-1.544920006548587e-06;3.0949863359521405e-06;1.0448674224635341;9.999971106790277;0.8334913653987714;1.0448333099570108;0.7977227308561539;0.014894953672321031;0.7978598488922481
18.847634;1.0444232444064616;0.8333311211217443;0.7978783993147373;-1.5496845897905135e-06;3.194276400240926e-06;1.0448680410295135;9.99997270444971;0.8334907340065828;1.0448330757255606;0.7977227400534885;0.014895063483390893;0.7978597775486068
18.857634;1.0444220911924535;0.8333309317682858;0.7978784254618759;-1.554623029883746e-06;3.2959861107990253e-06;1.0448686797716498;9.999974319543375;0.8334900954496669;1.0448328322467029;0.797722756808574;0.014895176606943006;0.7978597060704173
18.867634;1.0444209055070557;0.8333307456001895;0.7978784524515687;-1.5597731517647246e-06;3.400185037167297e-06;1.044869339289628;9.99997594970099;0.8334894495359854;1.04483257907497;0.7977227811910435;0.01489529317834923;0.7978596348017577
18.877634;1.044419687429578;0.8333305630252563;0.7978784802006764;-1.5651948916144403e-06;3.506959845215502e-06;1.0448700200708865;9.999977591828854;0.8334887959839157;1.0448323158487236;0.7977228132279954;0.014895413316824185;0.7978595640371763
18.887634;1.0444184370091913;0.8333303842838656;0.7978785086067074;-1.5709681635388556e-06;3.6164103775702574e-06;1.044870722556233;9.999979241215897;0.8334881344449366;1.0448320423746817;0.7977228529101296;0.014895537125172402;0.797859494069271
18.897634;1.0444171542289147;0.8333302094493706;0.7978785375579874;-1.5771882118779575e-06;3.7286399258259906e-06;1.0448714472174014;9.999980891689523;0.8334874645419501;1.044831758629511;0.7977229001515928;0.014895664700773846;0.7978594252238017
18.907634;1.0444158390179152;0.8333300385186916;0.7978785669274701;-1.583954774560791e-06;3.8437436217539956e-06;1.0448721945600332;9.999982537115304;0.8334867859292107;1.04483146470017;0.7977229547875839;0.014895796149803176;0.7978593578781241
18.917634;1.0444144912539606;0.8333298715044049;0.7978785965382396;-1.5913609182428973e-06;3.961806261412904e-06;1.0448729650399027;9.999984172752967;0.833486098353391;1.0448311606842444;0.797723016653196;0.01489593159230114;0.7978592924678308
18.927634;1.0444131107535737;0.8333297084480937;0.7978786261432275;-1.599488024132458e-06;4.082910844700735e-06;1.0448737590416506;9.99998579531409;0.8334854016343461;1.0448308465924383;0.7977230856511657;0.014896071159979757;0.7978592294371073
18.937634;1.044411697250628;0.8333295494060595;0.7978786554638072;-1.6084042771339253e-06;4.207144932298138e-06;1.0448745769187133;9.999987402195098;0.8334846955745495;1.0448305222932068;0.7977231617338216;0.01489621499486426;0.7978591691648387
18.947634;1.0444102503600077;0.8333293944624568;0.7978786842670567;-1.618164500968904e-06;4.334603650412826e-06;1.0448754189582825;9.999988991266159;0.8334839799241297;1.044830187478727;0.7977232448327466;0.014896363247025294;0.7978591119241186
18.957634;1.0444087695529782;0.8333292437186317;0.7978787124284757;-1.6288168591656877e-06;4.465393167650264e-06;1.0448762853933584;9.999990561491954;0.8334832544100104;1.044829841602846;0.7977233348068271;0.01489651607275024;0.7978590578694933
18.967634;1.044407254136878;0.8333290972651045;0.7978787399192524;-1.640412854593051e-06;4.5996319977923204e-06;1.0448771765709353;9.999992113052203;0.8334825187329798;1.0448294838351302;0.7977234314552268;0.014896673633021757;0.7978590070454659
18.977634;1.0444057032509526;0.8333289552217227;0.7978787667169426;-1.6530111367020618e-06;4.737452613309695e-06;1.0448780930506467;9.999993646906535;0.8334817725335742;1.044829113117168;0.7977235345631045;0.014896836087505106;0.7978589594180874
18.987634;1.0444041159048754;0.8333288178211378;0.7978787927308456;-1.6666778178288594e-06;4.87900476974796e-06;1.0448790355317037;9.999995164669151;0.8334810153946578;1.0448287282450905;0.797723643912557;0.014897003592032863;0.7978589148807326
18.997634;1.0444024909874199;0.8333286854254351;0.7978788177965661;-1.6814864524973459e-06;5.024457688237751e-06;1.0448800047483175;9.999996667943462;0.8334802468678673;1.0448283278757802;0.7977237592688626;0.014897176301683716;0.7978588732238618
19.007634;1.0444008272194225;0.8333285584478848;0.7978788417219722;-1.6975142760814492e-06;5.173998337540361e-06;1.044881001403759;9.999998156856359;0.8334794664734783;1.0448279105636051;0.7977238803798286;0.014897354368835639;0.797858834149946
19.017634;1.0443991231449445;0.8333284372461104;0.7978788643539123;-1.7148382259590792e-06;5.327825923409298e-06;1.0448820261762057;9.999999629354265;0.833478673695301;1.044827474923448;0.7977240069609022;0.014897537938598191;0.7978587973249424
19.027634;1.0443973771984427;0.8333283220678921;0.7978788856145407;-1.733536106449825e-06;5.486152157920645e-06;1.044883079792687;10.0000010818655;0.8334778679576877;1.0448270198219594;0.797724138663866;0.014897727150399482;0.7978587623925434
19.037634;1.0443955877987077;0.8333282130638643;0.7978789054933281;-1.7536844311153214e-06;5.649208181216079e-06;1.0448841630523802;10.000002510277664;0.8334770485503845;1.044826544453044;0.7977242750781605;0.014897922142531595;0.7978587289747446
19.047634;1.0443937534049303;0.8333281103054554;0.7978789240436857;-1.7753469763172868e-06;5.817244377301763e-06;1.0448852767450274;10.000003910129319;0.8334762146172519;1.0448260482350735;0.7977244157582047;0.014898123054980431;0.7978586966795356
19.057634;1.0443918725082648;0.8333280138028042;0.7978789413727094;-1.7985629050344398e-06;5.9905229332778265e-06;1.0448864215672051;10.000005276428402;0.8334753652727176;1.0448255306518783;0.7977245602453834;0.014898330035680512;0.7978586650909546
19.067634;1.0443899435879191;0.8333279235630466;0.797878957589504;-1.8233424751635466e-06;6.169314162145425e-06;1.0448875980853494;10.000006604034462;0.8334744997063634;1.0448249912038279;0.7977247080653681;0.014898543249521725;0.7978586337664277
19.077634;1.0443879650669832;0.83332783963541;0.7978789727677511;-1.8496771076279586e-06;6.353893648320769e-06;1.0448888067202275;10.000007888220114;0.8334736171987852;1.0448244294283142;0.7977248587000408;0.014898762883395143;0.797858602258515
19.087634;1.0443859352694516;0.8333277620941636;0.7978789869527418;-1.8775600914539527e-06;6.544535294397909e-06;1.0448900477929726;10.000009124841974;0.8334727170918341;1.044823844887796;0.7977250115808652;0.014898989147050479;0.7978585701244475
19.097634;1.0443838523560636;0.8333276910179527;0.7978790001895232;-1.9070002329862391e-06;6.741511762966464e-06;1.0448913216107751;10.000010310114375;0.8334717987385188;1.0448232371164632;0.7977251661204442;0.014899222266695175;0.797858536913143
19.107634;1.044381714276915;0.8333276264604621;0.7978790125821554;-1.938025287349734e-06;6.945102322530474e-06;1.0448926284674656;10.000011439939783;0.8334708614533232;1.0448226055576941;0.7977253217479332;0.014899462471485537;0.7978585021616754
19.117634;1.044379518804168;0.8333275683593444;0.7978790243664404;-1.9706823504447103e-06;7.15559092054739e-06;1.04489396855556;10.000012509480419;0.8334699044924581;1.0448219495755806;0.7977254779157968;0.014899709980380574;0.7978584654153286
19.127634;1.0443772635971256;0.8333275164748662;0.7978790359272167;-2.005034018115247e-06;7.3732594989797355e-06;1.0448953419391427;10.000013514069689;0.83346892707533;1.0448212685713192;0.7977256340578415;0.014899964994305563;0.7978584262420549
19.137634;1.0443749462272272;0.833327470402802;0.797879047744727;-2.0411496433061694e-06;7.59838946003687e-06;1.0448967486413312;10.000014450796836;0.8334679284119535;1.04482056206433;0.797725789547306;0.01490022770040323;0.7978583842254411
19.147634;1.0443725641777064;0.83332742959029;0.7978790603554403;-2.0790964809504257e-06;7.831262432359997e-06;1.044898188753693;10.000015318852125;0.8334669076791479;1.0448198296204019;0.7977259437322026;0.014900498282761673;0.7978583389568801
19.157634;1.044370114874074;0.8333273933956737;0.7978790743571299;-2.118937468531188e-06;8.072153995755672e-06;1.0448996625176765;10.00001611833954;0.8334658639860824;1.044819070761966;0.797726096007934;0.014900776923506632;0.7978582900380884
19.167634;1.0443675957300964;0.8333273612097286;0.7978790903796658;-2.1607371663583227e-06;8.3213265791644e-06;1.0449011703690347;10.000016849066421;0.8334647963886991;1.0448182850414502;0.7977262458308961;0.014901063797547815;0.7978582371041768
19.177634;1.044365004131197;0.8333273325477636;0.797879109026649;-2.2045688756437644e-06;8.579024560846555e-06;1.0449027129303483;10.00001751023092;0.8334637038876177;1.0448174721667531;0.7977263926771531;0.014901359071796927;0.7978581798336063
19.187634;1.044362337412311;0.8333273070842792;0.797879130869091;-2.2505165680188527e-06;8.84547032983046e-06;1.0449042909499409;10.00001810054723;0.8334625854057595;1.0448166319981798;0.797726536030984;0.014901662909088358;0.7978581178932608
19.197634;1.044359592902038;0.8333272846237776;0.7978791564814262;-2.298669678652686e-06;9.120862194661668e-06;1.0449059051878617;10.000018618544559;0.8334614398344364;1.0448157644532994;0.7977266754410667;0.014901975471343011;0.7978580508761858
19.207634;1.0443567679569064;0.8333272650287541;0.7978791864398865;-2.3491123330321934e-06;9.405377914581541e-06;1.0449075563342696;10.000019063275264;0.833460266116601;1.044814869410034;0.797726810566319;0.014902296917350344;0.7978579782755904
19.217634;1.0443538599912343;0.8333272482002532;0.797879221287801;-2.401910092996472e-06;9.69918395769935e-06;1.0449092450375081;10.00001943498736;0.8334590632740985;1.0448139466798394;0.7977269411416738;0.014902627400246324;0.797857899474193
19.227634;1.0443508665643482;0.8333272341161572;0.7978792615292971;-2.457100083311238e-06;1.0002449783697643e-05;1.0449109719841552;10.000019734999372;0.8334578303632721;1.0448129960598824;0.7977270669314461;0.014902967069453895;0.7978578137778618
19.237634;1.0443477854416945;0.8333272228479237;0.7978793076462957;-2.5146887295989873e-06;1.0315364506117732e-05;1.0449127379877285;10.000019964698275;0.8334565664217954;1.0448120173443254;0.7977271877350126;0.014903316073264547;0.7978577204668076
19.247634;1.0443446145443878;0.8333272145361742;0.7978793601223865;-2.5746543264875448e-06;1.0638144797783685e-05;1.0449145440463417;10.000020124594736;0.8334552704757482;1.0448110102956798;0.7977273033976096;0.014903674560686255;0.7978576187977955
19.257634;1.0443413518574236;0.8333272093481869;0.7978794194435685;-2.6369581760036124e-06;1.0971028454376827e-05;1.044916391282587;10.000020214478049;0.8334539415689042;1.0448099746784651;0.7977274137716096;0.014904042683743096;0.7978575079954457
19.267634;1.0443379953716956;0.8333272074308665;0.7978794860548841;-2.7015629274397503e-06;1.1314260290159498e-05;1.044918280843072;10.00002023431658;0.8334525787505201;1.044808910315288;0.7977275186275039;0.014904420599464833;0.7978573872627668
19.277634;1.0443345430179583;0.833327208846226;0.7978795603507188;-2.7684417858732854e-06;1.1668083535567567e-05;1.0449202139264513;10.00002018509208;0.8334511810960494;1.0448078170972972;0.7977276175726771;0.014904808469556123;0.797857255776031
19.287634;1.0443309925755855;0.8333272135140495;0.7978796427242072;-2.8375774971995044e-06;1.2032744404604604e-05;1.0449221918643052;10.00002006939324;0.8334497477740952;1.0448066949491503;0.7977277100610021;0.01490520645971303;0.7978571126754899
19.297634;1.0443273416089724;0.8333272212268927;0.7978797336071328;-2.9089611611146214e-06;1.2408499747994306e-05;1.0449242160907528;10.000019891550274;0.8334482780310476;1.0448055437991837;0.7977277954890796;0.014905614744426322;0.797856957079881
19.307634;1.0443235874768229;0.833327231719703;0.7978798334780405;-2.982590650077955e-06;1.2795618550338604e-05;1.0449262880683088;10.000019657183529;0.8334467711156873;1.044804363586239;0.797727873283321;0.01490603351127648;0.7978567881174362
19.317634;1.0443197274203981;0.8333272447368132;0.7978799428392895;-3.058468910129774e-06;1.319438371548323e-05;1.0449284092783382;10.000019372335876;0.8334452262505927;1.0448031542667475;0.7977279429185176;0.014906462956298758;0.7978566049852114
19.327634;1.044315758665292;0.8333272600564844;0.79788006218598;-3.1366075514274477e-06;1.3605096345439198e-05;1.0449305812391325;10.000019042639016;0.8334436426375195;1.0448019158066464;0.7977280038814042;0.014906903281226335;0.7978564070245161
19.337634;1.0443116784626028;0.8333272774333667;0.7978801920060988;-3.2170338173019605e-06;1.4028069692738051e-05;1.04493280547611;10.00001867326339;0.8334420194703211;1.0448006481483574;0.7977280556205799;0.014907354701459326;0.797856193724182
19.347634;1.044307484054916;0.8333272965413077;0.7978803327867111;-3.2997866205397124e-06;1.4463610031037824e-05;1.0449350834046165;10.000018269552676;0.8334403559490315;1.0447993511769458;0.7977280975340433;0.014907817454875011;0.7978559646658641
19.357634;1.0443031726153158;0.8333273170614451;0.7978804850100522;-3.3848968013252955e-06;1.4912005235398412e-05;1.044937416209913;10.000017837235633;0.8334386512862186;1.0447980247336113;0.7977281290240648;0.014908291800951745;0.7978557195237278
19.367634;1.0442987412432116;0.8333273388446532;0.7978806491439681;-3.4723725082064395e-06;1.5373534205123645e-05;1.044939804884466;10.000017382226995;0.8334369047338265;1.044796668634381;0.7977281495862594;0.014908778010777328;0.7978554580773762
19.377634;1.044294187029903;0.833327361934295;0.7978808256148514;-3.562205946334544e-06;1.5848483601497675e-05;1.0449422503891865;10.000016911070533;0.8334351156285189;1.0447952826606173;0.7977281588543162;0.014909276356949833;0.7978551801779354
19.387634;1.0442895071137384;0.8333273864594833;0.7978810148061964;-3.654390117065804e-06;1.633715547207853e-05;1.0449447537335492;10.000016431358896;0.8334332834224413;1.0447938665791205;0.7977281565738475;0.01490978710736612;0.797854885751786
19.397634;1.0442846986671492;0.8333274125774724;0.7978812170886981;-3.7489279450852266e-06;1.683986588596441e-05;1.0449473159292024;10.000015951026052;0.8334314076877161;1.0447924202201355;0.7977281425788848;0.014910310519897068;0.7978545748541512
19.407634;1.0442797588491493;0.8333274404687623;0.7978814328019567;-3.845829322825096e-06;1.7356941286091353e-05;1.0449499379423068;10.000015477701194;0.8334294880825716;1.0447909435365839;0.7977281168241778;0.014910846841925332;0.7978542476503515
19.417634;1.0442746848027322;0.8333274703010333;0.797881662194842;-3.945103999665149e-06;1.7888712764386533e-05;1.044952620695453;10.00001501915597;0.833427524302919;1.0447894365637223;0.7977280793929366;0.014911396315674542;0.7978539043074206
19.427634;1.0442694737349458;0.8333275021850363;0.7978819054244319;-4.046759610521323e-06;1.8435506963094526e-05;1.0449553650940218;10.000014584040784;0.8334255160429354;1.044787899355662;0.7977280304032807;0.014911959178148177;0.7978535449511912
19.437634;1.044264123020717;0.8333275361596606;0.7978821626197964;-4.150805428400557e-06;1.89976371526651e-05;1.0449581720394612;10.000014182135935;0.833423462950373;1.044786332021098;0.7977279699063836;0.014912535650210288;0.7978531697329198
19.447634;1.0442586302111772;0.833327572192294;0.7978824339272705;-4.257259084752121e-06;1.957540023647747e-05;1.044961042401237;10.000013823851258;0.8334213645900083;1.0447847347740526;0.7977278979013054;0.014913125927197835;0.7978527788953881
19.457634;1.0442529929440518;0.8333276101728906;0.7978827195244078;-4.366154675367605e-06;2.0169080429325017e-05;1.0449639769660615;10.000013519205318;0.8334192204304451;1.0447831078830054;0.797727814439889;0.01491373018651335;0.7978523728206577
19.467634;1.0442472088949641;0.8333276499295856;0.7978830196259596;-4.477549132415338e-06;2.077895371728333e-05;1.0449669764054452;10.00001327704551;0.8334170298740822;1.044781451573088;0.7977277196985177;0.0149143486044998;0.797851952058053
19.477634;1.0442412758271646;0.8333276912837176;0.7978833344539343;-4.591522009368321e-06;2.1405292863461925e-05;1.0449700413476417;10.000013104925122;0.8334147923462087;1.0447797659568943;0.7977276139375631;0.014914981360682662;0.7978515172909818
19.487634;1.044235191652723;0.8333277340428009;0.7978836641735495;-4.7081665625773e-06;2.2048375467274062e-05;1.0449731725708458;10.000013009651637;0.833412507357341;1.044778051009915;0.797727497406264;0.014915628625757422;0.7978510693051099
19.497634;1.0442289543826575;0.8333277779149167;0.7978840088642914;-4.827577999097055e-06;2.270848791227567e-05;1.0449763711375573;10.000012998413451;0.833410174464251;1.0447763066014777;0.7977273703248194;0.01491629054994941;0.7978506090079288
19.507634;1.044222561970207;0.8333278225260966;0.7978843685649372;-4.949844550587802e-06;2.338592034901375e-05;1.0449796383306524;10.000013079840327;0.8334077931920066;1.0447745326007072;0.797727232972503;0.01491696726078992;0.7978501374426727
19.517634;1.0442160122096777;0.8333278675620788;0.7978847433508927;-5.075043775741139e-06;2.4080961493150783e-05;1.0449829754817768;10.000013264163561;0.833405362983555;1.044772729001186;0.7977270857839107;0.014917658864376704;0.7978496557533994
19.527634;1.0442093027886685;0.8333279128414057;0.797885133399025;-5.203246275677411e-06;2.4793904300053135e-05;1.0449863838056008;10.000013562512715;0.8334028832034731;1.0447708959553237;0.797726929342768;0.014918365447389104;0.7978491651256894
19.537634;1.044202431468346;0.8333279582681342;0.7978855390353417;-5.334521023513135e-06;2.552505817029435e-05;1.044989864274917;10.000013985854874;0.8334003531895934;1.0447690337415547;0.7977267642722715;0.014919087077857666;0.7978486667640119
19.547634;1.0441953962880457;0.833328003761129;0.7978859607577758;-5.468934339784094e-06;2.6274751009189468e-05;1.044993417592545;10.000014543978166;0.8333977722715;1.0447671427356275;0.7977265911584902;0.014919823802810222;0.7978481619073278
19.557634;1.04418819560522;0.8333280492052262;0.7978863992213798;-5.606541955836445e-06;2.7043316617810615e-05;1.04499704425226;10.000015245134874;0.8333951397486427;1.0447652233259899;0.7977264106098513;0.01492057564787524;0.7978476518294477
19.567634;1.0441808279448794;0.8333280944522468;0.7978868551820407;-5.7473793140384235e-06;2.7831079577554424e-05;1.0450007446316711;10.00001609634783;0.8333924549034263;1.0447632757817509;0.7977262233683102;0.01492134262150875;0.7978471378478502
19.577634;1.0441732918776094;0.8333281393778212;0.797887329429131;-5.89146157311366e-06;2.863835041180284e-05;1.0450045191015966;10.00001710363302;0.8333897170245216;1.044761300213595;0.7977260303233094;0.014922124723486035;0.7978466213669508
19.587634;1.0441655860242258;0.8333281838969584;0.7978878227812518;-6.038799810900994e-06;2.946543283352736e-05;1.0450083681168774;10.00001827226446;0.8333869254025199;1.0447592966357273;0.7977258324115661;0.01492292195349269;0.7978461039018623
19.597634;1.0441577091047165;0.8333282279193162;0.7978883361253187;-6.189418822693645e-06;3.031262935242853e-05;1.045012292194082;10.000019607401619;0.833384079351371;1.0447572650389327;0.7977256305115588;0.014923734313490818;0.7978455870699139
19.607634;1.0441496600100633;0.8333282713434542;0.7978888703472387;-6.34336162399137e-06;3.118023688997017e-05;1.0450162917352508;10.000021114399122;0.8333811782723697;1.0447552054530616;0.7977254254486934;0.014924561802007847;0.7978450725669101
19.617634;1.0441414378527876;0.8333283140928264;0.7978894261519667;-6.500684945227349e-06;3.2068545638236896e-05;1.0450203668950095;10.000022798616312;0.8333782217172448;1.0447531179919343;0.7977252180783687;0.01492540440343513;0.797844562159851
19.627634;1.0441330419256802;0.8333283561441214;0.7978900040027808;-6.661447505107619e-06;3.2977849045657836e-05;1.0450245176531394;10.000024665285817;0.8333752094265835;1.0447510028621596;0.7977250092989834;0.014926262078480277;0.7978440577541785
19.637634;1.0441244716443259;0.8333283975357642;0.7978906042544353;-6.825690622261202e-06;3.39084493480467e-05;1.045028743934668;10.000026719395665;0.8333721413087151;1.0447488603399893;0.7977247999886578;0.014927134757112964;0.7978435614620443
19.647634;1.0441157265634546;0.833328438339814;0.7978912272900398;-6.993425458877451e-06;3.4860647130434114e-05;1.0450330456645387;10.000028965612856;0.8333690173428211;1.0447466907603133;0.7977245909553313;0.014928022335177477;0.7978430755685965
19.657634;1.0441068064367458;0.8333284786104032;0.79789187357428;-7.164636456129527e-06;3.583473030587207e-05;1.0450374227806412;10.000031408656593;0.833365837499023;1.044744494567739;0.79772438291591;0.014928924672860269;0.797842602438693
19.667634;1.0440977112405523;0.8333285183466091;0.7978925437062566;-7.3392886286674484e-06;3.6830972999888944e-05;1.0450418751324613;10.00003405370151;0.8333626017563428;1.0447422723583484;0.7977241764975899;0.014929841589841671;0.7978421444272156
19.677634;1.044088441150356;0.8333285574697178;0.7978932384630875;-7.517331898670115e-06;3.7849633733749475e-05;1.0450464023406647;10.000036906587942;0.8333593101440676;1.0447400248510124;0.7977239722454886;0.01493077286856812;0.7978417038489402
19.687634;1.0440789965275856;0.8333285958180708;0.7978939587444059;-7.698714840867914e-06;3.889095387478184e-05;1.045051003811822;10.000039974205952;0.8333559627062741;1.04473775284608;0.7977237706451128;0.014931718272265474;0.7978412830435084
19.697634;1.0440693779470083;0.8333286331930833;0.797894705442573;-7.883400491091827e-06;3.9955159402835894e-05;1.0450556788284382;10.000043264597114;0.8333525594480268;1.0447354571750596;0.7977235721842858;0.01493267755208218;0.7978408844708721
19.707634;1.0440595862811326;0.8333286694029411;0.7978954793483652;-8.071358519638984e-06;4.10424567698559e-05;1.0450604265214207;10.00004678680807;0.8333491003744953;1.044733138708581;0.7977233773762035;0.01493365042390952;0.7978405107702559
19.717634;1.044049622829799;0.8333287042146535;0.7978962811578858;-8.262541961250993e-06;4.215302820912179e-05;1.0450652457391199;10.000050551127035;0.8333455855848623;1.0447307984816547;0.797723186676292;0.014934636537920728;0.7978401647628549
19.727634;1.0440394894038816;0.8333287372867644;0.797897111557001;-8.456878181167078e-06;4.328703594262224e-05;1.0450701350120253;10.000054569060724;0.8333420153123358;1.04472843775806;0.7977230003984936;0.014935635469682712;0.7978398493998581
19.737634;1.0440291883077284;0.8333287681805199;0.7978979712862855;-8.654276902661245e-06;4.4444622609136885e-05;1.045075092653111;10.00005885270746;0.8333383898989577;1.0447260579684108;0.7977228187618944;0.014936646726947722;0.7978395677192267
19.747634;1.0440187223117492;0.8333287964087136;0.7978988611298502;-8.854642125562939e-06;4.562589823147032e-05;1.0450801167666006;10.000063414646373;0.8333347097628354;1.0447236606407226;0.797722642014117;0.014937669756107913;0.7978393228917949
19.757634;1.0440080946809625;0.833328821469686;0.7978997818452389;-9.057879695007317e-06;4.6830932777647674e-05;1.0450852051410677;10.000068268704458;0.83333097539853;1.0447212473697736;0.7977224704792247;0.014938703950229603;0.7978391183334261
19.767634;1.0439973091915944;0.8333288428496037;0.7979007340889636;-9.263895683019028e-06;4.8059768239383264e-05;1.045090355228972;10.00007343072351;0.8333271874117503;1.0447188198740096;0.7977223045150041;0.01493974865972756;0.7978389577732321
19.777634;1.0439863701460066;0.8333288600047526;0.7979017184324614;-9.472590975839756e-06;4.9312433029863335e-05;1.0450955641941613;10.00007891873585;0.8333233465297764;1.044716380120885;0.7977221444777867;0.014940803192440472;0.7978388452512516
19.787634;1.043975282431546;0.8333288723765133;0.7979027354892181;-9.683859379663095e-06;5.0588944112435993e-05;1.0451008289024188;10.000084752284042;0.8333194535891361;1.0447139303693018;0.7977219907157314;0.014941866798191195;0.7978387851004024
19.797634;1.0439640515296407;0.8333288794465178;0.7979037860295243;-9.897583407153225e-06;5.1889300481584544e-05;1.045106145893981;10.000090951214046;0.8333155096061361;1.0447114730954334;0.7977218435499841;0.014942938653442301;0.7978387819128661
19.807634;1.0439526834656379;0.8333288807865299;0.7979048709516533;-1.0113627002568553e-05;5.32134734461325e-05;1.0451115113867007;10.000097534894286;0.8333115158977026;1.0447090109378114;0.7977217032528234;0.014944017856651582;0.7978388405100022
19.817634;1.0439411848358873;0.8333288760758849;0.7979059911643945;-1.0331835635873035e-05;5.456139679239371e-05;1.0451169213074614;10.000104521804243;0.8333074741007398;1.0447065467284906;0.7977215700521102;0.014945103426449708;0.7978389659763285
19.827634;1.0439295629025491;0.8333288650731125;0.7979071475372113;-1.0552043166166435e-05;5.593295715020636e-05;1.0451223713248108;10.000111929230291;0.8333033860859879;1.0447040835353207;0.7977214441567554;0.01494619429795335;0.797839163721698
19.837634;1.0439178256227335;0.8333288475461156;0.7979083408992578;-1.0774079520420009e-05;5.7327987846429286e-05;1.0451278567978235;10.00011977387931;0.8332992539257331;1.0447016247052037;0.7977213257869681;0.014947289318739024;0.7978394395062175
19.847634;1.0439059815792493;0.8333288232334638;0.797909572013069;-1.099777501599062e-05;5.874626855870456e-05;1.0451333726656669;10.000128073204273;0.8332950799837452;1.0446991739607558;0.7977212151983907;0.01494838723873624;0.7978397994267549
19.857634;1.043894039919537;0.8333287918728813;0.7979108415825927;-1.1222956890792416e-05;6.018752411997317e-05;1.0451389133943085;10.000136845950044;0.83329086697088;1.0446967354651027;0.7977211126940565;0.014949486694208555;0.7978402498757591
19.867634;1.043882010428805;0.8333287531997928;0.7979121503019242;-1.1449441111985809e-05;6.165141912564793e-05;1.0451444730092998;10.000146111557452;0.8332866178752469;1.0446943138086267;0.7977210186382204;0.014950586198031838;0.7978407975256276
19.877634;1.0438699036815036;0.8333287068929642;0.7979134988665488;-1.167702105988705e-05;6.31375516596691e-05;1.0451500451687727;10.000155889527617;0.8332823359031627;1.0446919140329662;0.7977209334748067;0.014951684137123219;0.7978414494025498
19.887634;1.04385773115693;0.8333286525790878;0.7979148879680728;-1.1905458641526691e-05;6.464544980135717e-05;1.045155623174814;10.000166199747863;0.8332780245198067;1.0446895416757838;0.7977208577373327;0.014952778765801726;0.7978422129805411
19.897634;1.0438455053400317;0.8333285898986472;0.797916318328226;-1.2134490878903648e-05;6.617457161459838e-05;1.0451611998432895;10.000177063679436;0.8332736875302708;1.044687202723959;0.7977207920717123;0.014953868194605317;0.7978430961817459
19.907634;1.0438332398103247;0.8333285185405866;0.7979177907506384;-1.2363843320622568e-05;6.772430601346982e-05;1.0451667673005283;10.000188505570499;0.833269329136452;1.0446849035463062;0.7977207372659569;0.014954950382447076;0.7978441073057995
19.917634;1.0438209493286699;0.8333284382289918;0.7979193061640755;-1.2593234183821733e-05;6.929396989731409e-05;1.0451723168735398;10.000200552823618;0.8332649539444444;1.0446826508983025;0.7977206942477568;0.01495602313229189;0.7978452550051328
19.927634;1.0438086499696335;0.8333283486836861;0.7979208656469665;-1.2822372738593346e-05;7.088279722950355e-05;1.0451778391555464;10.00021323530138;0.8332605669473614;1.0446804519572688;0.7977206640949891;0.014957084086686657;0.7978465483741627
19.937634;1.0437963592274566;0.8333282495823231;0.7979224703906629;-1.3050955287224318e-05;7.248992649985723e-05;1.0451833241235708;10.000226584199135;0.833256173540005;1.044678314344564;0.7977206480664688;0.014958130724467675;0.7978479970780932
19.947634;1.0437840960528828;0.8333281405258683;0.7979241216038744;-1.3278660822580772e-05;7.411439411517112e-05;1.0451887611344686;10.000240631436672;0.8332517795685175;1.044676246088239;0.7977206475605495;0.0149591603548984;0.7978496114041541
19.957634;1.0437718809117067;0.8333280209624628;0.7979258204672345;-1.3505149157047611e-05;7.575513113117483e-05;1.04519413883528;10.000255410180666;0.8332473913723633;1.0446742555617412;0.797720664035525;0.0149601701029001;0.797851402242771
19.967634;1.043759735849255;0.8333278901346115;0.7979275681705419;-1.3730053798325545e-05;7.741096144962355e-05;1.0451994451133428;10.000270955799479;0.8332430157899758;1.044672351525595;0.7977206989864114;0.014961156892029544;0.7978533810537379
19.977634;1.0437476844793339;0.8333277471413078;0.7979293659281093;-1.3952973852747919e-05;7.908059663182069e-05;1.0452046670222075;10.000287306191321;0.833238660120405;1.044670543280223;0.7977207539635469;0.014962117433132232;0.7978555598395971
19.987634;1.0437357519687227;0.83332759103234;0.7979312149642083;-1.4173475852976793e-05;8.076262427453948e-05;1.0452097906217666;10.000304501800535;0.8332343320829083;1.0446688408244889;0.7977208306196095;0.01496304822082686;0.7978579511442062
19.997634;1.043723965107697;0.8333274208650018;0.7979331165206519;-1.4391096640289135e-05;8.245549443781878e-05;1.0452148008597208;10.000322585794443;0.8332300398631729;1.0446672548403804;0.79772093078522;0.01496394553449805;0.7978605680572016
19.999996;1.0437123524395504;0.8333272357511672;0.7979350718224963;-1.4605341807917168e-05;8.415750400746142e-05;1.0452196815355137;10.000341604142426;0.833225792257677;1.044665796477769;0.7977210565332198;0.01496480543081648;0.7978634242120112
19.999996;1.0437009443848742;0.8333270348754377;0.7979370820007917;-1.4815684133724546e-05;8.586678418117961e-05;1.0452244152705805;10.000361605812472;0.8332215988026501;1.0968874772429944;0.7977212102015836;0.014965623726299058;0.7978665338069469
19.999997;1.0436938890113623;0.8333302818305176;0.7979393210181219;-4.212047455397745e-06;9.793079271826826e-05;1.0452339835021907;10.000382643103743;0.833217469810307;1.0968863091561591;0.7977213943750961;0.014977395977219322;0.797870117063382
19.999998;1.0436871055331771;0.8333335115334405;0.797941616848011;6.396727417455734e-06;0.00010999783644826883;1.045242366509283;10.000404771217326;0.8332134163603634;1.0968853050108591;0.7977216118787;0.014988117456097533;0.7978739654951132
20.0;1.0436844463222712;0.8333399477946419;0.7979441433366818;2.706004686246427e-05;0.00013168646152592007;1.0452555433845796;10.000428047278701;0.8332094503107568;1.0968844786070349;0.7977218658043117;0.015009783133096742;0.797878319810768
20.000004;1.0436906682439313;0.8333535338430375;0.797947072729972;7.011108115715762e-05;0.000174800772681163;1.0452774906114117;10.000452548324608;0.8332055826278091;1.0968838442357487;0.7977221601940044;0.015052387623429142;0.797883384743624
20.000012;1.0437146968222093;0.8333820677361741;0.7979510766489425;0.00015506633151668968;0.0002580190486964899;1.0453161799885435;10.00047841585505;0.8332018187340907;1.096883416350336;0.797722502926393;0.015135925073656574;0.7978895544414074
20.000028;1.0437714770840196;0.8334381672599499;0.7979568240660508;0.00032390008629191937;0.0004215090959638284;1.045390580606589;10.000505841949202;0.8331981564938846;1.096883209858453;0.7977229106013245;0.0153033891550301;0.7978976690883978
20.00006;1.0438964707410239;0.8335507970734054;0.7979649382554491;0.0006627490350893798;0.0007476696635384164;1.0455346617879393;10.000534972174238;0.8331945908358493;1.096883234958966;0.7977234130919105;0.01563677352886861;0.7979093774306409
20.000124;1.044153988657483;0.8337759201603302;0.7979798323491664;0.0013380420781517479;0.0013955704084976969;1.0458183936721506;10.000565866357755;0.8331911193503041;1.0968834874013;0.797724054692918;0.016299073245975588;0.797928178596824
20.000252;1.0446713712178788;0.8342200342015453;0.7980061304741206;0.0026776212602148317;0.0026780181021883653;1.0463787531616688;10.000598512492045;0.8331877466812422;1.0968839462079198;0.7977248871312942;0.017612286432619237;0.7979618900773923
20.00038;1.0451841575162792;0.834660679854762;0.7980328190178079;0.0040020808224572385;0.003944722670828305;1.0469317291365035;10.000632779850159;0.8331844877887903;1.096884581747298;0.7977259568810605;0.018908414542547082;0.7979976633743231
20.000508;1.0456901313920504;0.8350946403127203;0.7980584563893481;0.005311844156369757;0.005196134244887602;1.0474773151142576;10.000668409179214;0.8331813643674155;1.096885363796937;0.7977273000328701;0.020188461316868203;0.7980354265763282
20.000636;1.0461914923054134;0.835524021732236;0.7980833207537493;0.00660604746874823;0.006431454800674695;1.0480155005236222;10.000705129123903;0.8331783966002657;1.096886261991381;0.7977279469067838;0.021452431625940183;0.7980740946104873
20.000764;1.0466863190582143;0.8359465814196887;0.7981066865314145;0.00788733319016382;0.007653254778496373;1.0485472694111235;10.000742773904687;0.8331755997861539;1.096887246119834;0.7977289241779728;0.022700330255934927;0.7981145879279032
20.000892;1.0471752452085838;0.836364629692709;0.7981302452767325;0.00915278774475999;0.00885878686019313;1.0490716019856692;10.000781275720337;0.833172988223998;1.0968882930650883;0.7977292528272795;0.023932161284865198;0.7981558305113795
20.001148;1.0481402964049504;0.8371833296810428;0.7981735010326223;0.011638436638880444;0.011221802327118918;1.0501004807762948;10.00082056198614;0.8331705804645625;1.09688939180172;0.7977279478503814;0.026347928744817648;0.798235344559119
20.001404;1.0490822970063471;0.8379796420625713;0.7982128861613874;0.014065304212813592;0.013524711169338167;1.051101899180346;10.000860469751592;0.8331683991028768;1.0968905413384376;0.7977250182577633;0.028699637884486595;0.7983181391873634
20.00166;1.0499987240844593;0.8387515315618133;0.7982484088432212;0.01643196420104504;0.015766506287703028;1.0520768646524077;10.000900729562076;0.8331664670322715;1.0968917489204588;0.7977194663084196;0.030989295724497334;0.7984027193086543
20.002172;1.051763779757495;0.8402243264416842;0.7983062770254445;0.0209871846313371;0.0200689986055527;1.053949397240454;10.000940995007351;0.8331648058534686;1.0968930313164365;0.7976962887772028;0.035380910206831824;0.7985663153933892
20.002684;1.0534333082974299;0.8416043194765476;0.7983483156761791;0.025304769612829906;0.024133805062437383;1.0557195236702803;10.000980885381795;0.8331634360055995;1.0968944136333372;0.7976594802661359;0.039527489020786406;0.7987281617598468
20.003196;1.0550082174202335;0.8428865849633429;0.7983692560619212;0.02938776558025044;0.02796602631069438;1.0573892684548765;10.001020043646497;0.8331623759562016;1.0968959277107324;0.7976080350446357;0.04343303909212067;0.7988836622072905
20.003708;1.056491016290292;0.8440723547656122;0.7983684615016032;0.03323850130714189;0.03156986929375042;1.0589606533088607;10.001058202003177;0.833161639068333;1.0968976143973201;0.7975399458582922;0.04710556600975542;0.7990277638439481
20.00422;1.0578838525289735;0.845162886694652;0.798345590229382;0.03686013236979842;0.034950156146310134;1.060436708792875;10.001095210152371;0.8331612295299592;1.0968995220832507;0.7974532033402897;0.05055007328397342;0.7991555863685678
20.004732;1.0591885689058536;0.8461596590534789;0.7983007328807828;0.04025782086420307;0.03811344322063648;1.061818486397758;10.001131045171785;0.8331611417191489;1.096901698809494;0.7973487978392119;0.053772562339906085;0.7992655993439918
20.005244;1.060408914833274;0.8470627682151465;0.7982312286149572;0.04343805377568481;0.04106729478765055;1.0631110597874678;10.001165826484923;0.8331613647711387;1.096904187221546;0.7972247192351981;0.05678103327576449;0.7993537065283899
20.005756;1.0615479847433902;0.8478768993664029;0.7981392153971751;0.046403916261347114;0.04381591910578515;1.064316514514136;10.001199768343598;0.8331618877878351;1.0969070268507128;0.7970819532360095;0.05958248572432505;0.7994190273899292
20.00678;1.0635985190491282;0.8492470547241809;0.7978864826428442;0.05173780305160512;0.04874339045575085;1.0664859337802395;10.001233084007277;0.8331627024593254;1.0969102582933414;0.7967324803885855;0.06460591922436625;0.7994644199410345
20.007804;1.0653578494712639;0.8502900772261625;0.7975456948151034;0.05630568547687025;0.052948102382635504;1.0683473881154726;10.001265940466281;0.8331638063151016;1.0969139239916559;0.7963082812908879;0.06889833305067608;0.7994037972994399
20.008828;1.0668508630919327;0.8510310499036865;0.7971218877970266;0.060167583588504034;0.056491973056373025;1.069927928017279;10.001298445281602;0.8331652031212784;1.0969180681482447;0.79581434142868;0.07251872606352874;0.7992357855587655
20.009852;1.0681025082042717;0.8514995480928674;0.7966241331487183;0.06338164331224165;0.05943343447508685;1.0712505777538741;10.001330591365432;0.8331668957614966;1.0969227319383745;0.7952576506146335;0.07553009684226042;0.7989642081547751
20.010876;1.0691361238543238;0.8517206118324628;0.7960583609999615;0.06601137716674042;0.06183460372888646;1.0723433383984713;10.001362219582886;0.833168882539782;1.0969279391696365;0.7946462007670549;0.07799244368652945;0.7985959921663599
20.0119;1.0699753475829457;0.8517255362253806;0.7954360670373828;0.06811919893214664;0.06375539020180294;1.0732312014939054;10.00139309603441;0.8331711627453373;1.0969336886113477;0.7939879842752147;0.07996576397564235;0.7981399865061626
20.012924;1.0706441168757275;0.8515435492812216;0.7947665482594282;0.06976481751296341;0.06525223440340687;1.073938157950449;10.001423025264803;0.8331737408930205;1.0969399590373052;0.793290993767427;0.08150705338135214;0.7976062756338305
20.013948;1.071162326353532;0.8512012774970885;0.7940596561562631;0.07100497474220738;0.06637834360499434;1.0744861971825268;10.001451891137407;0.8331766248324561;1.0969467084203006;0.7925652250335392;0.08267030594070139;0.7970078081379144
20.014972;1.0715507726778646;0.8507243590716426;0.793323657926627;0.0718963345108537;0.06718627005363334;1.0748963074228668;10.001479623793186;0.8331798233950639;1.096953869360508;0.7918196789875943;0.08350551466152685;0.7963570108801202
20.015996;1.0718277517021817;0.8501401770621658;0.7925703221032141;0.07248715199898777;0.06772048923059563;1.0751904769272842;10.001506113118865;0.8331833446064181;1.0969613591709422;0.7910613571836281;0.08405867180491997;0.795664558233224
20.01702;1.0720109008347678;0.8494699288341525;0.7918061614020949;0.07282892355573163;0.06802826464811045;1.075384692553993;10.001531154406289;0.8331871887297838;1.0969690993726113;0.7902982548256449;0.08437476903754304;0.7949424907905095
20.018044;1.0721160160119079;0.8487344476757434;0.791038736949172;0.0729602325366477;0.06814475373993682;1.075495939624769;10.001554514586044;0.8331913392254013;1.096977026773727;0.7895373599207061;0.08449179788024842;0.7942014489443705
20.019068;1.0721550693500235;0.8479514745937953;0.7902755746490483;0.07292046568606496;0.06810599017930684;1.0755402002539314;10.001576048463736;0.8331957638235616;1.0969850916006256;0.7887846578674773;0.08444575030734784;0.7934510890462593
20.020092;1.072143485871453;0.8471390559295968;0.7895219716285626;0.07274565496436752;0.06794459487907895;1.075529450465222;10.001595721176033;0.8332004253801961;1.096993249332072;0.7880461363546044;0.08426761909192262;0.792700670989195
20.021116;1.072089496343523;0.8463104548637205;0.7887841060143767;0.0724667295556372;0.06768885520988957;1.0754756635623899;10.00161351638122;0.8332052897570439;1.097001453684355;0.7873247891104285;0.08398639780342525;0.7919563234877178
20.02214;1.0720054113172932;0.8454806254843924;0.7880667862191357;0.07210933782671183;0.06736186914902909;1.0753888158589695;10.001629347020526;0.8332103270932344;1.0970096556707076;0.7866266145187896;0.08362608075977761;0.7912266474602173
20.024188;1.0717918440320648;0.8438611225158915;0.7867079861965134;0.07127390382589648;0.06659733747473529;1.075163887330027;10.001643066123;0.8332155102192343;1.0970178085504791;0.7853026086741364;0.08277566306039838;0.7898231814863131
20.026236;1.0715396790413625;0.8423349814629558;0.7854637023887736;0.07035735456874952;0.06575928412353856;1.074897859561537;10.001654534870875;0.8332208125274081;1.0970258727555755;0.7840947606099022;0.0818281407779355;0.7885257800229081
20.028284;1.0712824637864424;0.8409356453831442;0.7843405874876259;0.06945619524398686;0.06493554586305282;1.074626714039257;10.001663661157384;0.8332262102595412;1.097033816331914;0.7830110517239692;0.0808755111647511;0.7873521984915782
20.030332;1.071044916288887;0.8396894349851358;0.7833452563742854;0.06863758678104376;0.06418729267395855;1.0743784300024837;10.001670438029496;0.8332316859164364;1.0970416117349617;0.7820554563686639;0.07998377237440416;0.7863131997165246
20.03238;1.070844177349446;0.8386071225576789;0.7824754289231027;0.0679421269542124;0.06355147518945918;1.0741679819215542;10.00167500394348;0.8332372247588123;1.0970492319743803;0.781222945671937;0.07919592313083891;0.7854080137490508
20.034428;1.0706863635075003;0.8376841205694926;0.781722556721534;0.06738998821417977;0.06304668037116529;1.0740053421642193;10.001677659934568;0.8332428113399011;1.0970566473886227;0.7805064928282397;0.07853396291784304;0.7846316468672323
20.036476;1.0705766291918695;0.8369161960922311;0.7810790958790125;0.06698572251624897;0.06267696681976331;1.0738924919695745;10.001678841912232;0.8332484325084493;1.0970638229942835;0.7798970728953266;0.0780058920985406;0.7839757022411364
20.040572;1.0704919379821063;0.835765865260013;0.7800603673983244;0.06656962106765156;0.06229471841852004;1.073804428560183;10.001679057732092;0.8332540820927532;1.0970707213260729;0.7789246591509157;0.07732471192822578;0.7829438973054611
20.044668;1.0705444295947475;0.8350362196730508;0.7793342753370822;0.06658370639503196;0.0623059634836856;1.0738641584486284;10.001678780145074;0.8332597653206972;1.0970773133094098;0.7782352224567725;0.07706742497707586;0.7822360436370358
20.048764;1.070695847125598;0.8346100882350356;0.7788195079827731;0.06690317139753364;0.06259641598582856;1.0740286876478473;10.001678384964809;0.8332655012892363;1.0970835858766763;0.7777487339289025;0.07712703546163537;0.7817616911692303
20.05286;1.0709065659594776;0.8343851655103708;0.7784494411558144;0.0674115471840828;0.06305955663689485;1.0742560227074152;10.001678168284734;0.833271320860615;1.0970895371909652;0.7773991680143989;0.07739954886644135;0.781444976706564
20.056956;1.0711444768440677;0.8342788044274866;0.7781702662020366;0.06801522255869295;0.06360980667492776;1.0745131809984731;10.00167835946592;0.8332772617520497;1.0970951662379216;0.7771355036416017;0.07779897095887987;0.7812268149740886
20.061052;1.071390631519088;0.8342361844374485;0.7779445759938126;0.06864848033057389;0.06418692718666519;1.0747791976938121;10.001679121025676;0.8332833588690888;1.097100464794395;0.7769207244237801;0.07826030699276876;0.7810640719484974
20.065148;1.0716310097598252;0.8342194118271149;0.7777472027621479;0.06927567337842715;0.0647585058077306;1.0750401206038604;10.001680532594353;0.8332896307675859;1.0971054098287991;0.7767328211597175;0.0787445620139503;0.7809310426328729
20.069244;1.071861301487863;0.8342106884793996;0.7775646967117708;0.06988026273958688;0.06530940736382261;1.0752899956778992;10.001682555767065;0.833296073919349;1.0971099583563808;0.7765567940364172;0.07922774179039742;0.7808104260153476
20.07334;1.0720800708642833;0.8342004143476641;0.7773891670157622;0.07045448076085734;0.06583251280268393;1.075527854651808;10.001685081114733;0.8333026681731225;1.0971140540230446;0.7763866494677159;0.07970185301439767;0.7806954563779588
20.077436;1.0722889487729967;0.834187085544957;0.7772180370260694;0.07100256182479361;0.0663316994009481;1.0757547148313413;10.001688067383936;0.8333093830243036;1.097117640914528;0.776219398696754;0.08016290254911776;0.7805827472871946
20.085628;1.0726979138215447;0.8341527519638773;0.7768826665052598;0.07205285570495762;0.06728594645823163;1.0761925848627556;10.001691651124585;0.8333161801157248;1.097120671102209;0.7758810649531277;0.08106289685371366;0.7803460827597881
20.09382;1.073089945758886;0.8341181921336388;0.7765596140553234;0.07306064599631035;0.06820099860453473;1.07661246229875;10.001696121746066;0.8333230177986073;1.0971231044521035;0.7755536871383573;0.08193984235315752;0.7801194038355775
20.102012;1.0734720518047278;0.8340882922352106;0.776248347443901;0.07404399472088669;0.06909330430688854;1.0770223301266344;10.001701742280687;0.8333298585709189;1.0971249078206025;0.7752373109479485;0.08280374593230794;0.7799036956260975
20.110204;1.0738477059846683;0.834064042956491;0.7759472791251806;0.07501337604128357;0.06997243613922642;1.0774251675347315;10.001708566803156;0.8333366742554038;1.0971260586872915;0.7749319767798066;0.08365761485796469;0.7796992202536615
20.120204;1.0742995956433656;0.8340404912219029;0.7755921889901017;0.07617846839550786;0.07102794191071832;1.0779099636480332;10.001716401038754;0.8333434477294349;1.097126552081754;0.7745687134640048;0.08468545658273403;0.7794573076543029
20.130204;1.074741908971895;0.8340218146065165;0.775248960217512;0.07732010563580173;0.07206143643694517;1.0783827195931344;10.001724838388876;0.8333501716199275;1.0971264046942562;0.7742165387048096;0.08569227827172382;0.7792257590396727
20.140204;1.075174066450506;0.8340046096882371;0.7749148626512974;0.07843450132415376;0.07306949233404708;1.0788444461037812;10.001733291867826;0.8333568471802242;1.0971256516461352;0.7738754652642393;0.0866750857670839;0.7790041329329693
20.150204;1.0755941532053872;0.8339873491466779;0.7745898643834497;0.07952188493071739;0.07405250769612161;1.079294161402033;10.001741049321021;0.8333634869455255;1.0971243374530655;0.7735425073023284;0.08763388296196294;0.7787893337784079
20.160204;1.0760031337887261;0.8339704524220954;0.7742736587595618;0.08058316932196428;0.07501131927289872;1.079732884801045;10.001747347272921;0.8333701143186169;1.0971225078003302;0.7732176804762066;0.08856767215968853;0.7785811268953557
20.170204;1.076402937833869;0.8339543049233055;0.7739652129988874;0.0816176335908519;0.07594517341703402;1.0801606298310567;10.00175143307573;0.8333767546663075;1.0971202051592914;0.7729019962696213;0.08947945488547955;0.7783807118830467
20.180204;1.0767916652556684;0.8339378392370543;0.773664903184148;0.08262815230605247;0.07685691656379567;1.0805774040585765;10.00175260807499;0.8333834276139906;1.09711746442463;0.772594454620198;0.09036723237692877;0.7781867221532405
20.190204;1.0771715297423334;0.8339238726242769;0.7733737609565946;0.08361546978905117;0.07774712357155947;1.0809832141483273;10.00175024557942;0.8333901494426736;1.0971143105025816;0.7722960425774403;0.0912340051692452;0.7780003507896378
20.200204;1.0775410054552026;0.8339090376425737;0.7730897678570198;0.0845774582220014;0.07861396794741368;1.0813800699871543;10.001743792567206;0.8333969388358065;1.097110762462276;0.772004741001515;0.09207977246657495;0.7778194704825947
20.210204;1.0779013480751904;0.833896183553352;0.772814675669975;0.08551651380201876;0.07945961536582281;1.0817659846316043;10.001732769602707;0.8334038171734917;1.0971068375600288;0.7717215277250826;0.09290353253095229;0.777644815536461
20.220204;1.078252857040703;0.8338824545474812;0.7725456399241617;0.08643495197037093;0.08028621990223425;1.082142971445374;10.001716755784878;0.8334108053720337;1.0971025496813014;0.7714463753014837;0.0937082838216897;0.7774766074401254
20.230204;1.07859496822803;0.8338705245582516;0.772285568869203;0.08732958921252756;0.08109090442666025;1.0825110370470459;10.001695367578257;0.8334179233622971;1.0970979049360223;0.7711772535895247;0.09449202573615843;0.777312490938368
20.240204;1.0789292240139812;0.833859572620745;0.7720326323444341;0.088203707726398;0.08187662176399199;1.0828691702768336;10.001668280121377;0.8334251952522888;1.0970928956098414;0.7709161341083496;0.09525675878136049;0.7771545714757623
