time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
20.250204;1.0792550511549428;0.8338477665129579;0.7717855723316068;0.0890565383650373;0.08264272790910523;1.0832183403915194;10.001635284724337;0.8334326540326317;1.0970874957266785;0.7706619895163678;0.09600348486241157;0.7770018672180644
20.260204;1.0795727374149457;0.8338378428742488;0.7715467330164284;0.08988833807311049;0.08338946327262382;1.0835595099216329;10.001596343083436;0.8334403386868516;1.0970816645121333;0.770413792329427;0.09673020770404103;0.7768530310227678
20.270204;1.079883246583663;0.8338286792826308;0.7713143960816873;0.09070087612294603;0.08411841301801615;1.0838916468665156;10.001551622357065;0.8334482893846472;1.0970753599770469;0.770172513738423;0.09743993289802412;0.7767093288069942
20.280204;1.0801846782288262;0.8338187209070632;0.7710884728107317;0.09149439403403584;0.08482997093117121;1.0842147276557208;10.001501500288036;0.8334565465085305;1.0970685546539658;0.7699381204165673;0.09813266718002579;0.7765706777640119
20.290204;1.0804799283069424;0.8338090884609186;0.7708679063414874;0.09226808381753773;0.08552318851226028;1.084530738967332;10.001446551152375;0.8334651511079884;1.0970612404877174;0.7697085724976167;0.09880741712083174;0.7764348951933747
20.300204;1.080767112487926;0.8338002042907965;0.7706543809010783;0.09302402784922052;0.08620016320113333;1.0848376812111655;10.001387489536057;0.8334741414111523;1.0970534211481513;0.7694858260927978;0.09946618898242998;0.7763041540555071
20.310204;1.0810469406047594;0.8337915337785369;0.7704468337759212;0.09376093876218031;0.08685967462836262;1.0851375678438009;10.00132504628167;0.8334835440565602;1.0970451033878708;0.769268840625288;0.10010799047279735;0.776177271798191
20.320204;1.0813206929770902;0.8337836200387281;0.7702447882355111;0.0944805559162628;0.08750325139055498;1.0854304209437118;10.001259862667474;0.8334933705362757;1.0970362957576643;0.7690565865600238;0.10073483169223192;0.776053454586947
20.330204;1.0815874332803057;0.833776023193754;0.77004843620642;0.09518182726535052;0.08813002043094975;1.0857152669626333;10.001192483722935;0.8335036238100584;1.0970270085869538;0.7688500468766236;0.10134572324922149;0.7759335157400543
20.340204;1.0818481301996405;0.8337684474363847;0.76985674607342;0.09586803711764955;0.08874295995472012;1.0859931339552769;10.001123399072236;0.8335143053822889;1.0970172511636245;0.7686482130208968;0.10194167400023214;0.7758165612258067
20.350204;1.0821027926605442;0.8337615690262462;0.7696702626148682;0.0965368439449061;0.08933993211476128;1.086264048821252;10.001053037016202;0.8335254175041321;1.097007029982148;0.7684520800148041;0.10252269150067034;0.7757035657279048
20.360204;1.0823511484124986;0.8337545667268552;0.7694883392393141;0.09718975721034734;0.08992237864990986;1.0865280301749238;10.000981737942102;0.8335369634811164;1.096996345630924;0.7682606422440522;0.10308978382322076;0.7755936699464429
20.370204;1.0825935067456025;0.8337479409460544;0.7693111205815484;0.09782635412199722;0.0904899098345489;1.0867850810225574;10.000909780104603;0.8335489478527508;1.096985189462821;0.7680738941192539;0.10364296037501253;0.775486886218675
20.380204;1.0828305692629114;0.8337416567854068;0.7691379684353505;0.09844801697066116;0.09104376786933392;1.0870361893689149;10.000837383103741;0.833561376609982;1.0969735485852568;0.7678908354965803;0.10418223224315373;0.7753822354704203
20.390204;1.083061985683949;0.8337367388703466;0.7689699761469858;0.0990555680408746;0.09158476472648239;1.0872813325377777;10.000764649379121;0.8335742586556241;1.0969614165643704;0.7677134716751308;0.10470861187304485;0.7752818390178374
20.400204;1.0832872245252718;0.8337302859912115;0.7688047677548291;0.09964791928434763;0.09211196488609937;1.0875194792267835;10.00069157525699;0.8335876082437373;1.096948799251789;0.7675398050005898;0.10522211103231258;0.7751837144819486
20.410204;1.0835082475422346;0.8337249996745512;0.768643386484325;0.10022512729077583;0.0926252743730988;1.0877525902173217;10.000618162540727;0.8336014462413999;1.0969357119939942;0.7673708277852405;0.10572273872940587;0.7750888473720842
20.420204;1.0837234714070687;0.8337206632746829;0.7684867069340784;0.10078853895171884;0.09312608681264495;1.0879796214788706;10.000544511585222;0.8336157988193842;1.0969221735794652;0.7672055239347337;0.10621150106242215;0.7749963750740768
20.430204;1.083934861701217;0.8337158231109872;0.7683319592339561;0.10133949177657288;0.09361548283477993;1.0882005319184582;10.000470856859947;0.8336306924690505;1.0969082039536138;0.7670448730937639;0.10668840208330471;0.7749072783414831
20.440204;1.0841412236149672;0.8337126084890822;0.7681819245764668;0.10187571221688563;0.09409148531819755;1.0884152881104738;10.000397593810842;0.8336461449547932;1.096893824084463;0.7668868501221994;0.10715344401286113;0.7748195673544537
20.450204;1.0843438460358064;0.8337089281739782;0.7680337572691485;0.10239943725002991;0.0945560574538134;1.0886248607463445;10.000325290740768;0.8336621578547716;1.09687905862131;0.7667334260071426;0.10760762713812198;0.7747353539376061
20.460204;1.0845418091797079;0.8337063405506375;0.7678895592588031;0.10291146824536279;0.09501002941994666;1.0888292231218588;10.000254639656367;0.8336787163824763;1.0968639445883406;0.7665835712139423;0.10804995038170352;0.7746534979854391
20.470204;1.0847358175277406;0.8337031678665843;0.7677473244022871;0.10341020642845146;0.09545188121233134;1.089027357313968;10.000186357377963;0.8336957928776884;1.0968485343339835;0.7664362549248914;0.10848241219842934;0.7745732731481646
20.480204;1.0849249360716462;0.8337006059289039;0.7676088639625421;0.10389760699686136;0.09588351033832174;1.0892212583327423;10.0001210988737;0.8337133504160029;1.0968328880021967;0.766293447314508;0.1089040110513898;0.774496502199263
20.490204;1.0851116645881695;0.83369959754513;0.7674733338741523;0.1043734194650144;0.09630448192830632;1.0894089296344327;10.000059430653291;0.8337313456826261;1.0968170698313626;0.7661531276039907;0.10931474565843327;0.7744211881921534
20.500204;1.0852941851306968;0.8336974595461112;0.7673396023924887;0.1048362757618039;0.09671371289664635;1.0895923765373254;10.000001832771853;0.8337497293479882;1.096801150904348;0.7660162852082107;0.10971661544481628;0.7743485940905116
20.510204;1.0854730503209524;0.8336963749732953;0.7672093386051138;0.10528952863081543;0.0971142545081176;1.0897706062540204;9.999948634867987;0.8337684468728851;1.0967852070536217;0.7658819141085088;0.11010762084817027;0.7742774444448084
20.520204;1.0856482338329847;0.8336958403231471;0.7670821417799587;0.10573049968863318;0.09750365981711764;1.0899446318769872;9.99989991778694;0.8337874421383945;1.0967693125025955;0.7657500076897554;0.11048976315762923;0.774208029244359
20.530204;1.0858203800081703;0.8336954336632412;0.7669572063906568;0.1061617564342967;0.09788424808186189;1.090113473971955;9.999855515739391;0.8338066601591017;1.0967535397469292;0.7656215534650108;0.11086204417041584;0.7741412063291333
20.540204;1.0859884973762086;0.8336947228383863;0.7668348575522377;0.10658225099375672;0.09825515788736322;1.0902781619683914;9.999815076771338;0.8338260461341344;1.0967379639909456;0.765496533631458;0.1112264662449485;0.774077273874259
20.550204;1.0861537898989297;0.8336945997429192;0.7667150579105243;0.10699260792142526;0.09861686612704663;1.0904377364385283;9.999778074817643;0.8338455436437063;1.0967226581850973;0.7653729334516828;0.11158103311200311;0.7740139741705155
20.560204;1.0863162135542392;0.8336950913089176;0.7665978172148479;0.10739281631167841;0.09896937546322544;1.0905942486028377;9.999743822516729;0.8338650961447593;1.0967076773774074;0.7652517455794724;0.11192775030119666;0.7739525885767825
20.570204;1.086474482920848;0.833694659125913;0.7664825651859425;0.10778454412082045;0.09931434539617096;1.0907457532182112;9.999711519891486;0.8338846499110452;1.096693051588299;0.7651339691607105;0.11226562408217579;0.7738939519570799
20.580204;1.0866304813855534;0.8336955524638526;0.7663699850658132;0.10816521760555801;0.09964925020253762;1.0908942969609046;9.999680325585558;0.8339041552611602;1.096678795447135;0.7650176110681779;0.1125946598769823;0.7738360630784468
20.590204;1.0867835073550156;0.8336968188741125;0.7662596364116404;0.10853687215020795;0.09997603630594011;1.0910379145468816;9.999649495805501;0.833923569377616;1.0966649160875939;0.7649046832826019;0.11291686082329432;0.7737811727710292
20.600204;1.0869332421567905;0.833698019734502;0.7661512669647135;0.10889989540249018;0.10029509736302959;1.0911786323286048;9.999618516711042;0.8339428603737629;1.0966514097995634;0.7647931917596209;0.11323122645065568;0.7737271477329051
20.610204;1.0870796385821386;0.8336991761073611;0.7660448428843317;0.10925427921389332;0.10060643437728693;1.0913154651407564;9.999587074093641;0.833962007098676;1.0966382590847796;0.7646831275885833;0.11353775280973158;0.7736739844340645
20.620204;1.0872238866753572;0.8337015277823235;0.7659405843084067;0.10959949675693863;0.10090945641463613;1.0914494083887207;9.999554927227983;0.8339809960340031;1.096625429813926;0.7645764696694644;0.11383643443872533;0.7736236566072787
20.630204;1.0873646961944035;0.8337038514932681;0.7658382130205099;0.10993605733932597;0.1012047553914492;1.091579436142191;9.999521818907034;0.8339998178746469;1.0966128650021885;0.764471195480836;0.1141292659087379;0.7735744679812522
20.640204;1.0875023132815407;0.8337070945781506;0.7657383771998906;0.11026621791744293;0.10149438852469961;1.0917065053005768;9.999487427321133;0.8340184622224022;1.0966004862359076;0.7643672892666266;0.11441424167350395;0.7735260913210039
20.650204;1.0876383358021982;0.8337107104648994;0.7656393994104731;0.11058711689928255;0.10177558691904232;1.091830562135137;9.99945137814943;0.8340369117316528;1.09658820116835;0.7642657397917595;0.11469235523659672;0.773479613616501
20.660204;1.087770814810522;0.8337140189179378;0.7655419671380588;0.1109004918232247;0.10205013663708902;1.0919505463499748;9.99941330065808;0.8340551390888696;1.096575908835302;0.7641655339349863;0.1149635987016445;0.7734339908712408
20.670204;1.0879006853153763;0.833719301896199;0.765447469569305;0.11120539916286201;0.10231709366922952;1.0920673899483688;9.99937288566364;0.8340731077733643;1.096563507877543;0.7640676605842575;0.11522896295354491;0.7733903081539402
20.680204;1.0880272650214176;0.8337232416745657;0.7653533123569644;0.11150318469638762;0.10257776881001315;1.0921820172567105;9.999329929642403;0.8340907774533458;1.096550906833885;0.7639711217775593;0.1154874382318353;0.7733473736859894
20.690204;1.0881524818711514;0.8337293137184396;0.765261326230193;0.11179544959905181;0.10283346327427555;1.0922923503777522;9.999284302664915;0.834108114385172;1.0965380292357347;0.7638759333313617;0.11574001483537268;0.7733052770561786
20.700204;1.0882738759446198;0.8337337442302619;0.7651697914584203;0.11207904918682332;0.1030815360770246;1.0923993154926355;9.9992358874103;0.8341250987360592;1.0965248157199523;0.7637821158087621;0.1159856833813292;0.773263803271079
20.710204;1.0883939768093327;0.8337405773975899;0.7650806852876588;0.11235595098486428;0.10332356881397493;1.0925038471334787;9.999184558695227;0.8341417218927675;1.0965112277842695;0.7636906893563604;0.1162264343492261;0.7732241771539283
20.720204;1.0885116037645617;0.8337462216039268;0.7649916049045019;0.11262597540728914;0.10355952286983526;1.0926038896826542;9.999130142369346;0.8341579810430969;1.096497251442331;0.7635996727113074;0.11646125812930291;0.773184214766882
20.730204;1.0886271131846874;0.8337530762163244;0.7649045780045606;0.11289056565175379;0.10379070276181186;1.0927013923045625;9.999072410589532;0.8341738775795163;1.0964828967873141;0.7635110838764734;0.11669014597784542;0.7731458509799068
20.740204;1.0887409659752791;0.8337593145503002;0.7648176826224322;0.11314738301102165;0.1040149308669427;1.0927962998039025;9.999011173060802;0.8341894180301727;1.0964681927616358;0.7634229467737232;0.1169130905261271;0.7731070823172149
20.750204;1.0888528327564502;0.8337667110293132;0.7647328537947116;0.11339875385411313;0.10423438197128854;1.0928865496923452;9.99894633243763;0.8342046135615977;1.0964531797388553;0.7633363010690026;0.11713108540817166;0.7730690356343971
20.760204;1.0889627557052974;0.8337740911088677;0.7646490566896452;0.11364433088522638;0.10444873814716935;1.0929750767337625;9.998877838223963;0.8342194736625266;1.0964379023749578;0.7632512028767616;0.1173441246893016;0.7730317080746892
20.770204;1.0890711470270886;0.8337808134256349;0.7645654797502106;0.1138821274969022;0.10465613858365069;1.0930588170670423;9.998805645824865;0.8342339979973095;1.0964224049636007;0.7631677149910406;0.11755220239587018;0.7729951009652704
20.780204;1.08917762053728;0.8337883211421128;0.7644837777858482;0.11411563790663277;0.10485982395492707;1.0931407087470326;9.998729759819257;0.8342481721285971;1.0964067341134358;0.7630858999283059;0.1177543118136734;0.772959061444693
20.790204;1.0892828383507973;0.833796089043714;0.7644030614714237;0.11434363993674994;0.10505860790532008;1.0932186916795987;9.998650271602067;0.8342619671757036;1.0963909465851458;0.7630048190049824;0.11795244486248556;0.7729229064861824
20.800204;1.0893867790267497;0.8338044531071219;0.7643237057009549;0.1145649718148925;0.10525142591710604;1.09329371089331;9.998567311610497;0.8342753454713444;1.0963751107574855;0.7629255304857155;0.11814559265573754;0.7728874794673057
20.810204;1.0894887534936988;0.8338120758813472;0.7642450170378225;0.11478283445531949;0.10544127947131873;1.093365720565902;9.998481021539211;0.8342882729562493;1.0963593002752836;0.7628480886442842;0.11833374694253747;0.7728528016267439
20.820204;1.0895903940077112;0.8338198913980743;0.7641667648871874;0.11499356280053803;0.10562465117686042;1.0934336852962319;9.99839161756868;0.8343007311185738;1.0963435869845273;0.76277154556495;0.11851690097359853;0.77281791955978
20.830204;1.0896897876947877;0.8338280069679535;0.764090450412662;0.11520039838321908;0.10580469863153577;1.093499582901894;9.99829944239826;0.8343127181294112;1.0963280340184567;0.7626969507088166;0.11869604957761813;0.7727840157913267
20.840204;1.089787898840093;0.8338367107066142;0.7640157184544873;0.11540055548734443;0.10597877347255917;1.0935614089358328;9.99820491645025;0.8343242378755141;1.0963126930044806;0.762624348606877;0.11887118919736567;0.772751128961534
20.850204;1.0898847355841381;0.833844974971954;0.7639416648174436;0.11559752035425656;0.10615006792157519;1.0936201765851636;9.998108447464134;0.8343352885290318;1.096297610075394;0.7625527792275659;0.11904231782894938;0.7727183049814339
20.860204;1.0899805964363616;0.8338536145683504;0.7638688633702555;0.11578973089563313;0.10631711813705348;1.093676909975825;9.99801042072259;0.8343458632776687;1.0962828282116541;0.7624822782289985;0.1192084349289511;0.7726854214111647
20.870204;1.0900752149831134;0.8338625367318063;0.7637974477618149;0.11597642342836081;0.10647924816468154;1.0937296369601617;9.99791127006208;0.8343559610062518;1.0962683784453144;0.7624138704472618;0.11937054198334371;0.7726536557435135
20.874377;1.0901275469212022;0.8338720506671338;0.7637564584510771;0.11605292373293057;0.10654453334163638;1.0937373911483732;9.99781154548995;0.83436559278882;1.096254274026217;0.7623775635677076;0.11943864294621413;0.772638736550487
20.874377;1.0901519796315702;0.8338841309858515;0.763737647659048;0.11605387176924108;0.1065433302490429;1.0937132201518265;9.997711935947011;0.8343747793672156;1.0962405111930995;0.7623643517703363;0.11944074341336407;0.7726361339542194
20.874378;1.09017614767565;0.8338963345937856;0.7637194492731663;0.11605264261437954;0.10654018987038186;1.0936871837675424;9.997613234576063;0.8343835466506222;1.0962270674398065;0.7623512215780166;0.11944084913065942;0.772633094075725
20.874379;1.0902019675351586;0.8339088469695375;0.7637007031734513;0.1160536552038611;0.10653897422448808;1.0936613443085412;9.997516268753701;0.8343919215001294;1.0962138994877437;0.7623381528551031;0.1194429645995424;0.7726302962820173
20.874381;1.0902284658386305;0.8339216311087873;0.7636820499398465;0.11605469704839627;0.10653774904881251;1.0936347662333028;9.99742183766763;0.8343999235147848;1.0962009467232845;0.7623251203805443;0.11944409221021798;0.7726273445521414
20.874385;1.0902556169941715;0.8339350705993023;0.7636638396208092;0.11605460206940679;0.10653544698250554;1.093607519021141;9.997330707544641;0.8344075586596112;1.0961881399041111;0.762312100834818;0.11944623252048561;0.772624630034053
20.874393;1.0902824313126345;0.8339469367326489;0.7636447025910121;0.11605429785233717;0.10653301505823654;1.0935786711672673;9.997243669344602;0.8344148250213506;1.0961754112769564;0.7622990807828388;0.11944638525980927;0.7726217704298255
20.874409;1.0903107903310554;0.833960302357208;0.7636261227283803;0.11605272987135132;0.10652930475980092;1.0935492848551898;9.997161546713357;0.8344217234910201;1.096162699923802;0.7622860572606807;0.11944654989486544;0.7726191425216671
20.874441;1.0903374922245386;0.83397314479838;0.7636084832262814;0.11604831068534006;0.10652317571295251;1.0935184207562523;9.997085089437178;0.8344282617448697;1.0961499501113938;0.7622730330026793;0.11944472552084992;0.7726164799037075
20.874505;1.0903627741821442;0.8339836186479971;0.7635899390642531;0.11603994725862807;0.10651360499035213;1.0934861481784044;9.99701489054246;0.834434454626643;1.0961371082211442;0.7622590124720493;0.11943791069506955;0.7726123541030424
20.874633;1.0903865829349901;0.8339939202265148;0.7635725660818659;0.11602449215100882;0.10649771474665462;1.0934495482682844;9.99695145710585;0.8344403267166777;1.0961241266655348;0.7622449980479606;0.11942410373466845;0.772607457802017
20.874889;1.0904063801422448;0.8339990069238373;0.7635535503728585;0.11599462019233804;0.10646904103279496;1.0934087048229322;9.99689532848975;0.8344459126823219;1.0961109766374115;0.7622309874039218;0.11939930338200747;0.7726011832197984
20.875401;1.0904243247569827;0.834001226183887;0.7635335630375073;0.115961194591494;0.10643733291718956;1.0933646945400572;9.996847064570217;0.8344512519929584;1.096097658591145;0.7622149751027999;0.11936950898714269;0.7725924959533689
20.876425;1.0904425834703975;0.834001834991374;0.7635122629006822;0.11592590874525342;0.10640393727873969;1.093321588391208;9.996807099504064;0.834456381994212;1.0960841962333;0.7621979549081886;0.11933871949225194;0.7725830170757763
20.877449;1.090467157699548;0.834008459747714;0.7634924462512898;0.11590867861983246;0.10638653093662419;1.0932844561007735;9.996775618504314;0.8344613312268356;1.096070617520969;0.7621799179827607;0.119322932383599;0.7725752361931351
20.879497;1.0904945679334659;0.8340131643501778;0.7634692738066057;0.11589661194667734;0.10637364541786831;1.093249359338991;9.996752583543914;0.8344661178803503;1.096056940285107;0.762158851848786;0.11931214446808427;0.7725656386798473
20.883593;1.0905247824678643;0.83401824513928;0.763444871057738;0.11589039461039512;0.1063659186178993;1.0932183397287552;9.996737861112244;0.834470755974472;1.0960431722797783;0.7621357466276897;0.1193053534493098;0.772555063162101
20.891785;1.0905561342629484;0.834020278704578;0.7634172710767324;0.11588916712230465;0.10636272849052636;1.0931884212890075;9.996731294623148;0.8344752572147656;1.0960293229228752;0.7621106014309849;0.11930055820132025;0.7725432029496464
20.901785;1.0905879102469291;0.8340291216758745;0.763396021590866;0.11588807739617052;0.10635969772400163;1.093158628744172;9.996732640528796;0.8344796260976;1.0960154149356458;0.762089423688315;0.11929775810470546;0.7725359864846869
20.911785;1.0906206352358212;0.8340437971134903;0.763379879087899;0.11588830696358515;0.106357854943376;1.0931290000906049;9.996741481594656;0.834483860903466;1.0960014836083065;0.7620722277442286;0.11929695227191214;0.7725334156112775
20.921785;1.0906524477221262;0.8340589861343821;0.7633652749403353;0.11588897737498303;0.10635656918286338;1.0930995834461892;9.996757251812895;0.8344879598497108;1.0959875677295676;0.7620570340571656;0.11929713862885463;0.772533363678697
20.931785;1.0906842434544881;0.8340754262381989;0.7633522359824867;0.11588997623991501;0.10635563973721837;1.093070433814886;9.996779333727355;0.8344919232841186;1.0959737051635334;0.7620428640773899;0.11929831300512068;0.7725348438305638
20.941785;1.090717193025072;0.8340931592468738;0.7633399440079506;0.11589044745193462;0.10635415602600663;1.0930416156370832;9.996807106141379;0.8344957533655312;1.0959599307295655;0.7620297358497155;0.11929946861901362;0.7725376965834316
20.951785;1.0907490172594245;0.8341113489648496;0.7633291878282193;0.11589136687865927;0.10635322218520657;1.093013199886103;9.996839893399413;0.8344994552757399;1.0959462689698176;0.7620166627901027;0.11930059692884072;0.7725409253909247
20.961785;1.090780593140379;0.8341295780533187;0.7633189306537733;0.11589227757818658;0.10635232151880301;1.0929852524625494;9.99687690676299;0.8345030336521535;1.0959327298937678;0.762002649923515;0.11930268996941003;0.7725436859674588
20.971785;1.0908118392995887;0.8341478254452788;0.7633091698286042;0.11589318081177838;0.10635145144324602;1.0929578216594469;9.996917254323526;0.8345064813316874;1.095919314810274;0.7619896907681389;0.11930474189537386;0.7725477848255199
20.981785;1.09084268064384;0.8341660695621659;0.763299899229226;0.1158940768196883;0.10635060966871962;1.092930934835608;9.99695997387259;0.8345097747818696;1.0959060233456581;0.7619767705760477;0.11930674848794805;0.7725522141094076
20.991785;1.0908730462943104;0.834184287596632;0.7632911092633838;0.11589496466379189;0.1063497942584642;1.0929046015586072;9.997004090424362;0.8345128817634092;1.0958928545985573;0.7619638716252383;0.11930870673551862;0.7725569484494119
21.001785;1.090902864837385;0.8342024481809818;0.7632827850963622;0.11589584269647635;0.10634900376000982;1.0928788131465161;9.997048738044288;0.8345157671625556;1.0958798083515233;0.7619509753819772;0.11931061553560413;0.7725619574908204
21.011785;1.090932066769428;0.8342205064509145;0.7632749087373971;0.11589670930722967;0.1063482369766515;1.0928535473980483;9.997093285678533;0.8345183915292544;1.095866886966626;0.7619380619660812;0.11931247564214227;0.7725672059438489
21.021785;1.0909605904541988;0.8342384088566729;0.7632674623656013;0.1158975634698971;0.10634749235905572;1.0928287856289824;9.997137370110622;0.8345207110544035;1.0958540910283248;0.7619251108457396;0.11931428841112171;0.7725726565941136
21.031785;1.0909883836550769;0.8342561035902708;0.7632604285424693;0.11589840458942917;0.10634676784044728;1.0928045236837465;9.99718084761195;0.8345226805224093;1.095841415357073;0.7619121026849185;0.11931605496230399;0.7725782772053786
21.041785;1.091015398330105;0.8342735475246998;0.7632537905615384;0.11589923180036721;0.1063460613804946;1.0927807679270258;9.997223733816917;0.8345242513099056;1.0958288560761802;0.761899017574717;0.11931777655817313;0.7725840437657848
21.051785;1.0910415823960393;0.8342907065151745;0.7632475339093096;0.11590004377220783;0.10634537161189143;1.0927575300082881;9.997266106292729;0.834525368372344;1.0958164228482075;0.7618858322705231;0.11931945528601537;0.7725899387908506
21.061785;1.091066880366321;0.8343075537875267;0.7632416475256126;0.11590083867545402;0.1063446978922594;1.0927348269846482;9.997307973597136;0.8345259771443647;1.0958041447374227;0.761872521409547;0.11932109339342828;0.7725959499706894
21.071785;1.0910912490558393;0.8343240697213749;0.7632361265068367;0.11590161337757565;0.10634403975638514;1.0927126846537527;9.997349223826113;0.834526035706559;1.0957920666357197;0.761859058578609;0.11932269202181164;0.7726020666502778
21.081785;1.091114671754404;0.8343402396650579;0.7632309763490943;0.11590236320635385;0.1063433964179523;1.092691140469567;9.997389665231932;0.8345255203348284;1.0957802403136239;0.7618454145327681;0.11932425171932073;0.7726082725082986
21.091785;1.0911371525648996;0.8343560478084489;0.7632262124453999;0.11590308324335201;0.10634276663867458;1.0926702382889468;9.997429067826532;0.8345244221642161;1.0957687152273665;0.7618315586979094;0.11932577369714194;0.7726145424417582
21.101785;1.0911587032423489;0.8343714710851539;0.7632218506227826;0.11590376976589992;0.10634214887235231;1.0926500168560611;9.997467168669617;0.8345227413945616;1.0957575330455502;0.7618174648250781;0.11932725967352281;0.7726208461023387
21.111785;1.091179342316882;0.8343864772566859;0.7632178996252216;0.11590442058105457;0.10634154180006959;1.0926305059551233;9.997503665480407;0.834520484543388;1.0957467272341053;0.7618031141172431;0.11932871162901623;0.7726271515649407
21.121785;1.0911990986973146;0.8344010268206739;0.7632143644247159;0.11590503427179201;0.10634094505078913;1.0926117364039336;9.99753827118113;0.834517664695121;1.095736325154344;0.7617884946616862;0.11933013254480626;0.7726334275443203
21.131785;1.0912180041139814;0.834415074325901;0.7632112512731933;0.11590560918532944;0.10634035898783212;1.092593746462548;9.9975708190534;0.834514302519614;1.0957263490467057;0.761773599210151;0.11933152661579984;0.7726396442310699
21.141785;1.0912360785695354;0.8344285692508369;0.7632085674404152;0.11590614288493903;0.10633978369167568;1.092576567637022;9.997601277433871;0.8345104267429926;1.095716813297743;0.7617584223748917;0.11933289828344575;0.7726457690318901
21.151785;1.0912533243853761;0.8344414602910802;0.7632063181273192;0.1159066321103449;0.10633921868706767;1.0925602072137006;9.997629667239853;0.8345060734388047;1.0957077235175499;0.7617429583497828;0.11933425092513204;0.7726517604817179
21.161785;1.0912697298617005;0.8344536977296348;0.7632045029128934;0.11590707303504258;0.106338662825813;1.0925446489751907;9.997656014765587;0.8345012835873441;1.0956990808984859;0.7617271990486827;0.1193355861862675;0.7726575687145013
21.171785;1.0912852710190049;0.8344652281005969;0.7632031143607059;0.11590746147265088;0.10633811299418892;1.0925298654078814;9.997680363480983;0.8344961034187687;1.0956908819936124;0.7617111325864361;0.11933690446892774;0.7726631416194895
21.181785;1.0912999110058106;0.8344759880459857;0.7632021407370133;0.11590779304511337;0.10633756319980747;1.092515828094345;9.99770276823294;0.8344905894325012;1.095683114773031;0.7616947421539533;0.119338205773726;0.772668428456627
21.191785;1.0913136041983795;0.8344859062735028;0.7632015724365785;0.115908063542191;0.1063370057398939;1.0925025111179112;9.997723249076293;0.8344848060385258;1.09567576448458;0.7616780073129529;0.11933948959941454;0.7726733791592827
21.201785;1.0913263034781984;0.8344949114198993;0.7632014056773732;0.11590826885665034;0.10633643288323592;1.0924898931722375;9.997741788637132;0.8344788141713773;1.0956688295222907;0.7616609083459209;0.11934075391187432;0.7726779445690651
21.211785;1.0913379634454035;0.8345029372677721;0.763201636752283;0.11590840440368994;0.10633583717407596;1.092477971711653;9.997758406891805;0.834472666604597;1.0956623339049496;0.7616434311473564;0.11934199482121435;0.7726820774593345
21.221785;1.0913485409912858;0.8345099252361087;0.7632022553641866;0.1159084649788453;0.10633521123123005;1.0924667800361596;9.997773223655047;0.834466410179623;1.0956563256791627;0.7616255718638494;0.11934320785299145;0.7726857312087303
21.231785;1.0913580010696475;0.8345158313739203;0.7632032467436345;0.11590844513298106;0.10633454797346373;1.0924563800712563;9.99778649571799;0.8344600843448438;1.0956508658367896;0.7616073379213781;0.11934438909049144;0.7726888597326208
21.241785;1.0913663228472068;0.8345206345776215;0.7632045964864994;0.11590833949685926;0.1063338408522493;1.0924468349534617;9.997798613749339;0.8344537177431008;1.0956460234578556;0.7615887443088046;0.11934553480415716;0.772691421997915
21.251785;1.0913734955172383;0.8345243326797847;0.763206287281698;0.11590814267311142;0.1063330842332433;1.0924381928814488;9.997809980107927;0.8344473285658026;1.095641877108475;0.7615698109775465;0.11934664037435938;0.7726933876957272
21.261785;1.0913795097943024;0.8345269263914011;0.7632082894302299;0.11590784893197746;0.10633227366645584;1.092430490356592;9.99782088620527;0.834440927694269;1.0956385052016775;0.7615505612416374;0.11934769964759687;0.7726947395618528
21.271785;1.0913843588242065;0.8345284095465912;0.7632105588174378;0.11590745264461447;0.10633140547930356;1.092423757680501;9.997831505448286;0.8344345200401503;1.095635968119597;0.7615310190084148;0.11934870546554979;0.7726954718586435
21.281785;1.0913880450950408;0.8345287749708837;0.763213042768009;0.11590694936042747;0.10633047641205305;1.0924180178399276;9.997841904466345;0.8344281039027707;1.0956343052229265;0.7615112095902977;0.11934965074309097;0.7726955870313745
21.291785;1.091390580834245;0.8345280224205077;0.7632156836285104;0.11590633679019392;0.10632948391534144;1.0924132827312003;9.997852035825476;0.834421674272194;1.0956335478363395;0.7614911652407269;0.11935052870870398;0.7726950915056995
21.301785;1.091391984578308;0.8345261594850777;0.7632184210944412;0.11590561529884164;0.10632842685355616;1.0924095525663187;9.997861792010035;0.8344152299787739;1.0956337251079684;0.7614709301931;0.11935133270423844;0.772693992396348
21.311785;1.091392280139629;0.8345232047593635;0.7632211965384084;0.115904787228188;0.10632730557410992;1.0924068194511993;9.997871131855916;0.8344087749748493;1.0956348560413205;0.7614505603928498;0.11935205619357875;0.7726922977741967
21.321785;1.0913914955325825;0.8345191958409587;0.7632239549163374;0.11590385554463939;0.10632612057600503;1.0924050685378075;9.997880167273433;0.8344023131663926;1.0956369426771666;0.7614301170065606;0.11935269261865186;0.7726900188754391
21.331785;1.0913896647557597;0.8345141913410201;0.7632266427786395;0.11590282330767328;0.10632487119784735;1.0924042747158063;9.997889103134659;0.8343958457716969;1.095639969868683;0.7614096583548456;0.11935323535945479;0.7726871711526092
21.341785;1.0913868311534027;0.8345082619142417;0.763229209194886;0.11590169411610736;0.10632355581531965;1.0924044009095963;9.997898090477339;0.8343893711114712;1.0956439062566627;0.7613892367183775;0.11935367806867936;0.7726837742845643
21.351785;1.0913830403319138;0.8345014774263835;0.763231611502278;0.1159004726392111;0.10632217265269153;1.0924053991997609;9.99790717968691;0.8343828852598255;1.0956487068288583;0.7613688991020675;0.11935401507314046;0.7726798504245996
21.361785;1.0913783245981241;0.8344939003661641;0.7632338188277101;0.1158991646797134;0.10632071986695495;1.0924072118124581;9.9979164230894;0.8343763877477062;1.095654318308993;0.7613486863315444;0.11935424180434487;0.7726754184038587
21.371785;1.0913726961106498;0.8344855872167184;0.7632358119785486;0.11589777682578746;0.1063191954511428;1.092409771599507;9.997925966438308;0.834369886428438;1.0956606816589074;0.7613286340446743;0.11935435503478281;0.7726704863467919
21.381785;1.0913661537665076;0.8344765914903675;0.763237583788248;0.11589631589766947;0.10631759810689215;1.0924130043356868;9.997936037069866;0.8343633917666873;1.0956677285964374;0.7613087788505393;0.11935435239882455;0.7726650477648204
21.391785;1.0913586912223057;0.8344669625801858;0.7632391374389712;0.11589478859546029;0.10631592822515773;1.092416834514735;9.997946898309054;0.8343569088453437;1.0956753815797822;0.7612891625420602;0.11935423173254366;0.7726590832223894
21.401785;1.0913503011541819;0.8344567422525955;0.7632404799639849;0.11589320168631437;0.10631418760100243;1.092421190917621;9.997958840318686;0.8343504383240599;1.0956835642339204;0.761269830620957;0.1193539915037357;0.7726525692426823
21.411785;1.0913409815287767;0.8344459648372381;0.7632416174704302;0.11589156229327194;0.10631237819257698;1.092426008265623;9.997972195719763;0.8343439789788588;1.095692214201493;0.7612508285518683;0.11935363233651165;0.7726454887382543
21.421785;1.0913307402173598;0.834434659470839;0.7632425574531916;0.11588987781054605;0.10631050079316846;1.092431225368647;9.997987304453638;0.8343375260752302;1.0957012901278296;0.7612322021765089;0.11935315813219967;0.7726378302457344
21.431785;1.0913195953054098;0.8344228514015721;0.7632433146747745;0.11588815559559183;0.10630855466553527;1.0924367836351472;9.998004405947515;0.8343310730459164;1.0957107714938228;0.7612140028460025;0.11935257528485554;0.7726295800488756
21.441785;1.091307575888295;0.8344105650423517;0.7632439153292289;0.11588640272177188;0.10630653871079342;1.0924426315469031;9.998023545904957;0.8343246147118156;1.0957206526585535;0.7611962872385105;0.11935189026412371;0.7726207233489734
21.451785;1.0912947202798604;0.8343978272592393;0.76324439619449;0.11588462603927017;0.10630445283066321;1.092448727783043;9.998044577969496;0.8343181432091301;1.0957309373055812;0.7611791117768407;0.1193511080089696;0.7726112544792968
21.461785;1.09128107071469;0.8343846682812742;0.763244798720877;0.1158828325623132;0.10630229822273729;1.0924550346467377;9.998067233367076;0.8343116409294331;1.095741636604517;0.7611625323959846;0.1193502325653277;0.7726011840790734
21.471785;1.0912666726131104;0.8343711225117466;0.7632451627888914;0.11588102955720359;0.10630007713883904;1.092461515015343;9.99809115353906;0.8343050787166024;1.0957527636831157;0.7611466079192349;0.11934926821501285;0.7725905398541002
21.481785;1.0912515760993717;0.8343572271646019;0.7632455272291835;0.11587922368039975;0.10629779259801869;1.092468140146419;9.998115861194018;0.8342984166618047;1.095764323913792;0.7611313996481863;0.11934821979731873;0.7725793636095674
21.491785;1.0912358295360298;0.8343430156732974;0.7632459365051204;0.11587741965235997;0.1062954480241916;1.092474897807473;9.998140763176183;0.8342916041592696;1.0957763128132527;0.7611169666772859;0.1193470930219738;0.7725677019581375
21.501785;1.091219471216942;0.8343285115563601;0.7632464413192235;0.11587561968957744;0.1062930471460022;1.0924817980624815;9.998165243744692;0.8342845842971313;1.095788722770335;0.761103358730049;0.11934589453644372;0.7725555934000522
21.511785;1.091202533547339;0.834313726967983;0.7632470915126554;0.11587382416326353;0.10629059427865867;1.0924888758168754;9.998188793801411;0.8342773030356749;1.095801548691849;0.7610906115680885;0.11934463140075946;0.7725430648388311
21.521785;1.0911850566777115;0.8342986639423631;0.7632479337986833;0.11587203309581277;0.10628809443866784;1.0924961815821166;9.99821105067192;0.8342697156236871;1.095814790258637;0.7610787487810463;0.11934331072866942;0.7725301411737348
21.531785;1.0911670973178837;0.8342833181119816;0.7632490134507758;0.11587024774211285;0.10628555278397407;1.0925037643982702;9.99823173896452;0.8342617871509734;1.095828456050913;0.7610677860759512;0.1193419390022959;0.7725168547400684
21.541785;1.0911487270109033;0.8342676823035452;0.7632503703388128;0.11586847136126106;0.1062829739699841;1.092511663710927;9.998250637595321;0.8342534902323913;1.0958425678206858;0.7610577322331455;0.11934052098239137;0.7725032427596961
21.551785;1.0911300280660778;0.8342517454123926;0.7632520319070418;0.11586670885028226;0.10628036249530103;1.0925199131513819;9.998267593646464;0.8342448042314422;1.0958571548045584;0.7610485853400484;0.1193390599180667;0.7724893391263937
21.561785;1.0911110933109076;0.8342354925113239;0.7632540086193143;0.11586496541200625;0.1062777237849913;1.0925285453100682;9.998282519784714;0.834235716667495;1.095872239370922;0.761040329769995;0.11933755889825362;0.7724751706764514
21.571785;1.0910920231796775;0.8342189123716999;0.7632562929771076;0.11586324496121855;0.10627506464498537;1.0925375941237412;9.998295370168037;0.8342262221393707;1.0958878296992385;0.7610329390959186;0.11933602139948665;0.7724607560435779
21.581785;1.0910729181172476;0.8342020033359203;0.763258865035893;0.11586154968106414;0.10627239259277273;1.092547093393768;9.998306103150648;0.8342163150217721;1.0959039251335712;0.7610263803685361;0.11933445095210611;0.772446109251817
21.591785;1.0910538747392902;0.8341847720614752;0.7632617026609791;0.11585988095663359;0.10626971508158742;1.0925570678461596;9.998314617316405;0.8342059785355526;1.095920523596729;0.7610206164396026;0.11933285113497485;0.7724312507068098
21.601785;1.0910349889627653;0.8341672324641037;0.763264789915019;0.11585824057654269;0.10626703984850214;1.092567527166442;9.998320688838689;0.8341951810040524;1.0959376226782571;0.7610156099716905;0.11933122619096447;0.7724162130525021
21.611785;1.0910163609378374;0.8341494075353794;0.7632681201633761;0.1158566312367456;0.1062643759292744;1.0925784731220916;9.998323961196325;0.8341838861915407;1.0959552163294786;0.7610113282108026;0.11932958189442319;0.7724010343926614
21.621785;1.0909980986574341;0.8341313296485655;0.7632716910396417;0.11585505576761788;0.10626173343225281;1.0925899104446977;9.998323972437714;0.8341720663499664;1.0959732923130119;0.7610077463026239;0.11932792617229303;0.7723857466151792
21.631785;1.0909803179874398;0.8341130345035264;0.7632754945191361;0.1158535162234209;0.10625912216505158;1.0926018531561343;9.998320181226322;0.8341597050273131;1.0959918325256954;0.7610048497822993;0.11932626877707675;0.7723703679655461
21.641785;1.09096313665694;0.8340945523938947;0.7632795132354567;0.11585201428946501;0.10625655097569349;1.092614326780065;9.998311987846401;0.834146792287168;1.0960108131224289;0.761002634742594;0.11932461978510892;0.7723549051653433
21.651785;1.0909466669463979;0.8340759078015728;0.7632837245483959;0.11585055189597836;0.10625402784822321;1.0926273640424526;9.99829878288022;0.8341333197546346;1.0960302010234957;0.7610011016453971;0.11932298805954486;0.7723393615806569
21.661785;1.0909310107578827;0.8340571247900685;0.7632881027745286;0.11584913088251371;0.10625155979223808;1.092641000462997;9.998280060095254;0.8341192789752667;1.096049954233279;0.7610002429259642;0.11932138070706846;0.7723237406603819
21.671785;1.0909162540865067;0.834038226457142;0.7632926172392364;0.1158477529589344;0.10624915235549778;1.0926552792600206;9.998255524708085;0.8341046636646909;1.0960700331000202;0.7610000349360765;0.11931980306004622;0.7723080442445083
21.681785;1.090902463417217;0.8340192311938093;0.7632972328569626;0.11584642082688194;0.10624680934425985;1.0926702529011207;9.99822510672073;0.8340894727231917;1.0960904066378703;0.7610004407268878;0.11931825889541703;0.7722922758769053
21.691785;1.090889688591647;0.8340001562976909;0.7633019164953987;0.11584513895905718;0.10624453382627118;1.092685970896233;9.998188918642283;0.8340737102472423;1.0961110439564676;0.7610014145590026;0.11931675115512969;0.7722764484344322
21.701785;1.0908779663056138;0.8339810253008485;0.7633066449351353;0.11584391284072677;0.1062423297112646;1.0927024693179974;9.998147217363028;0.8340573858632955;1.0961319112077306;0.761002901043622;0.11931528264685319;0.7722605849167136
21.711785;1.090867322304412;0.833961868615186;0.763311406661623;0.11584274745138393;0.10624020188643599;1.092719770752004;9.998100389680154;0.8340405196299381;1.0961529796157672;0.7610048363133438;0.11931385601491501;0.7722447103906244
21.721785;1.0908577769539953;0.8339427209745669;0.7633161972182183;0.11584164606661979;0.10623815563303812;1.092737887542186;9.998048970361681;0.8340231462829252;1.0961742266383185;0.761007156969866;0.11931247336025484;0.7722288454271384
21.731785;1.0908493475223484;0.8339236245309004;0.7633210155751642;0.11584061000764063;0.1062361966256231;1.0927568273477217;9.99799364314932;0.8340053137555037;1.0961956318393;0.7610098083250318;0.11931113644764536;0.7722130063553257
21.741785;1.0908420434618675;0.8339046318033059;0.7633258628611802;0.11583963960807579;0.10623433017684353;1.0927765965433807;9.997935192363025;0.8339870796854922;1.0962171809540069;0.761012747110558;0.1193098470752961;0.7721972043383133
21.751785;1.0908358605225388;0.8338857979534678;0.7633307405974237;0.11583873551471942;0.10623255984141283;1.0927971911164334;9.997874456681359;0.833968507284472;1.0962388709956556;0.7610159440164955;0.11930860665440178;0.7721814402439278
21.761785;1.090830774817808;0.833867171012625;0.7633356479958258;0.11583789940296103;0.10623088736388443;1.09281858212613;9.997812290125227;0.8339496554940186;1.0962607026900806;0.7610193849106358;0.11930741591584136;0.7721657040201341
21.771785;1.0908267426080998;0.8338487964141841;0.7633405798857713;0.11583713456971104;0.10622931354519051;1.0928407115533878;9.997749528752987;0.8339305682547012;1.096282669193252;0.7610230712539895;0.1193062759117612;0.772149979875267
21.781785;1.0908237115241062;0.8338307301051145;0.7633455286159566;0.11583644623088926;0.1062278382781572;1.0928634988050383;9.997687029599753;0.8339112740513049;1.096304754576174;0.7610270223135182;0.11930518955342012;0.7721342489353964
21.791785;1.0908216338509698;0.8338130422323253;0.763350490308617;0.11583584074869721;0.10622645999717673;1.0928868499339723;9.997625722924102;0.8338917923044551;1.0963269358658667;0.7610312697196618;0.11930416216083184;0.7721184862607146
21.801785;1.0908204751760275;0.8337958087894899;0.7633554703024438;0.11583532445870812;0.10622517600926241;1.0929106676721134;9.997566580171439;0.8338721385136739;1.0963491848992792;0.7610358455314882;0.11930320045239817;0.7721026580966496
21.811785;1.090820220150735;0.8337791006408121;0.763360483644021;0.1158349028974962;0.10622398364315384;1.092934862026394;9.997510574707444;0.8338523265741427;1.0963714723027023;0.7610407787591245;0.11930231071276665;0.7720867262174287
21.821785;1.0908208684947514;0.8337629793792167;0.7633655513396715;0.11583458034669496;0.10622288128246012;1.0929593568175697;9.997458674449122;0.833832366414134;1.0963937667821133;0.7610460970854985;0.11930149737773676;0.7720706548338571
21.831785;1.0908224176521775;0.8337475015433757;0.7633706948074692;0.11583435987463227;0.10622186881765242;1.0929840888649296;9.99741178410514;0.8338122604351317;1.0964160340221412;0.7610518228710069;0.1193007628686015;0.7720544104509266
21.841785;1.0908248458983236;0.8337327209251228;0.7633759324792678;0.11583424420309853;0.10622094708336531;1.0930090029374329;9.997370655932354;0.8337920045894622;1.0964382427866108;0.7610579701274715;0.11930010861254738;0.7720379575842411
21.851785;1.0908281089340837;0.8337186850260772;0.7633812813052;0.11583423635317769;0.10622011695021247;1.0930340465439767;9.99733582767688;0.8337715930718285;1.0964603679348541;0.7610645481466345;0.11929953608562932;0.7720212592640522
21.861785;1.0908321482237333;0.833705432812328;0.763386758142321;0.11583433893101049;0.10621937909635353;1.0930591673597974;9.997307575412906;0.8337510225242833;1.0964823864069724;0.7610715622194159;0.11929904689684345;0.7720042837382051
21.871785;1.0908369008651295;0.8336929956802813;0.7633923748132989;0.11583455320831028;0.10621873371512221;1.093084314259947;9.997285932440416;0.8337302928020016;1.096504274745142;0.7610790070388865;0.11929864257735733;0.7719870110052883
21.881785;1.090842303150703;0.833681398671498;0.7633981302612097;0.11583487906319326;0.10621817958205071;1.09310943906495;9.99727083391921;0.8337094068590217;1.0965260122481304;0.7610868633802073;0.11929832502774002;0.7719694330215975
21.891785;1.090848291692455;0.8336706620343103;0.7634040065780285;0.11583531496328753;0.10621771361053534;1.093134497357247;9.997262300910615;0.8336883720655437;1.0965475858557827;0.7610951055551128;0.11929809699413833;0.7719515477677111
21.901785;1.090854809664318;0.8336608033250771;0.7634099712003597;0.11583585774640229;0.10621733161510487;1.0931594488128855;9.997260514593735;0.8336671995107898;1.0965689887842385;0.7611037100966247;0.11929796188687664;0.7719333497266446
21.911785;1.0908618143054958;0.8336518370840936;0.7634159837886234;0.1158365029692749;0.10621702972214381;1.0931842582393447;9.997265777580314;0.8336459030090344;1.0965902160142178;0.7611126555846495;0.11929792357713073;0.771914820904026
21.921785;1.0908692824601316;0.8336437714330012;0.7634220036321792;0.11583724591016252;0.1062168054739921;1.093208896439975;9.997278479109848;0.8336245021710903;1.096611264086365;0.7611219172993056;0.11929798576554189;0.7718959280419623
21.931785;1.090877215558708;0.8336366028113557;0.7634279945508279;0.11583808246162658;0.1062166580107645;1.09323333997778;9.997299076118479;0.8336030251734178;1.0966321283049179;0.7611314626767689;0.11929814998658803;0.7718766276137478
21.941785;1.090885638080557;0.8336303112476717;0.763433928299369;0.11583900922021571;0.1062165877268383;1.093257574257702;9.997328077346566;0.8335815066918526;1.0966527963800614;0.76114125042364;0.11929841390815801;0.7718568768472615
21.951785;1.0908945881955567;0.8336248623808076;0.7634397879914803;0.11584002259257253;0.10621659585144208;1.0932815976410182;9.997366074292065;0.833559983769662;1.096673247816622;0.7611512338785644;0.11929877166306156;0.7718366461924708
21.961785;1.0909041065502734;0.833620215686543;0.7634455687224102;0.11584111768020522;0.10621668362919369;1.093305421207061;9.99741375236349;0.8335384929180294;1.0966934572728901;0.7611613651230088;0.11929921528127824;0.771815923535334
21.971785;1.0909142224701514;0.8336163301756747;0.7634512725408447;0.11584228828974373;0.10621685129333683;1.0933290672695875;9.997471775462145;0.8335170664869306;1.096713398234121;0.761171598221743;0.11929973585479431;0.771794707503449
21.981785;1.090924941575093;0.8336131671678055;0.7634569000016779;0.11584352780760879;0.10621709759533289;1.0933525647792557;9.997540620303115;0.8334957302451306;1.0967330487835272;0.7611818927717843;0.11930032434355924;0.771772999844816
21.991785;1.0909362491295744;0.8336106941248187;0.7634624436518487;0.1158448298822364;0.10621742029029531;1.0933759377242565;9.997620525997164;0.8334745102245069;1.0967523983373448;0.7611922152753022;0.1193009726422179;0.771750801137424
22.001785;1.0909481258858222;0.8336088837803266;0.7634678898341716;0.11584618921317714;0.10621781721661028;1.0933991964586063;9.997711553784994;0.8334534415657258;1.096771448220005;0.7612025367599171;0.11930167464539632;0.7717281069452142
22.011785;1.0909605550104176;0.8336077096360917;0.7634732287721068;0.1158476021578979;0.1062182867291159;1.0934223427693888;9.99781367044045;0.8334325666547452;1.096790199633642;0.7612128302443815;0.11930242624116266;0.7717049064425947
22.021785;1.090973512289751;0.8336071471375851;0.7634784618771266;0.11584906647125848;0.10621882698847906;1.0934453823408947;9.99792683197599;0.8334119296572268;1.0968086370320005;0.7612230697857153;0.11930322421726808;0.7716811862670045
22.031785;1.0909869524078915;0.8336071762940259;0.7634835990040424;0.11585058093488203;0.10621943492032661;1.093468330290759;9.998051005415036;0.8333915783727511;1.0968267201655202;0.761233230671879;0.11930406497789783;0.7716569383958537
22.041785;1.091000805808852;0.833607781836224;0.7634886527287739;0.11585214502430569;0.106220105831963;1.0934912072367207;9.998186105936929;0.8333715703455181;1.09684439100833;0.7612432890713835;0.11930494393326362;0.7716321670797643
22.051785;1.0910149838044134;0.8336089526122916;0.7634936350485114;0.11585375823271744;0.10622083433379625;1.093514034695703;9.998331919015367;0.8333519719479497;1.0968615906560186;0.7612532196258781;0.11930585589411745;0.7716068878852091
22.061785;1.0910293822387613;0.8336106739085083;0.7634985531353183;0.11585541965470003;0.10622161593856257;1.0935368339676352;9.99848803776748;0.8333328472413055;1.0968782664466241;0.7612629941299602;0.11930679593983891;0.7715811180073034
22.071785;1.0910438821860504;0.8336129151819693;0.7635034056577024;0.11585712766853122;0.10622244767227906;1.093559627235407;9.998653851689742;0.8333142487858383;1.096894364745451;0.7612725837501665;0.11930775993452171;0.7715548692519085
22.081785;1.0910583510222294;0.8336156272515574;0.7635081820663185;0.11585887923620404;0.10622332729614785;1.0935824406386911;9.998828602433493;0.8332962174466132;1.0969098257628807;0.761281965154169;0.11930874406834112;0.7715281537367127
22.091785;1.0910726486829183;0.8336187502316805;0.7635128633481736;0.11586066994281742;0.10622425270577893;1.0936053066925002;9.999011441999544;0.8332787841150203;1.096924581339601;0.7612911263086483;0.11930974361298084;0.7715009937464643
