time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.101785;1.0910866338925196;0.8336222237794956;0.7635174273293827;0.1158624953336371;0.10622522209514475;1.0936282637733548;9.999201483515895;0.8332619718809523;1.0969385523903037;0.7613000632780975;0.11931075229303438;0.7714734214183928
22.111785;1.091100162846649;0.8336259960195723;0.763521856008659;0.11586435205513403;0.10622623367225949;1.093651349816461;9.999397862240984;0.8332458029735854;1.0969516600371432;0.7613087719617887;0.11931176290964929;0.7714454714356105
22.121785;1.0911130898792567;0.8336300270408157;0.7635261362786879;0.11586623767483768;0.10622728506011853;1.0936745872359221;9.999599792567292;0.8332303056074472;1.0969638503407397;0.7613172460627924;0.1193127682249367;0.7714171790395126
22.131785;1.0911252735302965;0.833634283341025;0.76353025669132;0.11586814979716872;0.1062283733326474;1.093697970618305;9.999806604414172;0.8332155138631656;1.096975106961249;0.7613254798387195;0.11931376150253124;0.771388581720214
22.141785;1.0911365779073936;0.8336387285429327;0.7635342068106222;0.11587008565329712;0.10622949540403039;1.0937214692302315;10.000017706095425;0.8332014633390545;1.0969854400818235;0.7613334691923374;0.11931473646566594;0.7713597195498689
22.151785;1.0911468720224173;0.8336433202315466;0.7635379785685765;0.11587204240694103;0.10623064851005436;1.0937450344086197;10.000232481139342;0.8331881893726346;1.096994868848213;0.7613412106244931;0.11931568683949402;0.7713306406779942
22.161785;1.0911560356197707;0.83364801767899;0.7635415660870379;0.11587401752424104;0.10623183050065922;1.093768601529772;10.000450220636434;0.833175729162652;1.0970034131151105;0.7613486985318098;0.11931660684860414;0.7713014102157936
22.171785;1.0911639671765758;0.8336527947551167;0.7635449629041896;0.11587600906305931;0.1062330391063703;1.0937920943863646;10.00067013744601;0.8331641251631;1.0970110892842457;0.7613559224998397;0.11931749289887986;0.7712721090877295
22.181785;1.0911705864619836;0.8336576439585659;0.7635481619621312;0.11587801600545487;0.10623427066348556;1.0938154367963215;10.000891422905816;0.8331534275130134;1.097017906692687;0.7613628705906723;0.1193183445983704;0.7712428235488755
22.191785;1.0911758330438401;0.8336625651659778;0.7635511615711568;0.11588003798115461;0.10623552015722078;1.0938385622610693;10.001113284665413;0.8331436931924737;1.0970238739185225;0.7613695407625304;0.11931916368461416;0.7712136355165042
22.201785;1.0911796636051119;0.8336675519981152;0.7635539698784958;0.11588207423200475;0.10623678278204178;1.093861416237167;10.001334934207716;0.8331349806404874;1.0970290110361385;0.7613759503287788;0.11931995183282473;0.7711846148134814
22.211785;1.0911820489700603;0.8336725898619978;0.7635566021553035;0.11588412287676411;0.10623805470469178;1.093883955359631;10.001555585716776;0.8331273435733458;1.097033353388084;0.7613821336139815;0.11932070960407695;0.7711558142340441
22.221785;1.0911829744798232;0.8336776607892088;0.7635590774026431;0.11588618120800952;0.10623933203105468;1.0939061478682242;10.001774553300365;0.8331208300469006;1.0970369460105065;0.761388134460438;0.11932143679311213;0.7711272697424983
22.231785;1.0911824408988355;0.8336827439924617;0.7635614212231122;0.11588824681926647;0.10624061029268266;1.0939279719640496;10.001991382176646;0.8331154828838622;1.0970398341057337;0.7613940030142728;0.11932213296397558;0.7710990031793042
22.241785;1.091180460677531;0.8336878152723785;0.7635636707548598;0.11589031854268891;0.10624188557934486;1.093949408082138;10.002205847318555;0.8331113355508671;1.0970420537209375;0.761399792547195;0.11932279780852711;0.7710710264110945
22.251785;1.0911770575409974;0.8336928496917585;0.7635658738194453;0.11589239591220768;0.10624315524197474;1.0939704329804039;10.00241779002871;0.833108408599861;1.0970436289671823;0.761405551622705;0.11932343118360905;0.7710433466985357
22.261785;1.091172273375945;0.8336978216682108;0.7635680819771266;0.11589447762045268;0.10624441720208302;1.093991020842974;10.002626977057984;0.8331067074547426;1.0970445751498243;0.7614113167361477;0.11932403297037876;0.7710159695303014
22.271785;1.0911661723913093;0.8337027040390258;0.7635703434922197;0.11589656111710932;0.10624566916129449;1.0940111421712444;10.002833136334692;0.8331062187996433;1.0970449019809783;0.7614171108662664;0.11932460319475205;0.7709888968950982
22.281785;1.0911588358529252;0.8337074692692972;0.7635727011431674;0.11589864371044997;0.10624690853328903;1.0940307582079811;10.003036054096967;0.8331069131017012;1.0970446166618404;0.7614229469165483;0.11932514235684567;0.7709621259822875
22.291785;1.091150345852057;0.8337120879744735;0.763575193759205;0.11590072308657605;0.10624813263445244;1.0940498227413242;10.003235575865132;0.8331087538824858;1.0970437251608853;0.7614288312340318;0.11932565155405869;0.7709356517692063
22.301785;1.0911407689656938;0.8337165267154899;0.7635778583336889;0.1159027963158322;0.1062493388496985;1.094068294061429;10.003431574566235;0.8331117007905301;1.097042229983247;0.7614347678118618;0.11932613190255491;0.7709094681924838
22.311785;1.0911301567648635;0.8337207488168188;0.7635807328838096;0.11590485853884765;0.10625052520696802;1.0940861450468244;10.003623932599988;0.833115703990061;1.0970401294934182;0.7614407663463799;0.11932658422098748;0.7708835653434903
22.321785;1.091118558428846;0.8337247179720451;0.7635838584284887;0.11590690225461403;0.10625169073697584;1.0941033643393296;10.003812452587894;0.8331207023253542;1.0970374210246097;0.7614468459349513;0.11932700995912908;0.77085792749417
22.331785;1.0911060335432479;0.8337284056971623;0.7635872767664809;0.11590891733879426;0.1062528346607164;1.0941199503736159;10.003996763466454;0.8331266308884502;1.0970341060181066;0.7614530286180917;0.11932741208964258;0.7708325347109724
22.341785;1.0910926605934281;0.83373179685912;0.7635910252378223;0.1159108920201394;0.10625395521974179;1.0941359016620122;10.004176326206446;0.8331334277154255;1.097030194067452;0.7614593322725862;0.11932779530684676;0.7708073675260168
22.351785;1.0910785340328377;0.8337348846447835;0.7635951307657564;0.11591281482920983;0.10625504911472931;1.094151208715555;10.004350443842577;0.8331410307976999;1.097025703774752;0.7614657684423611;0.11932816574829577;0.770782413040269
22.361785;1.0910637487522286;0.8337376598784244;0.7635996047260036;0.11591467639961472;0.10625611137977214;1.0941658532418514;10.004518241380934;0.8331493744021583;1.0970206622157908;0.7614723423021211;0.11932852979808514;0.7707576690893376
22.371785;1.091048384009092;0.8337401061674689;0.7636044434882893;0.11591646973053457;0.1062571356207025;1.094179816329681;10.004678728625967;0.8331583943696849;1.0970151024796695;0.7614790526823846;0.11932889279704247;0.7707331440109496
22.381785;1.0910325018625828;0.8337422011765698;0.7636096370295041;0.11591818932438387;0.10625811477532826;1.0941930889727969;10.004830938780177;0.8331680323997763;1.0970090570964213;0.7614858913018745;0.11932925877441221;0.7707088536579352
22.391785;1.0910161627565562;0.833743918829713;0.7636151780959687;0.11591983050662753;0.10625904192328796;1.0942056766790782;10.00497401257416;0.8331782317455642;1.0970025509223975;0.7614928440899196;0.11932963064023984;0.7706848202880071
22.401785;1.0909994423074425;0.8337452327464975;0.7636210634174462;0.11592138903129777;0.10625991062748205;1.0942175976199886;10.005107205886763;0.8331889341649366;1.0969956020750204;0.7614998963636139;0.11933001044231792;0.7706610727100255
22.411785;1.0909824297188422;0.8337461206128595;0.7636272886109291;0.11592286067451338;0.10626071517842788;1.0942288747004947;10.005229891956711;0.8332000815878126;1.0969882303365672;0.7615070397841311;0.1193303998885078;0.7706376395400045
22.421785;1.0909652090348434;0.8337465682840678;0.7636338435228339;0.1159242410889091;0.10626145127573762;1.0942395242198455;10.005341573378386;0.8332116155583543;1.0969804623429666;0.761514277409683;0.11933080079825545;0.7706145375894272
22.431785;1.090947847116173;0.8337465739467704;0.7636407114810075;0.11592552616264218;0.10626211674490971;1.0942495489540573;10.005441904172285;0.8332234767704401;1.096972334037501;0.761521619640432;0.11933121537226814;0.7705917703105125
22.441785;1.090930403749666;0.8337461502802695;0.7636478722737596;0.1159267127401136;0.10626271122533341;1.0942589376651666;10.005530740103021;0.8332356113962759;1.0969638971621312;0.7615290732709062;0.11933164627136819;0.7705693373391421
22.451785;1.0909129514889295;0.833745326392159;0.7636553047865556;0.11592779897689894;0.10626323502689715;1.0942676676665064;10.005608201771187;0.8332479777939322;1.0969552199995698;0.7615366355960553;0.11933209640235755;0.7705472419595769
22.461785;1.0908955830877067;0.833744148075185;0.7636629839430502;0.11592878405385248;0.10626368895025153;1.0942757082342038;10.005674697625263;0.8332605441038272;1.0969463717333487;0.761544295120897;0.11933256885107388;0.7705254935460648
22.471785;1.0908784000360994;0.8337426666275194;0.7636708759989618;0.11592966840065701;0.10626407536542269;1.094283025146135;10.005730854037363;0.8332732813170931;1.0969374048803249;0.7615520356900235;0.11933306701369159;0.7705041102531217
22.481785;1.090861494701186;0.8337409237370903;0.7636789413519026;0.11593045432315223;0.10626439887134864;1.094289588287426;10.005777364455659;0.8332861612827119;1.0969283553245832;0.7615598430733679;0.11933359471847203;0.7704831228074766
22.491785;1.0908449377081264;0.8337389519720799;0.7636871425749218;0.11593114557867243;0.10626466576500322;1.094295380597887;10.005814878838333;0.8332991606573091;1.0969192549923237;0.7615677088334173;0.11933415612394482;0.7704625761406904
22.501785;1.0908287770116012;0.8337367871036833;0.7636954529001132;0.11593174649068502;0.10626488321159037;1.0943004025869452;10.005844003770784;0.833312267096214;1.096910139973252;0.7615756296261993;0.11933475475231275;0.7704425241664923
22.511785;1.0908130517334953;0.8337344731728025;0.7637038657022479;0.11593226162920994;0.10626505895338463;1.094304669249634;10.005865301506542;0.8333254836455336;1.096901046742822;0.7615836048210849;0.11933539232167642;0.7704230204814746
22.521785;1.0907978046259017;0.8337320571057216;0.7637123971539975;0.11593269552950262;0.10626520081027041;1.0943082006083644;10.005879259531373;0.8333388260098652;1.0968920010080168;0.7615916330927358;0.11933606889988112;0.7704041168851115
22.531785;1.0907830814774961;0.833729578878797;0.7637210757638193;0.1159330523063661;0.10626531564610728;1.0943110115893278;10.005886334317708;0.8333523122090011;1.0968830096008393;0.761599709578784;0.11933678409734083;0.7703858714123809
22.541785;1.0907689317128524;0.8337270616571197;0.7637299276264673;0.1159333354521084;0.10626540917682915;1.0943131113254667;10.005887008437208;0.8333659539615247;1.0968740615132786;0.76160782715046;0.11933753776212722;0.77036835256424
22.551785;1.0907554111014686;0.8337245128373353;0.7637389669987297;0.11593354769711574;0.10626548682154668;1.0943145142366753;10.005881774058846;0.8333797587414339;1.096865137314131;0.7616159818749865;0.11933832973211077;0.7703516330415658
22.561785;1.090742573477485;0.8337219375170879;0.7637481938957447;0.11593369102004537;0.10626555451532858;1.0943152472318318;10.005871104025823;0.8333937380463242;1.096856217688604;0.7616241774843524;0.11933915957198167;0.7703357824956268
22.571785;1.0907304579501977;0.833719351730889;0.7637575967898086;0.11593376678104139;0.10626561888318138;1.094315340390977;10.00585543270731;0.8334079109910346;1.0968472802275169;0.7616324230469018;0.11934002682796802;0.7703208668473694
22.581785;1.0907190828370554;0.833716789377285;0.7637671581581796;0.11593377585586888;0.10626568647093776;1.0943148161097211;10.00583514134463;0.8334223014187043;1.0968382942703574;0.7616407244564931;0.1193409311612055;0.7703069485807741
22.591785;1.0907084498450612;0.8337142997862531;0.7637768604975538;0.11593371909957716;0.10626576268350343;1.0943136934438191;10.00581056143078;0.8334369327456255;1.0968292280336351;0.7616490776731188;0.1193418717085234;0.770294083575221
22.601785;1.0906985576529795;0.8337119368683873;0.7637866899306959;0.11593359802852826;0.10626585169112791;1.0943119952788574;10.005781957064286;0.8334518231461342;1.096820061285239;0.7616574707678961;0.11934284605039668;0.7702823178015524
22.611785;1.0906894146514932;0.8337097533400355;0.7637966369128211;0.11593341489576903;0.10626595724879338;1.0943097427959247;10.005749477162933;0.8334669826670785;1.0968107903687958;0.7616658905707017;0.11934384989653445;0.7702716862234392
22.621785;1.0906810435865193;0.833707802970079;0.7638066945647293;0.11593317243100695;0.1062660836211284;1.0943069462914445;10.005713137178116;0.8334824115468348;1.0968014232027035;0.7616743240181993;0.11934487798840565;0.7702622147096566
22.631785;1.0906734788539747;0.8337061369855375;0.7638168553284976;0.1159328743192083;0.10626623602766547;1.0943036040835052;10.00567286388884;0.8334981010645223;1.0967919746468717;0.7616827575502875;0.11934592526757884;0.7702539242048355
22.641785;1.0906667600311561;0.8337047942403695;0.7638271099753537;0.11593252550861104;0.10626642015524156;1.0942997067353313;10.005628515699163;0.833514038633693;1.0967824673176252;0.7616911813858964;0.11934698733305195;0.7702468336713245
22.651785;1.0906609282734094;0.8337037998194888;0.7638374484431064;0.11593213158533248;0.10626664108778607;1.0942952458502602;10.005579803239025;0.833530212014699;1.0967729296184587;0.7616995895667965;0.1193480604940366;0.7702409598668966
22.661785;1.0906560212284317;0.8337031731521068;0.7638478551260072;0.11593169875377056;0.10626690262086787;1.0942902262516994;10.00552626118888;0.8335466128337048;1.096763391099907;0.7617079717306485;0.11934914166771361;0.770236315032017
22.671785;1.0906520602067298;0.8337029336661543;0.7638583007750999;0.1159312344906148;0.10626720754829536;1.0942846693009087;10.005467405636308;0.8335632433339121;1.096753883032718;0.7617163094857045;0.11935022795993257;0.7702329057058043
22.681785;1.0906490425404303;0.833703100623986;0.7638687418783395;0.11593074729361556;0.10626755853916868;1.094278605698543;10.005402903326218;0.8335801220287751;1.0967444418835286;0.7617245822501368;0.11935131655608587;0.7702307341564822
22.691785;1.0906469467677653;0.8337036908722923;0.7638791262347568;0.11593024563846978;0.10626795831008136;1.0942720737460836;10.005332561527654;0.8335972861447575;1.0967351096637712;0.7617327729774892;0.1193524049110881;0.7702298013821218
22.701785;1.09064574016421;0.8337047179507803;0.7638893972588554;0.11592973758653163;0.10626840852881071;1.0942651274364614;10.005256231668534;0.8336147893926144;1.0967259316370508;0.7617408656885066;0.11935349037033086;0.7702301096087252
22.711785;1.0906453856785832;0.8337061965368847;0.763899498781218;0.11592923147629267;0.10626890895855999;1.0942578414355715;10.005173767008994;0.8336326882802871;1.0967169529633376;0.7617488382800791;0.11935456972811397;0.7702316608624277
22.721785;1.0906458508866952;0.8337081489611703;0.7639093808436772;0.11592873654291629;0.10626945809933898;1.0942503051244548;10.005085030075204;0.8336510213083564;1.0967082167703368;0.7617566619634264;0.11935563923859291;0.7702344519135035
22.731785;1.0906471114310694;0.8337106037604175;0.7639190047628964;0.1159282625031004;0.1062700540090382;1.0942426082270236;10.00498992235941;0.8336698006960129;1.0966997664831641;0.761764307774054;0.11935669441278803;0.7702384685149847
22.741785;1.0906491460786694;0.8337135880517829;0.7639283454643078;0.11592781843545948;0.10627069413680781;1.0942348266900628;10.004888423128941;0.833689022391343;1.0966916479180144;0.7617717497252579;0.1193577293775925;0.7702436821201559
22.751785;1.090651930537835;0.8337171273771583;0.7639373864580775;0.11592741188912821;0.1062713751016974;1.0942270169018447;10.004780621679494;0.8337086750214235;1.0966839056495512;0.7617789658249406;0.11935873664723792;0.7702500532928301
22.761785;1.0906554335351741;0.8337212513183135;0.7639461121216072;0.11592704903717438;0.10627209286243366;1.0942192149036127;10.00466672471248;0.8337287395734321;1.096676574178023;0.7617859435687793;0.11935970845683772;0.770257538826704
22.771785;1.0906596169024119;0.833725991007656;0.7639545047315968;0.11592673578236234;0.10627284274437723;1.0942114357464094;10.004547038017368;0.833749190607231;1.0966696715664703;0.7617926838859366;0.1193606392956325;0.7702660952190488
22.781785;1.090664439702381;0.8337313704367312;0.7639625467747451;0.1159264783811528;0.1062736196006822;1.0942036763636247;10.004421945878851;0.8337700008857902;1.0966632038253714;0.7617991973542617;0.11936152739745565;0.7702756754515455
22.791785;1.0906698643644939;0.8337373992112188;0.7639702273827541;0.1159262826380974;0.10627441826900694;1.0941959207889338;10.004291887531473;0.8337911458957631;1.0966571725665977;0.7618054987785028;0.11936237367233896;0.7702862199610515
22.801785;1.090675866170647;0.8337440679768423;0.7639775474807098;0.11592615284137422;0.10627523381610864;1.0941881421079904;10.004157347699994;0.8338126070078653;1.0966515770739271;0.7618116050067983;0.11936317936783053;0.7702976536396462
22.811785;1.090682442288955;0.8337513506412397;0.7639845189491434;0.11592609160134253;0.10627606171801487;1.0941803054864072;10.004018863339228;0.833834369401093;1.0966464180963287;0.7618175323478324;0.11936394476901592;0.7703098998986986
22.821785;1.0906896122124738;0.8337592123164664;0.7639911622670155;0.11592609994847608;0.10627689799722241;1.0941723795365534;10.003877002535376;0.8338564167428408;1.0966417035955593;0.7618232935670981;0.11936466944176116;0.7703228960260635
22.831785;1.090697410511625;0.8337676159156185;0.7639975064111945;0.11592617713637696;0.10627773881017961;1.0941643477246963;10.003732369909311;0.8338787285589557;1.096637448048125;0.761828898442534;0.11936535295017153;0.7703365920036764
22.841785;1.0907058760391428;0.8337765229620951;0.7640035879860937;0.11592632095274047;0.10627858002591428;1.09415620707653;10.00358565304115;0.8339012812772529;1.096633673594124;0.7618343552801634;0.11936599504140387;0.7703509420882725
22.851785;1.090715037591595;0.8337858862511867;0.7640094476432585;0.11592652854646524;0.10627941756836755;1.0941479584394136;10.003437591925222;0.8339240520883997;1.0966304200340096;0.7618396706419257;0.11936659494850363;0.7703658977702108
22.861785;1.0907249037484565;0.8337956438557058;0.7640151245818436;0.11592679671491932;0.10628024817569101;1.0941396002374868;10.003288927278636;0.83394702230216;1.0966277484405829;0.7618448501122658;0.11936715047318383;0.7703814017553812
22.871785;1.0907354698058416;0.833805726128568;0.7640206502964343;0.11592712224670453;0.10628107006095401;1.0941311282148913;10.003140431640201;0.8339701776609305;1.0966257287064352;0.7618498994646306;0.11936765809788355;0.7703973906001419
22.881785;1.0907467332070757;0.8338160666851816;0.7640260444408716;0.1159275029192935;0.10628188329115552;1.0941225353169193;10.002992924893892;0.8339935062278991;1.0966244263687064;0.7618548235714572;0.11936811416784818;0.770413802933862
22.891785;1.0907586952883082;0.8338266035573098;0.7640313156864399;0.11592793774050125;0.10628268978319719;1.094113810055416;10.002847232674656;0.8340169912964714;1.096623901580375;0.7618596227735767;0.1193685160042578;0.7704305803376212
22.901785;1.090771351227841;0.8338372741198108;0.7640364659084138;0.11592842598528429;0.10628349275682368;1.0941049377697232;10.002704171208737;0.8340406021680643;1.0966242075754336;0.7618642885995854;0.11936886213034892;0.7704476632223926
22.911785;1.0907846854678156;0.8338480132976797;0.764041493159093;0.11592896648538327;0.10628429571988814;1.094095903679029;10.002564556299705;0.8340642938744075;1.096625379586273;0.7618688038573823;0.11936915160714133;0.7704649880591621
22.921785;1.0907986774966314;0.8338587535253406;0.7640463932296334;0.11592955805981328;0.10628510184300115;1.0940866923276034;10.002429175897179;0.8340880161224449;1.0966274261551099;0.7618731484178515;0.11936938315295201;0.7704824859321486
22.931785;1.0908133131596656;0.8338694236361017;0.7640511640506085;0.1159302003065433;0.10628591400600312;1.094077285009916;10.00229873298422;0.8341117195267953;1.0966303270836584;0.7618773062849982;0.11936955478195517;0.7705000833203958
22.941785;1.09082859032471;0.8338799519317758;0.7640558107869454;0.11593089360258298;0.10628673486845185;1.0940676604717727;10.002173790318288;0.8341353548702851;1.0966340350616364;0.7618812679508117;0.11936966417035787;0.770517703196841
22.951785;1.0908445115370549;0.833890271734606;0.7640603427928703;0.11593163828223367;0.10628756686375027;1.0940577955734152;10.002054759245592;0.8341588733421688;1.0966384870702317;0.7618850266183057;0.11936970931937842;0.7705352663761214
22.961785;1.0908610769892035;0.8339003223595041;0.7640647635842897;0.11593243408458079;0.1062884120528208;1.0940476618077457;10.001941961753332;0.8341822297403111;1.0966436234759915;0.761888574455415;0.11936968881352042;0.7705526960546653
22.971785;1.0908782887786825;0.8339100482677712;0.7640690646220009;0.11593328060278646;0.10628927209352693;1.0940372256210043;10.001835672033536;0.8342053819029489;1.0966494004412914;0.7618918995463657;0.11936960146627669;0.7705699204796602
22.981785;1.0908961551003291;0.8339194008446955;0.7640732261216596;0.11593417789912289;0.10629014903509819;1.0940264586469315;10.001736089273416;0.8342282903446673;1.0966557874642056;0.7618949827788303;0.11936944601806268;0.7705868720772653
22.991785;1.0909146842369868;0.8339283411257635;0.7640772187621666;0.11593512644118116;0.10629104589313622;1.094015348909285;10.0016432955425;0.8342509254300641;1.0966627537455143;0.7618978028554723;0.11936922135910973;0.7706034886372728
23.001785;1.0909338714270593;0.8339368400418844;0.7640810055556422;0.1159361268225437;0.1062919656559399;1.094003900980785;10.001557199610676;0.8342732727583306;1.0966702614041732;0.7619003465681012;0.1193689270463973;0.7706197142174043
23.011785;1.0909536936657755;0.8339448750259149;0.7640845482252302;0.11593717969409048;0.10629291002848208;1.093992126994671;10.00147754307621;0.8342953259534029;1.0966782739188232;0.7619026104369537;0.1193685639557863;0.770635496101896
23.021785;1.090974123455199;0.8339524268828084;0.7640878123497706;0.11593828592247528;0.10629387945159527;1.093980039259731;10.001404023799783;0.8343170734506725;1.0966867566026113;0.7619045959258633;0.11936813466355291;0.7706507804767051
23.031785;1.0909951429554043;0.8339594798759279;0.7640907672152466;0.1159394466130979;0.10629487343268865;1.0939676483812368;10.001336392346738;0.8343384919845759;1.096695664085761;0.761906308353997;0.11936764363995267;0.7706655092934752
23.041785;1.0910167416498935;0.8339660234283686;0.764093388012068;0.11594066214509652;0.10629588990718955;1.0939549682857448;10.001274439715148;0.8343595494364128;1.0967049391847044;0.7619077557471787;0.11936709777142972;0.7706796219107415
23.051785;1.0910389090105506;0.8339720552891661;0.7640956586948321;0.11594193102131557;0.10629692439228478;1.0939420274914762;10.001217944407653;0.8343802074419178;1.0967145223429218;0.7619089438635845;0.11936650610153157;0.7706930665932352
23.061785;1.0910616316150175;0.8339775852223297;0.7640975690882301;0.11594325027961239;0.10629797043739611;1.093928875423539;10.001166647123112;0.8344004153343243;1.0967243549906336;0.7619098720407577;0.11936587823417705;0.7707058141846749
23.071785;1.091084891721131;0.8339826339747101;0.7640991125365313;0.11594461657014515;0.10629902106108827;1.0939155776819292;10.001120261770618;0.8344201035031876;1.0967343785145172;0.7619105309536851;0.11936522308581775;0.7707178556578897
23.081785;1.0911086671705774;0.8339872265034983;0.7641002866467926;0.11594602612067957;0.10630006945590624;1.0939022098018036;10.00107847802822;0.834439187126722;1.0967445374093376;0.7619109020900504;0.11936454884262324;0.7707291859281828
23.091785;1.091132937465959;0.8339913853513946;0.7641010916635586;0.11594747431985267;0.10630110862102701;1.0938888555862905;10.001040950662839;0.8344575756014062;1.0967547841685554;0.7619109603388844;0.11936386334973463;0.7707397941845048
23.101785;1.0911576933945677;0.8339951277430894;0.7641015282766048;0.11594895624602243;0.10630213116846662;1.0938756043155415;10.001007309031609;0.83447518063703;1.0967650799804536;0.7619106787806529;0.11936317429295076;0.7707496657174039
23.111785;1.0911829355608171;0.8339984656764943;0.764101597766389;0.11595046772135119;0.10630312955930682;1.0938625450963828;10.000977207018327;0.8344919245433722;1.0967753929964394;0.7619100340812062;0.11936248926641414;0.7707587867065296
23.121785;1.091208659191353;0.8340014076169271;0.7641013038052104;0.11595200601089128;0.10630409610944251;1.0938497625482009;10.000950395830888;0.8345077477106887;1.096785695792252;0.7619090114277796;0.11936181576193892;0.7707671455351292
23.131785;1.0912348454267158;0.8340039608941909;0.7641006566749803;0.11595357003668327;0.10630502315842508;1.0938373318761796;10.000926739099281;0.834522609497573;1.0967959616045695;0.7619076060091976;0.11936116096386383;0.7707747308059235
23.141785;1.0912614656883584;0.8340061337171369;0.7640996758675929;0.11595516036017302;0.10630590372763282;1.093825310311209;10.000906168643649;0.8345364832512133;1.0968061618902736;0.7619058198849976;0.11936053187490644;0.7707815337994441
23.151785;1.0912884808294887;0.8340079326698475;0.7640983851014046;0.11595677914071871;0.10630673238341012;1.0938137328007418;10.000888664217454;0.8345493528465192;1.0968162652637903;0.7619036582101038;0.11935993588567793;0.770787556341957
23.161785;1.091315836799336;0.8340093562296036;0.7640968027159736;0.11595842975772344;0.10630750608559655;1.0938026194579569;10.000874251539257;0.8345612107645569;1.096826235408175;0.7619011247638036;0.11935938063679984;0.7707928110197974
23.171785;1.0913434751154434;0.8340103975871003;0.7640949346483635;0.11596011579868495;0.10630822414180144;1.0937919855086353;10.000863016206612;0.834572052831273;1.0968360312621253;0.7618982162008913;0.11935887245703629;0.7707973112317091
23.181785;1.0913713462790942;0.8340110603801417;0.7640927746879623;0.11596184026203489;0.1063088872310643;1.0937818426451604;10.00085514131973;0.8345818737570362;1.0968456149742327;0.7618949223196934;0.11935841494857027;0.7708010671038161
23.191785;1.0913994098084228;0.834011366474737;0.7640903125108753;0.11596360541671367;0.10630949644662106;1.0937721921336998;10.00085086893245;0.8345906677322957;1.096854961156802;0.7618912325283375;0.11935800977550663;0.7708040904819448
23.201785;1.0914276368399944;0.8340113461318407;0.7640875410394344;0.11596541245999403;0.10631005268490487;1.0937630123090776;10.00085040068302;0.8345984303229886;1.0968640535311784;0.7618871411927308;0.11935765851669848;0.770806397148263
23.211785;1.09145602072343;0.834011028054476;0.7640844533582504;0.11596726125324965;0.10631055678629509;1.0937542468149581;10.0008538968484;0.8346051605239508;1.0968728716970708;0.7618826506569542;0.11935736332530852;0.7708080074779771
23.221785;1.0914845750811013;0.8340104395001492;0.7640810367233266;0.11596915092929448;0.10631100999559387;1.0937458072921027;10.00086156522938;0.8346108644729247;1.0968813857736903;0.7618777711570834;0.11935712689249912;0.770808948176441
23.231785;1.0915133184135393;0.8340096110959727;0.7640772777486423;0.11597108049865378;0.10631141380356009;1.0937375934662372;10.000873684683263;0.8346155556959838;1.096889563376105;0.7618725170741144;0.1193569525310106;0.7708092491497341
23.241785;1.0915422594582385;0.8340085819806843;0.7640731739985716;0.11597304827349696;0.10631176975674834;1.0937295116666055;10.000890505590792;0.8346192494799309;1.0968973765446208;0.7618669039920812;0.11935684377890533;0.7708089401298385
23.251785;1.0915713875224027;0.8340074011054428;0.7640687384600328;0.11597505074241114;0.10631207953850562;1.0937214809736662;10.0009121134709;0.8346219601880398;1.096904799595088;0.7618609484761766;0.11935680352659762;0.7708080515054295
23.261785;1.0916006749659695;0.83400612273821;0.7640639939546265;0.11597708298452737;0.10631234454710067;1.0937134343085706;10.000938369154001;0.8346237042072214;1.0969118022298299;0.7618546681603582;0.11935683320375268;0.7708066154606564
23.271785;1.091630092654564;0.8340047987308854;0.7640589631418423;0.11597914065489338;0.10631256565683404;1.0937053127157657;10.000968933848938;0.834624500846925;1.09691834862289;0.7618480816459594;0.11935693244538076;0.7708046665082894
23.281785;1.0916596205244626;0.8340034706828184;0.7640536621684022;0.11598122123334756;0.10631274443156692;1.0936970523416616;10.001003321614752;0.8346243695826235;1.0969244016679764;0.7618412065773164;0.11935709943415967;0.7708022381052383
23.291785;1.0916892439773749;0.8340021685672113;0.7640481000539271;0.1159833236872042;0.10631288437443584;1.0936885818706836;10.001040987505768;0.8346233282398026;1.0969299220725643;0.7618340563468192;0.11935733122048899;0.7707993553500714
23.301785;1.0917189439712611;0.8340009173166613;0.7640422800900001;0.11598544740550398;0.106312990151713;1.0936798410062956;10.001081409996646;0.8346213932049182;1.096934865982176;0.7618266423881731;0.11935762354875852;0.7707960320850861
23.311785;1.0917486916356756;0.8339997437182184;0.7640362044653267;0.11598759131780685;0.10631306597838179;1.0936707988466137;10.00112408611412;0.8346185791322548;1.0969391927052137;0.7618189796887291;0.11935797100587962;0.7707922733022179
23.321785;1.0917784525846812;0.8339986814139441;0.7640298816184118;0.11598975357659767;0.1063131152201519;1.0936614498412152;10.001168521545594;0.834614899539836;1.0969428782994872;0.7618110884320661;0.11935836778202982;0.7707880786549911
23.331785;1.0918081930644423;0.8339977733997755;0.7640233300861865;0.1159919316768108;0.10631314082393938;1.0936517974732063;10.001214293677297;0.8346103719688995;1.096945921863262;0.7618029960647835;0.11935880864258856;0.7707834452172752
23.341785;1.0918378789405765;0.8339970672999361;0.764016577404978;0.11599412293433307;0.10631314577035937;1.0936418420183507;10.001261114630703;0.8346050199347691;1.0969483415649148;0.7617947405618762;0.11935928975046628;0.77077836717187
23.351785;1.0918674716813275;0.8339966065497608;0.7640096550230285;0.1159963250350834;0.10631313329828468;1.0936315786485307;10.00130880856325;0.8345988648943153;1.0969501686230316;0.7617863658112907;0.11935980832508174;0.7707728353676735
23.361785;1.0918969242771;0.8339964267804294;0.7640025914073338;0.11599853594228542;0.1063131060762609;1.0936210054967337;10.001357247903195;0.8345919224003843;1.0969514434404388;0.7617779090286445;0.11936036129959299;0.7707668396091291
23.371785;1.09192617208402;0.8339965588015884;0.7639954092033096;0.11600075298388557;0.10631306477246683;1.093610130664863;10.001406348310438;0.834584207629725;1.0969522098479214;0.7617693931327846;0.1193609444534371;0.7707603690929649
23.381785;1.0919551252506006;0.8339970321724224;0.7639881291951492;0.11600297219406548;0.1063130077867558;1.0935989699777589;10.00145604990564;0.8345757345369671;1.0969525103326396;0.7617608314021819;0.11936155256320992;0.77075340893365
23.391785;1.0919836739157494;0.8339978777096047;0.7639807764774432;0.11600518888603063;0.10631293203360904;1.0935875383062579;10.001506250026516;0.8345665114298503;1.0969523858546086;0.76175223545929;0.119362180058836;0.7707459375133953
23.401785;1.092011698502829;0.8339991291627691;0.763973380872953;0.11600739872590908;0.10631283380828281;1.093575843702519;10.001556832541766;0.8345565489730521;1.0969518746974882;0.7617436174574953;0.11936282108310886;0.7707379313079622
23.411785;1.0920390768398849;0.8340008216509395;0.7639659714483341;0.11600959810234598;0.10631270984679908;1.093563891727061;10.001607758651671;0.8345458720627027;1.09695101234161;0.7617349906341696;0.11936346881625162;0.7707293759754974
23.421785;1.0920656920236735;0.8340029874414184;0.7639585726283542;0.11601178393281363;0.10631255803456381;1.0935516969207504;10.001659079486704;0.8345345187230174;1.096949836179888;0.7617263723360217;0.11936411493115637;0.7707202736743693
23.431785;1.0920914398966381;0.8340056495275158;0.7639512042068037;0.11601395343595089;0.10631237748462127;1.0935392870296896;10.001710930172207;0.8345225352734399;1.096948386789781;0.7617177851209663;0.11936474975434268;0.7707106428890275
23.441785;1.092116236414836;0.8340088166007568;0.7639438838624227;0.11601610377028275;0.10631216857943089;1.0935266928902694;10.001763566729409;0.8345099789848511;1.0969467018920678;0.7617092547410188;0.11936536343222454;0.7707005130861303
23.451785;1.0921400281943747;0.8340124885439915;0.7639366323574818;0.11601823175577519;0.10631193248120126;1.0935139347897012;10.001817373867956;0.8344969154506907;1.0969448106554476;0.7617008107461303;0.11936594725993743;0.7706899155638085
23.461785;1.0921627968132381;0.8340166683602036;0.7639294771538806;0.11602033391422355;0.10631167032145644;1.0935010119021982;10.001872807233061;0.8344834062231218;1.0969427356973018;0.7616924909363971;0.11936649418981703;0.7706788764653139
23.471785;1.0921845501927319;0.8340213663311756;0.7639224508869707;0.11602240664160868;0.10631138316416548;1.093487899102855;10.001930326121311;0.8344695036364999;1.0969404992087386;0.76168434337395;0.11936699874142286;0.7706674190362182
23.481785;1.0922053107888965;0.834026596128448;0.763915587693799;0.11602444667649331;0.10631107233752021;1.0934745569594002;10.001990377090928;0.8344552589699917;1.0969381217169558;0.7616764238063415;0.11936745639523177;0.770655573209609
23.491785;1.0922251066907867;0.8340323718589278;0.7639089180944139;0.116026451749;0.1063107397009639;1.0934609430118098;10.00205342137923;0.8344407313027518;1.0969356123560505;0.7616687912560103;0.11936786263044351;0.7706433802991809
23.501785;1.0922439613104693;0.8340387063040676;0.7639024617020482;0.11602842065759329;0.10631038824951518;1.093447013917814;10.002119964556153;0.8344259875762428;1.0969329644894836;0.7616615010590414;0.1193682126688625;0.7706308855484696
23.511785;1.0922618831540363;0.8340456049230548;0.7638962224677743;0.11603035231790564;0.10631002253181725;1.0934327287700223;10.00219055446509;0.8344110980064517;1.0969301658052144;0.7616545964549247;0.11936850252371752;0.7706181290993431
23.521785;1.0922788621427408;0.834053055896215;0.7638901925312983;0.11603224443687263;0.10630964790605495;1.0934180578532782;10.00226574054135;0.834396135941385;1.0969272129751653;0.7616481033691898;0.11936873004210269;0.7706051477616173
23.531785;1.0922948746132402;0.8340610233185431;0.7638843600389079;0.11603409302846888;0.10630926932295942;1.0934029856832934;10.00234603361764;0.834381180862694;1.096924116390037;0.7616420295450899;0.1193688945194461;0.7705919847756315
23.541785;1.0923098934539583;0.8340694489777927;0.763878709522409;0.11603589270506676;0.1063088911890279;1.0933875049522603;10.002431895296274;0.8343663171777507;1.0969208948460536;0.7616363684708085;0.11936899606689018;0.7705786945789697
23.551785;1.092323894655007;0.8340782620499351;0.7638732161386671;0.11603763727399441;0.10630851795181129;1.0933716104421725;10.002523742490704;0.8343516328206999;1.0969175718260187;0.7616311078645523;0.11936903563325835;0.7705653385092851
23.561785;1.0923368576078003;0.834087391725056;0.7638678426599621;0.11603932098046285;0.10630815402250653;1.0933553010339898;10.002621939946845;0.8343372203033008;1.0969141767093047;0.7616262372430719;0.11936901462370048;0.7705519797113091
23.571785;1.092348763636652;0.8340967717670907;0.76386254217172;0.11604093974438096;0.10630780308012319;1.093338585982392;10.002726776224472;0.8343231734545368;1.0969107391856958;0.7616217490369377;0.11936893446647455;0.7705386792627891
23.581785;1.0923595956671537;0.834106336035967;0.7638572641637477;0.11604249131719438;0.10630746755962323;1.0933214841861614;10.00283845306464;0.8343095789049626;1.0969072758736382;0.7616176338189292;0.11936879676488417;0.7705254925694837
23.591785;1.0923693418203457;0.8341160200907249;0.7638519581482456;0.11604397468351307;0.10630714863901572;1.0933040164027945;10.002957086798832;0.8342965064453782;1.096903785633013;0.7616138764152309;0.11936860333055663;0.7705124718477601
23.601785;1.0923779976245587;0.8341257676416217;0.7638465739447385;0.11604538922776159;0.10630684687548195;1.0932862018975624;10.003082686763545;0.8342840043770928;1.0969002583703578;0.761610459188073;0.11936835605624631;0.7704996743977148
23.611785;1.0923855617345486;0.8341355284433724;0.763841064074618;0.11604673400585463;0.1063065632158646;1.093268063039073;10.003215118267898;0.8342721019798571;1.0968966831630842;0.7616073679689699;0.11936805713751847;0.770487165779737
23.621785;1.09239203512279;0.8341452526560958;0.7638353869676852;0.11604800759484911;0.10630629919623569;1.0932496298399472;10.003354074782811;0.8342608138684308;1.0968930452971841;0.7616045924795;0.11936770962576225;0.7704750109884533
23.631785;1.0923974248266681;0.8341548903253184;0.7638295039763103;0.11604920799472698;0.10630605621163544;1.0932309392029251;10.00349908964794;0.8342501455074076;1.0968893192761262;0.7616021246964176;0.11936731768466187;0.770463261541991
23.641785;1.0924017437068205;0.8341643921079863;0.7638233706657251;0.11605033215989125;0.10630583481236483;1.0932120281043216;10.003649579222232;0.8342401009135296;1.0968854732988287;0.7615999616401868;0.11936688604747875;0.7704519488959373
23.651785;1.0924050114768242;0.8341737088518917;0.7638169320876289;0.11605137588632952;0.10630563419706038;1.0931929258404163;10.003804843586131;0.8342306897129664;1.096881486303362;0.7615981080011041;0.11936641953091086;0.7704410835629251
23.661785;1.0924072587841585;0.8341827928710988;0.763810129333337;0.11605233446331566;0.10630545212262936;1.0931736551428304;10.003964074107405;0.8342219285084105;1.0968773590632557;0.7615965698686119;0.11936592322429018;0.7704306596528213
23.671785;1.092408525989841;0.8341916001566116;0.7638029107425094;0.11605320395883827;0.10630528545321334;1.0931542362124351;10.004126459359872;0.8342138307971191;1.0968731115818215;0.7615953438970618;0.11936540176915889;0.7704206658706021
23.681785;1.0924088580597768;0.8342000906875704;0.7637952366860525;0.11605398252030662;0.1063051310724963;1.0931346833410123;10.004291290997246;0.834206392092579;1.0968687791312626;0.7615944165651021;0.11936485743838506;0.7704110952259869
23.691785;1.0924083025633469;0.8342082287298994;0.7637870790372784;0.1160546709071283;0.10630498662828576;1.0931150020144536;10.004457968596705;0.8341995872227754;1.0968644107847993;0.7615937730499935;0.11936428975441951;0.7704019455403565
23.701785;1.092406914405577;0.8342159846902608;0.7637784213691758;0.11605527214606867;0.10630485051335915;1.0930951907055557;10.004625977858803;0.8341933830451833;1.0968600638972408;0.7615934015557484;0.11936369744831381;0.770393210474467
23.711785;1.092404766995513;0.8342233344352391;0.7637692598085303;0.11605579068204297;0.10630472120186568;1.093075245233496;10.004794933862975;0.8341877535521278;1.0968557947430508;0.7615932894131013;0.11936308024279652;0.7703848707685761
23.721785;1.0924019562097416;0.8342302570673326;0.7637596014985926;0.11605623197402533;0.10630459654082398;1.0930551694711315;10.004964618296382;0.8341826862977609;1.096851651984924;0.7615934182350029;0.11936243905372004;0.7703768964091929
23.731785;1.0923985844698274;0.8342367376442982;0.7637494629108603;0.1160566028420308;0.1063044738194382;1.0930349807055983;10.005134904459826;0.834178178164934;1.096847679143562;0.7615937645763765;0.11936177589744733;0.770369254909738
23.741785;1.0923947439256179;0.8342427698269507;0.7637388705319156;0.11605691153881902;0.10630435080219766;1.0930147014727436;10.00530562100478;0.8341742234168297;1.096843920867669;0.7615943031915208;0.11936109425065286;0.7703619170359678
23.751785;1.0923905185273257;0.8342483489370882;0.7637278597810057;0.11605716727109183;0.10630422638865886;1.0929943555761843;10.005476451104252;0.8341708030287629;1.0968404228429016;0.7615950063754179;0.11936039880493708;0.770354860989375
23.761785;1.09238598773875;0.8342534630130767;0.7637164733142756;0.1160573796006091;0.10630410048753963;1.0929739722077396;10.00564691066786;0.8341678870007843;1.096837228309685;0.7615958432575702;0.11935969501172247;0.770348075907574
23.771785;1.0923812188461146;0.8342580919963534;0.7637047594150228;0.11605755769433443;0.10630397415409401;1.0929535878532513;10.005816404170147;0.834165445562362;1.0968343773191478;0.761596784095776;0.11935898953342415;0.770341563411714
23.781785;1.092376266399768;0.834262210737293;0.7636927660124904;0.11605770959899019;0.10630384953889324;1.0929332469767183;10.005984279999264;0.8341634512246164;1.0968319061356167;0.7615978056597222;0.11935829035662356;0.7703353381357311
23.791785;1.0923711862995973;0.8342657915202981;0.7636805345056973;0.1160578416142072;0.10630372882992692;1.0929130004139855;10.006149846606057;0.8341618660869425;1.0968298440923223;0.761598892688275;0.11935760594613569;0.7703294266178417
23.801785;1.092366044970381;0.8342688054201266;0.7636680974744186;0.1160579576884458;0.10630361336254986;1.092892900852779;10.006312430666107;0.8341606287171422;1.0968282110730765;0.7616000352791158;0.11935694466597194;0.7703238622269171
23.811785;1.0923609146686941;0.8342712205098866;0.763655478963288;0.11605805947239468;0.10630350392560696;1.0928730020652366;10.006471469287497;0.8341596562479009;1.0968270197664447;0.7616012255198941;0.11935631461250437;0.7703186770759827
23.821785;1.092355866067322;0.8342729987998905;0.7636426989454913;0.11605814708786255;0.1063034015312038;1.092853361019407;10.006626525430564;0.8341588572639042;1.0968262813993532;0.7616024555349195;0.1193557233413612;0.7703138960569195
23.831785;1.0923509625346037;0.8342740969521654;0.7636297815132691;0.1160582195442351;0.10630330776037834;1.0928340390686253;10.006777282749026;0.8341581408881608;1.0968260093116418;0.7616037169994527;0.11935517775922204;0.7703095357187079
23.841785;1.0923462541471611;0.8342744747252566;0.7636167590971441;0.11605827464049161;0.10630322463835772;1.09281510415732;10.006923593249201;0.8341574207867364;1.0968262185000732;0.761605000278717;0.11935468446090233;0.7703056046184532
23.851785;1.092341777873601;0.8342741087624254;0.7636036706090797;0.11605830952659446;0.10630315418992761;1.0927966288820428;10.007065462291699;0.8341566179305518;1.0968269218908362;0.7616062920738823;0.11935424990006105;0.7703021027874033
23.861785;1.0923375630029555;0.8342729992732235;0.7635905631040039;0.11605832222268048;0.10630309785252308;1.0927786789738112;10.0072029678272;0.8341556617847953;1.096828121889303;0.7616075736739428;0.11935387977454627;0.7702990224532168
23.871785;1.0923336323406077;0.8342711638534269;0.7635774962328519;0.1160583126910846;0.10630305624433402;1.0927613060551298;10.007336225378113;0.8341544910584834;1.096829802392338;0.7616088201434762;0.11935357808085872;0.7702963526791932
23.881785;1.0923300019536137;0.8342686308649475;0.7635645368084553;0.11605828265245771;0.10630302977213685;1.0927445592865317;10.007465364700025;0.834153053726858;1.0968319275702274;0.7616099999097614;0.11935334674260349;0.7702940839501721
23.891785;1.0923266828482956;0.8342654384963437;0.7635517456756455;0.11605823495357917;0.10630301963091542;1.0927285042402375;10.007590488698371;0.8341513042847956;1.0968344462765744;0.7616110769949794;0.11935318611302385;0.7702922033604058
23.901785;1.0923236819503759;0.8342616328879975;0.7635391714869594;0.11605817331260812;0.10630302808340536;1.0927132244154856;10.007711648667;0.8341492021108553;1.0968373004543854;0.7616120164595039;0.11935309609305103;0.7702906853544903
23.911785;1.0923210027000403;0.8342572663503826;0.7635268554099192;0.11605810257736932;0.10630305799273365;1.0926988020856752;10.007828831372416;0.8341467153166923;1.0968404345466642;0.7616127880389861;0.11935307719799847;0.7702894921199394
23.921785;1.092318644009447;0.8342523964077324;0.7635148373756836;0.11605802878560903;0.10630311250486478;1.0926852995220502;10.007941949872048;0.8341438224128328;1.09684379892846;0.7616133656563567;0.11935313058639757;0.7702885821504688
23.931785;1.0923165966753678;0.8342470825619142;0.7635031551363515;0.1160579579409877;0.10630319507298452;1.0926727544605948;10.008050837754677;0.8341405059955035;1.0968473406086086;0.7616137282342764;0.11935325721517072;0.7702879193861869
23.941785;1.0923148372333535;0.8342413855882058;0.7634918394653403;0.1160578940348016;0.10630330911595195;1.0926611829586703;10.008155271841378;0.8341367469061385;1.0968509918656986;0.7616138602446239;0.11935345731922863;0.7702874816324088
23.951785;1.092313324838328;0.8342353686549857;0.7634809130173794;0.11605783815002106;0.10630345722460154;1.092650583994574;10.00825500377222;0.834132524057733;1.0968546773586585;0.7616137480482204;0.11935373030906501;0.7702872623666127
23.961785;1.092312014747493;0.8342290934482846;0.7634703927465496;0.11605778886335233;0.10630364107736398;1.0926409504193146;10.008349735815186;0.8341278178499959;1.0968583319261707;0.761613378460209;0.11935407495428091;0.7702872574570211
23.971785;1.0923108819861342;0.8342226147138913;0.7634602928458173;0.11605774302924003;0.10630386231981519;1.092632278452541;10.008439091955683;0.8341226157572255;1.0968619053591433;0.7616127411013768;0.11935449029094744;0.7702874465748052
23.981785;1.0923099280698467;0.8342159777714813;0.7634506252298561;0.11605769719251616;0.1063041230879332;1.0926245629405333;10.00852265919034;0.8341169183083073;1.0968653553156975;0.7616118317168058;0.11935497621200457;0.7702877904608445
23.991785;1.0923091708947994;0.8342092182931984;0.7634413972918137;0.11605764915602348;0.10630442530288138;1.0926177880477936;10.008600054340738;0.8341107405819599;1.0968686410938138;0.7616106554995362;0.11935553270546309;0.7702882455511388
24.001785;1.0923086399150062;0.8342023654839307;0.7634326138372911;0.11605759795920706;0.10630476966744579;1.092611926198034;10.00867095061316;0.8341041040179831;1.0968717167024225;0.7616092249599657;0.11935615906103579;0.7702887778328946
24.011785;1.0923083732851546;0.834195447295813;0.7634242839775051;0.11605754261594714;0.10630515591350854;1.0926069440645634;10.008735085556792;0.8340970276168302;1.0968745235119133;0.761607554358061;0.11935685403548775;0.7702893609568923
24.021785;1.0923084076916723;0.8341884915646887;0.7634164214508402;0.11605748128630868;0.10630558390719964;1.0926028095898461;10.008792298920799;0.8340895296961726;1.0968769918484342;0.7616056586361603;0.1193576158507139;0.7702899637754752
24.031785;1.0923087733869035;0.8341815204592838;0.7634090346189205;0.11605741092461892;0.1063060541716232;1.0925994912453272;10.00884254042542;0.8340816320859469;1.0968790523690757;0.7616035555314912;0.11935844140131356;0.7702905448129123
24.041785;1.0923094989096713;0.8341745430690564;0.7634021184040545;0.11605732729285832;0.1063065676494454;1.0925969494655954;10.008885806875453;0.8340733603709708;1.0968806462343803;0.7616012650802344;0.1193593258891301;0.7702910589733999
24.051785;1.0923106114370669;0.8341675527379399;0.7633956564240246;0.11605722601042041;0.10630712531319962;1.0925951314614246;10.008922114619878;0.8340647445532932;1.0968817234471975;0.7615988061705542;0.11936026358076973;0.770291470113159
24.061785;1.0923121278576837;0.8341605300209773;0.7633896273982088;0.11605710404116391;0.10630772818710521;1.0925939763234578;10.008951535961094;0.8340558185929355;1.0968822325832635;0.7615961989312602;0.11936124849566165;0.7702917602343733
24.071785;1.0923140500924808;0.8341534463261612;0.7633840092828876;0.11605696015127573;0.10630837757689679;1.0925934278073497;10.008974224569242;0.8340466154909426;1.0968821142667475;0.7615934744496765;0.11936227399553037;0.7702919264211449
24.081785;1.09231637411459;0.8341462674639475;0.7633787821441155;0.11605679414714565;0.10630907447397234;1.0925934430145339;10.008990423632241;0.8340371613313822;1.0968813053720738;0.7615906779290851;0.1193633322331968;0.7702919671491533
24.091785;1.092319100341849;0.8341389607134797;0.7633739323825715;0.11605660584935093;0.10630981826724235;1.0925939880991506;10.009000470778597;0.8340274732844037;1.0968797533132681;0.7615878606586759;0.11936441466888055;0.7702918700491804
