time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
24.101785;1.0923222295499446;0.8341314997880985;0.7633694537545028;0.11605639444822599;0.10631060637097357;1.0925950300914165;10.009004785689278;0.8340175611447567;1.0968774282514868;0.7615850695572106;0.11936551312562169;0.7702916128101575
24.111785;1.0923257487912732;0.8341238616338726;0.7633653399448603;0.11605615880934331;0.1063114349254371;1.0925965352171634;10.009003834867512;0.8340074292189887;1.096874321416432;0.761582342744212;0.1193666203310232;0.7702911739525092
24.121785;1.0923296246476684;0.8341160223907674;0.7633615752997739;0.11605589896802325;0.10631229914217989;1.092598471882207;10.008998084515309;0.8339970788681763;1.0968704359131536;0.7615797131155421;0.11936772952696587;0.7702905380724249
24.131785;1.092333808006261;0.8341079590445264;0.7633581322204681;0.11605561718573118;0.10631319359499912;1.0926008177036326;10.008987950700702;0.8339865120136791;1.096865777217733;0.7615772110943111;0.1193688333406676;0.7702896955141646
24.141785;1.0923382390444654;0.8340996520965404;0.7633549754437865;0.11605531702956122;0.10631411335648923;1.0926035677378936;10.00897373581328;0.8339757350980291;1.096860348410829;0.7615748627576175;0.11936992285891071;0.7702886469788623
24.151785;1.09234284610826;0.8340910822378201;0.7633520687771241;0.11605500158803661;0.10631505481650795;1.0926067328076052;10.00895559389553;0.8339647633092143;1.0968541599979076;0.7615726916852725;0.1193709879828674;0.7702874096076898
24.161785;1.092347541529808;0.834082222019897;0.7633493786794618;0.1160546727313245;0.10631601544734072;1.0926103275383499;10.008933607365096;0.8339536199229072;1.0968472460167933;0.7615707258194649;0.11937201913998084;0.7702860186897865
24.171785;1.0923522225895168;0.8340730331837207;0.7633468729187494;0.11605433132601725;0.10631699310048183;1.092614361525102;10.008907891612127;0.833942329607101;1.0968396670149008;0.7615689999361469;0.11937300867549024;0.7702845241877412
24.181785;1.0923567811877133;0.8340634752264504;0.7633445181324103;0.11605397733347846;0.10631798481320986;1.0926188378236823;10.00887859636916;0.8339309119907259;1.0968314989280241;0.7615675471845839;0.11937395035010573;0.7702829812502371
24.191785;1.0923611135443636;0.834053513333086;0.763342281503204;0.1160536101870399;0.10631898576204206;1.0926237527581286;10.00884587159283;0.8339193755325672;1.096822820511011;0.7615663859341554;0.11937483842756846;0.770281443881721
24.201785;1.0923651206319303;0.8340431146748201;0.763340135081993;0.1160532299490915;0.10631998976974291;1.09262909590723;10.008809876674308;0.8339077125365476;1.09681370549598;0.7615655138630746;0.11937566833041273;0.7702799684734438
24.211785;1.0923686993360875;0.8340322416786321;0.763338057414497;0.11605283815106764;0.10632099099369528;1.0926348527207865;10.008770798947339;0.8338959021452139;1.0968042161075908;0.761564909644661;0.11937643763977744;0.7702786163983019
24.221785;1.092371735200669;0.8340208538081638;0.7633360340772088;0.11605243748150333;0.1063219850336384;1.0926410140898548;10.008728855132102;0.8338839199386119;1.0967943997789997;0.761564536012151;0.11937714579370319;0.77027744760861
24.231785;1.092374105470817;0.8340089149143715;0.7633340563742539;0.11605203071775984;0.10632296876281949;1.0926475896517502;10.008684285581017;0.8338717475058477;1.096784295277984;0.7615643460193279;0.11937779281989085;0.7702765110147439
24.241785;1.0923756877785042;0.8339963975243198;0.7633321149622658;0.11605161954536325;0.10632393980743671;1.0926546056382596;10.0086373413735;0.8338593764861781;1.0967739454932077;0.7615642924858899;0.11937837786062076;0.7702758401708423
24.251785;1.0923763688771408;0.8339832807317352;0.7633301962085378;0.11605120425736633;0.10632489652128194;1.092662084664754;10.008588259867118;0.8338468033445259;1.0967634076283415;0.7615643305975195;0.11937889865852883;0.7702754569212111
24.261785;1.092376051004687;0.833969546935803;0.7633282855004803;0.11605078448740175;0.10632583808824808;1.0926700353498582;10.008537248756593;0.8338340218389853;1.096752750618839;0.7615644103405175;0.11937935301362791;0.7702753792177157
24.271785;1.0923746496277524;0.833955183557911;0.7633263694445468;0.11605035946647846;0.10632676398621609;1.0926784604067965;10.008484470178091;0.8338210205146843;1.0967420400340417;0.7615644706222434;0.11937974072687281;0.7702756278789931
24.281785;1.0923720834073094;0.8339401848621601;0.7633244354419672;0.11604992793263864;0.10632767298036622;1.0926873621091289;10.00843002775051;0.8338077850301012;1.0967313245896773;0.7615644440844319;0.11938006369952929;0.770276228096204
24.291785;1.0923682713293525;0.8339245491326641;0.7633224760440529;0.11604948870235199;0.10632856254086286;1.0926967383550272;10.008374030849863;0.8337943066601308;1.0967206352637673;0.7615642659075518;0.11938032436619185;0.7702772055950421
24.301785;1.0923631419529545;0.8339082757107562;0.7633204963275291;0.11604904059277081;0.10632942873475972;1.0927065785478411;10.008316709385145;0.8337805900596852;1.0967099970338063;0.7615638799154599;0.11938052414505618;0.7702785843333282
24.311785;1.0923566420381947;0.8338913630347313;0.7633185126034299;0.11604858155729375;0.10633026619550598;1.09271686732154;10.008258394320332;0.8337666517854637;1.0966994420798393;0.7615632432949405;0.11938066316381545;0.7702803893842454
24.321785;1.0923487376366918;0.8338738076417187;0.763316541370534;0.11604810909671236;0.10633106855103625;1.0927275961513958;10.008199341735965;0.833752515479346;1.096689011166455;0.7615623262415263;0.11938074121893265;0.7702826489245206
24.331785;1.0923394106678737;0.833855608553284;0.7633145920908199;0.11604762163213864;0.10633182933883185;1.092738769445303;10.008139618802778;0.8337382091061267;1.096678742603542;0.7615611042041852;0.11938075832807458;0.7702853909816237
24.341785;1.092328657069047;0.8338367753117032;0.7633126688032127;0.11604711873757223;0.10633254242177098;1.0927504002378794;10.008079120073447;0.8337237643454396;1.0966686564482053;0.7615595504456658;0.11938071468986988;0.7702886375994155
24.351785;1.0923164902299962;0.8338173324379636;0.7633107700074501;0.11604660041682074;0.10633320187308291;1.0927625064196262;10.00801760287875;0.8337092180216161;1.0966587463902224;0.7615576351716722;0.11938061131153489;0.7702924030755092
24.361785;1.0923029443377466;0.8337973175429364;0.7633088855850574;0.11604606670576252;0.10633380225598514;1.0927751100452727;10.007954744550709;0.8336946099379486;1.096648989010157;0.761555331121809;0.11938045049366255;0.770296698707468
24.371785;1.0922880743708696;0.8337767762185098;0.7633069994776717;0.11604551714011709;0.10633433872008427;1.0927882319967985;10.007890236571917;0.8336799739970285;1.0966393596260833;0.7615526207184626;0.11938023540811225;0.770301533868622
24.381785;1.0922719545307003;0.8337557570518612;0.7633050937059159;0.11604495004270485;0.10633480625369975;1.0928018842828324;10.007823824757603;0.8336653296440331;1.0966298402119767;0.7615494996881135;0.11937996977511514;0.7703069102587059
24.391785;1.0922546722396986;0.8337343092215331;0.7633031471270977;0.11604436303256564;0.10633519935612777;1.0928160714231971;10.007755279258083;0.8336506837834669;1.096620418136722;0.7615459770688087;0.11937965790134679;0.7703128194182067
24.401785;1.0922363186544641;0.8337124843806809;0.7633011344563142;0.11604375460422954;0.10633551292412134;1.0928307981402103;10.007684385444987;0.8336360454545895;1.0966110808567255;0.7615420725448783;0.11937930473070403;0.7703192436761455
24.411785;1.0922169818210443;0.8336903389969264;0.7632990297628435;0.11604312506730305;0.10633574330067307;1.0928460741515342;10.007611012563073;0.8336214363348073;1.0966018161350852;0.761537812861355;0.11937891602128006;0.7703261582006722
24.421785;1.0921967451347852;0.833667935890324;0.7632968108815064;0.11604247613211134;0.10633588818261266;1.0928619156723802;10.00753520839817;0.8336068814862874;1.09659261789523;0.7615332302660113;0.11937849835297301;0.7703335391050165
24.431785;1.092175691881907;0.8336453444111371;0.763294462927329;0.11604180969623357;0.10633594559216446;1.0928783389794317;10.007457237898766;0.8335923942814313;1.0965834890585253;0.761528363107355;0.1193780582708881;0.7703413720388406
24.441785;1.0921539104757196;0.8336226316219838;0.7632919826554457;0.11604112693633496;0.10633591325643683;1.0928953491415216;10.007377548787117;0.8335779745841789;1.0965744390750134;0.7615232565301496;0.1193776008744978;0.7703496526240978
24.451785;1.092131491713408;0.8335998499985028;0.7632893789727255;0.11604042860827449;0.1063357886163456;1.0929129382753782;10.007296717814123;0.8335636156838276;1.0965654771220648;0.7615179605032497;0.11937712917175254;0.7703583846195744
24.461785;1.0921085204322356;0.8335770371067858;0.7632866656035368;0.11603971573714876;0.10633556897256695;1.0929310907070144;10.007215450503242;0.8335493081239325;1.0965566072401727;0.7615125253596305;0.11937664447737248;0.7703675782644499
24.471785;1.0920850717310597;0.833554224405034;0.7632838548653985;0.11603898976842437;0.1063352519236188;1.0929497854500003;10.007134612784029;0.8335350415160093;1.0965478295894375;0.7615069994239151;0.11937614656771957;0.7703772435179892
24.481785;1.0920612141222201;0.8335314422549803;0.7632809589956794;0.11603825289149616;0.10633483593448582;1.0929689976865586;10.007055235310208;0.8335208070146021;1.0965391425886992;0.7615014299743763;0.1193756334471908;0.7703873841107642
24.491785;1.0920370081047985;0.8335087195855078;0.7632779931506748;0.1160375083373833;0.10633432065143311;1.0929887006307293;10.006978459607655;0.8335065964975248;1.0965305432797037;0.7614958641244624;0.11937510235190517;0.7703979996130005
24.501785;1.0920124961587878;0.8334860827218128;0.7632749758922212;0.11603676020258653;0.10633370723380907;1.0930088627327694;10.006905380010913;0.8334924005560934;1.0965220276389025;0.76149034763797;0.11937455143047562;0.7704090893787792
24.511785;1.091987701368808;0.8334635545552697;0.7632719288186216;0.11603601357737639;0.10633299864734667;1.093029440007856;10.006836836731239;0.8334782092590401;1.096513593932153;0.761484921799289;0.11937397962528762;0.7704206502050106
24.521785;1.0919626394503483;0.833441153415604;0.7632688769125344;0.11603527431360243;0.10633219937877972;1.0930503755189513;10.006773319219748;0.8334640127447708;1.0965052480539732;0.7614796214772432;0.11937338532107923;0.7704326700978654
24.531785;1.091937327315513;0.8334188917404647;0.7632658498783347;0.11603454763580809;0.10633131499805643;1.0930716100507838;10.006715058124563;0.8334498010924127;1.0964970040031787;0.7614744783887304;0.11937276582095342;0.7704451248439418
24.541785;1.091911784613088;0.8333967757221625;0.7632628823870997;0.11603383708114444;0.10633035200649672;1.09309308949234;10.006662224575658;0.8334355687444874;1.096488879388395;0.7614695262575243;0.11937211726412555;0.7704579777183925
24.551785;1.0918860362920286;0.8333748034962225;0.7632600108655571;0.11603314463155925;0.10632931758808059;1.093114763155664;10.00661507121183;0.8334213251071282;1.0964808922629996;0.7614648020135283;0.11937143431126077;0.7704711799259829
24.561785;1.0918601131287777;0.8333529623647044;0.7632572695992877;0.11603247129498358;0.10632821956612772;1.0931365798397963;10.00657390353124;0.8334071019681872;1.0964730578422;0.7614603439324421;0.11937071017772145;0.7704846733178564
24.571785;1.091834045833787;0.8333312337446835;0.763254690940017;0.11603181793034223;0.10632706664157268;1.0931584855538479;10.006538936049436;0.8333929510426671;1.0964653805893794;0.7614561879673245;0.11936993690493057;0.7704983960712679
24.581785;1.0918078602235517;0.8333096040621029;0.763252308458011;0.11603118603406326;0.10632586769789523;1.0931804284454445;10.006510209508477;0.8333789381824441;1.096457848588774;0.7614523620849163;0.11936910568468337;0.7705122892073896
24.591785;1.0917815781759668;0.8332880713398275;0.7632501573392445;0.11603057768509822;0.10632463016314218;1.0932023676505471;10.006487643884439;0.8333651344917568;1.0964504358369394;0.7614488843595556;0.11936820784919384;0.7705263025618527
24.601785;1.0917552170179998;0.8332666490032673;0.7632482703180343;0.1160299947922427;0.1063233590129732;1.0932242749692296;10.006471167901204;0.8333516034499472;1.0964431077392922;0.7614457711166457;0.11936723596704481;0.7705403960731856
24.611785;1.0917287856252555;0.8332453710882695;0.7632466733256447;0.11602943834521165;0.106322056896655;1.093246131586706;10.006460835072756;0.8333383950152131;1.0964358288778817;0.7614430478524786;0.11936618447525772;0.7705545361494532
24.621785;1.0917022831556504;0.8332242943347586;0.7632453844302297;0.11602890818961567;0.10632072489907438;1.0932679243513994;10.00645680634151;0.8333255472764295;1.0964285724495062;0.7614407484762062;0.11936505061798093;0.7705686941408921
24.631785;1.0916757024224408;0.8332034915663459;0.7632444161037927;0.11602840347318805;0.10631936363110465;1.0932896412453326;10.006459206939182;0.8333130905558607;1.0964213249850792;0.7614389078284072;0.11936383487698972;0.7705828465004532
24.641785;1.0916490377266075;0.8331830394036928;0.7632437788103141;0.11602792320174639;0.10631797431076412;1.0933112687481952;10.006468024035978;0.8333010553663146;1.0964140859957194;0.7614375593927034;0.11936253987180259;0.7705969732581752
24.651785;1.0916222898006582;0.8331630100664732;0.7632434848154509;0.11602746631994744;0.10631655950999469;1.0933327928779155;10.006483102826675;0.8332894787830661;1.09640686613828;0.7614367334673724;0.11936116914792493;0.7706110568054042
24.661785;1.0915954625512332;0.8331434676630799;0.7632435514313596;0.11602703148310095;0.1063151232121604;1.093354202858668;10.006504154453308;0.8332784038626012;1.0963996805268588;0.7614364533414136;0.11935972667726039;0.7706250798345374
24.671785;1.0915685636077737;0.8331244654811283;0.7632439997470647;0.11602661735618099;0.10631367009046118;1.0933754951650052;10.006530703134533;0.8332678752105686;1.0963925410267727;0.7614367322773745;0.11935821678045357;0.7706390214093262
24.681785;1.0915416124650095;0.8331060489209874;0.763244850536482;0.11602622344237865;0.10631220468760687;1.0933966734634573;10.00656201934572;0.8332579350117564;1.0963854611653505;0.7614375737165425;0.11935664455657864;0.7706528549945922
24.691785;1.0915146444029327;0.833088262013321;0.76324612592678;0.11602585023712865;0.1063107315556587;1.0934177385622192;10.006597187094162;0.8332486220483691;1.0963784687239244;0.7614389802189903;0.11935501610922579;0.7706665492750234
24.701785;1.091487711421691;0.8330711469772856;0.7632478536516366;0.11602549848254735;0.10630925624959645;1.093438674851933;10.006635306675943;0.8332399714625575;1.096371607703425;0.7614409625090172;0.1193533381948428;0.7706800695489501
24.711785;1.0914608866633067;0.8330547362094445;0.7632500633476641;0.1160251685855571;0.10630778579666589;1.0934594503702069;10.00667563146442;0.8332320103034447;1.0963649288873811;0.7614435344560391;0.11935161832061157;0.7706933807534156
24.721785;1.0914342664885444;0.8330390484751339;0.7632527785117531;0.1160248607743071;0.10630632817357921;1.0934800298897802;10.006717546406737;0.8332247516798511;1.0963584808363507;0.7614466986661199;0.1193498650932403;0.7707064511399618
24.731785;1.091407964376564;0.8330240942586287;0.7632560137507828;0.11602457544993028;0.10630489138069256;1.0935003857603047;10.006760487692118;0.8332181933960026;1.0963523056018802;0.7614504351487371;0.1193480875264126;0.7707192531225696
24.741785;1.0913820996503636;0.8330098823349698;0.7632597768946117;0.11602431328841838;0.10630348241700786;1.093520500069668;10.006803889823079;0.833212318302726;1.0963464416364141;0.7614547002405667;0.11934629388512774;0.7707317635234214
24.751785;1.0913567878427148;0.8329964226823903;0.7632640693124699;0.11602407542493935;0.10630210672488807;1.0935403630805256;10.006847174292794;0.8332070963279306;1.0963409347840722;0.7614594374308027;0.11934449113590746;0.7707439643673689
24.761785;1.091332136903322;0.8329837270828809;0.7632688824713996;0.11602386344970231;0.1063007687645371;1.0935599769665538;10.00688974740435;0.8332024930099199;1.0963358449425622;0.7614645929541018;0.11934268496152779;0.7707558425384797
24.771785;1.0913082456336078;0.8329718100510615;0.763274196968581;0.11602367881211327;0.10629947296709938;1.093579359957344;10.006930981708193;0.8331984775624202;1.0963312406279728;0.7614701253587683;0.11934088064712672;0.770767390138115
24.781785;1.0912851970333173;0.8329606901075682;0.763279985595717;0.11602352250753938;0.10629822389966719;1.0935985390641898;10.00697023746449;0.8331950241978251;1.0963271904910479;0.7614760054860835;0.11933908444945383;0.7707786024977815
24.791785;1.0912630479936738;0.8329503864552883;0.7632862146181026;0.1160233951061522;0.10629702583194496;1.0936175413593505;10.00700694640793;0.833192112106634;1.0963237552542038;0.7614822109948691;0.11933730403727813;0.7707894695521007
24.801785;1.091241822560194;0.8329409133353934;0.763292843405469;0.11602329612575364;0.10629588241546614;1.0936363931282216;10.007040669232685;0.8331897256608061;1.0963209761286574;0.7614887211952047;0.11933554765060722;0.7707999715794394
24.811785;1.0912215132539376;0.8329322789997368;0.7632998253881459;0.11602322357946496;0.10629479666943328;1.0936551193752657;10.00707106729921;0.8331878539298424;1.0963188678920495;0.7614955141235386;0.11933382296074825;0.7708100896672667
24.821785;1.0912020934653317;0.8329244837283477;0.7633071097132829;0.11602317476683728;0.10629377108743258;1.0936737438396407;10.007097845161077;0.8331864884250174;1.0963174230929555;0.7615025647045277;0.11933213665099508;0.7708198181579413
24.831785;1.0911835366788427;0.8329175145501019;0.763314642986988;0.11602314728673775;0.10629280717431829;1.0936922874852666;10.007120731265942;0.833185617951061;1.096316618337461;0.7615098451825469;0.11933049460190048;0.7708291637164769
24.841785;1.0911658290597797;0.8329113482451062;0.7633223721790554;0.11602313910151389;0.10629190475382927;1.093710761816027;10.007139478281276;0.8331852289495622;1.0963164176733473;0.7615173238175367;0.11932890221505997;0.7708381351410687
24.851785;1.0911489674348847;0.8329059618536678;0.7633302499889268;0.11602314770563638;0.10629106243132193;1.0937291677861116;10.007153873518385;0.8331853111497225;1.0963167791573292;0.7615249561528935;0.11932736455346002;0.7708467370609661
24.861785;1.0911329506758816;0.8329013386779894;0.7633382385059291;0.11602316931921001;0.106290278408682;1.0937474966788359;10.007163744000596;0.833185855127282;1.0963176659124;0.7615326814483495;0.11932588617148386;0.7708549739056455
24.871785;1.0911177726908756;0.8328974651095509;0.7633463052685178;0.11602319896903475;0.10628955068067127;1.093765722499754;10.007168902662928;0.8331868443103552;1.0963190516337942;0.7615404340904256;0.1193244711385585;0.7708628578329704
24.881785;1.091103415872015;0.8328943203064741;0.7633544157072405;0.11602323113598667;0.10628887748923904;1.0937837998243294;10.007169087971889;0.8331882551658617;1.0963209170477912;0.7615481568080402;0.11932312272509787;0.7708704114852957
24.891785;1.0910898500696724;0.8328918702578124;0.763362531464298;0.11602325998754567;0.10628825782370428;1.0938016730120852;10.007163944505614;0.8331900641074681;1.0963232504153797;0.7615558061354006;0.11932184217735103;0.7708776644029814
24.901785;1.091077040594325;0.8328900732453989;0.7633706144225494;0.11602327913827952;0.10628769150998307;1.0938192819416228;10.00715302672821;0.8331922465425925;1.0963260585927501;0.76156335110336;0.11932062830601078;0.770884645974633
24.911785;1.0910649586274794;0.83288888802278;0.7633786282844434;0.11602328204603411;0.10628717904167483;1.0938365599803168;10.00713588133373;0.8331947658448066;1.0963293710371054;0.761570767779647;0.11931947876988884;0.7708913797046602
24.921785;1.0910535876266911;0.832888279322747;0.7633865403148843;0.11602326334359493;0.10628672071890974;1.0938534305718886;10.007112186981354;0.833197567839432;1.0963332241979125;0.7615780361783099;0.11931839136249105;0.7708978839298531
24.931785;1.0910429204867065;0.832888219701839;0.7633943286970526;0.11602321969816404;0.10628631566000996;1.0938698073910345;10.007081845902592;0.8332005901562949;1.0963376432548742;0.7615851419780642;0.11931736431688914;0.770904178977649
24.941785;1.091032949768264;0.8328886874080987;0.763401987849638;0.1160231495985273;0.10628596191702032;1.0938855981652122;10.007044988181557;0.8332037785435384;1.0963426359037252;0.7615920803691071;0.1193163959998679;0.7709102922747574
24.951785;1.0910236604521775;0.8328896637275586;0.763409526538077;0.1160230525418093;0.10628565735672832;1.0939007100827391;10.007001880825268;0.8332070959573963;1.0963481951064635;0.7615988589816645;0.1193154843993916;0.770916253764922
24.961785;1.0910150318881808;0.8328911304582166;0.7634169613482694;0.11602292781170898;0.10628539997895507;1.093915062001138;10.006952824023937;0.83321052209556;1.096354304696067;0.7616054937936544;0.1193146269951951;0.7709220871002271
24.971785;1.091007045238048;0.8328930702171022;0.7634243099533646;0.11602277382574161;0.10628518739103099;1.093928604091566;10.006898125338562;0.8332140501997825;1.096360941271457;0.7616119983404768;0.11931382103434666;0.7709278049974423
24.981785;1.0909996864663551;0.8328954680356618;0.763431588372238;0.11602258864131951;0.10628501674267234;1.0939413279482644;10.006838119225122;0.8332176812313057;1.096368074917718;0.7616183786381902;0.11931306376099533;0.7709334100539459
24.991785;1.090992943426838;0.8328983062169893;0.7634388089707774;0.11602237105271318;0.10628488565968743;1.0939532556616625;10.006773187197455;0.8332214166375199;1.0963756736626475;0.7616246379319053;0.11931235265597931;0.7709388988998436
25.001785;1.0909867994152376;0.8329015587619666;0.7634459770456177;0.11602212154672716;0.10628479251968938;1.0939644217260036;10.006703751014935;0.8332252537933956;1.0963837047583944;0.7616307802104892;0.11931168552620984;0.7709442672511125
25.011785;1.0909812282219995;0.8329051940521818;0.7634530907517896;0.11602184210462133;0.10628473554970082;1.0939748638275175;10.006630234758386;0.8332291846292862;1.0963921319617866;0.7616368083124809;0.11931106027805448;0.7709495134160318
25.021785;1.0909761972637761;0.8329091799902021;0.7634601448564441;0.11602153517742866;0.10628471244717332;1.0939846202120764;10.006553038347498;0.8332331978017334;1.0964009166142743;0.7616427230692587;0.1193104747917038;0.7709546382792565
25.031785;1.0909716735358943;0.8329134861060297;0.7634671338361534;0.1160212031314586;0.10628472080834266;1.0939937279965743;10.006472535907536;0.8332372818287154;1.0964100210592258;0.7616485247126314;0.1193099270004889;0.7709596435387817
25.041785;1.0909676256735867;0.83291808379333;0.7634740527160202;0.11602084820069761;0.1062847583682933;1.0940022225210306;10.006389079118662;0.8332414260828458;1.096419409814809;0.761654213576245;0.11930941492982214;0.7709645309732857
25.051785;1.0909640239976983;0.8329229461801618;0.763480897048928;0.11602047249271404;0.10628482299632941;1.0940101374155558;10.006302998883363;0.8332456206755728;1.0964290494753732;0.7616597900836684;0.11930893668410435;0.7709693024609471
25.061785;1.0909608404997115;0.8329280479858533;0.7634876628311702;0.11602007798530845;0.10628491268416605;1.094017504630164;10.006214606305294;0.8332498564107721;1.0964389086716835;0.7616652547941698;0.11930849044362796;0.7709739599984985
25.071785;1.0909580486771202;0.8329333654367446;0.7634943463890769;0.11601966653350296;0.1062850255253207;1.0940243544924404;10.006124192876479;0.8332541247487019;1.0964489579888839;0.7616706084516162;0.11930807447387139;0.7709785057028123
25.081785;1.090955623346093;0.8329388762344108;0.7635009443338668;0.11601923988232159;0.10628515970167719;1.0940307158339118;10.006032030820357;0.8332584177492511;1.0964591698159485;0.7616758519518808;0.1193076871329938;0.7709829417788351
25.091785;1.0909535405432798;0.8329445594794078;0.7635074536019794;0.11601879967784196;0.1062853134858209;1.094036616118679;10.00593837414168;0.8332627280124679;1.0964695182618647;0.7616809862741785;0.11930732686052581;0.7709872704704982
25.101785;1.090951777463162;0.832950395513671;0.7635138715063741;0.11601834747372397;0.10628548524924554;1.09404208147927;10.005843460098037;0.8332670486333515;1.0964799791065174;0.7616860124250877;0.11930699216671374;0.7709914940298477
25.111785;1.0909503124072932;0.832956365740609;0.763520195745101;0.11601788473215448;0.1062856734640563;1.0940471366898712;10.005747510610266;0.8332713731897768;1.0964905296406053;0.7616909314156138;0.1193066816392754;0.7709956147095882
25.121785;1.0909491247473244;0.8329624525285393;0.7635264243574655;0.11601741283409525;0.10628587669418782;1.0940518052313735;10.005650733169798;0.8332756957500272;1.0965011484944058;0.7616957443059001;0.11930639394549121;0.7709996347650478
25.131785;1.0909481948398132;0.8329686392285126;0.7635325556573853;0.1160169330978584;0.10628609358213587;1.0940561094662327;10.005553321372131;0.8332800108974547;1.096511815611622;0.7617004522317038;0.11930612782074076;0.7710035564519088
25.141785;1.0909475039616274;0.8329749102064268;0.7635385882056837;0.11601644678156094;0.10628632284059875;1.0940600707598276;10.005455455503554;0.8332843137382494;1.0965225123018574;0.7617050563469523;0.11930588206272083;0.7710073819942954
25.151785;1.0909470343806187;0.832981250827858;0.7635445207992546;0.11601595507199736;0.10628656325074144;1.0940637094816903;10.005357302835753;0.8332885997951608;1.0965332212137777;0.761709557786206;0.11930565553278451;0.771011113521885
25.161785;1.09094676942641;0.8329876473968698;0.7635503524451068;0.11601545908165854;0.1062868136620024;1.0940670449772243;10.005259017466278;0.8332928648595894;1.096543926179079;0.7617139576893686;0.11930544714985926;0.7710147530161252
25.171785;1.0909466934139966;0.8329940870642532;0.7635560823872987;0.11601495985531103;0.10628707299034558;1.0940700955778675;10.005160740891762;0.833297104936548;1.09655461204691;0.7617182572382973;0.11930525587985658;0.7710183022970997
25.181785;1.0909467915304654;0.8330005577609115;0.7635617101389756;0.11601445837644694;0.10628734021269101;1.0940728786067175;10.00506260385109;0.8333013162671545;1.096565264652269;0.7617224576864949;0.1193050807344708;0.7710217630288865
25.191785;1.090947049798879;0.8330070481774446;0.7635672354007629;0.11601395556942119;0.10628761435968155;1.0940754103514692;10.004964728094114;0.833305495396637;1.096575870888062;0.7617265603612146;0.11930492077773763;0.7710251367175732
25.201785;1.0909474550606657;0.8330135477663636;0.7635726579669506;0.11601345229729802;0.10628789451672072;1.094077706106632;10.004867227393175;0.8333096392366712;1.0965864187429697;0.7617305666399212;0.11930477512389927;0.771028424742876
25.211785;1.0909479949201193;0.8330200467040667;0.7635779777670358;0.11601294936315741;0.1062881798303137;1.0940797803266067;10.0047702084327;0.8333137450565526;1.0965968972605045;0.7617344779497484;0.11930464292118875;0.7710316284304788
25.221785;1.0909486576886618;0.8330265357666712;0.7635831949706127;0.1160124475192631;0.10628846950853284;1.0940816467398091;10.004673771403109;0.8333178104295331;1.0966072964579334;0.7617382957821044;0.11930452333726947;0.7710347490958003
25.231785;1.0909494323736824;0.8330330062428323;0.7635883100162215;0.11601194747127128;0.10628876281905122;1.094083318319527;10.004578009706423;0.8333218331600943;1.0966176072425668;0.7617420216442615;0.11930441556177905;0.771037788035632
25.241785;1.0909503086815346;0.8330394499994098;0.7635933235556323;0.11601144987113732;0.10628905908583869;1.094084807202036;10.004483009328291;0.8333258111781673;1.096627821326373;0.7617456569460527;0.11930431882008763;0.7710407464989024
25.251785;1.090951276976236;0.8330458595917271;0.7635982363844238;0.11601095531034598;0.10628935767657456;1.0940861246956717;10.0043888488617;0.8333297424671795;1.0966379310824732;0.7617492029306445;0.11930423237786753;0.7710436256836964
25.261785;1.0909523281977955;0.8330522282991741;0.7636030494063758;0.11601046432080132;0.10628965798853071;1.094087281385305;10.004295599998446;0.8333336251163013;1.0966479293880846;0.761752660728212;0.1193041555319665;0.771046426786549
25.271785;1.0909534537907963;0.8330585500788021;0.7636077636443626;0.11600997738300399;0.10628995945053067;1.0940882872314701;10.004203327888904;0.833337457430809;1.0966578096027892;0.7617560314669335;0.11930408760520733;0.7710491510628426
25.281785;1.090954645729139;0.8330648194641066;0.7636123802389995;0.11600949493598785;0.10629026153655462;1.0940891516728766;10.004112091660295;0.8333412379513279;1.0966675656677065;0.761759316342519;0.11930402795399125;0.77105179985099
25.291785;1.0909558965952624;0.833071031499739;0.763616900357633;0.11600901737916511;0.10629056377016398;1.0940898837244284;10.004021945099558;0.833344965388341;1.0966771921932559;0.7617625166523421;0.11930397597581699;0.771054374574108
25.301785;1.0909571995393468;0.8330771817378607;0.7636213250864932;0.11600854506800438;0.10629086571588;1.0940904919601682;10.003932936825445;0.8333486386136953;1.0966866844880512;0.7617656337998002;0.11930393110595071;0.7710568767590781
25.311785;1.0909585481746047;0.8330832662003363;0.7636256554196735;0.11600807831600345;0.1062911669662789;1.0940909844842182;10.003845110276526;0.8333522567247381;1.0966960385162756;0.7617686692616947;0.11930389280751319;0.7710593080621108
25.321785;1.0909599365765519;0.8330892812972791;0.7636298923101764;0.11600761740226968;0.10629146712576738;1.094091369047183;10.003758504615686;0.8333558190644844;1.0967052507611197;0.7617716245814325;0.11930386056029108;0.7710616702617261
25.331785;1.0909613593422742;0.8330952237646969;0.7636340366943668;0.11600716257296799;0.10629176580135834;1.0940916531699212;10.003673156326384;0.8333593251754086;1.0967143180517507;0.7617745014099401;0.11930383385557074;0.7710639652104841
25.341785;1.090962811618915;0.8331010906246844;0.7636380894697188;0.11600671403681828;0.10629206261494464;1.0940918441296472;10.003589100047908;0.8333627747510809;1.0967232375269282;0.7617773015200122;0.11930381220241475;0.7710661947693368
25.351785;1.0909642890995088;0.8331068791622299;0.7636420514853212;0.11600627196127081;0.1062923572224247;1.0940919488719163;10.003506367950278;0.8333661676097525;1.0967320067918844;0.7617800267656615;0.11930379513600912;0.7710683607836483
25.361785;1.0909657879583372;0.8331125869330723;0.7636459235893768;0.11600583647256299;0.10629264932027495;1.094091973922955;10.003424988309822;0.8333695036806854;1.0967406240435817;0.7617826790332964;0.11930378221954042;0.7710704651078865
25.371785;1.090967304694599;0.833118211779755;0.7636497066768312;0.11600540766207194;0.1062929386418239;1.0940919253248333;10.003344984402673;0.8333727829916013;1.0967490880066904;0.7617852601999817;0.11930377303963284;0.7710725096075037
25.381785;1.090968835978251;0.8331237518236699;0.7636534016896982;0.1160049855942402;0.10629322494704974;1.094091808639938;10.003266374372359;0.8333760056616335;1.0967573977783012;0.7617877721175046;0.11930376719557977;0.771074496139411
25.391785;1.0909703785990739;0.8331292054410415;0.7636570096062949;0.11600457031107486;0.10629350800843541;1.0940916290532168;10.003189171758097;0.8333791719080698;1.096765552688602;0.7617902166363409;0.11930376428648018;0.7710764265713965
25.401785;1.0909719294746207;0.8331345712356877;0.763660531418605;0.1160041618368284;0.10629378760442659;1.09409139149309;10.003113385896167;0.8333822820223156;1.0967735522223427;0.7617925956047962;0.11930376391025259;0.7710783027870678
25.411785;1.0909734856732856;0.8331398480094085;0.7636639680764363;0.11600376018428607;0.10629406352641173;1.0940911006846432;10.003039022035834;0.8333853362985262;1.0967813960398924;0.7617949108117672;0.11930376568572172;0.7710801266066306
25.421785;1.0909750444584145;0.833145034720263;0.7636673204770861;0.11600336536113762;0.10629433558739644;1.0940907611536257;10.002966081622576;0.8333883349986665;1.096789084068149;0.761797163928509;0.1193037692804965;0.7710818997353427
25.431785;1.090976603285433;0.8331501304352621;0.7636705895327085;0.11600297737537807;0.10629460362019132;1.0940903771969872;10.002894563196485;0.8333912783877488;1.0967966165304115;0.7617993564980449;0.11930377441685674;0.7710836238325486
25.441785;1.0909781597478747;0.833155134329128;0.7636737762408841;0.11600259623468732;0.10629486746618198;1.0940899528161938;10.002824463500067;0.8333941667863912;1.0968039938553367;0.7618014899602861;0.11930378085998714;0.7710853005808118
25.451785;1.090979711587417;0.8331600457413305;0.7636768817562144;0.11600222193645099;0.1062951269663918;1.0940894916831019;10.002755777774102;0.8333970006181205;1.0968112165662756;0.7618035656474998;0.11930378840996878;0.7710869316490944
25.461785;1.0909812567633401;0.8331648642177313;0.7636799074403229;0.11600185445661489;0.10629538196782332;1.0940889971564478;10.002688499581033;0.8333997804232527;1.0968182852106834;0.7618055847369735;0.1193037969014798;0.7710885186023697
25.471785;1.0909827934793803;0.8331695894891039;0.7636828547916017;0.11600149374847708;0.10629563233850985;1.0940884722816737;10.002622621100267;0.833402506816195;1.096825200285711;0.7618075482485628;0.11930380620326492;0.7710900628542737
25.481785;1.0909843201696365;0.8331742214368896;0.7636857253087868;0.11600113974735016;0.10629587797132921;1.0940879198362425;10.002558133753038;0.833405180463739;1.096831962203697;0.7618094571249258;0.11930381621294399;0.7710915656953916
25.491785;1.0909858354707358;0.8331787600899356;0.763688520430474;0.11600079237589551;0.10629611877819463;1.0940873424963806;10.002495028593426;0.8334078021104043;1.0968385714121036;0.761811312321266;0.11930382684846315;0.7710930283393825
25.501785;1.0909873381208643;0.83318320560063;0.763691241567806;0.11600045155546737;0.10629635469344444;1.0940867429863015;10.002433295936774;0.8334103725603619;1.0968450286141247;0.7618131148375763;0.11930383804437636;0.7710944519299151
25.511785;1.090988826859338;0.8331875581667203;0.7636938901514719;0.11600011721770462;0.10629658568728058;1.0940861240605337;10.002372924536894;0.8334128926079634;1.09685133489934;0.7618148656866875;0.11930384975475909;0.7710958375210087
25.521785;1.0909903005210868;0.8331918179671406;0.7636964676058231;0.11599978930737194;0.10629681177213289;1.0940854883611821;10.002313901207895;0.8334153629826092;1.0968574916845526;0.7618165658305057;0.11930386194840381;0.7710971860857696
25.531785;1.0909917582165578;0.8331959851694193;0.7636989752599174;0.11599946778132002;0.1062970329932954;1.094084838307679;10.002256210759153;0.8334177843369581;1.0968635005520202;0.7618182161462603;0.11930387459475977;0.771098498562735
25.541785;1.0909931993564743;0.8332000600010651;0.7637014143061659;0.11599915260469557;0.10629724940899468;1.0940841761409046;10.002199835969792;0.8334201572750465;1.0968693631614215;0.7618198174653361;0.11930388765904512;0.7710997758609027
25.551785;1.0909946235788708;0.8332040428351416;0.7637037858451924;0.11599884374328;0.10629746107079123;1.0940835040392984;10.002144757996119;0.8334224823777783;1.09687508128241;0.7618213706436169;0.11930390111133854;0.7711010188239112
25.561785;1.0909960306910182;0.8332079342232743;0.7637060909463479;0.11599854115740037;0.10629766801628264;1.094082824119019;10.00209095723432;0.8334247601756959;1.0968806568572484;0.7618228765918371;0.11930391493097281;0.7711022282530002
25.571785;1.090997420639193;0.8332117348897158;0.7637083306788671;0.11599824479770625;0.10629787027572754;1.094082138327351;10.002038414174924;0.8334269910961927;1.0968860920071348;0.7618243362518938;0.11930392909509331;0.7711034049665633
25.581785;1.090998793532441;0.8332154457212408;0.7637105061421998;0.11599795460320231;0.10629806788109111;1.0940814483695638;10.001987109469598;0.8334291754720484;1.0968913889536391;0.7618257505315182;0.1193039435680961;0.7711045498139656
25.591785;1.0910001496096877;0.8332190676960526;0.7637126184927614;0.11599767050230672;0.10629826086947515;1.0940807556641832;10.001937023340613;0.833431313619286;1.0968965498949814;0.7618271202288975;0.11930395830842123;0.7711056636716208
25.601785;1.0910014890948494;0.8332226017612291;0.7637146689177792;0.11599739241212995;0.10629844928638268;1.0940800612629469;10.001888135786956;0.8334334059070426;1.0969015769485246;0.7618284460257726;0.11930397328649367;0.7711067474659932
25.611785;1.0910028121313775;0.8332260488053016;0.7637166585770012;0.11599712023635123;0.10629863319049061;1.094079365860129;10.001840427064556;0.8334354527609935;1.0969064722531072;0.7618297285553586;0.11930398849466038;0.7711078021981598
25.621785;1.091004118811484;0.8332294097522598;0.7637185885619641;0.11599685386797097;0.10629881264836145;1.094078669979166;10.001793877169519;0.8334374546135462;1.096911238107495;0.7618309684619742;0.11930400394097367;0.7711088289371852
25.631785;1.0910054091727162;0.8332326856292018;0.7637204598704187;0.11599659319844556;0.10629898772096719;1.0940779741254139;10.001748465515792;0.8334394118964219;1.0969158769723315;0.7618321664440987;0.11930401964166994;0.7711098287786436
25.641785;1.0910066832246894;0.8332358775469636;0.7637222734097721;0.11599633812740834;0.10629915846100801;1.094077278778167;10.001704170979592;0.8334413251196768;1.096920391396872;0.7618333233058612;0.11930403562103674;0.7711108027862116
25.651785;1.0910079410283688;0.8332389866542529;0.7637240300589689;0.1159960885673995;0.10629932492556535;1.0940765843823472;10.001660971295266;0.8334431949579217;1.0969247839217127;0.7618344399756765;0.11930405190926446;0.7711117519644842
25.661785;1.0910091827163888;0.8332420141367541;0.7637257307523703;0.1159958444415972;0.10629948718762719;1.0940758913776558;10.001618842876546;0.8334450222784918;1.0969290569689023;0.761835517462635;0.11930406853300232;0.7711126772855038
25.671785;1.0910104084333554;0.8332449613055214;0.763727376523397;0.11599560567522976;0.10629964533229537;1.0940752001532719;10.001577761540133;0.8334468081171496;1.096933212851811;0.7618365567798303;0.1193040855026553;0.771113579727782
25.681785;1.091011618276289;0.8332478296931539;0.7637289685115173;0.11599537218626643;0.10629979944474323;1.0940745109706314;10.001537702943432;0.8334485536059903;1.0969372538803694;0.761837558922006;0.11930410280700779;0.7711144602738557
25.691785;1.0910128122911458;0.8332506210211993;0.7637305079757517;0.11599514388364382;0.10629994960588453;1.0940738239467938;10.001498642774589;0.8334502598588445;1.0969411824169801;0.7618385249215963;0.11930412042409845;0.7711153198229144
25.701785;1.0910139905086014;0.833253337062805;0.7637319962963334;0.11599492067225965;0.10630009589371073;1.094073139129047;10.001460557257037;0.8334519278617757;1.096945000881364;0.7618394558580633;0.11930413833788593;0.7711161590736284
25.711785;1.09101515298971;0.8332559795513529;0.7637334349268061;0.1159947024592265;0.10630023837990756;1.09407245662543;10.001423423538032;0.8334535584117998;1.0969487117562005;0.7618403527984872;0.11930415654235874;0.7711169785268599
25.721785;1.0910162998444068;0.8332585501968499;0.763734825365876;0.11599448916227938;0.10630037712817324;1.0940717766598256;10.001387219616879;0.8334551521159848;1.0969523175848157;0.761841216781391;0.11930417503680027;0.7711177785991771
25.731785;1.0910174311947525;0.8332610507353624;0.7637361691942635;0.11599428071256469;0.1063005122018698;1.0940710995482839;10.001351924013024;0.8334567094216416;1.0969558209103711;0.7618420488270047;0.11930419382707985;0.7711185597044735
25.741785;1.0910185471565286;0.833263482967528;0.7637374680873542;0.11599407704883391;0.10630064367131195;1.0940704257319713;10.001317515470639;0.8334582306557814;1.0969592242268356;0.7618428499114023;0.11930421293124821;0.7711193222871691
25.751785;1.0910196478777774;0.8332658488059825;0.7637387237677489;0.11599387812048689;0.10630077161392851;1.0940697558413812;10.001283973091734;0.8334597161064374;1.0969625300609125;0.7618436209372079;0.11930423237737102;0.7711200668450554
25.761785;1.0910207335364752;0.8332681502667462;0.7637399379434038;0.11599368389892162;0.10630089611239449;1.0940690906475865;10.001251276493283;0.833461166098718;1.0969657410667446;0.7618443627452669;0.11930425218986983;0.7711207939220915
25.771785;1.0910218042590307;0.8332703893660307;0.7637411122462182;0.11599349437847101;0.10630101725345494;1.094068430945238;10.001219405253435;0.833462580997291;1.0969688599510936;0.7618450761980866;0.11930427237639028;0.7711215040857461
25.781785;1.0910228600405258;0.8332725680456035;0.7637422481930747;0.11599330956575574;0.10630113512938423;1.094067777555446;10.00118833873492;0.8334639611966727;1.0969718893096871;0.7618457622918909;0.11930429293069553;0.7711221979318819
25.791785;1.0910239007313653;0.8332746881767544;0.763743347180792;0.11599312946921392;0.10630124984166237;1.0940671313881591;10.00115805716391;0.8334653071360345;1.0969748315993098;0.7618464221819099;0.11930431384527011;0.7711228761121022
25.801785;1.0910249260943337;0.8332767515739412;0.7637444104894383;0.11599295409443142;0.10630136149870414;1.0940664933485469;10.001128542497435;0.8334666192735753;1.0969776892351566;0.761847057122211;0.11930433511504449;0.7711235393343522
25.811785;1.0910259358907024;0.8332787600119349;0.7637454392967999;0.11599278344133933;0.10630147020699683;1.094065864188339;10.001099778075162;0.8334678980289504;1.0969804645946117;0.7618476684177008;0.11930435673483869;0.7711241883217315
25.821785;1.0910269299315782;0.8332807152509674;0.7637464346985439;0.11599261750097056;0.10630157606262054;1.0940652445502512;10.001071747636383;0.8334691437771891;1.0969831599546853;0.761848257409641;0.11930437870155244;0.7711248238035308
25.831785;1.0910279080790222;0.8332826190349982;0.7637473977332863;0.11599245625588897;0.10630167914602373;1.0940646351304093;10.001044434855531;0.8334703568748397;1.0969857775643836;0.7618488254394181;0.11930440101671086;0.7711254465458068
25.841785;1.0910288702338835;0.833284473092008;0.7637483294463011;0.11599229968175495;0.10630177952295085;1.0940640367184613;10.001017824375905;0.8334715376739344;1.0969883197558263;0.7618493737674538;0.11930442368594384;0.7711260573142765
25.851785;1.091029816342579;0.8332862791804085;0.763749230939439;0.11599214774222251;0.10630187724873025;1.0940634501018704;10.000991903113848;0.8334726865372317;1.0969907889047534;0.7618499034965273;0.11930444671943549;0.7711266567962851
25.861785;1.091030746435739;0.833288039081192;0.7637501033366615;0.11599200038324806;0.10630197236748877;1.0940628760087814;10.000966659831933;0.8334738038062844;1.0969931873172707;0.7618504155486383;0.11930447013408987;0.7711272455975607
25.871785;1.0910316606569859;0.8332897544765566;0.7637509477112955;0.1159918575377873;0.10630206490875307;1.0940623151363744;10.000942083729699;0.833474889725735;1.0969955171524357;0.7618509106946497;0.11930449395152389;0.7711278242850603
25.881785;1.0910325592300072;0.833291426899814;0.7637517650417295;0.11599171913261956;0.10630215488983344;1.0940617681232356;10.000918163883636;0.833475944464168;1.0969977804091626;0.7618513896076098;0.11930451818852068;0.7711283933833714
25.891785;1.0910334424098076;0.8332930578530761;0.7637525562108326;0.11599158508894156;0.10630224232403108;1.094061235451132;10.000894889392027;0.8334769682424957;1.0969999789911773;0.7618518529098989;0.11930454285285995;0.7711289533342919
25.901785;1.0910343104857128;0.8332946488876503;0.7637533220458511;0.11599145532879312;0.10630232723132321;1.0940607174172448;10.000872249237661;0.833477961419489;1.0970021147522278;0.7618523011895411;0.11930456794962728;0.7711295044975619
25.911785;1.0910351638164286;0.8332962015217734;0.7637540633830968;0.11599132978732432;0.10630240964978042;1.0940602141934788;10.000850232181298;0.8334789244955361;1.0970041894229206;0.7618527349896947;0.11930459348132602;0.7711300471929823
25.921785;1.0910360028465713;0.8332977171403079;0.7637547811274372;0.11599120840846378;0.10630248964057745;1.0940597258766247;10.000828827149043;0.8334798580870478;1.0970062044928546;0.7618531548237453;0.119304619440046;0.7711305817338976
25.931785;1.0910368280797609;0.833299196980468;0.7637554762982186;0.11599109112695537;0.10630256727819522;1.0940592524899528;10.0008080237081;0.8334807628850136;1.097008161191409;0.7618535612176435;0.11930464580370875;0.7711311084419468
25.941785;1.0910376400023323;0.8333006421607916;0.7637561500411701;0.11599097786549278;0.1063026426356064;1.0940587939816075;10.000787812415494;0.833481639623889;1.0970100605924913;0.761853954709981;0.11930467253673968;0.7711316276338714
25.951785;1.091038439009569;0.8333020537240456;0.7637568035589775;0.11599086854865183;0.10630271578438244;1.0940583502475072;10.000768184797757;0.8334824890852848;1.097011903726669;0.761854335808868;0.11930469959529545;0.7711321395828739
25.961785;1.0910392254104033;0.8333034326971435;0.7637574380150227;0.11599076311281202;0.10630278680092474;1.0940579211664576;10.000749132663872;0.8334833121218512;1.0970136916193014;0.7618547049657601;0.11930472693632901;0.7711326444848111
25.971785;1.0910399994938524;0.8333047801317022;0.7637580545085317;0.1159906615046386;0.10630285575862547;1.0940575066251672;10.000730647111919;0.833484109669845;1.0970154252996738;0.761855062576907;0.11930475452512232;0.7711331424556749
25.981785;1.091040761565426;0.8333060970728764;0.7637586540946941;0.11599056367332078;0.10630292271750079;1.0940571064654174;10.000712717767307;0.8334848827271412;1.0970171058149218;0.7618554089576931;0.11930478233944616;0.771133633572124
25.991785;1.0910415119038344;0.8333073845063957;0.7637592377898728;0.11599046955889203;0.1063029877270395;1.094056720361927;10.00069533250245;0.8334856323292215;1.0970187342574074;0.761855744289104;0.11930481036640529;0.7711341179288891
26.001785;1.0910422507263848;0.8333086433460332;0.7637598065806023;0.11599037907772738;0.10630305083740378;1.094056347781494;10.000678477742687;0.833486359561243;1.0970203118439952;0.7618560686374257;0.11930483859049595;0.7711345956460453
26.011785;1.0910429782426265;0.8333098744117519;0.7637603614435855;0.11599029212028344;0.10630311210882892;1.094055988086299;10.000662139215722;0.8334870655407816;1.0970218399878122;0.7618563820484939;0.11930486698266066;0.7711350668190972
26.021785;1.0910436946697066;0.8333110783951242;0.7637609033307419;0.11599020856675207;0.10630317161128827;1.0940556406789896;10.000646302699183;0.8334877513106976;1.0970233202560018;0.761856684597615;0.11930489550526005;0.7711355314891227
26.031785;1.0910444001433524;0.8333122558624336;0.7637614331357727;0.1159901282957662;0.1063032294171364;1.0940553050650819;10.0006309542688;0.8334884177440376;1.0970247542654277;0.7618569763662191;0.11930492412973225;0.7711359896426763
26.041785;1.0910450946762769;0.8333134072867633;0.763761951696393;0.11599005118183736;0.10630328559806924;1.0940549807872242;10.000616079758386;0.8334890655993895;1.0970261436167315;0.761857257416105;0.11930495284569825;0.7711364412157553
26.051785;1.0910457782381926;0.8333145331042011;0.7637624598039675;0.11598997710133294;0.10630334022839234;1.0940546673477611;10.00060166380022;0.8334896956905457;1.097027489860989;0.7618575278279334;0.11930498165808137;0.7711368861347754
26.061785;1.0910464508422273;0.8333156337718152;0.7637629582100371;0.11598990593949304;0.1063033933877429;1.0940543642452931;10.000587689356337;0.8334903089908774;1.0970287945177517;0.761857787778451;0.11930501058130659;0.7711373243744083
26.071785;1.0910471125176013;0.8333167097641143;0.7637634476694104;0.11598983759180431;0.10630344515896223;1.0940540710223334;10.000574138168743;0.8334909065884181;1.0970300591421795;0.7618580375446523;0.11930503963049353;0.7711377559546887
26.081785;1.0910477632376707;0.8333177615388258;0.7637639289666921;0.11598977197268533;0.10630349561988897;1.0940537871906122;10.000560991491158;0.8334914895926283;1.0970312853138227;0.7618582774269098;0.11930506881295759;0.7711381808677144
26.091785;1.0910484029506997;0.8333187895552847;0.7637644028639949;0.11598970902123339;0.10630354483726669;1.0940535121215889;10.00054823056164;0.8334920590721024;1.0970324745930422;0.7618585077010233;0.11930509812730138;0.771138599020413
