time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
26.101785;1.0910490316816241;0.8333197943039563;0.7637648700157357;0.11598964868801787;0.10630359287573105;1.0940532450395;10.000535837142554;0.8334926159745957;1.0970336285954854;0.7618587286281155;0.11930512756923393;0.7711390102661017
26.111785;1.0910496495778943;0.8333207762797256;0.7637653309089445;0.1159895909168534;0.1063036398156577;1.094052985101307;10.000523793834462;0.8334931610359446;1.0970347490387617;0.7618589404730537;0.1193051571357508;0.771139414481959
26.121785;1.091050256862992;0.8333217359539498;0.7637657858481329;0.11598953563698892;0.10630368576125412;1.094052731447446;10.000512083690493;0.8334936947618394;1.0970358376195133;0.761859143498011;0.11930518682050527;0.771139811595208
26.131785;1.0910508537404;0.8333226738045458;0.7637662349932989;0.1159894827646647;0.10630373083207445;1.0940524831779066;10.000500690032231;0.8334942174586407;1.097036895869844;0.7618593379371275;0.11930521660741404;0.7711402015280168
26.141785;1.0910514403032905;0.8333235903710206;0.7637666784271127;0.11598943220973738;0.10630377514449035;1.0940522393342338;10.000489596704226;0.8334947292614794;1.0970379251159035;0.7618595239981968;0.1193052464729521;0.7711405841705525
26.151785;1.0910520164642303;0.8333244862906304;0.7637671162161613;0.11598938388321153;0.10630381879794057;1.0940519989473971;10.000478787665587;0.8334952301735671;1.0970389265057734;0.7618597018674124;0.1193052763913648;0.7711409594627245
26.161785;1.0910525819201826;0.8333253623183172;0.7637675484838958;0.1159893377067682;0.10630386187734532;1.094051761093298;10.000468246197869;0.8334957200886779;1.0970399010751006;0.7618598716625865;0.1193053063361144;0.7711413274527095
26.171785;1.0910531362173912;0.8333262193104309;0.763767975472311;0.11598929362616593;0.1063039044595752;1.0940515248714846;10.000457954935817;0.8334961988038875;1.097040849869925;0.7618600334159408;0.11930533628013745;0.7711416882575262
26.181785;1.091053678876552;0.8333270581413439;0.7637683975042736;0.11598925162127136;0.10630394660670275;1.0940512893542027;10.000447896720429;0.8334966660459041;1.097041774062897;0.7618601871462132;0.11930536619453097;0.7711420420490344
26.191785;1.091054209447795;0.8333278796017055;0.763768814892326;0.11598921170576712;0.10630398835532139;1.0940510535975463;10.000438055725594;0.8334971214531761;1.0970426749308337;0.7618603329287156;0.11930539604697682;0.7711423891012814
26.201785;1.0910547275040705;0.8333286843541553;0.7637692279205738;0.11598917391344385;0.10630402971780031;1.0940508166629173;10.000428418673378;0.833497564566473;1.0970435537328234;0.7618604709016429;0.11930542580222823;0.7711427298213924
26.211785;1.0910552326319243;0.8333294729847365;0.7637696368659498;0.11598913827485675;0.10630407069473492;1.0940505776368186;10.000418975701207;0.8334979949232836;1.0970444116357725;0.7618606012574421;0.11930545541951779;0.771143064732166
26.221785;1.0910557244449752;0.8333302460924846;0.7637700419853748;0.1159891048012438;0.10630411128805801;1.0940503357217073;10.000409720020949;0.8334984121736222;1.0970452496884389;0.76186072426264;0.119305484850286;0.7711433943999956
26.231785;1.0910562026756085;0.8333310043022238;0.7637704435335031;0.11598907348502037;0.10630415150624872;1.0940500902990156;10.000400646644193;0.833498816099711;1.097046068766733;0.7618608402625315;0.11930551404213138;0.7711437193461596
26.241785;1.0910566672725601;0.8333317482271866;0.7637708418109375;0.11598904430934472;0.10630419136452168;1.094049840879148;10.000391751716833;0.833499206550624;1.0970468695425244;0.7618609496400821;0.11930554294311667;0.771144040006101
26.251785;1.09105711838704;0.8333324784588487;0.7637712371159037;0.11598901725812429;0.10630423088372697;1.0940495870200473;10.000383032787843;0.8334995833972461;1.0970476525713058;0.7618610527930612;0.11930557150904063;0.7711443567143609
26.261785;1.0910575562903355;0.8333331955454535;0.7637716296420354;0.11598899231904002;0.10630427008476073;1.0940493282561692;10.000374488780114;0.8334999465762639;1.097048418425006;0.7618611501676819;0.11930559971608908;0.7711446696880528
26.271785;1.0910579812836838;0.8333338999678752;0.7637720194614913;0.1159889694789454;0.10630430898075967;1.0940490640766163;10.000366119122093;0.8335002961740463;1.0970491677294616;0.7618612422888273;0.11930562756272967;0.7711449790486339
26.281785;1.0910583936321658;0.8333345921644281;0.7637724065492106;0.11598894871962248;0.10630434757621929;1.0940487940252994;10.000357922734818;0.8335006324437544;1.097049901117252;0.7618613297288869;0.1193056550544385;0.7711452848879312
26.291785;1.0910587935615481;0.8333352725417457;0.7637727908076398;0.11598893001595066;0.10630438587527645;1.0940485178397823;10.000349897502103;0.833500955711211;1.0970506192037521;0.761861413046262;0.1193056821898212;0.7711455873471632
26.301785;1.0910591812908006;0.8333359414376886;0.7637731721183669;0.11598891333673726;0.10630442388666202;1.0940482353939236;10.00034204037802;0.8335012662408747;1.0970513226089125;0.7618614927618067;0.11930570896233719;0.7711458866725263
26.311785;1.0910595570311168;0.8333365991227207;0.7637735503654186;0.11598889865425697;0.10630446161991418;1.0940479464779866;10.000334348114114;0.8335015641528132;1.0970520119431053;0.7618615693638757;0.1193057353674238;0.7711461831930707
26.321785;1.0910599209319696;0.8333372458675844;0.7637739254410546;0.1159888859555827;0.1063044990857974;1.0940476507830326;10.000326817922508;0.8335018494396425;1.0970526877242035;0.7618616432872305;0.11930576140040101;0.7711464772312983
26.331785;1.0910602730732315;0.8333378819774881;0.76377429728835;0.1159888752378284;0.10630453630430212;1.0940473481296478;10.00031944713074;0.8335021220985499;1.0970533503069575;0.7618617148811929;0.11930578704943205;0.7711467690539049
26.341785;1.0910606135558663;0.8333385077396372;0.7637746659284069;0.11598886649135634;0.10630457330896398;1.0940470386077046;10.00031223230197;0.8335023822630307;1.0970539999151456;0.7618617844027709;0.11930581229255302;0.7711470589054626
26.351785;1.0910609425617694;0.8333391233565026;0.7637750314179085;0.1159888596883402;0.10630461014280418;1.0940467225367718;10.000305169064474;0.8335026301816567;1.0970546367574154;0.7618618520374703;0.1193058370952676;0.7711473470194152
26.361785;1.0910612603366425;0.8333397289089153;0.7637753937834046;0.11598885478098891;0.10630464685128835;1.094046400392815;10.000298252799695;0.8335028661172866;1.0970552611023485;0.7618619179377825;0.11930586140756193;0.7711476335424574
26.371785;1.0910615671841968;0.8333403243210242;0.7637757530141818;0.11598885170811374;0.10630468347390576;1.0940460727588055;10.000291479447315;0.8335030903399997;1.0970558732645659;0.7618619822238283;0.11930588516717201;0.7711479184586248
26.381785;1.0910618634741491;0.8333409093415028;0.7637761090852843;0.11598885040827397;0.10630472003275886;1.0940457402657036;10.00028484573002;0.8335033031837147;1.0970564735708421;0.7618620449516377;0.11930590830986956;0.7711482015806951
26.391785;1.091062149622531;0.8333414835805353;0.7637764619438828;0.11598885083287858;0.10630475652772572;1.0940454035225429;10.000278349008475;0.8335035050449793;1.0970570623094065;0.7618621061471007;0.11930593078070188;0.771148482592241
26.401785;1.0910624260654131;0.8333420465798778;0.7637768114998718;0.11598885294811777;0.10630479294410645;1.0940450631047514;10.000271987573562;0.8335036963630109;1.097057639652926;0.7618621658749894;0.11930595253924611;0.7711487610996665
26.411785;1.0910626932581864;0.8333425978695972;0.7637771576671696;0.11598885672231117;0.10630482925768067;1.0940447196272864;10.000265761110265;0.8335038776641562;1.0970582056454807;0.7618622242333261;0.11930597355633524;0.7711490366677305
26.421785;1.0910629516935626;0.8333431369934957;0.7637775004261448;0.11598886211500825;0.10630486542904725;1.0940443738189722;10.000259670610642;0.8335040495952353;1.097058760247219;0.7618622812839648;0.11930599381031863;0.771149308886721
26.431785;1.0910632019501976;0.8333436635375739;0.7637778398307844;0.11598886908276616;0.10630490140332698;1.0940440265201576;10.000253717958584;0.8335042128494479;1.0970593033182934;0.761862336985138;0.1193060132908563;0.7711495774678321
26.441785;1.091063444770328;0.8333441771875029;0.7637781759604899;0.11598887759026318;0.1063049371213898;1.0940436786295253;10.000247905301205;0.8335043680519489;1.0970598345721723;0.7618623911728444;0.11930603200621263;0.7711498422451598
26.451785;1.0910636810754364;0.8333446777370248;0.7637785089289005;0.11598888760846336;0.10630497252832721;1.0940433310544644;10.00024223410991;0.83350451570435;1.0970603536351184;0.7618624436108601;0.11930604998942489;0.771150103094891
26.461785;1.0910639118566106;0.8333451650277737;0.7637788389399774;0.11598889910593727;0.10630500757268224;1.0940429846812216;10.00023670472163;0.833504656178105;1.0970608601860907;0.7618624940458695;0.11930606730223942;0.7711503599111974
26.471785;1.0910641380080541;0.8333456389103897;0.7637791662749353;0.11598891204831958;0.1063050422019136;1.0940426403642383;10.000231316759812;0.8335047897270885;1.0970613540341807;0.7618625422118109;0.11930608403161141;0.7711506126371841
26.481785;1.0910643602390322;0.833346099259742;0.7637794912284551;0.1159889264016766;0.1063050763582332;1.0940422988967657;10.000226069745752;0.8335049165279546;1.097061835144111;0.7618625878482029;0.1193061002801684;0.7711508612672421
26.491785;1.0910645790877231;0.8333465460237521;0.7637798140794145;0.11598894212975405;0.106305109973976;1.094041960981893;10.000220963681814;0.8335050367455317;1.097062303699097;0.7618626307745416;0.11930611616175849;0.7711511058178798
26.501785;1.091064794965098;0.833346979237097;0.7637801350832926;0.11598895918719578;0.10630514296974115;1.0940416272644071;10.000215999504444;0.8335051505816812;1.0970627601384424;0.7618626709531489;0.11930613180123614;0.7711513462864857
26.511785;1.0910650082367948;0.833347398969111;0.7637804544561881;0.11598897751797556;0.10630517526499077;1.094041298362016;10.000211178553288;0.8335052582781057;1.097063205073432;0.7618627084744534;0.11930614732658885;0.7711515826352364
26.521785;1.0910652192935706;0.8333478052937001;0.7637807723698662;0.11598899706196117;0.10630520679737403;1.0940409748768667;10.000206501216633;0.8335053600985034;1.0970636391236637;0.7618627434677905;0.1193061628566082;0.7711518148238694
26.531785;1.0910654285240453;0.8333481983071634;0.7637810889452391;0.1159890177575879;0.10630523753336392;1.0940406574282222;10.000201966469215;0.8335054563049573;1.0970640627768373;0.7618627759991399;0.11930617849639448;0.771152042813472
26.541785;1.0910656362795224;0.8333485781407518;0.7637814042370679;0.1159890395342939;0.10630526746509197;1.0940403466580604;10.000197573112445;0.8335055471240767;1.0970644763631345;0.761862806017093;0.11930619433938017;0.7711522665095458
26.551785;1.0910658428558488;0.8333489449446742;0.763781718241118;0.11598906230862926;0.10630529660215177;1.0940400432070523;10.000193321253668;0.8335056326857594;1.0970648801812553;0.7618628333952506;0.1193062104697602;0.7711524857267605
26.561785;1.0910660484221932;0.8333492988319512;0.7637820309303156;0.11598908598886677;0.10630532496650287;1.0940397477062604;10.000189212185727;0.8335057129331874;1.0970652746508975;0.7618628580460308;0.1193062269659407;0.7711527001907217
26.571785;1.091066253028945;0.8333496398246577;0.7637823423131282;0.11598911047765112;0.10630535259177877;1.09403946080994;10.000185247319072;0.8335057876078632;1.097065660311924;0.7618628799502506;0.11930624390457703;0.7711529095384642
26.581785;1.0910664567690223;0.8333499678511813;0.7637826524808862;0.11598913567300707;0.10630537952119994;1.0940391832404934;10.00018142804577;0.8335058563502623;1.097066037664351;0.7618628990603579;0.11930626136206075;0.7711531133215607
26.591785;1.0910666598868224;0.833350282765424;0.7637829615870952;0.11598916147503052;0.10630540580379191;1.0940389157476085;10.000177756066224;0.8335059187742538;1.0970664069971354;0.7618629152552656;0.11930627941230233;0.7711533110005903
26.601785;1.0910668626997027;0.8333505843964432;0.763783269778099;0.11598918779613192;0.10630543149528611;1.0940386590031426;10.000174232766076;0.8335059744698535;1.0970667683539548;0.7618629284317059;0.11930629812076804;0.771153501948315
26.611785;1.0910670654175108;0.8333508726409465;0.7637835771383724;0.11598921456112649;0.10630545665938454;1.0940384135460268;10.000170857968456;0.8335060230500764;1.0970671216863634;0.7618629385911271;0.11930631753820962;0.7711536854999538
26.621785;1.0910672680151097;0.833351147494505;0.7637838836639773;0.11598924169146538;0.10630548135829306;1.0940381797991154;10.000167629115676;0.8335060642254727;1.097067467067016;0.7618629458140512;0.11930633769912809;0.7711538610161456
26.631785;1.091067470229378;0.833351408976402;0.7637841892591178;0.11598926909324962;0.10630550563594982;1.094037958073708;10.000164541124493;0.8335060977869311;1.0970678047692635;0.7618629501853533;0.11930635862341973;0.771154027924577
26.641785;1.0910676716084298;0.8333516570618195;0.7637844937397741;0.11598929666570011;0.1063055295103575;1.0940377484768515;10.000161586669904;0.8335061235403367;1.0970681352158773;0.761862951756562;0.11930638031713758;0.7711541857334947
26.651785;1.0910678715797528;0.8333518916899992;0.7637847968264804;0.1159893243199635;0.10630555297915992;1.0940375508199085;10.000158757200047;0.8335061413152778;1.097068458917738;0.7618629505873188;0.11930640277020518;0.771154334023915
26.661785;1.0910680695662722;0.8333521128135353;0.7637850981513373;0.11598935199071472;0.10630557602674864;1.094037364655182;10.000156044231357;0.8335061510027307;1.097068776433577;0.7618629468261253;0.11930642595398536;0.7711544724422321
26.671785;1.0910682650755488;0.8333523204461061;0.7637853973104964;0.11598937963577843;0.10630559863094266;1.0940371893450211;10.000153439618776;0.8335061525265259;1.0970690883050174;0.7618629407061696;0.11930644982503381;0.7711546006821042
26.681785;1.0910684576852034;0.8333525146665485;0.7637856939195798;0.1159894072291522;0.1063056207776019;1.0940370240703203;10.000150935263619;0.8335061458343767;1.0970693949473425;0.7618629324610988;0.11930647433274845;0.7711547184759538
26.691785;1.0910686469597077;0.8333526955742718;0.7637859876031258;0.11598943475424274;0.1063056424742858;1.0940368678544203;10.0001485233635;0.8335061309801609;1.097069696618472;0.761862922274529;0.11930649942528093;0.7711548256231129
26.701785;1.0910688324013142;0.8333528632439706;0.7637862779731784;0.11598946220135044;0.10630566374753458;1.0940367196535123;10.000146196893269;0.8335061081700926;1.0970699935333241;0.7618629102706009;0.11930652505047255;0.7711549220072754
26.711785;1.0910690135193009;0.8333530177187861;0.763786564684928;0.11598948956612795;0.10630568463334886;1.0940365784273052;10.00014394973379;0.8335060777091534;1.0970702859408896;0.7618628965113367;0.11930655114713966;0.7711550075884229
26.721785;1.0910691899609277;0.8333531590497515;0.7637868475002202;0.11598951684708202;0.10630570517535318;1.0940364431269782;10.000141776564247;0.8335060399759876;1.0970705740772264;0.7618628810057095;0.11930657762848564;0.7711550823832911
26.731785;1.0910693615530198;0.8333532873457888;0.7637871262653892;0.11598954404353948;0.10630572542519366;1.094036312663382;10.000139672909096;0.8335059954664346;1.0970708581281654;0.7618628637133116;0.119306604371907;0.7711551464417294
26.741785;1.0910695281962919;0.8333534027823901;0.7637874008668719;0.11598957114996869;0.10630574543818817;1.0940361858974705;10.000137635097992;0.8335059447668426;1.0970711382314189;0.7618628445462685;0.11930663122773752;0.7711551998652139
26.751785;1.0910696897473222;0.8333535055810644;0.7637876712407156;0.11598959814828043;0.10630576526595724;1.0940360616373157;10.000135659900026;0.833505888407135;1.0970714144441058;0.7618628234001554;0.11930665803670962;0.7711552428403119
26.761785;1.0910698460605197;0.833353595997674;0.7637879373834414;0.11598962500372514;0.10630578494977362;1.0940359386618979;10.000133744351977;0.8335058267402687;1.0970716866662698;0.7618628001922927;0.11930668463949982;0.7711552756001209
26.771785;1.0910699971192779;0.8333536743220289;0.763788199322867;0.11598965166293118;0.10630580451884727;1.0940358158007406;10.000131885936778;0.8335057599677026;1.097071954588227;0.7618627748848519;0.11930671088284933;0.7711552983411932
26.781785;1.0910701430659744;0.8333537408839288;0.7637884570776685;0.11598967805249806;0.10630582399270883;1.0940356920470566;10.000130082741245;0.8335056882422665;1.0970722177608365;0.7618627475064207;0.1193067366298244;0.7711553112017329
26.791785;1.0910702841319115;0.8333537960683983;0.7637887106112421;0.1159897040790363;0.10630584338269768;1.0940355666312187;10.000128333127062;0.8335056117592591;1.09707247575316;0.7618627181680208;0.11930676176653005;0.7711553143482492
26.801785;1.0910704205750934;0.8333538403401595;0.7637889597943761;0.1159897296349801;0.10630586269345478;1.0940354390230993;10.0001266349856;0.8335055308244504;1.0970727282289778;0.761862687061058;0.11930678619763828;0.7711553080928716
26.811785;1.0910705526724713;0.8333538742397583;0.7637892044195741;0.11598975461051093;0.10630588192655753;1.0940353089295571;10.000124985848736;0.8335054458440303;1.0970729748802255;0.7618626544376151;0.11930680983717083;0.7711552929108471
26.821785;1.091070680751416;0.8333538983398293;0.7637894442500915;0.11598977890062091;0.10630590108489668;1.0940351763004477;10.000123384196044;0.8335053572175162;1.0970732153496725;0.761862620558089;0.11930683260794442;0.771155269357035
26.831785;1.0910708052104385;0.8333539132425958;0.7637896790652773;0.11598980240279594;0.10630592017788792;1.0940350412610083;10.000121830204472;0.8335052652572955;1.0970734492811884;0.7618625856222174;0.11930685444986282;0.7711552379625937
26.841785;1.0910709264960625;0.8333539196258369;0.7637899087097952;0.11598982500967095;0.10630593922202715;1.0940349040125787;10.000120325158177;0.8335051702050473;1.0970736764438629;0.76186254977454;0.11930687532485694;0.7711551991356618
26.851785;1.0910710450209404;0.8333539182349352;0.763790133121442;0.11598984659797373;0.10630595823029737;1.0940347648312647;10.000118870884151;0.833505072278307;1.0970738968227831;0.7618625131758663;0.11930689521418134;0.7711551531160896
26.861785;1.0910711610737496;0.8333539098068924;0.7637903522881487;0.1159898670228193;0.10630597720069739;1.0940346240980336;10.000117469635592;0.8335049717119156;1.0970741106411723;0.7618624760113804;0.11930691411022334;0.7711551000541098
26.871785;1.0910712748166413;0.8333538949971897;0.763790566182152;0.11598988612953254;0.10630599611738267;1.0940344822252213;10.000116123614065;0.8335048687857043;1.0970743182674019;0.7618624384413805;0.11930693200856765;0.7711550401563263
26.881785;1.0910713863112793;0.8333538743510646;0.7637907747598326;0.11598990377393852;0.10630601495875104;1.0940343395771024;10.000114834873427;0.8335047638238535;1.09707452006952;0.7618624005953436;0.11930694891105542;0.7711549737583235
26.891785;1.0910714954717513;0.8333538483420501;0.7637909779885214;0.1159899198333568;0.10630603370033755;1.0940341965057654;10.000113606266666;0.8335046571721876;1.0970747163588028;0.7618623625973583;0.11930696483324307;0.7711549012929003
26.901785;1.0910716020027453;0.8333538174652613;0.7637911758031734;0.11598993420973172;0.1063060523157977;1.0940340533631514;10.000112441919772;0.8335045491382564;1.097074907401397;0.761862324564043;0.11930697979662896;0.7711548232368245
26.911785;1.0910717054170769;0.8333537823005701;0.7637913680230733;0.11598994683118768;0.1063060707846915;1.094033910368657;10.000111346339246;0.8335044399446261;1.097075093429536;0.7618622865746363;0.11930699381328458;0.7711547400445458
26.921785;1.0910718051848243;0.8333537434615447;0.7637915543292616;0.11598995764633266;0.10630608910114824;1.09403376754407;10.000110323318735;0.8335043297783211;1.0970752746386714;0.7618622486467233;0.11930700688474746;0.7711546520509074
26.931785;1.0910719009500085;0.8333537015007485;0.7637917343258257;0.11598996661266818;0.10630610727254944;1.0940336248809148;10.000109375714146;0.8335042188833482;1.0970754511526923;0.7618622107526877;0.11930701900809902;0.7711545594452603
26.941785;1.0910719926112586;0.833353656916878;0.7637919076332783;0.1159899736916437;0.10630612531165085;1.0940334824871405;10.00010850563923;0.8335041075877113;1.0970756229983962;0.7618621728699606;0.11930703017715051;0.7711544623713773
26.951785;1.09107208023817;0.8333536101915885;0.7637920739628847;0.11598997885239541;0.10630614323185195;1.0940333405311347;10.00010771409722;0.8335039962312266;1.097075790136535;0.7618621350115167;0.11930704038480651;0.7711543610295145
26.961785;1.0910721640084942;0.833353561768663;0.7637922331560981;0.11598998207508161;0.10630616104977622;1.0940331991603822;10.00010700025927;0.8335038850672544;1.0970759524993232;0.7618620972358247;0.11930704962653173;0.7711542556826317
26.971785;1.0910722441871057;0.8333535120750268;0.7637923851807404;0.11598998335222278;0.10630617879575038;1.094033058496496;10.000106361605827;0.833503774242327;1.0970761099771271;0.7618620596554276;0.11930705790425596;0.7711541466185059
26.981785;1.0910723210266489;0.8333534615318484;0.763792530069562;0.11598998269278407;0.10630619652383275;1.0940329186721451;10.000105795107263;0.8335036638337341;1.0970762624040258;0.7618620224026021;0.11930706522955713;0.7711540341315533
26.991785;1.0910723946555898;0.8333534104698495;0.7637926678277341;0.11598998012580888;0.10630621430986277;1.0940327798849239;10.000105298166938;0.8335035539002688;1.0970764096219279;0.7618619855868455;0.11930707162024735;0.7711539185182741
27.001785;1.091072465098644;0.8333533590840745;0.7637927983811065;0.11598997569763532;0.10630623224202886;1.0940326423906264;10.000104868537877;0.8335034445710859;1.097076551578067;0.7618619493135084;0.11930707710197012;0.7711538000686013
27.011785;1.0910725323668355;0.8333533074690442;0.763792921615944;0.11598996946255934;0.10630625041414797;1.0940325064432954;10.00010450367153;0.8335033361005106;1.0970766883253333;0.7618619136947855;0.1193070817187281;0.7711536790461764
27.021785;1.0910725964951142;0.8333532556275222;0.763793037485306;0.11598996147121958;0.10630626891987308;1.0940323722612322;10.000104200212153;0.8335032288065961;1.0970768199352456;0.7618618787952738;0.11930708553561237;0.7711535556642213
27.031785;1.091072657522239;0.8333532034568636;0.7637931460644101;0.11598995176690838;0.10630628784471083;1.094032239997488;10.000103954215145;0.833503122976611;1.0970769464569716;0.7618618445926134;0.11930708863064535;0.7711534300911199
27.041785;1.0910727154321185;0.8333531507689711;0.76379324749176;0.11598994039128367;0.10630630725973643;1.094032109700095;10.000103762018517;0.8335030188118411;1.0970770679168471;0.7618618110250941;0.11930709108720183;0.7711533024956292
27.051785;1.0910727701182314;0.8333530973219455;0.7637933419173331;0.11598992738383258;0.10630632721922402;1.094031981318938;10.000103620666698;0.833502916418535;1.0970771842753084;0.7618617780937332;0.1193070929920611;0.7711531730922551
27.061785;1.0910728214380563;0.8333530428355342;0.7637934295306162;0.11598991277131665;0.10630634775912792;1.0940318547781518;10.000103527299403;0.8335028158547851;1.097077295393415;0.7618617459341018;0.11930709442718303;0.7711530421525667
27.071785;1.0910728692802114;0.8333529870040477;0.7637935105727711;0.11598989656526075;0.10630636889743754;1.0940317300865938;10.000103478045288;0.8335027171630277;1.0970774010703916;0.7618617147881417;0.11930709545174537;0.7711529099603236
27.081785;1.0910729135367283;0.8333529295142507;0.7637935853029434;0.11598987877693265;0.1063063906366844;1.0940316074422831;10.000103467341107;0.8335026203429515;1.0970775010887286;0.7618616848897835;0.11930709609734728;0.7711527767250839
27.091785;1.091072954046717;0.833352870075382;0.763793653978324;0.11598985943570007;0.10630641295973671;1.0940314872647579;10.000103488387536;0.833502525339191;1.0970775952585015;0.7618616563618207;0.11930709638449152;0.7711526425385501
27.101785;1.0910729906279237;0.8333528084539806;0.7637937168450821;0.11598983859445625;0.10630643582287792;1.0940313701312256;10.000103534323351;0.8335024320858171;1.0970776835226503;0.7618616292101801;0.11930709633891087;0.7711525074119921
27.111785;1.0910730231275447;0.8333527444612263;0.7637937741184722;0.11598981631974979;0.10630645916122625;1.094031256685345;10.000103599259969;0.8335023405493723;1.0970777660131326;0.7618616033734263;0.1193070959943996;0.7711523713628619
27.121785;1.0910730514057798;0.8333526778946223;0.7637938259973598;0.11598979267308215;0.10630648290065375;1.0940311475976032;10.00010367874815;0.8335022507176509;1.097077842955974;0.7618615787276807;0.11930709538933576;0.7711522345157465
27.131785;1.0910730753602098;0.8333526085011292;0.7637938727166124;0.115989767697645;0.10630650696295801;1.0940310435781067;10.000103769581735;0.8335021625965092;1.0970779146123117;0.7618615550868678;0.11930709456361313;0.7711520971366493
27.141785;1.0910730950351428;0.8333525359854558;0.7637939145476059;0.11598974142165752;0.10630653126856046;1.0940309454024086;10.000103869712081;0.8335020762884847;1.097077981383963;0.7618615322529939;0.11930709355357161;0.7711519595634058
27.151785;1.0910731106771945;0.8333524600385817;0.7637939517710063;0.11598971386824009;0.10630655574328739;1.0940308539037396;10.000103978596975;0.83350199205824;1.0970780438880936;0.7618615100535963;0.11930709238357216;0.7711518221276448
27.161785;1.0910731226808208;0.8333523803294236;0.7637939847198736;0.11598968506022232;0.1063065803260975;1.094030769921943;10.00010409690029;0.83350191026953;1.0970781028682697;0.7618614883514;0.11930709106118247;0.7711516851515047
27.171785;1.0910731315067324;0.8333522964546731;0.763794013808741;0.11598965502559702;0.10630660497144329;1.094030694247436;10.000104225371645;0.8335018312613096;1.0970781590719951;0.761861467032186;0.11930708958437922;0.7711515490111964
27.181785;1.0910731376912404;0.833352207934095;0.7637940394512021;0.11598962380393324;0.1063066296433297;1.0940306275710854;10.000104363853803;0.8335017552873727;1.0970782132029078;0.7618614459530442;0.1193070879571392;0.7711514142183924
27.191785;1.091073141944599;0.8333521142865279;0.7637940619476258;0.11598959144390733;0.10630665430610514;1.0940305704856916;10.00010451091249;0.8335016825565688;1.0970782659195473;0.761861424934919;0.11930708619859713;0.7711512814536903
27.201785;1.091073145185238;0.8333520151434618;0.7637940814259716;0.11598955799719003;0.10630667892018789;1.0940305235769714;10.000104664425056;0.833501613300796;1.0970783178094194;0.7618614038162541;0.11930708433802639;0.771151151515544
27.211785;1.0910731484783074;0.8333519103106011;0.7637940978656006;0.11598952352119739;0.10630670344399579;1.0940304875074343;10.000104822814919;0.833501547769171;1.0970783693294754;0.7618613824610407;0.11930708240384293;0.7711510252379947
27.221785;1.0910731529743256;0.8333517997195387;0.7637941111928459;0.11598948808711984;0.10630672783776145;1.094030463004382;10.000104985993618;0.833501486207847;1.097078420814024;0.7618613607386615;0.11930708041285129;0.771150903438831
27.231785;1.0910731598765955;0.8333516833676936;0.7637941213410613;0.11598945178548367;0.10630675206651315;1.0940304507518366;10.000105155878408;0.8335014289250133;1.097078472577139;0.7618613385272984;0.11930707836476212;0.7711507869011394
27.241785;1.0910731703900518;0.8333515613244562;0.7637941282167299;0.11598941472685231;0.10630677610111454;1.0940304512600345;10.000105336271433;0.8335013763444704;1.097078524983579;0.761861315716249;0.11930707625434547;0.7711506763887817
27.251785;1.0910731856230484;0.83335143373538;0.7637941316552977;0.11598937703540817;0.10630679991725725;1.0940304648218713;10.000105531770444;0.8335013289594126;1.097078578372314;0.7618612922106688;0.11930707408820004;0.7711505726450292
27.261785;1.0910732065212772;0.8333513007770551;0.7637941314495551;0.11598933883685365;0.10630682349643471;1.0940304915249073;10.000105746746232;0.8335012872604621;1.0970786328909163;0.7618612679185615;0.11930707187874968;0.7711504763186492
27.271785;1.0910732338851183;0.8333511625851375;0.7637941274199637;0.11598930024571645;0.10630684682947682;1.0940305312657082;10.000105985141854;0.8335012517095458;1.0970786884556178;0.761861242707115;0.11930706962543015;0.7711503878793893
27.281785;1.0910732683729372;0.8333510191949409;0.7637941194387711;0.11598926135983406;0.10630686991173875;1.094030583846111;10.000106250415097;0.8335012227559007;1.0970787448672228;0.761861216386257;0.11930706731059597;0.7711503076101032
27.291785;1.0910733104418857;0.8333508705380696;0.7637941073953476;0.11598922226638185;0.1063068927316877;1.094030649116689;10.000106545088904;0.8335012008360835;1.097078801906008;0.7618611887261904;0.11930706491053307;0.7711502356671076
27.301785;1.091073360331556;0.8333507164878817;0.763794091177116;0.11598918304990437;0.10630691527246917;1.0940307269767666;10.00010687027139;0.8335011863190656;1.0970788593521008;0.7618611594946334;0.11930706240745176;0.7711501721175783
27.311785;1.0910734181333437;0.8333505568955705;0.7637940707046579;0.1159891437900886;0.10630693752297007;1.0940308172003308;10.000107225738338;0.8335011794551862;1.0970789169323165;0.761861128542175;0.1193070598006376;0.7711501169266147
27.321785;1.0910734838448468;0.8333503916349508;0.7637940459816511;0.1159891045546362;0.10630695948097425;1.094030919278102;10.00010761055233;0.833501180407372;1.0970789741865443;0.7618610958749961;0.11930705711443011;0.7711500699670477
27.331785;1.091073557336233;0.8333502206877007;0.7637940171060327;0.11598906539890108;0.1063069811507901;1.0940310324166116;10.000108023561296;0.8335011893320264;1.0970790303449314;0.7618610616108316;0.11930705439109367;0.7711500310723313
27.341785;1.0910736382945783;0.8333500441650911;0.7637939842285225;0.11598902636844666;0.10630700253663906;1.0940311556626727;10.000108463228965;0.8335012064066006;1.097079084311388;0.7618610258746227;0.11930705167168983;0.7711500000593114
27.351785;1.09107372625166;0.8333498622429253;0.7637939474907315;0.11598898750075834;0.10630702363138765;1.0940312880319456;10.000108927223426;0.8335012317942784;1.0970791347887734;0.7618609887472017;0.11930704898431764;0.7711499766792276
27.361785;1.091073820687693;0.8333496751147615;0.7637939069976064;0.11598894883130335;0.10630704441551196;1.0940314285708135;10.000109412560303;0.8335012656137594;1.097079180482995;0.7618609502649263;0.11930704634823489;0.7711499605885417
27.371785;1.091073921121088;0.8333494829673563;0.7637938628530367;0.1159889103993657;0.10630706486708992;1.0940315764088269;10.000109915803463;0.8335013079315895;1.097079220222307;0.761860910432949;0.11930704378665066;0.7711499514204883
27.381785;1.0910740271141834;0.8333492859697487;0.7637938152059514;0.11598887224686832;0.10630708496434618;1.0940317308273815;10.000110432668508;0.8335013587753991;1.0970792529340518;0.7618608692242693;0.11930704133608926;0.7711499488621316
27.391785;1.0910741382166873;0.8333490843036809;0.7637937642452286;0.11598883440928127;0.10630710467947968;1.094031891284705;10.000110957763287;0.8335014181887505;1.0970792776091116;0.7618608265590311;0.11930703904374887;0.7711499526542495
27.401785;1.0910742538990519;0.8333488781965379;0.7637937101577909;0.11598879689946712;0.10630712397884057;1.0940320574034232;10.000111485057305;0.8335014862992984;1.09707929334299;0.7618607823103065;0.11930703695772772;0.7711499625619788
27.411785;1.0910743734768849;0.8333486679317752;0.7637936531047916;0.11598875969970646;0.10630714283091511;1.094032228946536;10.00011200878069;0.8335015633439243;1.0970792993703755;0.7618607363292529;0.11930703512097846;0.7711499783325045
27.421785;1.0910744961132743;0.8333484538531664;0.7637935932610769;0.11598872277410847;0.10630716121170616;1.0940324057466155;10.000112523804344;0.8335016496393559;1.097079295026473;0.7618606884597857;0.11930703356747051;0.7711499996471932
27.431785;1.091074621008615;0.8333482363639261;0.7637935308688746;0.11598868608415527;0.10630717910432325;1.0940325876110528;10.000113024615391;0.8335017455119221;1.0970792797312576;0.7618606385733523;0.11930703231743638;0.7711500261058295
27.441785;1.0910747476260692;0.833348015953526;0.7637934662320769;0.11598864959236213;0.10630719649323894;1.0940327742623546;10.000113504277376;0.8335018512324511;1.0970792530669708;0.7618605865746173;0.11930703137588171;0.771150057247639
27.451785;1.0910748757215323;0.8333477932430821;0.763793399677098;0.11598861326612737;0.1063072133545545;1.0940329652796112;10.000113955278389;0.8335019670153895;1.0970792148277522;0.7618605323185261;0.1193070307334625;0.7711500926075626
27.461785;1.0910750051914855;0.8333475689533788;0.7637933314993612;0.11598857709325;0.10630722965199589;1.0940331600577151;10.000114371162692;0.833502093041062;1.097079164954839;0.7618604755521361;0.11930703037154669;0.771150131741432
27.471785;1.0910751358758422;0.8333473437951809;0.7637932619190251;0.11598854109855349;0.10630724534583305;1.094033357874164;10.000114747150178;0.833502229436561;1.0970791034701584;0.7618604159785785;0.1193070302728856;0.7711501741641386
27.481785;1.0910752674609203;0.8333471183790937;0.7637931911017165;0.1159885053425209;0.10630726040363568;1.0940335580039333;10.000115079902491;0.8335023762728537;1.09707903048766;0.7618603533510176;0.11930703042499817;0.7711502193137572
27.491785;1.0910753995450757;0.8333468932093463;0.7637931191746442;0.11598846990208624;0.10630727480103253;1.0940337597546022;10.000115366971176;0.8335025335824384;1.097078946232883;0.7618602874974901;0.11930703081288478;0.7711502666561385
27.501785;1.0910755317069347;0.8333466687518402;0.7637930461685285;0.11598843485204503;0.10630728852177992;1.0940339624163702;10.000115606284785;0.8335027013033678;1.097078851007881;0.7618602183108407;0.11930703141544437;0.7711503158363072
27.511785;1.091075663459154;0.8333464454985131;0.763792972006509;0.11598840025651704;0.10630730156409897;1.0940341652246588;10.000115796022685;0.8335028792055257;1.0970787451381627;0.7618601457382053;0.119307032207884;0.7711503666969103
27.521785;1.091075794221473;0.83334622397372;0.7637928966163692;0.1159883661663336;0.10630731394589375;1.0940343674210953;10.000115934315485;0.8335030669293011;1.0970786289700734;0.761860069765765;0.11930703316139711;0.7711504191759225
27.531785;1.0910759233826948;0.8333460046821473;0.7637928200391788;0.11598833261601657;0.106307325704644;1.0940345683813564;10.000116018773248;0.8335032640900366;1.0970785028781826;0.7618599904193528;0.11930703424138367;0.7711504732147048
27.541785;1.09107605035606;0.8333457880184856;0.7637927424350183;0.11598829961804315;0.10630733688458914;1.094034767698386;10.000116046951687;0.8335034703049923;1.0970783671776303;0.7618599077705906;0.11930703541291408;0.7711505286819118
27.551785;1.0910761746453381;0.8333455742341654;0.7637926640460714;0.11598826716221665;0.10630734751455326;1.0940349651717098;10.000116016994033;0.8335036851434802;1.0970782219748443;0.7618598219287082;0.11930703665735261;0.7711505852927617
27.561785;1.0910762959385985;0.8333453635189436;0.7637925852071279;0.11598823522962963;0.10630735760257322;1.0940351607485803;10.000115926894422;0.833503908106801;1.0970780671194533;0.7618597330214346;0.1193070379866945;0.7711506425847151
27.571785;1.091076414088858;0.833345156066637;0.7637925063669039;0.11598820380941634;0.10630736714770798;1.0940353544670522;10.000115773546272;0.8335041386579399;1.097077902341833;0.7618596411757514;0.11930703943983863;0.7711506999922977
27.581785;1.0910765289695348;0.8333449520470375;0.7637924280341643;0.11598817289994752;0.10630737614306912;1.0940355464311657;10.000115553084415;0.8335043762452047;1.0970777274727355;0.761859546533145;0.11930704106726406;0.7711507569718816
27.591785;1.0910766403783732;0.8333447515810204;0.7637923507029873;0.11598814250183226;0.1063073845735834;1.094035736839575;10.000115261845039;0.8335046203099249;1.0970775425507113;0.7618594492697367;0.11930704291551336;0.7711508130656672
27.601785;1.0910767480400172;0.8333445547632269;0.7637922748321079;0.11598811261733012;0.10630739242554331;1.0940359259980572;10.00011489704542;0.8335048703087845;1.0970773477564746;0.7618593495624353;0.11930704501541382;0.7711508678840757
27.611785;1.091076851602355;0.8333443616803078;0.7637922008457007;0.11598808325570345;0.10630739969644987;1.0940361142299555;10.0001144567912;0.8335051257125954;1.0970771432750202;0.7618592475842804;0.11930704738182071;0.7711509210896179
27.621785;1.0910769506414066;0.8333441723825714;0.7637921291301846;0.1159880544357811;0.10630740638873863;1.0940363018088097;10.000113939417634;0.8335053859584819;1.097076929210475;0.7618591435821681;0.11930705002444351;0.7711509724188148
27.631785;1.0910770447590703;0.8333439868422372;0.7637920600192344;0.11598802618101062;0.10630741249727979;1.0940364890305951;10.000113343081704;0.8335056504531948;1.097076705636803;0.7618590378965236;0.11930705295637252;0.771151021708105
27.641785;1.0910771337057465;0.8333438049701757;0.7637919937805738;0.1159879985114564;0.10630741800553035;1.0940366762835574;10.00011266593403;0.8335059186593076;1.097076472714667;0.7618589308748096;0.11930705619819115;0.7711510688782787
27.651785;1.0910772174303511;0.8333436266814798;0.7637919306331482;0.11598797143797311;0.10630742288623544;1.0940368640331783;10.000111906223193;0.8335061901406592;1.097076230726664;0.7618588228162237;0.1193070597798213;0.771151113906018
27.661785;1.091077296038905;0.8333434519479779;0.7637918707580229;0.11598794496415332;0.10630742710155001;1.09403705276555;10.000111062624436;0.8335064645033043;1.097075980008871;0.7618587139972897;0.11930706373473828;0.7711511568595494
27.671785;1.0910773697008342;0.8333432808067657;0.7637918142862661;0.11598791909344912;0.10630743060767942;1.094037242881453;10.000110135041561;0.8335067413101168;1.097075720857509;0.7618586046996095;0.11930706808977141;0.7711511979499553
27.681785;1.0910774386174786;0.833343113327013;0.763791761298615;0.1159878938312413;0.10630743336061274;1.0940374346423654;10.00010912455722;0.8335070200294398;1.09707545351413;0.7618584951827773;0.11930707285222561;0.7711512374979257
27.691785;1.0910775030773352;0.8333429495918998;0.7637917118412245;0.11598786918494303;0.1063074353153476;1.0940376282432456;10.000108032425931;0.8335073000179508;1.0970751782612485;0.7618583856234596;0.11930707799639176;0.7711512758420199
27.701785;1.0910775634533472;0.8333427897356849;0.7637916659193661;0.11598784516639982;0.1063074364272682;1.0940378238588464;10.000106859866419;0.8335075805386862;1.0970748955379475;0.7618582761052352;0.11930708346670738;0.7711513132572128
27.711785;1.0910776201130192;0.8333426339594793;0.7637916234578485;0.11598782179249204;0.1063074366610577;1.0940380216298937;10.000105608700759;0.8335078608283737;1.09707460598075;0.7618581666965398;0.11930708919936166;0.7711513499212803
27.721785;1.091077673380184;0.833342482471316;0.7637915843094971;0.11598779908150769;0.1063074359930022;1.094038221709815;10.000104281342011;0.8335081401960476;1.0970743103730813;0.7618580575447395;0.1193070951419336;0.771151385934836
27.731785;1.0910777235451825;0.8333423354523202;0.7637915483329768;0.11598777704749617;0.10630743440450843;1.0940384243139405;10.000102880253051;0.8335084180666565;1.0970740095558367;0.7618579489268013;0.11930710125932713;0.7711514213527431
27.741785;1.0910777708283155;0.8333421931079247;0.763791515427997;0.11598775569906869;0.1063074318807322;1.094038629703346;10.000101408143692;0.8335086939271759;1.0970737043832512;0.7618578412591962;0.11930710753531278;0.7711514562054835
27.751785;1.0910778153750114;0.8333420556699315;0.7637914854983981;0.1159877350411311;0.10630742841276851;1.094038838171894;10.000099868501238;0.8335089672590292;1.0970733957590684;0.7618577350508041;0.11930711398341179;0.7711514905249688
27.761785;1.0910778573639095;0.8333419232962538;0.7637914584267379;0.11598771507459296;0.10630742399608399;1.0940390500255406;10.000098265293472;0.8335092375284535;1.097073084685837;0.7618576308064248;0.11930712065355126;0.7711515243615593
27.771785;1.0910778971316781;0.8333417960132496;0.7637914340743279;0.11598769579795105;0.106307418630273;1.0940392655101243;10.000096602176098;0.8335095041976339;1.0970727722596914;0.7618575289537516;0.1193071276165964;0.7711515577765199
27.781785;1.0910779352277753;0.8333416737451045;0.7637914122573102;0.11598767721157309;0.10630741232226015;1.0940394847353647;10.000094881962106;0.8335097667482574;1.0970724596233987;0.7618574298046098;0.11930713494433509;0.7711515908294468
27.791785;1.0910779723884731;0.8333415563362071;0.7637913927193968;0.11598765931951459;0.10630740508811551;1.0940397076480408;10.000093106599751;0.8335100247263968;1.0970721478850156;0.7618573335378038;0.11930714270203298;0.7711516235774439
27.801785;1.0910780094370893;0.8333414435637713;0.7637913751525587;0.11598764212877244;0.10630739695366576;1.0940399340571614;10.000091277606856;0.8335102777441489;1.0970718380295583;0.7618572402498174;0.11930715094417596;0.7711516560848499
27.811785;1.0910780471620718;0.833341335182431;0.7637913592195879;0.11598762564946456;0.10630738795752073;1.094040163676942;10.000089396397122;0.8335105254421669;1.0970715309121315;0.7618571500273219;0.11930715970956335;0.771151688431658
27.821785;1.0910780862180192;0.8333412309522835;0.7637913445158566;0.11598760989211922;0.10630737815540593;1.0940403961743006;10.000087464232005;0.8335107674814651;1.0970712272967411;0.7618570629486096;0.11930716902046587;0.7711517207233057
27.831785;1.091078127077421;0.8333411306559159;0.7637913305380566;0.11598759486076533;0.10630736761812293;1.0940406312157387;10.000085482503453;0.8335110035972293;1.0970709278332975;0.7618569790498524;0.11930717888251421;0.771151753093556
27.841785;1.0910781700779006;0.8333410341921521;0.7637913167393126;0.11598758055113641;0.10630735641907013;1.0940408684585459;10.000083453478524;0.8335112336644883;1.097070633093142;0.7618568983325499;0.11930718928370944;0.7711517856673505
27.851785;1.0910782155276608;0.8333409417003991;0.7637913026316295;0.11598756695114772;0.10630734462260794;1.094041107503301;10.00008138024744;0.8335114576673731;1.0970703437539282;0.7618568208105096;0.11930720019539573;0.7711518185277012
27.861785;1.0910782637627925;0.8333408535956929;0.7637912878461252;0.11598755403548641;0.10630733227855244;1.094041347903768;10.000079265631195;0.8335116756062008;1.0970700606668118;0.7618567465512476;0.11930721157357285;0.7711518517347434
27.871785;1.0910783151347065;0.8333407705044867;0.763791272087542;0.1159875417647172;0.106307319412097;1.0940415892546536;10.000077111709954;0.8335118874451533;1.0970697846789013;0.7618566756810455;0.11930722335882434;0.7711518853469989
27.881785;1.0910783699725484;0.8333406931368307;0.7637912550490329;0.11598753009129381;0.1063073060184781;1.0940418312837952;10.000074920424044;0.8335120931029256;1.0970695164730346;0.7618566083442821;0.11930723548268678;0.7711519194176191
27.891785;1.0910784285424409;0.8333406221211436;0.7637912364124787;0.11598751895529437;0.1063072920765845;1.0940420738335068;10.000072693932841;0.8335122924746371;1.0970692565786615;0.7618565446355137;0.11930724788222255;0.7711519540079438
27.901785;1.0910784910005047;0.8333405578831982;0.7637912158994666;0.11598750827708795;0.10630727756484463;1.094042316736754;10.000070434443922;0.833512485455215;1.0970690054830574;0.7618564845474629;0.11930726050905247;0.7711519892021782
27.911785;1.091078557345743;0.8333405006384825;0.7637911932753797;0.11598749797045273;0.10630726246815786;1.0940425597385381;10.00006814424969;0.8335126719405492;1.0970687637169476;0.7618564279741731;0.11930727333261974;0.7711520250510379
27.921785;1.0910786274321298;0.833340450456514;0.7637911683078284;0.11598748796410399;0.10630724678427483;1.0940428025251847;10.000065826347114;0.8335128518612989;1.0970685317992834;0.7618563747657783;0.11930728634219397;0.7711520614962531
27.931785;1.0910787010457133;0.833340407326148;0.7637911407078133;0.11598747820922514;0.1063072305267636;1.094043044790476;10.000063485314472;0.8335130252524868;1.0970683101363161;0.7618563247763904;0.11930729953695395;0.7711520983890704
27.941785;1.0910787779262503;0.8333403711824756;0.7637911100939151;0.1159874686787028;0.1063072137200027;1.094043286277483;10.00006112755097;0.8335131922692196;1.0970680989969204;0.7618562778638042;0.11930731290813965;0.7711521355822331
27.951785;1.0910788577300445;0.833340341896693;0.7637910760399336;0.11598745936478966;0.10630719639470088;1.0940435268064583;10.000058760529555;0.8335133531187909;1.0970678984581668;0.761856233866918;0.11930732643098783;0.7711521729886879
27.961785;1.0910789400683036;0.8333403193016912;0.7637910381587693;0.11598745027054273;0.10630717858610397;1.0940437662554099;10.000056391660925;0.8335135079929503;1.097067708344818;0.7618561926157185;0.11930734007078175;0.7711522105381104
27.971785;1.0910790245886328;0.833340303286374;0.7637909961195434;0.1159874413993573;0.10630716032893295;1.0940440044409403;10.000054027359266;0.8335136570598973;1.0970675282811782;0.7618561539737819;0.11930735379447818;0.7711522480679422
27.981785;1.0910791109682978;0.833340293874391;0.7637909496288832;0.11598743275246587;0.10630714165385213;1.0940442410002016;10.000051672348027;0.8335138004643564;1.0970673577463983;0.7618561178656568;0.11930736757507272;0.7711522852672996
27.991785;1.0910791988362973;0.8333402912227148;0.7637908984575155;0.11598742433117869;0.10630712259056598;1.094044475387356;10.000049329434127;0.8335139382849973;1.0970671961085765;0.761856084285175;0.11930738138666176;0.7711523217396659
28.001785;1.0910792877256426;0.8333402955511927;0.7637908425028814;0.11598741613586389;0.10630710316934014;1.094044706970048;10.00004700001364;0.833514070491802;1.0970670427228293;0.7618560532957473;0.11930739520203285;0.7711523570992893
28.011785;1.091079377103421;0.8333403070553083;0.7637907818319426;0.11598740816582584;0.10630708341692975;1.0940449351629875;10.000044684523912;0.8335141969826361;1.0970668969938737;0.7618560250264825;0.11930740899675851;0.7711523909821704
28.021785;1.091079466448904;0.8333403258826224;0.7637907166656425;0.11598740042277543;0.10630706335475272;1.0940451595213745;10.00004238270057;0.8335143176673735;1.097066758350095;0.761855999678233;0.1193074227533554;0.7711524230016394
28.031785;1.091079555329815;0.8333403521771056;0.7637906472953512;0.11598739290780707;0.10630704300278723;1.0940453797482756;10.000040094627279;0.8335144324826145;1.0970666262251323;0.7618559775163947;0.11930743646226454;0.7711524527542815
28.041785;1.0910796434367305;0.8333403861139463;0.7637905739528669;0.11598738560782433;0.10630702238272491;1.0940455956511113;10.000037822011477;0.8335145413519182;1.0970665000823367;0.7618559588507899;0.11930745011901406;0.7711524799142571
28.051785;1.0910797305225088;0.8333404278959706;0.763790496736346;0.11598737848515744;0.10630700151802003;1.094045807106779;10.000035568239268;0.8335146441705669;1.0970663794709272;0.761855944037587;0.11930746372023798;0.7711525043360039
28.061785;1.0910798162817397;0.8333404777290233;0.7637904156696917;0.11598737148096075;0.10630698043708585;1.0940460140118946;10.000033337368187;0.8335147407852622;1.0970662640479185;0.7618559334586136;0.11930747726397142;0.7711525260599446
28.071785;1.0910799003469025;0.8333405357778868;0.7637903307843315;0.11598736452485238;0.10630695918052104;1.0940462161724949;10.000031133286528;0.8335148309683902;1.097066153487913;0.761855927467019;0.11930749075072694;0.7711525452307822
28.081785;1.0910799824554909;0.8333406021101041;0.7637902421327637;0.11598735754270234;0.10630693780500286;1.094046413232724;10.000028959525178;0.8335149144619496;1.0970660473890566;0.7618559263868325;0.11930750417663416;0.7711525619683842
28.091785;1.091080062581677;0.8333406766348576;0.7637901497802674;0.11598735046359546;0.10630691638011558;1.0940466047404427;10.000026819160162;0.8335149910583369;1.0970659453076186;0.7618559305478226;0.119307517524232;0.7711525762694648
