time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
28.101785;1.0910801409141437;0.8333407590459663;0.76379005379719;0.11598734322594088;0.10630689498053783;1.0940467902540076;10.000024714460412;0.8335150606343408;1.0970658468882526;0.7618559402745715;0.11930753076357287;0.7711525880533543
28.111785;1.0910802177736;0.8333408488268603;0.7637899542938326;0.11598733577930426;0.10630687367534672;1.0940469693975508;10.000022646731823;0.8335151231547371;1.0970657519967797;0.7618559558453843;0.11930754385951887;0.7711525972815424
28.121785;1.0910802935175556;0.8333409453385068;0.7637898515053607;0.11598732807982703;0.10630685251567204;1.0940471419027555;10.00002061673169;0.8335151786601941;1.0970656607448386;0.7618559774516376;0.11930755677719668;0.7711526039896449
28.131785;1.0910803684603447;0.833341047913736;0.763789745819917;0.1159873200854689;0.1063068315261601;1.0940473076640531;10.000018625102863;0.8335152272341203;1.0970655733882857;0.7618560051944109;0.1193075694856904;0.7711526082380064
28.141785;1.0910804428612157;0.8333411559204448;0.7637896377228031;0.11598731176273333;0.10630681070748049;1.0940474667555429;10.00001667224686;0.8335152690060957;1.0970654901962549;0.7618560391439573;0.11930758195683633;0.7711526100586223
28.151785;1.0910805169449092;0.8333412688037191;0.7637895277276058;0.1159873030963856;0.1063067900489438;1.094047619371414;10.000014758317771;0.8335153041930264;1.0970654113588376;0.7618560793954954;0.11930759415839721;0.7711526093926466
28.161785;1.0910805908843393;0.8333413860724057;0.763789416334908;0.11598729408467359;0.10630676953960737;1.094047765747209;10.00001288389999;0.8335153330997416;1.097065336992465;0.7618561260719847;0.11930760604574502;0.7711526060372542
28.171785;1.0910806647213853;0.833341507251198;0.7637893040193926;0.11598728473044188;0.10630674917102248;1.094047906150867;10.00001105060064;0.8335153560850648;1.0970652672101817;0.7618561792974304;0.11930761755790927;0.7711525996652506
28.181785;1.0910807382848626;0.8333416318783227;0.7637891912357204;0.11598727504010821;0.1063067289370525;1.094048040966899;10.000009260666715;0.8335153735581453;1.097065202118126;0.7618562391848923;0.1193076286224534;0.7711525899271366
28.191785;1.0910808111609773;0.8333417595594238;0.7637890784187331;0.11598726502226898;0.1063067088323055;1.0940481707794347;10.00000751589948;0.8335153859842649;1.0970651417504873;0.7618563058629453;0.11930763916746062;0.7711525765747016
28.201785;1.0910808826889076;0.8333418900299975;0.7637889659715729;0.1159872546867239;0.10630668884715415;1.0940482963198084;10.000005817186896;0.8335153938166704;1.097065086054793;0.761856379501394;0.11930764913276608;0.7711525595194315
28.211785;1.091080952005082;0.8333420231494901;0.7637888542848295;0.11598724404923773;0.10630666896611089;1.0940484183006483;10.000004165099275;0.8335153973806168;1.097065034915924;0.761856460291128;0.11930765846925624;0.7711525388308245
28.221785;1.0910810181432702;0.8333421588077833;0.7637887437695052;0.1159872331311668;0.10630664917296954;1.094048537288752;10.000002560736434;0.8335153968494138;1.0970649881319425;0.7618565484016868;0.11930766712988264;0.7711525147067972
28.231785;1.0910810800843258;0.8333422968621479;0.7637886348619364;0.11598722194944289;0.10630662945815585;1.0940486536837737;10.000001006061042;0.8335153923204226;1.0970649453210712;0.7618566439539998;0.11930767506439878;0.7711524873857166
28.241785;1.0910811367394786;0.8333424371805332;0.7637885280279554;0.11598721051313694;0.1063066098206787;1.0940487677839097;9.999999503061286;0.8335153838851955;1.0970649058331141;0.7618567469906015;0.11930768222097218;0.7711524570620706
28.251785;1.0910811869915178;0.8333425796956168;0.7637884237705914;0.11598719883263815;0.10630659026022507;1.0940488798776498;9.999998052437638;0.8335153716946458;1.097064868744907;0.7618568574394281;0.11930768855860643;0.7711524239050362
28.261785;1.0910812298350987;0.8333427243772313;0.7637883226328724;0.1159871869279921;0.10630657076857071;1.0940489902128732;9.99999665356878;0.8335153560160157;1.0970648329555457;0.7618569751079864;0.11930769406429115;0.7711523881012509
28.271785;1.0910812644627481;0.8333428711537372;0.7637882251981213;0.11598717482956032;0.10630655132597128;1.0940490988609048;9.999995305425202;0.8335153372124658;1.0970647973590606;0.7618570997058837;0.11930769875494587;0.7711523498230854
28.281785;1.0910812902169054;0.8333430198384496;0.7637881320662909;0.11598716257587344;0.10630653189846598;1.0940492057122737;9.999994006854605;0.8335153156739239;1.097064761026569;0.761857230849207;0.11930770266032549;0.7711523091932913
28.291785;1.0910813065658387;0.8333431701226801;0.763788043813204;0.11598715021030295;0.10630651244002054;1.094049310587464;9.999992756051501;0.8335152917689216;1.0970647232774162;0.7618573680445585;0.11930770580804667;0.7711522663084487
28.301785;1.0910813131867598;0.8333433216439802;0.763787960952004;0.11598713777618272;0.10630649290408291;1.0940494132191014;9.999991550099674;0.8335152658345285;1.0970646836345137;0.7618575107240237;0.11930770822810813;0.7711522212806207
28.311785;1.091081310044673;0.8333434740172458;0.7637878838889299;0.11598712531527591;0.10630647325512237;1.09404951315881;9.999990384919027;0.8335152381984917;1.097064641775193;0.7618576583208481;0.11930770996429796;0.77115217426739
28.321785;1.0910812973734598;0.8333436268209226;0.7637878128942566;0.11598711286665077;0.10630645346882202;1.0940496098597203;9.999989254987677;0.8335152092052917;1.0970645975114133;0.761857810295592;0.11930771107179608;0.7711521254874528
28.331785;1.0910812755925972;0.8333437796242701;0.7637877481371365;0.11598710045642206;0.10630643352689649;1.0940497028677487;9.999988153400219;0.8335151792269673;1.0970645507760868;0.7618579661344046;0.1193077116012918;0.7711520752211581
28.341785;1.0910812452109888;0.8333439320206878;0.7637876897523763;0.1159870880825582;0.10630641341760433;1.0940497918577938;9.999987073240895;0.833515148684799;1.0970645015762226;0.7618581253693235;0.11930771158238852;0.7711520238004459
28.351785;1.0910812066877562;0.8333440836321966;0.7637876378405225;0.11598707571382616;0.10630639313947612;1.0940498765304587;9.99998600862832;0.8335151180761566;1.0970644499150564;0.7618582875791539;0.11930771101856483;0.7711519715694782
28.361785;1.0910811602980581;0.8333442341314712;0.7637875924098748;0.115987063313855;0.106306372701357;1.0940499565861983;9.999984954053584;0.8335150879302705;1.0970643957466324;0.7618584523704814;0.11930770989334999;0.7711519187974705
28.371785;1.091081106119194;0.8333443832748253;0.7637875533435746;0.1159870508705056;0.10630635211539141;1.0940500317856479;9.999983903590676;0.833515058702076;1.097064338964747;0.7618586193841459;0.11930770817493125;0.7711518656058344
28.381785;1.0910810441148078;0.8333445308637312;0.7637875204003526;0.11598703840463669;0.10630633138315472;1.0940501019333853;9.999982851136258;0.8335150307394248;1.0970642794262133;0.7618587882867927;0.11930770581685503;0.7711518119709335
28.391785;1.0910809742384946;0.8333446766487826;0.7637874932365255;0.11598702595915836;0.10630631048484898;1.0940501668136176;9.999981790896356;0.8335150043397789;1.097064217011091;0.7618589587255282;0.11930770276490148;0.7711517577456544
28.401785;1.0910808965384895;0.8333448203059296;0.7637874714679381;0.11598701358219289;0.10630628938426767;1.0940502262002774;9.999980717475335;0.8335149797537914;1.0970641516773498;0.7618591303454709;0.11930769897185407;0.7711517026654969
28.411785;1.0910808112145682;0.8333449615004263;0.7637874547572275;0.11598700131703077;0.10630626804434677;1.094050279907197;9.999979625806542;0.833514957155648;1.0970640834893353;0.7618593029132902;0.11930769440627388;0.7711516464195907
28.421785;1.0910807185771134;0.833345099909371;0.7637874428375985;0.11598698920305898;0.10630624643628742;1.0940503278334086;9.999978511306978;0.8335149367317113;1.0970640125876958;0.7618594764196142;0.11930768904370019;0.7711515887894855
28.431785;1.0910806189699596;0.8333452351374313;0.7637874354420078;0.11598697727779089;0.10630622453903563;1.0940503699934065;9.999977370093726;0.8335149187949138;1.097063939103369;0.7618596510321679;0.11930768285271208;0.7711515297425078
28.441785;1.091080512735967;0.8333453666262076;0.7637874322506291;0.11598696557800849;0.10630620233497;1.0940504065052805;9.999976198846355;0.8335149037344755;1.0970638630915388;0.7618598269622339;0.11930767579423295;0.7711514694580925
28.451785;1.091080400256753;0.8333454936870115;0.7637874329080355;0.11598695414516576;0.10630617980604302;1.0940504375525744;9.999974994539933;0.8335148918876206;1.0970637845448392;0.7618600043998531;0.11930766782876258;0.7711514083043305
28.461785;1.0910802820357206;0.833345615636072;0.7637874370476446;0.11598694302063363;0.1063061569339271;1.0940504633408707;9.999973754522284;0.8335148835136006;1.0970637034833963;0.761860183523107;0.119307658921352;0.7711513467174205
28.471785;1.0910801587256875;0.8333457319004978;0.7637874442990745;0.11598693222751702;0.10630613370226308;1.0940504841021885;9.999972476506304;0.8335148788466081;1.0970636200139583;0.7618603644783409;0.11930764904626662;0.7711512850710653
28.481785;1.0910800310566555;0.8333458420440135;0.7637874542860371;0.11598692177338212;0.10630611009785015;1.0940505001672771;9.999971158094457;0.833514878137136;1.0970635342705226;0.7618605473280676;0.11930763819221425;0.7711512236731718
28.491785;1.091079899716632;0.833345945768879;0.7637874666518034;0.1159869116796426;0.1063060861076619;1.0940505119705106;9.999969796497796;0.8335148816664196;1.0970634463411808;0.761860732030296;0.11930762636372182;0.7711511628342564
28.501785;1.0910797652643234;0.8333460429078755;0.7637874811609388;0.11598690199072274;0.10630606171455925;1.094050519957604;9.999968388641356;0.8335148896985546;1.0970633562875443;0.7618609184233682;0.11930761357676212;0.7711511029171343
28.511785;1.091079628098333;0.8333461333938051;0.7637874977913877;0.11598689274838757;0.10630603690261249;1.0940505245455456;9.99996693138701;0.8335149023527116;1.097063264194726;0.7618611061761323;0.1193075998583956;0.7711510443405262
28.521785;1.0910794884752253;0.8333462172448771;0.7637875166766317;0.1159868839716602;0.10630601167109624;1.0940505261539129;9.99996542217066;0.8335149194964881;1.097063170166981;0.7618612947876955;0.11930758525256956;0.7711509875212924
28.531785;1.0910793465719937;0.8333462945820879;0.7637875379388076;0.11598687566465694;0.1063059860428626;1.0940505252117652;9.999963859806309;0.8335149407746988;1.0970630742875462;0.7618614836795728;0.11930756981929043;0.7711509327966972
28.541785;1.091079202534101;0.8333463656304253;0.7637875615646491;0.11598686783347932;0.1063059600563084;1.0940505221160826;9.999962244701521;0.833514965771326;1.0970629766190663;0.7618616722712466;0.11930755362996864;0.7711508803682364
28.551785;1.091079056467098;0.8333464306672432;0.7637875873933281;0.11598686049030449;0.10630593375084399;1.0940505171588997;9.999960578468087;0.8335149941693416;1.0970628772537758;0.7618618599956822;0.11930753676409962;0.7711508302830784
28.561785;1.0910789084260433;0.833346489963134;0.7637876151956736;0.115986853644752;0.1063059071641868;1.0940505104617464;9.999958863143112;0.8335150257502612;1.0970627763525487;0.761862046338788;0.1193075192995105;0.7711507824629091
28.571785;1.091078758449845;0.8333465437506321;0.7637876447629217;0.11598684729988255;0.10630588033810769;1.0940505019845017;9.999957100281136;0.8335150602729986;1.0970626741663392;0.7618622309176211;0.11930750130364995;0.7711507367272531
28.581785;1.0910786065839728;0.8333465922104494;0.7637876759292209;0.1159868414599248;0.10630585332061286;1.0940504915979679;9.999955290639718;0.8335150974147636;1.0970625710614372;0.7618624134924158;0.11930748284185017;0.7711506927845002
28.591785;1.091078452817506;0.8333466354854853;0.763787708568985;0.11598683613720086;0.10630582616298732;1.0940504791667647;9.99995343450589;0.8335151367888775;1.0970624675029892;0.7618625938899846;0.11930746399505247;0.7711506502561456
28.601785;1.0910782970097246;0.8333466737183406;0.7637877426154591;0.11598683134871127;0.10630579891673862;1.0940504646137619;9.999951532312837;0.8335151779776901;1.0970623640080748;0.7618627719548716;0.11930744486297107;0.7711506087795348
28.611785;1.0910781389189348;0.8333467071028153;0.7637877780469011;0.11598682710491884;0.1063057716348055;1.0940504479104742;9.999949585863837;0.8335152206056152;1.0970622611534435;0.7618629475739283;0.11930742555007434;0.7711505681414295
28.621785;1.0910779783093585;0.8333467358959719;0.7637878148319419;0.11598682340125455;0.10630574437226968;1.0940504290193476;9.999947599334938;0.8335152643865955;1.0970621596233239;0.7618631207184233;0.11930740615705028;0.7711505283421433
28.631785;1.0910778150656877;0.8333467603475607;0.7637878528852321;0.11598682022321284;0.10630571718312803;1.0940504078573605;9.999945578685676;0.8335153091088026;1.097062060217237;0.7618632914684378;0.11930738678708044;0.7711504895572968
28.641785;1.0910776492246261;0.8333467806698128;0.7637878920461482;0.1159868175583753;0.10630569011988064;1.094050384256552;9.999943530552436;0.8335153546513939;1.0970619637819288;0.761863459987988;0.11930736755072383;0.7711504520408197
28.651785;1.091077480884834;0.8333467970984784;0.7637879320977806;0.1159868153961871;0.10630566323449062;1.0940503579460998;9.999941462238498;0.8335154009986085;1.0970618711461848;0.7618636264384194;0.11930734855722068;0.7711504160317099
28.661785;1.091077310112137;0.8333468099066423;0.763787972825861;0.11598681371729294;0.10630563657130977;1.0940503285869883;9.999939382091549;0.8335154481885664;1.097061783159737;0.7618637909036274;0.11930732990353989;0.7711503817354682
28.671785;1.091077136925714;0.8333468193452539;0.7637880140715162;0.11598681249234409;0.10630561015500944;1.0940502957739913;9.999937298800175;0.8335154962735706;1.0970617007391779;0.7618639533885325;0.11930731167158069;0.7711503493717302
28.681785;1.0910769613223328;0.8333468256060046;0.7637880557636726;0.11598681168920792;0.10630558398557817;1.0940502590110055;9.999935220333212;0.8335155453120249;1.0970616247998368;0.7618641138679437;0.11930729392672978;0.7711503192113569
28.691785;1.091076783257975;0.8333468288157267;0.7637880979152342;0.11598681127630535;0.10630555804784661;1.0940502177532003;9.999933154091389;0.8335155953467767;1.0970615561672277;0.7618642723531811;0.11930727671366917;0.7711502915835332
28.701785;1.0910766025939518;0.83334682902074;0.7637881405388987;0.11598681122431509;0.10630553232772608;1.0940501714968187;9.99993110740864;0.8335156463886163;1.0970614955697207;0.7618644289485701;0.11930726005409018;0.7711502668726323
28.711785;1.0910764191268345;0.8333468261871293;0.7637881835393727;0.11598681150673976;0.10630550681668716;1.0940501198623462;9.999929087287157;0.833515698430989;1.0970614436379205;0.7618645838626057;0.11930724395000898;0.7711502454751408
28.721785;1.091076232677786;0.8333468202381283;0.7637882267124391;0.1159868120956525;0.10630548150247007;1.0940500625845269;9.999927099971263;0.8335157514652775;1.097061400842683;0.7618647373571629;0.11930722839151837;0.7711502276998164
28.731785;1.0910760431218;0.8333468110840807;0.763788269828863;0.11598681295814593;0.10630545636365903;1.0940499993768573;9.999925150740204;0.8335158054414213;1.0970613674320404;0.7618648896562933;0.11930721336560912;0.7711502137232916
28.741785;1.0910758504154574;0.8333467986151872;0.7637883126851105;0.11598681406076837;0.10630543137588648;1.094049929845584;9.999923243896063;0.8335158602215829;1.097061343388151;0.7618650409059584;0.11930719886074527;0.7711502036646247
28.751785;1.0910756546700329;0.8333467826566634;0.7637883551191891;0.11598681537780128;0.10630540651733028;1.0940498535255976;9.999921383125097;0.8335159156320873;1.097061328416425;0.7618651912506618;0.11930718486187016;0.7711501976418637
28.761785;1.0910754561984235;0.8333467629415251;0.7637883970373184;0.11598681689309633;0.10630538176703916;1.0940497699316405;9.999919571879587;0.8335159715647625;1.097061322056048;0.761865340903533;0.11930717134434596;0.7711501957572852
28.771785;1.0910752554946885;0.8333467391731101;0.763788438446748;0.11598681859708727;0.10630535710645185;1.0940496785785836;9.999917813167487;0.8335160280334399;1.0970613238274078;0.7618654900953118;0.11930715827792097;0.7711501981046004
28.781785;1.0910750531412037;0.8333467111344034;0.7637884794382004;0.11598682048628617;0.10630533252602024;1.0940495789860327;9.999916109061173;0.8335160851463266;1.097061333232968;0.7618656390418913;0.11930714563475049;0.7711502047706872
28.791785;1.091074849744612;0.8333466787246852;0.7637885200981066;0.11598682256470186;0.10630530802689152;1.094049470740077;9.999914460578712;0.8335161429755129;1.09706134968832;0.761865788006478;0.11930713339482762;0.7711502157892777
28.801785;1.091074645990619;0.8333466418832167;0.7637885604568869;0.11598682484783958;0.106305283618998;1.0940493536107156;9.999912868093842;0.8335162014274899;1.097061372556687;0.7618659373080852;0.11930712154282846;0.771150231123982
28.811785;1.0910744426419652;0.8333466004941409;0.7637886005079814;0.11598682736616557;0.1063052593227;1.094049227569764;9.99991133203404;0.8335162602187386;1.097061401253248;0.7618660872492325;0.11930711005278426;0.7711502506746928
28.821785;1.0910742403568068;0.833346554347734;0.7637886402101705;0.11598683015633426;0.10630523516811419;1.094049092747634;9.999909853043189;0.8335163189203769;1.0970614352627754;0.7618662380450723;0.11930709888307688;0.7711502742521913
28.831785;1.0910740395592657;0.8333465031382259;0.7637886794754651;0.11598683324736693;0.10630521118703377;1.094048949501636;9.999908430831725;0.8335163770239543;1.0970614740447635;0.761866389777912;0.11930708799186875;0.7711503015946839
28.841785;1.0910738405143237;0.8333464464976208;0.7637887181707304;0.1159868366611078;0.1063051874070205;1.0940487984860525;9.999907062559538;0.8335164340217374;1.0970615169809914;0.7618665424041049;0.11930707734524144;0.7711503324585817
28.851785;1.091073643461149;0.8333463840657893;0.7637887561092188;0.11598684041906199;0.10630516385465959;1.0940486405511471;9.9999057428074;0.8335164894877932;1.0970615634352219;0.7618666957801902;0.11930706691381124;0.7711503666817551
28.861785;1.0910734486957967;0.8333463155358352;0.7637887930711281;0.11598684454044256;0.10630514056278337;1.0940484765151506;9.999904465447562;0.8335165431382364;1.097061612806416;0.7618668496454823;0.11930705668164722;0.7711504041663855
28.871785;1.0910732565537862;0.8333462406590052;0.7637888288843526;0.11598684903810053;0.10630511757660928;1.094048307005955;9.999903225355611;0.8335165948375204;1.0970616645304578;0.7618670036077526;0.11930704665777454;0.7711504448189611
28.881785;1.0910730672630835;0.8333461592747295;0.7637888634829488;0.11598685391995842;0.10630509495777225;1.0940481325310931;9.9999020184699;0.8335166445299392;1.0970617181139044;0.761867157196651;0.11930703686147787;0.7711504884994534
28.891785;1.0910728808283556;0.8333460713542383;0.7637888968540469;0.1159868591969142;0.10630507278427587;1.0940479536326273;9.99990084081764;0.8335166921499008;1.0970617731546546;0.7618673099493934;0.11930702729469954;0.7711505349939588
28.901785;1.0910726970735627;0.8333459769612144;0.7637889289280559;0.11598686488844649;0.10630505114811949;1.0940477709469691;9.999899687991046;0.8335167376026335;1.0970618292900425;0.7618674614698947;0.11930701793644437;0.7711505839951777
28.911785;1.0910725157127403;0.8333458761402743;0.7637889595614554;0.11598687101021259;0.10630503015176283;1.094047585254031;9.999898555699925;0.8335167808213242;1.0970618862007144;0.7618676114585496;0.11930700875567334;0.7711506351133457
28.921785;1.091072336372941;0.8333457688545962;0.7637889885996634;0.11598687755626136;0.1063050099006107;1.0940473975117424;9.999897440528132;0.8335168218145532;1.09706194367136;0.7618677597085308;0.11930699971871835;0.77115068793164
28.931785;1.0910721586498868;0.833345655021723;0.7637890158943739;0.1159868845018262;0.10630499049707669;1.0940472087292692;9.999896340011848;0.8335168606769118;1.0970620015389445;0.7618679060672243;0.11930699078793483;0.771150742040049
28.941785;1.091071982151302;0.8333455345949076;0.7637890412904418;0.11598689182082952;0.10630497204116113;1.0940470197949443;9.999895252284654;0.8335168975900789;1.0970620595381653;0.7618680503945712;0.11930698192026178;0.7711507970012453
28.951785;1.091071806501272;0.8333454076363108;0.7637890646118217;0.11598689949721207;0.10630495463469315;1.0940468314869434;9.999894175825427;0.8335169328110966;1.0970621172171946;0.7618681925270272;0.11930697307130211;0.7711508523034596
28.961785;1.0910716314265;0.833345274357611;0.7637890856166087;0.11598690752197814;0.10630493838723944;1.0940466446123163;9.999893109713307;0.8335169666685468;1.0970621740085473;0.7618683322450255;0.11930696420033612;0.771150907366352
28.971785;1.0910714568344102;0.8333451351287031;0.763789103980267;0.11598691588553041;0.1063049234165018;1.0940464600811939;9.999892053911749;0.8335169995626446;1.0970622293550638;0.7618684692462271;0.11930695526717089;0.7711509615914675
28.981785;1.0910712827230884;0.8333449904701316;0.7637891193665893;0.11598692458180182;0.10630490983847009;1.0940462788533178;9.999891008586083;0.8335170319035671;1.097062282799589;0.7618686031498034;0.11930694622651405;0.7711510144196398
28.991785;1.091071109032167;0.833344841034002;0.7637891315441427;0.11598693361877631;0.10630489775644794;1.0940461018225232;9.999889973178872;0.8335170640057012;1.0970623340515013;0.7618687335970159;0.11930693702850441;0.7711510653890921
29.001785;1.0910709355592194;0.8333446875826813;0.7637891404471214;0.11598694301957872;0.1063048872556112;1.0940459297131115;9.999888946447374;0.8335170960531775;1.0970623830045618;0.7618688603845082;0.11930692762098628;0.7711511141517355
29.011785;1.0910707619684017;0.833344530975802;0.7637891461252355;0.11598695281402939;0.10630487840125574;1.0940457630442115;9.999887926879492;0.8335171281600472;1.0970624296997924;0.7618689834741986;0.11930691795213623;0.7711511604023243
29.021785;1.091070587862678;0.8333443721412112;0.7637891486540482;0.11598696302838392;0.10630487124068072;1.0940456021980614;9.999886912700235;0.8335171604286454;1.0970624743015984;0.7618691029301038;0.1193069079771679;0.771151203818093
29.031785;1.0910704128433109;0.8333442120345896;0.7637891480853974;0.11598697368115664;0.10630486580830133;1.0940454475077166;9.999885901511954;0.8335171929577402;1.097062517116641;0.761869218916033;0.11930689766615067;0.7711512440915851
29.041785;1.0910702365759555;0.8333440516160083;0.7637891444739222;0.11598698478537518;0.1063048621280869;1.094045299279761;9.999884889878155;0.833517225830286;1.0970625586342628;0.7618693317102158;0.11930688701034865;0.7711512810007319
29.051785;1.091070058837334;0.8333438917995901;0.7637891379625883;0.11598699635139458;0.10630486021064392;1.094045157795951;9.999883873738494;0.833517259119961;1.0970625995503152;0.7618694416459126;0.11930687602417074;0.7711513144751003
29.061785;1.0910698794744564;0.8333437333896279;0.7637891287978332;0.11598700838714338;0.1063048600517242;1.0940450233355088;9.999882849633495;0.8335172929300596;1.0970626407473243;0.7618695489813828;0.11930686473547146;0.7711513446328474
29.071785;1.091069698401852;0.833343577099367;0.7637891172459902;0.11598702089473457;0.10630486163376479;1.0940448962176308;9.999881815074287;0.8335173274270203;1.0970626832094905;0.7618696537868541;0.11930685317169107;0.7711513717282383
29.081785;1.0910695156734653;0.8333434236266415;0.7637891035555905;0.11598703386814402;0.10630486492326056;1.094044776822152;9.999880768012972;0.8335173628267383;1.097062727843002;0.7618697559538652;0.11930684135562807;0.7711513960260278
29.091785;1.091069331445708;0.8333432736981592;0.7637890879930459;0.1159870472958807;0.10630486986639054;1.0940446655347158;9.999879707091425;0.8335173993280104;1.097062775304301;0.7618698553108721;0.11930682930455683;0.7711514177449826
29.101785;1.0910691458489525;0.8333431280569467;0.7637890708412405;0.11598706116333639;0.10630487639242552;1.0940445626597126;9.99987863243361;0.8335174370127797;1.0970628259982473;0.7618699517065872;0.1193068170279238;0.7711514371406156
29.111785;1.091068958951835;0.8333429874059757;0.763789052347733;0.11598707545237875;0.10630488442413547;1.0940444683921091;9.999877545640182;0.8335174757869522;1.09706288018091;0.7618700449861602;0.11930680453272659;0.7711514545992595
29.121785;1.0910687708209732;0.8333428523870687;0.763789032712948;0.11598709014215988;0.1063048938857955;1.094044382866939;9.999876449216208;0.8335175154103551;1.0970629380020465;0.7618701349290746;0.11930679183239319;0.7711514706236576
29.131785;1.0910685815678405;0.8333427236328791;0.763789012139083;0.1159871052111725;0.10630490470391304;1.0940443062320033;9.999875346206554;0.8335175555530447;1.0970629995139136;0.7618702212368891;0.1193067789470038;0.7711514857340461
29.141785;1.0910683913433175;0.8333426017931038;0.7637889908668549;0.11598712063903256;0.10630491680317465;1.0940442386829494;9.99987423999809;0.8335175958313723;1.0970630647297863;0.7618703035682407;0.1193067658972088;0.7711515003799935
29.151785;1.0910682003333516;0.8333424875149585;0.7637889691692937;0.11598713640574648;0.10630493010113964;1.0940441804133798;9.999873133807856;0.8335176358200206;1.0970631336388705;0.7618703815969697;0.11930675270236803;0.7711515149116123
29.161785;1.091068008790526;0.8333423814672504;0.7637889473321178;0.11598715248625073;0.1063049445082567;1.0940441314601126;9.999872029873897;0.8335176750212031;1.0970632061356531;0.761870455090188;0.11930673938799612;0.7711515295814152
29.171785;1.0910678170556636;0.8333422843664174;0.7637889256330215;0.11598716884711442;0.10630495993756547;1.0940440915325287;9.999870929148765;0.8335177128306851;1.0970632820087363;0.7618705239367355;0.11930672599079956;0.771151544584074
29.181785;1.0910676255560667;0.8333421969016082;0.7637889043282914;0.11598718545104249;0.10630497631323381;1.094044060010368;9.999869831702197;0.8335177485594881;1.097063360992073;0.7618705881034015;0.11930671255232281;0.7711515601282647
29.191785;1.0910674347750484;0.8333421196315208;0.7637888836714924;0.11598720226006166;0.10630499356919065;1.0940440361241592;9.999868737272635;0.8335177814822313;1.0970634427823236;0.7618706476413928;0.11930669911869521;0.7711515764610144
29.201785;1.0910672451805281;0.8333420529860426;0.763788863964286;0.1159872192259156;0.10630501164686113;1.0940440190886853;9.999867646057234;0.8335178108659443;1.0970635271032234;0.7618707027529674;0.1193066857489052;0.7711515938375357
29.211785;1.0910670571837728;0.8333419973229864;0.763788845575544;0.1159872362771507;0.10630503049801877;1.0940440081022051;9.999866559814848;0.8335178360321434;1.0970636138490675;0.7618707537654071;0.11930667250904173;0.7711516124771064
29.221785;1.0910668711656366;0.833341952920783;0.7637888288835526;0.1159872533247596;0.10630505008690383;1.0940440023265872;9.999865482185148;0.8335178564615778;1.0970637031205324;0.7618708010179047;0.11930665945764939;0.7711516324972211
29.231785;1.091066687532729;0.8333419199322254;0.7637888142164463;0.11598727028134766;0.10630507038707121;1.0940440008826455;9.99986441774942;0.8335178718115273;1.097063795090434;0.7618708447949767;0.11930664664574296;0.7711516538605051
29.241785;1.0910665067774727;0.8333418983792684;0.7637888018569701;0.11598728706759863;0.10630509137280716;1.0940440028779648;9.99986337118202;0.8335178818417682;1.0970638899012026;0.7618708852920116;0.11930663412879378;0.7711516763965374
29.251785;1.0910663294595173;0.8333418881705078;0.7637887920470197;0.11598730360563737;0.10630511301008451;1.0940440074858542;9.999862347081377;0.8335178863716146;1.0970639876958537;0.7618709225783677;0.11930662196995727;0.771151699864907
29.261785;1.091066156080353;0.8333418890953299;0.7637887849352049;0.11598731982137729;0.1063051352562091;1.0940440139722927;9.999861349665917;0.8335178852737244;1.0970640886384084;0.7618709565996649;0.11930661022729;0.7711517239904673
29.271785;1.0910659870055746;0.8333419008243628;0.7637887805195271;0.11598733565601506;0.10630515806618973;1.0940440216278642;9.99986038253291;0.8335178784737267;1.0970641928413654;0.7618709871848048;0.11930659894050386;0.7711517484949078
29.281785;1.0910658225095367;0.8333419229422269;0.7637887786534356;0.11598735107099054;0.10630518139394943;1.0940440297116127;9.999859449119493;0.8335178659408908;1.0970643002711;0.7618710140763116;0.11930658813418267;0.7711517731714561
29.291785;1.0910656628554019;0.8333419549893517;0.7637887791222088;0.11598736604996908;0.10630520519045483;1.0940440374371625;9.999858553379164;0.8335178476254962;1.097064410681094;0.7618710370522893;0.11930657783191403;0.7711517979499541
29.301785;1.0910655083535556;0.833341996500936;0.7637887817139255;0.11598738059892261;0.10630522940820421;1.094044043942748;9.999857699772495;0.8335178234031511;1.0970645236183534;0.7618710560240736;0.11930656806387618;0.7711518228787204
29.311785;1.091065359380786;0.8333420470143691;0.7637887862273983;0.11598739473312054;0.10630525400632196;1.0940440482738438;9.999856892554181;0.8335177931450954;1.09706463849263;0.7618710710224978;0.1193065588582318;0.7711518480292813
29.321785;1.0910652163830636;0.8333421060470012;0.7637887924863453;0.11598740846421497;0.10630527894748085;1.0940440494102632;9.999856135461828;0.8335177568344003;1.097064754624311;0.7618710821784489;0.11930655022509515;0.771151873408031
29.331785;1.091065079864854;0.8333421731271204;0.7637888003896505;0.1159874218016921;0.1063053041931048;1.0940440462930154;9.999855432064155;0.8335177145558259;1.0970648712996798;0.7618710897422252;0.11930654215811513;0.7711518989616151
29.341785;1.0910649502709635;0.833342247883487;0.763788809921928;0.11598743475637273;0.10630532970383572;1.0940440378507403;9.999854785835023;0.8335176664209742;1.0970649878476146;0.761871094057738;0.11930653465569907;0.7711519246565971
29.351785;1.0910648278177228;0.8333423300859031;0.7637888210975893;0.11598744733845703;0.1063053554376406;1.0940440230558686;9.999854199772093;0.8335176125474433;1.0970651036275747;0.761871095469421;0.11930652772977199;0.7711519505481154
29.361785;1.0910647124655224;0.8333424196071582;0.7637888338838783;0.11598745955535068;0.10630538134323586;1.0940440009901657;9.99985367587505;0.8335175530137657;1.0970652179693292;0.7618710942777188;0.11930652139244119;0.7711519767877304
29.371785;1.0910646039904315;0.8333425163778707;0.7637888481538649;0.11598747141312496;0.10630540735919419;1.0940439708791965;9.999853214965615;0.8335174877909219;1.097065330225478;0.7618710908139641;0.11930651564778394;0.7711520035599537
29.381785;1.0910645020287506;0.8333426203119974;0.7637888636743272;0.11598748292304303;0.10630543342084973;1.094043932102101;9.999852816971444;0.8335174167620862;1.0970654398821864;0.7618710855122443;0.11930651050073099;0.7711520309772629
29.391785;1.0910644061356765;0.8333427311891233;0.7637888801348505;0.11598749410816186;0.10630545946949393;1.0940438842288205;9.999852480626899;0.8335173397886696;1.097065546546396;0.7618710788612036;0.11930650596301298;0.771152059032748
29.401785;1.0910643158679691;0.8333428486334606;0.7637888972535664;0.11598750500253473;0.10630548546064787;1.0940438270580966;9.999852202795216;0.8335172567442898;1.0970656498110352;0.7618710712927649;0.11930650204378443;0.771152087645707
29.411785;1.0910642308283771;0.8333429722241801;0.7637889149020639;0.11598751564468693;0.10630551136824633;1.0940437605650415;9.999851978960617;0.8335171675025661;1.0970657491491362;0.7618710631093734;0.11930649874003982;0.7711521166920239
29.421785;1.0910641506862007;0.8333431015987075;0.7637889331131718;0.1159875260713751;0.10630553718180348;1.0940436847899895;9.99985180458729;0.83351707190318;1.0970658439381056;0.7618710545016047;0.11930649604034245;0.7711521460019939
29.431785;1.0910640752146736;0.8333432364391834;0.7637889519537645;0.11598753631358476;0.10630556289748196;1.0940435998154059;9.999851675948827;0.8335169697769658;1.097065933572354;0.7618710456134822;0.11930649393783765;0.7711521754090762
29.441785;1.0910640042919284;0.8333433763676206;0.7637889714044345;0.11598754638887449;0.10630558851077515;1.0940435058743314;9.999851590233671;0.8335168610195496;1.0970660175108509;0.761871036560866;0.11930649243955914;0.7711522048152027
29.451785;1.0910639378146585;0.8333435209029434;0.7637889913565522;0.1159875562881964;0.1063056140191897;1.0940434034468072;9.999851545569152;0.8335167456394659;1.0970660952163922;0.7618710274057751;0.11930649155826524;0.771152234196458
29.461785;1.0910638756095414;0.8333436695588293;0.7637890116616454;0.11598756597036877;0.10630563943130204;1.0940432932036284;9.999851541210191;0.8335166237718621;1.097066166136794;0.7618710181268197;0.11930649129425906;0.7711522635587051
29.471785;1.0910638174554521;0.8333438219571732;0.7637890321223956;0.1159875753673612;0.10630566476971139;1.0940431758643225;9.999851577373782;0.8335164956397773;1.09706622978413;0.7618710085938089;0.11930649163219317;0.7711522928849512
29.481785;1.0910637632295643;0.8333439778447824;0.7637890524588243;0.1159875843926524;0.10630569006467157;1.0940430521248776;9.999851654690078;0.8335163614896443;1.0970662857978914;0.7618709985812563;0.1193064925504611;0.7711523221096218
29.491785;1.0910637130221437;0.8333441370817252;0.7637890723110421;0.11598759295381768;0.10630571534768375;1.0940429226454509;9.999851773855273;0.8335162215706236;1.0970663339585867;0.7618709878419057;0.11930649401956155;0.7711523511330157
29.501785;1.0910636670419347;0.8333442996577218;0.7637890912430743;0.11598760096537276;0.10630574064923767;1.094042788029309;9.99985193544939;0.8335160761558423;1.0970663742037272;0.7618709761885358;0.11930649599296113;0.7711523798435901
29.511785;1.0910636254159363;0.8333444656543258;0.7637891087640306;0.11598760835460972;0.10630576599511309;1.094042648798468;9.999852139964737;0.8335159255603831;1.0970664066350797;0.7618709635356247;0.11930649840894242;0.7711524081174878
29.521785;1.0910635881195292;0.833344635128385;0.7637891244152307;0.11598761506197869;0.10630579140341165;1.0940425053455558;9.999852388015055;0.8335157701035003;1.0970664314970147;0.761870949918296;0.11930650120105701;0.7711524358164936
29.531785;1.0910635550418002;0.8333448080061112;0.763789137847781;0.1159876210382404;0.10630581688692498;1.0940423578924838;9.999852680070237;0.8335156100472045;1.0970664491522226;0.7618709354845569;0.11930650430794149;0.7711524628082671
29.541785;1.091063526050187;0.8333449840534886;0.7637891488014226;0.11598762624171648;0.10630584245037268;1.0940422065383644;9.999853015896505;0.8335154456207231;1.0970664600724038;0.7618709204273691;0.11930650768162157;0.7711524889734515
29.551785;1.0910635010245835;0.8333451629527246;0.7637891570170602;0.11598763063619028;0.10630586808285221;1.0940420513649651;9.999853394179642;0.8335152771240372;1.0970664648165482;0.7618709048842311;0.11930651128660717;0.7711525141733492
29.561785;1.0910634798548955;0.8333453444317027;0.7637891621567325;0.11598763418836366;0.10630589376364953;1.094041892514568;9.999853812326233;0.8335151049713405;1.0970664639568628;0.7618708888740389;0.11930651508863534;0.7711525382189723
29.571785;1.0910634623793112;0.8333455283151746;0.7637891637578988;0.11598763687287088;0.10630591947753551;1.0940417302145216;9.999854266818767;0.8335149296227582;1.0970664579921146;0.7618708722962207;0.1193065190542867;0.7711525608905944
29.581785;1.091063448371815;0.8333457144799039;0.7637891612379946;0.1159876386845407;0.10630594522223265;1.0940415647706776;9.999854754047933;0.833514751510928;1.097066447307455;0.7618708549693899;0.11930652316279519;0.7711525820190823
29.591785;1.0910634376490476;0.8333459028174482;0.7637891539645819;0.11598763964441043;0.10630597100668306;1.0940413965336215;9.999855271053487;0.8335145710078727;1.097066432190737;0.7618708367012883;0.11930652740681533;0.7711526015678583
29.601785;1.0910634301312432;0.8333460932296791;0.7637891413468646;0.11598763979318084;0.1063059968439696;1.0940412258354848;9.999855815999318;0.8335143884151813;1.0970664129456007;0.7618708173431533;0.11930653178692553;0.7711526196434586
29.611785;1.0910634257373835;0.8333462855883215;0.7637891228883386;0.11598763917896862;0.10630602274234253;1.094041052953052;9.999856387965748;0.8335142040124772;1.0970663900199176;0.7618707967664763;0.11930653631425546;0.7711526364425652
29.621785;1.0910634242744184;0.8333464796785731;0.7637890982064299;0.11598763784946865;0.1063060487011814;1.0940408781368618;9.999856986092752;0.8335140181131436;1.0970663639629077;0.7618707748198931;0.1193065410067229;0.771152652175973
29.631785;1.0910634254913631;0.8333466752169423;0.7637890670258883;0.11598763584687108;0.10630607471298495;1.0940407016628741;9.999857609123069;0.833513831044941;1.0970663352500012;0.7618707513320794;0.11930654587058792;0.7711526670274886
29.641785;1.0910634291726875;0.8333468719100519;0.7637890291227057;0.11598763320244716;0.10630610076516625;1.0940405238139537;9.999858255806252;0.8335136430969717;1.0970663041362758;0.761870726136324;0.11930655088907893;0.7711526811701298
29.651785;1.0910634350905186;0.8333470694685146;0.763788984276126;0.11598762993812888;0.10630612684140942;1.094040344739846;9.999858925283124;0.8335134545098675;1.0970662706263739;0.7618706990876344;0.11930655603339763;0.7711526947677088
29.661785;1.091063442930898;0.833347267587567;0.7637889322904268;0.11598762607807384;0.10630615292604359;1.0940401642801374;9.999859616766871;0.8335132655292304;1.0970662345828472;0.7618706700648713;0.11930656127971766;0.7711527079442451
29.671785;1.091063452347085;0.833347465894868;0.7637888730320935;0.11598762165773223;0.10630617900585031;1.0940399819520255;9.99986032932648;0.8335130764869488;1.0970661958471906;0.7618706389706588;0.11930656661321583;0.7711527207760034
29.681785;1.0910634630764344;0.833347663867342;0.763788806457923;0.11598761671712433;0.10630620506553683;1.094039797196383;9.999861062196016;0.8335128878299252;1.0970661542482223;0.7618706056888749;0.11930657202254681;0.7711527333065357
29.691785;1.0910634750094665;0.8333478608280102;0.7637887326582282;0.11598761128935803;0.10630623108510107;1.0940396096192817;9.999861814856503;0.833512700029876;1.097066109564049;0.7618705699640906;0.11930657749489085;0.771152745551647
29.701785;1.0910634881488745;0.8333480560486823;0.763788651878265;0.11598760540298943;0.1063062570429726;1.0940394189886915;9.999862586715343;0.8335125134429648;1.0970660615382153;0.7618705313658543;0.11930658301370217;0.7711527574731808
29.711785;1.0910635025095656;0.8333482488344779;0.7637885645045248;0.1159875990934213;0.10630628291656603;1.094039225149924;9.99986337702043;0.8335123282528176;1.097066009958846;0.7618704894426876;0.11930658855822562;0.7711527689503946
29.721785;1.0910635180677943;0.833348438531629;0.763788471033327;0.1159875924073299;0.1063063086773075;1.094039027996184;9.999864185485338;0.8335121444995415;1.0970659547282622;0.7618704438858998;0.1193065941068593;0.7711527797978963
29.731785;1.0910635347334687;0.8333486245158441;0.7637883719918371;0.11598758539525751;0.10630633428904476;1.0940388274746498;9.999865012680669;0.8335119621320327;1.0970658958266812;0.7618703945692161;0.11930659964187725;0.7711527898164457
29.741785;1.0910635523308128;0.8333488062321199;0.7637882678372319;0.11598757810144336;0.10630635971694745;1.0940386236231656;9.999865859301432;0.8335117810758637;1.0970658332229832;0.7618703415079794;0.11930660514639642;0.7711527988127634
29.751785;1.091063570660789;0.8333489832665422;0.7637881589355712;0.11598757056080986;0.10630638493721799;1.094038416503154;9.999866725522693;0.8335116013035195;1.0970657668810355;0.7618702847929771;0.11930661059754247;0.7711528065272377
29.761785;1.0910635895993694;0.8333491553571507;0.7637880456275591;0.1159875627984483;0.10630640992943555;1.0940382060256446;9.999867611207128;0.8335114228564433;1.0970656968588253;0.7618702245278739;0.11930661597077001;0.7711528125486692
29.771785;1.0910636091405141;0.8333493223300326;0.7637879282762481;0.11598755482689217;0.10630643466113583;1.094037991945031;9.999868516129267;0.8335112457892637;1.097065623350316;0.7618701607819914;0.11930662124902251;0.7711528163586833
29.781785;1.0910636294038252;0.833349484044992;0.7637878072275617;0.1159875466481035;0.10630645908761832;1.0940377740568317;9.999869439863465;0.8335110701036318;1.0970655466012058;0.7618700935757325;0.11930662642051243;0.7711528174396592
29.791785;1.0910636506497786;0.8333496403896962;0.7637876827320462;0.11598753825993091;0.10630648315939834;1.0940375523132193;9.999870381630874;0.8335108957577102;1.097065466829944;0.7618700229367911;0.11930663147222294;0.7711528153166681
29.801785;1.0910636732873653;0.833349791278546;0.7637875548969286;0.11598752966272666;0.10630650682422346;1.0940373267637828;9.999871340265111;0.8335107227087823;1.0970653842489209;0.7618699490115697;0.1193066363912036;0.7711528095400654
29.811785;1.0910636978593362;0.8333499366510898;0.7637874236834039;0.11598752086801704;0.10630653002825245;1.0940370975019775;9.999872314297093;0.8335105509179761;1.0970652990837217;0.7618698721043947;0.11930664116992298;0.7711527996728538
29.821785;1.0910637250435855;0.8333500765076715;0.7637872889753374;0.11598751190570816;0.10630655271946862;1.0940368646782985;9.999873302191011;0.8335103803318762;1.097065211566313;0.7618697925761654;0.1193066458055535;0.7711527853273117
29.831785;1.091063755674261;0.8333502109392372;0.76378715068324;0.11598750282199337;0.10630657485215309;1.0940366284974592;9.99987430278811;0.8335102108963903;1.0970651220050691;0.761869710693159;0.11930665029213196;0.7711527661981573
29.841785;1.091063790707864;0.8333503400960262;0.7637870087901453;0.11598749366995845;0.10630659639023803;1.0940363892126337;9.999875315697198;0.8335100426250135;1.0970650308972487;0.7618696265198384;0.11930665461636396;0.771152742021353
29.851785;1.0910638311413257;0.8333504641522584;0.7637868633533235;0.11598748450250154;0.10630661730722865;1.0940361471330498;9.999876341290008;0.8335098756372368;1.097064938977898;0.7618695399332412;0.11930665876050535;0.7711527125173817
29.861785;1.0910638779242026;0.8333505833227416;0.7637867144996431;0.11598747537077081;0.10630663758354732;1.0940359025622985;9.999877380419985;0.8335097100849778;1.097064847150168;0.7618694507551232;0.11930666270822525;0.7711526773981943
29.871785;1.0910639318134259;0.8333506978854135;0.7637865623935706;0.1159874663223482;0.10630665720425579;1.0940356556744548;9.999878434109103;0.8335095460496641;1.0970647563042737;0.7618693588406487;0.11930666644911765;0.7711526364239237
29.881785;1.0910639932390906;0.8333508081590835;0.7637864072088425;0.11598745739995663;0.10630667615962291;1.094035406462988;9.999879503325397;0.8335093835101988;1.09706466717511;0.76186926404114;0.1193066699786615;0.7711525894526094
29.891785;1.0910640623045353;0.8333509144644448;0.7637862491479623;0.11598744864713324;0.10630669444795926;1.0940351548110647;9.99988058924738;0.8335092223614065;1.0970645803612153;0.7618691661146527;0.11930667330065552;0.771152536432675
29.901785;1.0910641388484714;0.8333510171344951;0.7637860884432025;0.11598744011045155;0.10630671207815624;1.0940349006131769;9.999881693819658;0.833509062449326;1.097064496445228;0.7618690646872991;0.11930667643097591;0.7711524773660331
29.911785;1.0910642225130205;0.8333511165692576;0.7637859253007926;0.11598743183046584;0.10630672906874934;1.0940346438909996;9.999882819474744;0.8335089035971033;1.0970644161084235;0.7618689593319751;0.11930667939473297;0.7711524123150306
29.921785;1.091064312853262;0.8333512132493942;0.7637857598811706;0.11598742383524081;0.10630674544189;1.0940343848663132;9.999883968426024;0.8335087456099659;1.097064340123912;0.7618688496899201;0.11930668222640066;0.771152341423858
29.931785;1.091064409415042;0.8333513077000813;0.7637855923411647;0.11598741614333688;0.10630676121567303;1.0940341239584928;9.999885142733959;0.8335085883208374;1.0970642691947021;0.7618687355190399;0.1193066849749585;0.7711522648882351
29.941785;1.0910645117419322;0.8333514004734234;0.7637854228730401;0.11598740877134178;0.10630677639974068;1.094033861685394;9.9998863443652;0.833508431694237;1.097064203840122;0.7618686166868237;0.11930668770203574;0.7711521829240979
29.951785;1.091064619395643;0.8333514921558178;0.7637852517230441;0.115987401739314;0.10630679099270808;1.0940335985294214;9.999887574315363;0.8335082758790793;1.0970641444638625;0.7618684931462337;0.11930669047779413;0.7711520957764795
29.961785;1.0910647319688567;0.8333515833727022;0.7637850791723204;0.1159873950648344;0.10630680497873772;1.094033334896616;9.999888831554701;0.8335081211698917;1.0970640914058032;0.7618683649070853;0.11930669337953385;0.7711520037091146
29.971785;1.0910648490261463;0.8333516747522679;0.7637849054802857;0.11598738875348222;0.10630681833183521;1.0940330711473432;9.999890113090327;0.8335079679794974;1.0970640448502762;0.7618682320503775;0.11930669648282927;0.7711519069817693
29.981785;1.0910649700514345;0.833351766849536;0.7637847308594586;0.11598738280601567;0.10630683102872789;1.09403280763095;9.9998914151351;0.8335078168221532;1.097064004773986;0.7618680947561395;0.11930669984825315;0.7711518058506478
29.991785;1.0910650944839244;0.8333518601235396;0.76378455549113;0.11598737723348784;0.10630684305336903;1.0940325447536654;9.999892734103243;0.8335076682212057;1.0970639710511305;0.7618679532534172;0.11930670351664246;0.771151700583741
30.001785;1.0910652217770078;0.8333519549496561;0.7637843795411724;0.11598737205753293;0.10630685439531191;1.0940322830445024;9.999894066862138;0.8335075225897732;1.0970639435907374;0.7618678077362667;0.11930670750983842;0.7711515914990389
30.011785;1.0910653513751996;0.8333520515675142;0.7637842031746257;0.11598736729986482;0.10630686505525883;1.0940320231532978;9.999895410587355;0.8335073801550988;1.0970639223900374;0.7618676583587046;0.11930671182993649;0.7711514789573112
30.021785;1.091065482655016;0.8333521500501062;0.7637840265593846;0.11598736297281842;0.10630687504786715;1.0940317657778338;9.99989676255917;0.8335072409380647;1.0970639074991466;0.7618675052819305;0.1193067164619086;0.7711513632634722
30.031785;1.0910656149724274;0.8333522503918764;0.7637838498682622;0.11598735907563146;0.1063068843951587;1.0940315115671733;9.999898119929817;0.833507104826206;1.0970638989670611;0.7618673486932221;0.1193067213791926;0.7711512446006531
30.041785;1.0910657477656356;0.83335235258967;0.7637836732977245;0.11598735560401138;0.10630689312058447;1.0940312610523877;9.999899479605721;0.8335069717003398;1.0970638968268591;0.7618671888078312;0.11930672654607793;0.7711511230815068
30.051785;1.0910658805413855;0.8333524566300298;0.7637834970623212;0.11598735256859957;0.10630690124689862;1.0940310145581926;9.999900838654062;0.8335068414799187;1.0970639010896495;0.7618670258516138;0.11930673192450075;0.7711509988376767
30.061785;1.0910660128062561;0.8333525624953474;0.763783321344042;0.11598735000344089;0.1063069087975244;1.0940307721071367;9.999902195078658;0.8335067140610877;1.0970639117448642;0.7618668599802124;0.11930673748536794;0.7711508720725561
30.071785;1.0910661440878342;0.8333526702212506;0.7637831462552253;0.11598734795620967;0.10630691580380588;1.0940305334609364;9.999903548492126;0.8335065892607431;1.0970639287682686;0.7618666912073824;0.11930674320572078;0.7711507431026366
30.081785;1.0910662740285553;0.8333527799051759;0.7637829718569145;0.1159873464706321;0.10630692231187674;1.0940302982988797;9.999904900378539;0.8335064668519021;1.0970639521085928;0.7618665194500147;0.11930674905697979;0.7711506123849298
30.091785;1.091066402481575;0.8333528916492092;0.7637827981764327;0.11598734557685617;0.1063069283810336;1.0940300663929177;9.999906253480763;0.8335063466602898;1.0970639816758285;0.7618663446233584;0.1193067550078283;0.7711504804824776
30.101785;1.0910665295173643;0.8333530055094226;0.7637826251890331;0.11598734529512385;0.10630693407950484;1.0940298376871593;9.999907610428151;0.8335062286471453;1.0970640173221613;0.7618661666963696;0.11930676103495443;0.7711503480169134
