time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.111785;1.0910666553263495;0.8333531214866448;0.7637824528275666;0.11598734564052812;0.10630693948573987;1.0940296122653865;9.99990897278181;0.8335061129164275;1.0970640587872054;0.7618659857415626;0.1193067671252645;0.7711502156326903
30.121785;1.0910667801363136;0.8333532395295135;0.7637822810318236;0.11598734661833311;0.10630694468609199;1.0940293902720533;9.999910341317973;0.8335059996251621;1.0970641056482635;0.7618658019667824;0.1193067732732779;0.7711500839159199
30.131785;1.0910669041686765;0.8333533595210371;0.7637821097801016;0.11598734822093108;0.1063069497593227;1.0940291718418633;9.999911717066052;0.833505888889806;1.0970641573288735;0.761865615693564;0.1193067794791277;0.7711499533457871
30.141785;1.0910670276037289;0.833353481255442;0.7637819390979032;0.11598735043475171;0.10630695476100982;1.094028957037725;9.999913102085797;0.8335057807922055;1.0970642131716994;0.7618654273093166;0.11930678574857384;0.7711498243407582
30.151785;1.0910671505993625;0.8333536044250434;0.7637817690591501;0.1159873532453698;0.10630695972467344;1.0940287458430573;9.999914499248531;0.8335056754188386;1.0970642725315902;0.7618652371805635;0.11930679209472744;0.7711496972709084
30.161785;1.0910672733142872;0.8333537286271969;0.763781599773024;0.11598735663416904;0.10630696467478962;1.094028538241106;9.999915911178208;0.8335055728473062;1.0970643348367208;0.7618650456007476;0.11930679853763809;0.7711495723910919
30.171785;1.0910673958610209;0.8333538534160733;0.7637814313668972;0.11598736057516348;0.10630696963230066;1.0940283342549206;9.999917339651233;0.8335054731372646;1.0970643995715021;0.7618648528774125;0.1193068051005296;0.7711494498012517
30.181785;1.0910675182870113;0.8333539783704992;0.7637812639945832;0.11598736503891881;0.10630697460818328;1.094028133876044;9.999918785600803;0.8335053764026956;1.0970644661942917;0.7618646593977156;0.11930681180539596;0.7711493294900869
30.191785;1.0910676406343665;0.8333541030815972;0.7637810978566759;0.11598736999899492;0.10630697960268294;1.094027937039143;9.999920248693737;0.8335052829155088;1.097064534113488;0.7618644655284649;0.11930681867130212;0.7711492114065773
30.201785;1.0910677629650203;0.8333542271113134;0.7637809331898396;0.11598737543421761;0.10630698461084764;1.0940277436747199;9.999921727517918;0.8335051930922818;1.0970646027497435;0.7618642715119482;0.11930682571585448;0.7711490954787479
30.211785;1.0910678853478668;0.8333543500475769;0.763780770237229;0.11598738133017526;0.10630698962036525;1.0940275536933324;9.999923220992176;0.8335051073671982;1.0970646715735743;0.7618640775012527;0.11930683295748973;0.7711489816185971
30.221785;1.091068007833378;0.8333544715944449;0.7637806092336008;0.11598738768118651;0.10630699461292284;1.0940273669052851;9.99992472918865;0.8335050261058923;1.0970647401092706;0.7618638836618727;0.1193068404179826;0.7711488697605192
30.231785;1.0910681303390828;0.8333545915627053;0.763780450408906;0.11598739448525171;0.10630699957546717;1.0940271829688784;9.999926253098538;0.8335049495902871;1.0970648079632688;0.7618636902134803;0.11930684812498954;0.7711487598602417
30.241785;1.0910682525618056;0.8333547097771742;0.7637802939836921;0.11598740173504672;0.10630700450505248;1.09402700139534;9.999927794144277;0.8335048780137345;1.0970648748499892;0.7618634973780045;0.11930685611468508;0.7711486518599516
30.251785;1.0910683740711224;0.8333548260306133;0.7637801401428613;0.11598740941042954;0.1063070094065571;1.0940268216158646;9.999929353609858;0.8335048114651846;1.0970649405343615;0.7618633053209197;0.11930686443384667;0.7711485456947712
30.261785;1.0910684944314704;0.8333549401282678;0.7637799890346487;0.11598741746840174;0.1063070142893355;1.0940266430900827;9.999930932119907;0.8335047499205535;1.0970650046940917;0.7618631141548162;0.1193068731374001;0.7711484413254825
30.271785;1.0910686132194989;0.8333550519332273;0.7637798408025456;0.11598742583572463;0.10630701916225088;1.0940264654058591;9.99993252908028;0.8335046932937865;1.0970650668531192;0.7618629239310447;0.11930688228130226;0.7711483387908292
30.281785;1.0910687300519388;0.8333551613439724;0.7637796956068544;0.1159874344171161;0.10630702403352048;1.0940262883401657;9.999934142203175;0.833504641539846;1.097065126461987;0.7618627346049587;0.11930689191475528;0.7711482382880271
30.291785;1.091068844656017;0.8333552682351504;0.7637795536290404;0.11598744311842389;0.10630702891570465;1.0940261118446244;9.999935767758805;0.8335045947168483;1.0970651829429867;0.7618625460879358;0.11930690207368126;0.7711481402091079
30.301785;1.0910689568649934;0.833355372422882;0.7637794150581998;0.11598745186523238;0.10630703382745675;1.0940259359478441;9.999937401112446;0.8335045529835943;1.097065235608212;0.7618623583551891;0.11930691277811835;0.7711480450739052
30.311785;1.0910690665591807;0.8333554736697879;0.7637792800525366;0.1159874606021062;0.10630703879001493;1.0940257606428987;9.999939036710428;0.833504516560011;1.0970652836532637;0.7618621715012495;0.11930692403349907;0.7711479534095648
30.321785;1.0910691736021023;0.8333555717091023;0.7637791487069684;0.11598746928389264;0.10630704381980802;1.0940255858403223;9.999940668171618;0.833504485632837;1.0970653263173815;0.7618619857399598;0.11930693582902184;0.7711478656789461
30.331785;1.0910692777530993;0.8333556662581113;0.7637790210533807;0.11598747787484816;0.10630704892193518;1.0940254114673669;9.999942289035047;0.8335044602657328;1.0970653630590863;0.7618618013559012;0.11930694813145051;0.7711477822953334
30.341785;1.0910693786605585;0.8333557570113861;0.7637788970591712;0.11598748635137994;0.10630705409148233;1.0940252376486264;9.999943893110077;0.8335044404155256;1.0970653935953503;0.7618616186342152;0.1193069608807719;0.7711477036543946
30.351785;1.0910694759576374;0.8333558436460698;0.7637787766135322;0.11598749469712473;0.10630705931678222;1.094025064720983;9.999945474028731;0.8335044260351174;1.0970654178031263;0.761861437804708;0.11930697399546383;0.7711476301183389
30.361785;1.0910695693294843;0.8333559258458821;0.7637786595325934;0.11598750289338293;0.10630706457510844;1.0940248930611602;9.999947025123333;0.8335044171554681;1.0970654356203218;0.76186125900768;0.11930698739017222;0.7711475619759343
30.371785;1.0910696585576412;0.833356003299626;0.7637785455753245;0.11598751091311975;0.10630706983046156;1.0940247229786557;9.99994854011266;0.8335044138438141;1.0970654469910142;0.7618610823197833;0.11930700099421529;0.7711474994377991
30.381785;1.0910697435842056;0.8333560756724628;0.7637784344695238;0.11598751871716807;0.1063070750442439;1.094024554776235;9.999950013891631;0.8335044160792149;1.0970654518292486;0.761860907814897;0.11930701476003136;0.7711474426471613
30.391785;1.0910698245098462;0.8333561426195154;0.7637783259621995;0.1159875262527413;0.1063070801866417;1.0940243888904393;9.999951442519993;0.8335044236859781;1.0970654500456256;0.7618607355891173;0.11930702866384052;0.7711473916333641
30.401785;1.091069901489456;0.8333562038371252;0.7637782198585402;0.11598753345679752;0.10630708523667645;1.0940242259992414;9.999952822511693;0.833504436338807;1.0970654416185854;0.761860565773656;0.11930704269751209;0.7711473462776031
30.411785;1.0910699746396952;0.833356259066444;0.7637781160222332;0.11598754026120087;0.10630709017598634;1.0940240669634314;9.999954150571014;0.833504453593828;1.0970654266497493;0.7618603985409459;0.11930705685381747;0.7711473063753447
30.421785;1.0910700439973482;0.8333563080653463;0.7637780143559966;0.11598754659420545;0.10630709498116436;1.0940239126321478;9.999955424243161;0.8335044749490376;1.0970654054042275;0.7618602340510776;0.11930707111871383;0.7711472717008616
30.431785;1.091070109490397;0.8333563506318419;0.7637779148045295;0.11598755237649036;0.10630709961500669;1.0940237637511778;9.999956643059148;0.8335044999054037;1.0970653783227597;0.7618600724009774;0.1193070854717736;0.7711472420229648
30.441785;1.091070170991313;0.8333563866625542;0.7637778174239335;0.11598755752205704;0.10630710402005394;1.0940236210211742;9.999957809265187;0.833504527982468;1.0970653459309656;0.7618599136480251;0.11930709988285562;0.7711472171176399
30.451785;1.0910702283966147;0.8333564161595497;0.7637777224409255;0.11598756194960372;0.10630710812214639;1.0940234851014703;9.99995892706892;0.8335045587026417;1.0970653086837867;0.7618597578411105;0.11930711430869373;0.771147196767831
30.461785;1.091070281583707;0.8333564391928869;0.7637776301880979;0.1159875655895916;0.10630711184461;1.094023356509618;9.99996000112223;0.8335045915810958;1.0970652669459537;0.7618596050301827;0.11930712870245663;0.771147180738249
30.471785;1.0910703303512814;0.8333564558833898;0.7637775410053452;0.1159875683797004;0.10630711511776483;1.0940232355431876;9.999961035959101;0.8335046261268599;1.0970652211114884;0.7618594553042491;0.11930714303033949;0.7711471687527364
30.481785;1.0910703744636305;0.8333564663791506;0.7637774552160176;0.11598757025894295;0.10630711787848053;1.094023122289933;9.999962036332288;0.833504661848925;1.0970651716847912;0.7618593088182533;0.11930715727754156;0.7711471604961104
30.491785;1.0910704137172957;0.8333564708096344;0.7637773731220137;0.1159875711713109;0.1063071200711513;1.0940230167244498;9.999963007095255;0.8335046982403947;1.097065119313882;0.7618591657394179;0.11930717143951379;0.7711471556331342
30.501785;1.091070447986006;0.8333564692785465;0.7637772950019779;0.11598757108118884;0.10630712164928036;1.0940229188231858;9.999963951965361;0.8335047347397581;1.0970650647844338;0.7618590261711846;0.11930718551130896;0.7711471538263481
30.511785;1.0910704772416056;0.8333564619009814;0.7637772211530219;0.11598756998637741;0.10630712257314127;1.0940228286056366;9.999964872096912;0.8335047707386589;1.097065008947618;0.7618588901395265;0.11930719948410731;0.771147154747537
30.521785;1.0910705015069257;0.8333564488444073;0.7637771519357508;0.11598756791555048;0.10630712280858483;1.0940227461026408;9.999965765673993;0.8335048056496137;1.0970649526441218;0.7618587576464798;0.11930721334269215;0.7711471580975665
30.531785;1.0910705207832778;0.8333564303540227;0.763777087760103;0.11598756491488127;0.10630712232827312;1.094022671322207;9.999966628718768;0.8335048389645873;1.0970648966298677;0.7618586287406505;0.1193072270608199;0.771147163651089
30.541785;1.0910705350332637;0.8333564067147249;0.7637770290283307;0.11598756103435626;0.10630712111190668;1.0940226042596797;9.999967456743699;0.8335048702715651;1.0970648415510502;0.7618585035184589;0.11930724060342275;0.7711471712732599
30.551785;1.0910705442188136;0.833356378146675;0.7637769760969407;0.11598755632355506;0.10630711914210021;1.0940225449243843;9.999968246216195;0.8335048992636631;1.0970647880353188;0.7618583820465026;0.11930725393501604;0.771147180892006
30.561785;1.0910705483359362;0.8333563447559832;0.7637769292627515;0.1159875508341817;0.10630711639833164;1.0940224933133245;9.999968995076415;0.8335049257790637;1.0970647367615212;0.7618582642936325;0.11930726702502989;0.7711471925133067
30.571785;1.0910705473722102;0.8333563065826123;0.7637768887421021;0.11598754461321135;0.10630711285661923;1.0940224493371022;9.999969703027437;0.8335049498249243;1.0970646884297102;0.761858150127046;0.1193072798509817;0.7711472062363861
30.581785;1.0910705412218544;0.8333562636567449;0.7637768546484308;0.11598753769068897;0.1063071084969244;1.0940224127842204;9.999970372119805;0.833504971496639;1.097064643676274;0.7618580393586779;0.11930729239902943;0.7711472221718203
30.591785;1.0910705296505954;0.8333562160504192;0.7637768269913299;0.11598753007908702;0.1063071033108308;1.0940223833470806;9.99997100683079;0.8335049908397816;1.0970646029436304;0.7618579318108707;0.11930730465898905;0.7711472403362014
30.601785;1.0910705123083166;0.8333561639353719;0.7637768056905719;0.11598752177977793;0.10630709730259859;1.0940223606738184;9.999971613087773;0.8335050077844711;1.0970645664266507;0.7618578273795727;0.11930731661737044;0.771147260601412
30.611785;1.0910704887995977;0.8333561075686643;0.7637767905927217;0.1159875127875169;0.10630709048775044;1.0940223444101598;9.999972197103334;0.8335050221412315;1.097064534147026;0.7618577260559151;0.11930732825201983;0.771147282684141
30.621785;1.0910704588117932;0.8333560471906853;0.7637767815030408;0.1159875030930563;0.10630708289242777;1.0940223341830155;9.999972765303887;0.8335050336125798;1.0970645060120685;0.7618576278609469;0.11930733953247366;0.7711473061595723
30.631785;1.0910704222098782;0.833355982915499;0.7637767782099697;0.11598749268260068;0.10630707455162526;1.09402232957987;9.999973325224756;0.8335050418764787;1.0970644818202913;0.7618575327215064;0.11930735042592444;0.7711473304871459
30.641785;1.0910703790278575;0.833355914656259;0.7637767804518788;0.11598748153625332;0.1063070655069543;1.0940223301948557;9.999973885753839;0.8335050467107222;1.097064461273647;0.7618574403893946;0.1193073609036905;0.7711473550422671
30.651785;1.0910703293534685;0.8333558421634388;0.7637767878405992;0.1159874696286398;0.10630705580362028;1.094022335608828;9.999974456013952;0.833505048021102;1.097064444021578;0.7618573504606541;0.1193073709455091;0.771147379135711
30.661785;1.0910702732545234;0.8333557651890743;0.7637767998323182;0.11598745692822825;0.10630704548805925;1.0940223452494184;9.999975044063456;0.8335050457442115;1.0970644297083763;0.7618572624484017;0.119307380538109;0.7711474020048898
30.671785;1.091070210907148;0.8333556835758555;0.7637768157913977;0.11598744339612893;0.10630703460640405;1.0940223583467166;9.999975656243741;0.8335050397466908;1.0970644179796627;0.7618571758594039;0.11930738966758003;0.7711474228549018
30.681785;1.0910701427602496;0.8333555972102364;0.7637768350698065;0.11598742899309238;0.10630702320233987;1.0940223740627795;9.999976297066839;0.8335050298525034;1.0970644084927579;0.761857090257253;0.11930739831492623;0.7711474409807975
30.691785;1.0910700695128197;0.8333555059911794;0.7637768570538006;0.11598741369238126;0.10630701131555419;1.0940223916398777;9.999976969752026;0.8335050159688799;1.0970644009456987;0.7618570052746731;0.11930740646001778;0.7711474558389327
30.701785;1.0910699920159062;0.8333554098299564;0.7637768812040028;0.1159873974863152;0.10630699897512969;1.0940224105008887;9.999977677122818;0.8335049981307594;1.0970643950414343;0.7618569205883782;0.11930741408604303;0.7711474670181271
30.711785;1.0910699112415825;0.8333553086362433;0.7637769070619089;0.11598738038572111;0.10630698618570973;1.0940224303137642;9.999978421861892;0.8335049764095448;1.0970643903999557;0.7618568359153527;0.11930742117988995;0.7711474742026843
30.721785;1.0910698282389144;0.8333552023439332;0.7637769342180065;0.11598736241766427;0.10630697292370528;1.0940224509684138;9.99997920628733;0.8335049508635314;1.0970643865236824;0.7618567510181069;0.1193074277329907;0.7711474771393632
30.731785;1.0910697440737687;0.8333550909647591;0.763776962304604;0.11598734362175551;0.10630695915357656;1.094022472452288;9.999980032939794;0.8335049216150927;1.097064382857742;0.7618566657142822;0.11930743374171211;0.771147475582797
30.741785;1.0910696598327239;0.8333549745934965;0.763776991003862;0.11598732404281538;0.10630694484500754;1.0940224947370183;9.999980905340456;0.8335048889018535;1.097064378895819;0.7618565799023723;0.1193074392046287;0.7711474692940609
30.751785;1.091069576609941;0.8333548533967248;0.7637770200439801;0.11598730372281316;0.10630692997763316;1.0940225177728666;9.999981827592306;0.8335048530026077;1.0970643742176795;0.7618564935613975;0.11930744412383615;0.7711474581296388
30.761785;1.0910694954401123;0.8333547276246034;0.76377704922349;0.11598728270384616;0.10630691454062784;1.0940225415208997;9.999982803440606;0.8335048141402077;1.0970643684527561;0.7618564067416383;0.11930744851267183;0.7711474421178967
30.771785;1.0910694172534965;0.8333545976216423;0.7637770784427427;0.11598726104234258;0.10630689852826349;1.0940225659295773;9.999983835621764;0.8335047724766059;1.0970643613092885;0.761856319565959;0.1193074523980031;0.7711474214351848
30.781785;1.091069342862827;0.8333544638722539;0.7637771076741674;0.1159872388179571;0.10630688193647839;1.094022590899717;9.999984925935037;0.8335047281415732;1.0970643526402126;0.7618562321894;0.11930745580966981;0.771147396325435
30.791785;1.091069273000347;0.8333543270438284;0.7637771368876131;0.11598721613027378;0.10630686477228034;1.0940226163012963;9.999986075994574;0.8335046811794977;1.0970643424243076;0.7618561447526084;0.11930745876969837;0.7711473670373866
30.801785;1.091069208369757;0.8333541878966707;0.7637771660030336;0.1159871930868443;0.10630684706584133;1.094022642007916;9.999987287624045;0.8335046314711309;1.0970643307341292;0.7618560574030245;0.11930746129345823;0.7711473337772631
30.811785;1.0910691495987148;0.8333540471187706;0.7637771949085465;0.11598716978582638;0.10630682886819402;1.0940226678951852;9.999988562599603;0.8335045787607076;1.0970643177478911;0.7618559703413328;0.11930746339026627;0.7711472966816145
30.821785;1.0910690971002104;0.8333539052435134;0.763777223521913;0.11598714630414457;0.10630681023969121;1.09402269381966;9.999989902576058;0.833504522778449;1.0970643037409933;0.7618558838321445;0.1193074650577793;0.7711472558535007
30.831785;1.0910690509731729;0.8333537626659989;0.7637772518337492;0.11598712270165687;0.10630679124100312;1.0940227195996024;9.999991309201222;0.8335044633472111;1.0970642890582112;0.7618557981821684;0.11930746628613474;0.7711472114166852
30.841785;1.0910690110638317;0.8333536196852807;0.7637772799098842;0.11598709903353042;0.10630677192683882;1.0940227449848303;9.99999278373893;0.8335044003982967;1.0970642741005283;0.7618557136908961;0.11930746706769509;0.7711471634979369
30.851785;1.0910689771211763;0.8333534765269515;0.7637773078939135;0.11598707535816612;0.10630675234112603;1.0940227696147198;9.999994326616298;0.8335043339192518;1.0970642593405995;0.7618556306019834;0.11930746739653464;0.7711471121467041
30.861785;1.091068948835372;0.8333533333645405;0.7637773360116848;0.11598705174225361;0.1063067325140239;1.0940227929822894;9.999995937516344;0.8335042639310601;1.097064245345638;0.7618555491090456;0.11930746726496391;0.7711470572763134
30.871785;1.0910689257911077;0.8333531903330735;0.7637773645368118;0.11598702826205601;0.10630671246192057;1.0940228144241095;9.999997615862222;0.8335041905461401;1.0970642327022833;0.7618554693758288;0.11930746666295944;0.7711469986963203
30.881785;1.0910689075358149;0.8333530474651751;0.7637773937354023;0.115987004992331;0.10630669219284605;1.0940228331320025;9.999999361434858;0.8335041140284902;1.097064221862538;0.7618553915273877;0.11930746557393136;0.7711469361980035
30.891785;1.0910688936981936;0.8333529045702479;0.7637774238546803;0.11598698199077133;0.1063066717107188;1.0940228482033336;10.00000117462034;0.8335040347644873;1.097064213111317;0.7618553156590689;0.11930746397603452;0.7711468696093052
30.901785;1.0910688839882259;0.8333527611820725;0.7637774551479392;0.11598695929280217;0.10630665101203723;1.0940228587684275;10.000003056387584;0.833503953181262;1.0970642066935403;0.761855241836533;0.11930746185718355;0.7711467988504315
30.911785;1.0910688781149682;0.8333526166561286;0.763777487882477;0.11598693691562413;0.10630663008045173;1.0940228641672294;10.000005008524136;0.8335038696989245;1.0970642029284974;0.7618551700835272;0.1193074592246727;0.7711467239971327
30.921785;1.0910688757397384;0.8333524703595357;0.7637775223305092;0.1159869148655639;0.10630660888513156;1.0940228640989609;10.000007033427089;0.8335037847247254;1.0970642022195745;0.7618551004312017;0.11930745609583587;0.7711466452592394
30.931785;1.09106887651282;0.8333523218014935;0.7637775587304196;0.11598689314497908;0.10630658738421489;1.0940228586762835;10.000009133272464;0.8335036986528906;1.0970642049812287;0.7618550329499867;0.11930745248461347;0.7711465628971274
30.941785;1.0910688801272992;0.8333521706417865;0.7637775972243239;0.11598687175343281;0.1063065655357772;1.094022848326464;10.000011309585656;0.8335036118348869;1.097064211535628;0.7618549677011607;0.11930744839953096;0.7711464771765366
30.951785;1.091068886296609;0.8333520166431994;0.7637776378570059;0.11598685068909362;0.10630654331168467;1.0940228335787898;10.00001356316011;0.8335035245316541;1.0970642220897426;0.7618549047008324;0.11930744385484406;0.7711463883817544
30.961785;1.0910688947097542;0.833351859637031;0.7637776806382511;0.11598682995676289;0.10630652069752099;1.0940228149226658;10.00001589373034;0.8335034369291813;1.097064236815887;0.7618548439289912;0.11930743888045452;0.7711462968454477
30.971785;1.0910689050802158;0.8333516995130789;0.7637777255788352;0.11598680957317072;0.10630649767943294;1.0940227928398725;10.000018299339477;0.8335033492115091;1.0970642558971169;0.7618547853541897;0.1193074335122902;0.7711462029239422
30.981785;1.0910689172405126;0.8333515361993243;0.7637777726860436;0.11598678956616378;0.10630647424273044;1.094022767900458;10.000020775850142;0.8335032615877632;1.097064279492299;0.7618547289612457;0.11930742777660701;0.7711461069182658
30.991785;1.0910689311517139;0.8333513696383295;0.7637778219562559;0.11598676997130304;0.10630645038347351;1.0940227407743677;10.000023317265581;0.833503174263187;1.0970643077073707;0.7618546747718127;0.11930742168919999;0.7711460090331915
31.001785;1.0910689468594847;0.833351199791195;0.7637778734034211;0.11598675082443353;0.10630642610924357;1.0940227121366757;10.000025916434277;0.8335030874015054;1.0970643405845792;0.7618546228581449;0.11930741526120243;0.7711459094009093
31.011785;1.0910689644761624;0.8333510266354097;0.7637779271472962;0.11598673215682039;0.10630640143133015;1.0940226825654034;10.000028565659743;0.8335030010713521;1.0970643780889413;0.7618545733381119;0.11930740850200239;0.7711458081300714
31.021785;1.0910689841567434;0.8333508501448913;0.763777983472075;0.11598671400159806;0.10630637636422688;1.0940226525112078;10.0000312575603;0.8335029151963903;1.0970644201163373;0.7618545263234491;0.11930740142482354;0.7711457053342089
31.031785;1.091069006036858;0.8333506702831082;0.7637780427806717;0.11598669640588999;0.10630635092781514;1.094022622343496;10.000033985895783;0.8335028295716812;1.097064466514137;0.7618544818333961;0.11930739405347977;0.7711456011131831
31.041785;1.0910690301435062;0.8333504870154846;0.763778105526404;0.11598667943523183;0.10630632514901459;1.0940225924160414;10.0000367458681;0.8335027439479401;1.0970645170854592;0.7618544397360688;0.11930738641841357;0.771145495559473
31.051785;1.0910690563425032;0.8333503003550689;0.7637781721560023;0.11598666316472254;0.10630629906567475;1.0940225630331966;10.000039533940248;0.8335026581164591;1.0970645715685836;0.7618543997473557;0.1193073785408779;0.7711453888225281
31.061785;1.0910690843625526;0.8333501104208896;0.7637782430126652;0.11598664766639234;0.10630627272659164;1.0940225343375094;10.000042347538159;0.833502571954823;1.0970646296349502;0.761854361483181;0.11930737042383842;0.7711452811291164
31.071785;1.091069113838537;0.83334991744031;0.7637783182592262;0.1159866330036075;0.10630624618490885;1.0940225062898068;10.000045184679307;0.8335024854755215;1.0970646909992157;0.7618543245618286;0.11930736206350066;0.7711451727371712
31.081785;1.0910691443384857;0.8333497217047642;0.7637783978949827;0.11598661922960413;0.10630621948877457;1.0940224787737165;10.000048043276802;0.8335023988732342;1.097064755564561;0.761854288702211;0.11930735346338685;0.7711450638979044
31.091785;1.0910691753624082;0.833349523534836;0.7637784817949075;0.11598660638490974;0.10630619267266725;1.0940224517240147;10.000050920588214;0.83350231250034;1.0970648234169258;0.7618542537366763;0.11930734463110515;0.7711449548229191
31.101785;1.0910692063039615;0.8333493232374899;0.7637785697133713;0.11598659449387101;0.10630616575376427;1.0940224251970125;10.000053813139804;0.8335022267831471;1.0970648947341688;0.7618542195174167;0.11930733556668598;0.7711448456390324
31.111785;1.0910692364243626;0.8333491210633568;0.7637786613155905;0.1159865835587493;0.10630613873691795;1.0940223993668485;10.000056716967677;0.8335021421190602;1.0970649697580281;0.7618541858246379;0.11930732625546163;0.7711447363732375
31.121785;1.0910692649249902;0.8333489172279362;0.763778756268289;0.1159865735540305;0.10630611162505305;1.0940223744904114;10.000059628134204;0.8335020587989614;1.0970650487913902;0.7618541524059325;0.11930731666887376;0.7711446269660437
31.131785;1.0910692911020619;0.8333487119593196;0.7637788543062751;0.1159865644320685;0.10630608442640267;1.0940223508691351;10.00006254317808;0.833501977028367;1.0970651321789737;0.7618541190845838;0.11930730677020646;0.7711445172683735
31.141785;1.0910693144007104;0.833348505498389;0.7637789552170634;0.11598655614047429;0.10630605715851203;1.0940223288239572;10.000065459377504;0.8335018969917827;1.0970652202737021;0.7618540857991424;0.11930729651927867;0.7711444070283459
31.151785;1.0910693343081892;0.8333482980821747;0.7637790588014607;0.11598654863376207;0.10630602985267594;1.0940223087062833;10.000068374805734;0.8335018188883835;1.0970653133744113;0.761854052575536;0.11930728587534811;0.7711442959257802
31.161785;1.0910693502446056;0.833348089965621;0.7637791648443756;0.11598654186982639;0.10630600255052315;1.0940222909070776;10.000071287925863;0.8335017429839027;1.0970654116844367;0.7618540194862033;0.11930727479905791;0.7711441836793825
31.171785;1.091069361561027;0.8333478814408701;0.7637792730874345;0.1159865358049747;0.10630597529016293;1.0940222757941114;10.000074196982002;0.8335016696326657;1.0970655153209892;0.761853986606953;0.11930726324742295;0.7711440701437305
31.181785;1.0910693676712224;0.8333476727970937;0.7637793832353333;0.11598653040041867;0.1063059480951518;1.0940222636112753;10.000077099309538;0.8335015992191838;1.0970656243152848;0.7618539540153404;0.11930725116253442;0.7711439553174436
31.191785;1.0910693682361354;0.8333474642884209;0.763779494981846;0.11598652563043023;0.10630592097607755;1.0940222544260356;10.000079990680906;0.833501532089228;1.0970657386110263;0.7618539218445832;0.11930723847074161;0.7711438393194485
31.201785;1.0910693632137787;0.833347256162475;0.7637796080302329;0.11598652148319925;0.10630589394143042;1.0940222481628052;10.00008286567001;0.8335014685045082;1.0970658581276538;0.7618538902776546;0.1193072250956264;0.7711437223815071
31.211785;1.0910693527555049;0.8333470486703954;0.7637797221251106;0.11598651796174414;0.1063058670064672;1.0940222447319012;10.00008571897716;0.8335014086535775;1.097065982847516;0.7618538594587229;0.1193072109723271;0.7711436048047292
31.221785;1.0910693370638795;0.8333468420215229;0.7637798370638583;0.11598651508466012;0.10630584019490613;1.0940222441731897;10.000088545958707;0.8335013527443702;1.0970661128160415;0.7618538294519719;0.11930719605778489;0.7711434868775485
31.231785;1.0910693162873657;0.8333466363262648;0.7637799526729231;0.11598651288433687;0.10630581353608508;1.094022246704604;10.000091341660756;0.8335013010801321;1.097066248034759;0.7618538002742838;0.1193071803331966;0.7711433688348317
31.241785;1.0910692905296369;0.83334643155702;0.7637800688092493;0.11598651140831769;0.10630578705913486;1.0940222526836454;10.00009409990385;0.8335012540440333;1.0970663883459522;0.7618537719281893;0.11930716379910745;0.7711432508756112
31.251785;1.0910692599522953;0.8333462275724569;0.7637801854041079;0.11598651071934915;0.1063057607875968;1.0940222625122686;10.000096813994805;0.8335012120756112;1.097066533401779;0.7618537444097406;0.11930714646694249;0.7711431331871548
31.261785;1.0910692248543874;0.8333460241974143;0.7637803024969748;0.11598651088890338;0.10630573473743998;1.09402227649936;10.000099478273036;0.8335011756877958;1.0970666827168487;0.7618537177211292;0.11930712834695233;0.7711430159824227
31.271785;1.0910691857039148;0.8333458212623845;0.7637804202169993;0.11598651198760629;0.10630570891505861;1.0940222947813296;10.000102088709715;0.833501145416055;1.0970668357343643;0.7618536918921814;0.11930710943835218;0.7711428995578593
31.281785;1.0910691431707682;0.8333456186241476;0.7637805387070505;0.11598651407672148;0.1063056833132056;1.0940223173600863;10.00010464247846;0.8335011216857562;1.0970669918574032;0.7618536669604681;0.1193070897292289;0.7711427842823402
31.291785;1.0910690981639866;0.8333454162424188;0.7637806580578556;0.11598651720574876;0.10630565791225804;1.094022344170709;10.000107137523845;0.8335011047362484;1.0970671504474192;0.7618536429302679;0.11930706920571571;0.7711426704975335
31.301785;1.0910690517935093;0.833345214217468;0.7637807783509784;0.1159865214137879;0.10630563268931607;1.0940223751294413;10.000109572413422;0.8335010946224208;1.0970673107935887;0.7618536197610928;0.11930704786684679;0.7711425584242624
31.311785;1.0910690052129437;0.8333450127204958;0.7637808997498666;0.11598652672874211;0.10630560762444743;1.0940224101830103;10.000111946051364;0.8335010912454305;1.097067472098637;0.7618535973681101;0.11930702574113854;0.7711424481122107
31.321785;1.0910689594392688;0.8333448119431462;0.7637810224776794;0.1159865331655348;0.1063055826994078;1.0940224493272956;10.000114257236655;0.833501094431343;1.097067633536545;0.7618535756643102;0.11930700289564493;0.7711423394394539
31.331785;1.0910689152694284;0.8333446121522152;0.7637811467048148;0.11598654072824104;0.10630555789613859;1.0940224925990794;10.00011650459228;0.8335011040290468;1.0970677943434624;0.7618535546365481;0.11930697942715499;0.7711422321765191
31.341785;1.0910688733070055;0.833344413737046;0.7637812725116003;0.11598654942013197;0.10630553320165517;1.0940225401038162;10.000118687089456;0.8335011199333718;1.0970679538565045;0.76185353436268;0.11930695544132403;0.7711421260712733
31.351785;1.0910688340213237;0.8333442171647957;0.7637813999469605;0.11598655925231008;0.10630550861501394;1.0940225920474023;10.000120804391988;0.8335011420167555;1.0970681114879222;0.7618535149901396;0.11930693103898918;0.7711420208910915
31.361785;1.0910687977861786;0.8333440229084961;0.7637815290535176;0.115986570237019;0.10630548414663575;1.0940226486838642;10.000122856132547;0.8335011700731589;1.0970682667385458;0.7618534967372521;0.11930690631541203;0.7711419163964686
31.371785;1.0910687649188218;0.8333438313824231;0.7637816598264909;0.11598658237427402;0.10630545980978487;1.0940227102026274;10.000124841065647;0.8335012037992696;1.0970684192949365;0.7618534798927338;0.11930688136162122;0.7711418123048898
31.381785;1.0910687357236135;0.8333436429028755;0.7637817921835456;0.11598659564973778;0.10630543561132158;1.0940227766693411;10.000126757583061;0.8335012427527982;1.0970685690759139;0.7618534647935999;0.1193068562606378;0.7711417083265087
31.391785;1.0910687104907124;0.8333434577147062;0.7637819259650556;0.11598661004335127;0.10630541154683826;1.0940228480378982;10.00012860467166;0.8335012863466258;1.0970687161533728;0.761853451826114;0.11930683108365861;0.7711416042405049
31.401785;1.0910686894327897;0.8333432760342063;0.7637820609324683;0.11598662553538715;0.10630538760165073;1.0940229241917008;10.000130381648466;0.8335013339294073;1.0970688606677583;0.7618534414389102;0.11930680589346532;0.7711414999393316
31.411785;1.091068672656665;0.8333430980456756;0.7637821967563385;0.11598664210214872;0.10630536375333617;1.0940230050769582;10.000132086913613;0.833501384878595;1.0970690028263321;0.7618534340882306;0.11930678075006192;0.771141395435387
31.421785;1.091068660225802;0.833342923899331;0.7637823330307103;0.11598665970745792;0.10630533997161146;1.0940230908743234;10.00013371705983;0.8335014386512708;1.0970691429185075;0.7618534301741381;0.11930675571213492;0.7711412908238027
31.431785;1.0910686522030408;0.833342753743898;0.7637824693119463;0.11598667830158699;0.10630531622305892;1.0940231819684065;10.000135267233174;0.8335014948051758;1.097069281263716;0.7618534300667043;0.11930673084098695;0.7711411861853683
31.441785;1.091068648634061;0.8333425877382055;0.7637826051056542;0.1159866978267573;0.10630529248365361;1.0940232787541149;10.000136732264538;0.833501552982251;1.0970694181126648;0.7618534341643111;0.1193067062090557;0.771141081519857
31.451785;1.0910686495170627;0.8333424260512747;0.7637827398283412;0.1159867182194735;0.10630526874437077;1.0940233815767766;10.00013810730271;0.8335016128376455;1.0970695536065282;0.7618534428930853;0.11930668189953635;0.7711409768002788
31.461785;1.0910686547593105;0.8333422688726836;0.7637828728413901;0.11598673941232596;0.10630524500533042;1.0940234908087678;10.0001393875197;0.8335016739889191;1.0970696877949457;0.7618534566680777;0.1193066579931848;0.7711408720613593
31.471785;1.0910686641861;0.8333421163952577;0.7637830035441949;0.11598676134117238;0.10630522127429971;1.0940236068904257;10.000140568079658;0.8335017360393518;1.0970698206178287;0.7618534759069592;0.11930663456046331;0.7711407674339652
31.481785;1.091068677611181;0.8333419688035694;0.7637831314463598;0.1159867839474098;0.10630519757379531;1.0940237303510676;10.00014164533755;0.8335017986049988;1.0970699518888343;0.7618535010469145;0.11930661166780102;0.7711406631605132
31.491785;1.091068694881518;0.8333418263209234;0.7637832561687845;0.1159868071692775;0.1063051739377801;1.0940238617929077;10.000142617915285;0.8335018613112564;1.0970700813610639;0.761853532458013;0.11930658938302699;0.7711405595904653
31.501785;1.0910687158917098;0.8333416892912524;0.763783377415974;0.1159868309358195;0.10630515039256574;1.0940240017996297;10.0001434865772;0.833501923796613;1.097070208798294;0.7618535703589259;0.11930656777383358;0.7711404571124366
31.511785;1.0910687405605641;0.8333415582223908;0.7637834949684177;0.11598685517466423;0.10630512694506035;1.094024150899954;10.000144253487036;0.8335019857128486;1.0970703339417667;0.7618536148453525;0.11930654690645434;0.7711403560394202
31.521785;1.0910687687643126;0.8333414337399784;0.7637836086608117;0.11598687982579416;0.10630510358930505;1.0940243095957498;10.000144921047145;0.833502046703681;1.0970704564320766;0.7618536659364235;0.11930652684142527;0.7711402565287733
31.531785;1.0910688003067395;0.8333413165019747;0.7637837183495485;0.11598690484847429;0.10630508031564018;1.0940244783366062;10.000145491032242;0.8335021063916855;1.0970705758241543;0.7618537235584507;0.11930650762925858;0.7711401586011559
31.541785;1.091068834942248;0.8333412071556405;0.7637838238946095;0.11598693022269989;0.10630505711720425;1.0940246574977057;10.000145965172882;0.8335021643792816;1.0970706916653978;0.7618537875470905;0.11930648931540523;0.7711400622144167
31.551785;1.0910688724120123;0.833341106353109;0.7637839251416398;0.11598695595170617;0.10630503400512557;1.0940248474182137;10.000146346323987;0.8335022202952616;1.0970708035128465;0.7618538577391039;0.11930647194303409;0.7711399673204538
31.561785;1.0910689125027382;0.8333410147890704;0.7637840219339097;0.11598698206525668;0.1063050110229808;1.0940250484164522;10.000146638697403;0.8335022739046163;1.097070910876389;0.7618539340445225;0.11930645555090029;0.7711398738835245
31.571785;1.0910689550651465;0.8333409331946937;0.7637841141549596;0.11598700861906784;0.1063049882394083;1.094025260782067;10.00014684736384;0.8335023251432604;1.097071013144873;0.7618540163961526;0.11930644017995437;0.7711397818651184
31.581785;1.0910689999173038;0.8333408622537872;0.7637842017241351;0.1159870356829472;0.10630496572506669;1.0940254847738478;10.000146977959078;0.8335023740321856;1.0970711095836079;0.7618541046782819;0.11930642587638908;0.7711396912252535
31.591785;1.091069046774939;0.8333408025022164;0.7637842845645175;0.11598706331948067;0.1063049435344359;1.0940257205773047;10.000147036617186;0.8335024206166108;1.0970711994780393;0.7618541987449768;0.11930641268168;0.7711396019675796
31.601785;1.0910690953524893;0.833340754280424;0.7637843626364185;0.115987091566543;0.10630492170029128;1.09402596823938;10.000147029598374;0.8335024649713848;1.0970712823261044;0.7618542984959585;0.11930640062642789;0.7711395141671931
31.611785;1.091069145472099;0.83334071774589;0.7637844359798188;0.11598712042955854;0.10630490023539176;1.0940262276005017;10.000146962989778;0.8335025072080917;1.097071357905752;0.7618544039239145;0.11930638973363891;0.7711394279331848
31.621785;1.0910691969864248;0.8333406929392931;0.7637845046702794;0.11598714988156451;0.10630487913723474;1.0940264982624492;10.000146842828173;0.8335025474363001;1.0970714262001855;0.7618545150844633;0.11930638002339991;0.7711393433439384
31.631785;1.0910692496233627;0.8333406798845386;0.7637845687736682;0.11598717987124392;0.10630485839815414;1.0940267796868763;10.00014667456284;0.8335025856963384;1.097071487292376;0.7618546320219967;0.11930637150948085;0.7711392604381566
31.641785;1.0910693029646268;0.8333406786425727;0.7637846283585281;0.11598721033518888;0.10630483801674015;1.094027071325519;10.00014646165649;0.8335026219798438;1.0970715412904364;0.7618547546980934;0.1193063641888792;0.7711391792653131
31.651785;1.0910693565736729;0.8333406892555483;0.7637846834772727;0.11598724120528348;0.10630481800338043;1.0940273726159642;10.00014620467387;0.8335026563325443;1.09707158826915;0.7618548829651683;0.11930635804191153;0.7711390998893644
31.661785;1.0910694101218326;0.833340711658059;0.7637847341507833;0.1159872724079174;0.10630479837613989;1.0940276828856312;10.00014590142088;0.833502688867413;1.0970716282655817;0.7618550166223648;0.11930635304514027;0.7711390223246661
31.671785;1.0910694634302787;0.8333407456699842;0.7637847804414654;0.115987303858141;0.10630477914859741;1.094028001265537;10.000145547536901;0.8335027196792018;1.0970716613506195;0.761855155477815;0.11930634918063168;0.7711389464996511
31.681785;1.091069516470744;0.8333407910453747;0.7637848224955811;0.11598733545472444;0.1063047603216193;1.0940283266795903;10.000145136850929;0.8335027488050732;1.0970716876640847;0.7618552993346248;0.11930634643647814;0.7711388723077551
31.691785;1.0910695693363401;0.8333408474945279;0.7637848604822994;0.11598736708848131;0.10630474188392694;1.0940286579301894;10.0001446618069;0.8335027762593139;1.097071707330944;0.7618554479493506;0.11930634480329078;0.7711387997220497
31.701785;1.0910696221695253;0.8333409146903412;0.763784894550084;0.11598739866390659;0.1063047238144787;1.0940289938127106;10.000144114387194;0.8335028020792604;1.0970717203935882;0.7618556010320954;0.11930634427053154;0.7711387288670912
31.711785;1.0910696750557787;0.8333409922823877;0.7637849248476252;0.11598743010909748;0.10630470608610385;1.0940293331907052;10.000143486903129;0.8335028263621503;1.0970717269120458;0.7618557582741621;0.11930634482295127;0.7711386599777273
31.721785;1.0910697278924084;0.833341079885772;0.7637849515545885;0.11598746136440037;0.1063046886705834;1.0940296749764618;10.000142771905372;0.833502849291371;1.0970717271000263;0.7618559193686311;0.11930634643493065;0.7711385932971936
31.731785;1.091069780342097;0.8333411770608047;0.763784974886372;0.11598749237139526;0.10630467154243096;1.0940300180255265;10.000141961361901;0.8335028711250942;1.097071721320818;0.7618560840293079;0.11930634907083278;0.7711385289866839
31.741785;1.0910698319558114;0.8333412833059395;0.7637849950694466;0.11598752307302361;0.10630465468295869;1.0940303610797395;10.000141046401003;0.8335028921529856;1.0970717099898928;0.7618562519970621;0.11930635269185001;0.7711384671088801
31.751785;1.0910698823501175;0.8333413980296643;0.7637850123117639;0.11598755341416149;0.10630463808681218;1.0940307028190581;10.00014001825411;0.8335029126588722;1.0970716934770897;0.7618564230332397;0.11930635725115551;0.7711384077243425
31.761785;1.0910699313135412;0.8333415205171113;0.7637850267763;0.11598758333652083;0.1063046217701645;1.0940310419493093;10.000138869635894;0.8335029328816703;1.097071672087954;0.7618565969108833;0.11930636268403838;0.7711383510150892
31.771785;1.0910699788101508;0.8333416499330343;0.7637850385686146;0.11598761277422735;0.10630460577173209;1.0940313772472126;10.000137595858973;0.8335029529766206;1.0970716461771581;0.7618567733914624;0.11930636891517103;0.7711382972893498
31.781785;1.0910700248942988;0.8333417853462998;0.7637850477553341;0.11598764165475473;0.10630459014088993;1.0940317075342672;10.000136194980108;0.8335029730315435;1.0970716162643748;0.761856952242825;0.11930637587218149;0.7711382468735768
31.791785;1.091070069628912;0.8333419257442168;0.763785054391125;0.115987669899201;0.10630457492914981;1.0940320316731118;10.000134666968862;0.833502993140108;1.0970715830482272;0.7618571333167826;0.11930638348894373;0.7711382000346554
31.801785;1.0910701131197633;0.8333420700473064;0.7637850585556304;0.11598769741902847;0.10630456019727796;1.0940323486962218;10.000133013065211;0.8335030134443793;1.0970715473784074;0.7618573165626135;0.11930639170189325;0.7711381569786944
31.811785;1.0910701556414477;0.8333422171611564;0.7637850604111849;0.11598772411618308;0.10630454602061241;1.0940326579650652;10.000131235585226;0.8335030341001726;1.0970715101198256;0.7618575019292197;0.11930640044290539;0.7711381178700731
31.821785;1.0910701976887807;0.8333423660273911;0.7637850602133315;0.1159877498913446;0.10630453248091784;1.094032959159625;10.000129337367948;0.8335030552388669;1.097071471914472;0.7618576892743962;0.11930640963341102;0.7711380828751334
31.831785;1.0910702398770356;0.8333425156067856;0.7637850582518207;0.11598777465590991;0.1063045196575285;1.094033252109749;10.000127321010615;0.833503076984123;1.0970714331142877;0.7618578783610058;0.11930641918253064;0.7711380522071426
31.841785;1.0910702827779344;0.8333426648559769;0.7637850548290961;0.11598779833631606;0.10630450762661983;1.0940335366133256;10.000125188695844;0.8335030994825783;1.097071393929099;0.7618580689010052;0.11930642898825192;0.7711380260903117
31.851785;1.091070326785544;0.8333428127811326;0.7637850502982318;0.11598782086857441;0.10630449646533865;1.0940338123061502;10.000122942281397;0.8335031229041038;1.0970713545316568;0.761858260584688;0.11930643894706988;0.771138004709129
31.861785;1.0910703721098836;0.8333429585023623;0.7637850450473862;0.11598784219245357;0.10630448625256014;1.0940340786262612;10.00012058273492;0.8335031474188176;1.0970713150281586;0.7618584530536854;0.11930644896964226;0.7711379882397263
31.871785;1.0910704188885436;0.8333431012581484;0.7637850394217552;0.11598786224924973;0.10630447706113394;1.0940343348514174;10.000118109509613;0.8335031731935988;1.0970712754618184;0.7618586458572455;0.11930645899314991;0.7711379768936122
31.881785;1.0910704672383569;0.8333432404212016;0.7637850336825631;0.11598788098344799;0.1063044689481283;1.094034580133904;10.000115520954695;0.8335032004259102;1.0970712359072043;0.7618588384907807;0.11930646898881304;0.7711379709068806
31.891785;1.0910705172454205;0.8333433755714961;0.7637850280294444;0.1159878983467276;0.10630446195624305;1.0940348135961;10.000112814972386;0.8335032293402984;1.0970711965012232;0.7618590304806232;0.11930647896211978;0.7711379704949721
31.901785;1.0910705690066411;0.8333435064904502;0.763785022648869;0.11598791429785588;0.10630445612487935;1.0940350345016971;10.000109988843535;0.8335032601034886;1.0970711574080914;0.7618592214035308;0.11930648894411533;0.771137975815891
31.911785;1.0910706226758262;0.8333436329909834;0.7637850177446215;0.11598792880086516;0.10630445148862443;1.0940352423228383;10.000107039117559;0.833503292744607;1.0970711188278945;0.7618594108803848;0.11930649898233293;0.7711379869880538
31.921785;1.091070678488868;0.8333437547555431;0.7637850135138312;0.1159879418276767;0.10630444806286647;1.0940354366726837;10.000103962570924;0.8335033271217442;1.0970710809909527;0.7618595986067008;0.1193065091352374;0.7711380041165296
31.931785;1.0910707367689747;0.8333438713294119;0.7637850100935347;0.11598795335594163;0.10630444584396036;1.0940356172830066;10.000100757459634;0.833503362925601;1.0970710440571607;0.7618597843558106;0.11930651946494364;0.7711380272371892
31.941785;1.0910707978623122;0.8333439821949717;0.7637850075147119;0.11598796335920758;0.10630444482329533;1.094035784042815;10.000097424332104;0.8335033997633905;1.0970710080200026;0.7618599679242172;0.11930653003015544;0.7711380562291671
31.951785;1.0910708620607943;0.8333440868192502;0.7637850056782448;0.11598797180711398;0.10630444499266672;1.0940359369330932;10.000093966139314;0.8335034372797088;1.097070972806898;0.7618601490953132;0.11930654088001105;0.7711380908170963
31.961785;1.091070929594134;0.833344184670828;0.7637850043936346;0.11598797867592081;0.10630444634040358;1.0940360759084928;10.000090387170873;0.8335034752316343;1.0970709385090747;0.7618603276571901;0.11930655204831202;0.7711381306593548
31.971785;1.091071000667307;0.8333442752254301;0.7637850034641791;0.1159879839496951;0.10630444884822488;1.0940362009198101;10.00008669186135;0.8335035135222726;1.09707090541284;0.7618605034269416;0.11930656355847366;0.7711381754105869
31.981785;1.091071075489462;0.8333443579417481;0.7637850027469054;0.1159879876138374;0.10630445249016554;1.0940363119893064;10.000082884936381;0.8335035522098804;1.0970708738216581;0.7618606762486599;0.11930657543546012;0.7711382247283439
31.991785;1.0910711542458367;0.8333444322594168;0.7637850021640358;0.11598798965279002;0.106304457233658;1.094036409187889;10.000078972051591;0.8335035915082518;1.0970708439826842;0.7618608459849215;0.11930658770878667;0.7711382783061844
32.001785;1.0910712370082136;0.8333444976678325;0.763785001688544;0.11598799004784589;0.10630446304382118;1.0940364926071573;10.000074959628588;0.8335036317801029;1.0970708161584672;0.7618610125298835;0.11930660041029914;0.7711383359441264
32.011785;1.0910713236726688;0.8333445537727131;0.7637850013645597;0.11598798877604236;0.10630446988681098;1.094036562389564;10.000070854520906;0.8335036735132144;1.0970707906602424;0.761861175815421;0.11930661357504313;0.7711383975819198
32.021785;1.0910714139713549;0.833344600303618;0.763785001352948;0.11598798581637917;0.1063044777277499;1.094036618767826;10.000066663922587;0.8335037172778309;1.0970707677927058;0.7618613358015268;0.11930662724094805;0.7711384632651961
32.031785;1.0910715074863324;0.8333446370730686;0.7637850018962477;0.11598798115481578;0.10630448652930058;1.0940366621093445;10.000062394764816;0.833503763670407;1.0970707477739847;0.7618614925073645;0.11930664144264641;0.7711385330798246
32.041785;1.091071603604753;0.8333446639362192;0.7637850032331415;0.11598797478022292;0.10630449625546713;1.0940366929508725;10.000058053371841;0.8335038132738541;1.0970707307122696;0.7618616460487556;0.11930665620308081;0.7711386071152916
32.051785;1.0910717014468314;0.8333446808219006;0.7637850055886333;0.11598796667735284;0.1063045068751368;1.0940367119913452;10.000053646442547;0.8335038666140395;1.0970707166172635;0.7618617966237817;0.11930667153161736;0.7711386854563824
32.061785;1.091071799858334;0.8333446877918571;0.7637850092242507;0.11598795682821443;0.10630451836308559;1.0940367200772096;10.000049182056888;0.8335039240760591;1.097070705380106;0.7618619444859818;0.11930668742714122;0.7711387681579195
32.071785;1.0910718974975244;0.8333446850052393;0.7637850144556209;0.11598794522577191;0.10630453069948223;1.0940367182243507;10.000044669514008;0.8335039858501443;1.097070696816852;0.7618620899251205;0.11930670387861923;0.7711388552178675
32.081785;1.0910719929825292;0.8333446726344764;0.7637850215996161;0.11598793188814512;0.10630454386888953;1.0940367076102429;10.000040118698303;0.8335040519825431;1.0970706908145185;0.7618622332431355;0.11930672086523672;0.7711389465797738
32.091785;1.091072085041966;0.8333446508633203;0.7637850309076493;0.11598791686193963;0.10630455785890322;1.0940366894700801;10.000035539958473;0.8335041224634759;1.0970706873831049;0.76186237470733;0.11930673835905348;0.7711390421361118
32.101785;1.0910721725389578;0.8333446199466532;0.7637850425580106;0.11598790021640489;0.10630457265919374;1.0940366649741025;10.000030944639567;0.8335041972599195;1.0970706865547164;0.7618625144669864;0.11930675632678746;0.7711391417011951
32.111785;1.09107225439052;0.8333445802384617;0.7637850566650451;0.11598788203508524;0.10630458826674896;1.0940366351671007;10.00002634540607;0.8335042763370161;1.097070688322961;0.7618626525137507;0.11930677472972286;0.7711392450068673
