time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
32.121785;1.0910723295709086;0.8333445321590761;0.7637850732758976;0.11598786241349401;0.1063046046932693;1.0940366009643434;10.000021755709518;0.833504359688449;1.0970706926680391;0.7618627887243382;0.11930679352698316;0.771139351770109
32.131785;1.0910723971785548;0.8333444761626565;0.7637850924062847;0.11598784146227971;0.10630462196292882;1.0940365631574898;10.000017189113;0.8335044473003267;1.0970706995608792;0.7618629228685023;0.11930681268012806;0.7711394617713055
32.141785;1.0910724564524616;0.833344412753719;0.7637851140884933;0.11598781930366624;0.10630464010089795;1.0940365224082662;10.000012659142358;0.8335045390485181;1.0970707089609448;0.7618630545735228;0.1193068321468801;0.7711395748694287
32.151785;1.0910725067852745;0.8333443424791162;0.7637851383736688;0.11598779606081333;0.10630465912329777;1.0940364792610258;10.000008179019574;0.8335046345985743;1.0970707208390256;0.761863183378675;0.11930685186611041;0.7711396909476982
32.161785;1.0910725477395347;0.8333442658425486;0.7637851653192222;0.11598777185281242;0.10630467903581742;1.0940364341619633;10.0000037610609;0.8335047333868184;1.097070735160595;0.7618633088614624;0.1193068717532264;0.7711398098478947
32.171785;1.0910725790034426;0.8333441832396127;0.7637851949759562;0.11598774679900727;0.10630469983441518;1.0940363874649643;9.999999416870363;0.8335048347001066;1.097070751816884;0.7618634307064486;0.11930689170740728;0.7711399313571189
32.181785;1.0910726003396254;0.8333440949913541;0.7637852273373069;0.11598772102525508;0.10630472150483199;1.0940363394541903;9.99999515838292;0.8335049377544431;1.097070770606538;0.7618635486899898;0.11930691161264244;0.7711400552246264
32.191785;1.0910726115763125;0.8333440014156493;0.7637852622729548;0.11598769466270405;0.10630474402581205;1.0940362903895253;9.99999099827206;0.8335050417224682;1.0970707913135458;0.7618636626333691;0.11930693133672135;0.7711401811595664
32.201785;1.0910726125832844;0.8333439028468653;0.7637852995201723;0.11598766783623551;0.10630476737145966;1.094036240557909;9.999986949436044;0.8335051457581677;1.0970708137774743;0.7618637723674379;0.11930695074520936;0.7711403088081912
32.211785;1.0910726032109892;0.8333437996040183;0.7637853387409455;0.11598764065505303;0.10630479151185979;1.0940361902748015;9.999983024677764;0.8335052490476909;1.09707083787976;0.7618638777119976;0.11930696971921725;0.7711404377367062
32.221785;1.0910725832649004;0.8333436920024209;0.7637853795614324;0.11598761321529588;0.10630481641506985;1.094036139783986;9.999979236700884;0.8335053508617032;1.0970708634987958;0.7618639784547903;0.1193069881580748;0.7711405674603591
32.231785;1.0910725525991445;0.8333435804082818;0.7637854215822513;0.11598758560841732;0.10630484204932372;1.0940360891352952;9.999975597558818;0.8335054505700198;1.0970708905086588;0.7618640743548197;0.11930700597481306;0.7711406974974176
32.241785;1.0910725112618926;0.8333434652093601;0.7637854644110107;0.11598755792908125;0.10630486838609912;1.0940360381790155;9.999972117718842;0.8335055476270958;1.0970709188034886;0.761864165200977;0.11930702309773564;0.7711408273676543
32.251785;1.0910724595055337;0.8333433467366357;0.7637855076663292;0.1159875302784297;0.10630489540012399;1.0940359866916705;9.99996880567228;0.8335056415283323;1.0970709482518224;0.7618642508836427;0.11930703947249612;0.7711409565526763
32.261785;1.0910723976959904;0.833343225262934;0.7637855509493053;0.11598750276038977;0.10630492306784299;1.0940359344990045;9.999965667849963;0.8335057317430096;1.0970709785949633;0.7618643314284648;0.11930705505916255;0.771141084494651
32.271785;1.091072326278181;0.8333431010104579;0.7637855938570574;0.11598747547572975;0.10630495137080888;1.0940358815044955;9.999962708093264;0.8335058177282515;1.0970710094379985;0.7618644070054024;0.11930706982840691;0.7711412106254147
32.281785;1.091072245737363;0.8333429741072751;0.7637856360220233;0.11598744851785701;0.10630498029844415;1.0940358276590099;9.999959927141083;0.8335058990319312;1.0970710403469646;0.7618644779360678;0.11930708376072842;0.7711413343804814
32.291785;1.0910721565264248;0.8333428446059762;0.7637856771620808;0.11598742197273292;0.10630500984517642;1.0940357728745778;9.999957323109655;0.833505975328335;1.0970710708772728;0.7618645447051907;0.11930709685149564;0.7711414552090387
32.301785;1.091072059075115;0.8333427125597708;0.7637857171385264;0.11598739592470554;0.10630504000178759;1.0940357169369919;9.999954893028757;0.8335060463533256;1.097071100478014;0.7618646079341647;0.11930710911537683;0.7711415726203872
32.311785;1.0910719538281382;0.8333425780224742;0.7637857559618857;0.11598737046080922;0.10630507074580017;1.0940356595875071;9.999952634326702;0.8335061118373607;1.0970711284420924;0.761864668278445;0.11930712057912479;0.7711416862157489
32.321785;1.0910718411792457;0.8333424410030958;0.7637857937234954;0.11598734566633333;0.10630510204391254;1.0940356006941658;9.99995054537404;0.8335061714815258;1.0970711540051368;0.7618647263418727;0.11930713126947934;0.7711417956243494
32.331785;1.0910717213658419;0.8333423014584562;0.763785830489254;0.11598732161933681;0.10630513386345133;1.0940355402430961;9.999948625504269;0.8335062249864891;1.097071176454659;0.7618647826908744;0.1193071412130391;0.7711419004259873
32.341785;1.0910715944459592;0.8333421592975939;0.7637858662078009;0.11598729839036342;0.10630516617704218;1.0940354782326174;9.999946874990165;0.8335062721102755;1.0970711951257381;0.7618648378851997;0.11930715044462478;0.7711420001568879
32.351785;1.0910714603516978;0.8333420143904982;0.7637859006703759;0.11598727604359833;0.10630519896107757;1.094035414754853;9.999945294555147;0.8335063126935829;1.097071209421022;0.7618648924317624;0.11930715900391949;0.7711420943365895
32.361785;1.0910713189861398;0.8333418665775172;0.7637859335327944;0.11598725463639603;0.10630523219373507;1.0940353501378277;9.999943884125763;0.8335063466499992;1.0970712189324388;0.7618649467399669;0.11930716691750501;0.7711421824967802
32.371785;1.091071170322417;0.8333417156623252;0.7637859643906721;0.11598723421887105;0.10630526585132503;1.0940352848565378;9.999942641539091;0.8335063739422591;1.0970712234615203;0.7618650011884534;0.11930717418150984;0.7711422642693158
32.381785;1.091071014425574;0.8333415614206672;0.7637859928729754;0.11598721483790017;0.10630529990920243;1.094035219294411;9.99994156214294;0.8335063945692215;1.097071222875707;0.7618650562075514;0.1193071807574193;0.771142339483319
32.391785;1.0910708513942213;0.8333414036189081;0.7637860187118162;0.11598719654143362;0.10630533434746171;1.0940351535693384;9.999940639494262;0.8335064086493028;1.097071216971855;0.7618651122803806;0.1193071865831048;0.7711424081687718
32.401785;1.091070681297178;0.8333412420159576;0.7637860417534014;0.11598717937395266;0.10630536914969424;1.0940350875271674;9.999939866824807;0.8335064165585775;1.0970712054379912;0.7618651699182792;0.11930719158855321;0.7711424704846763
32.411785;1.0910705041518292;0.8333410763738753;0.763786061922964;0.1159871633656469;0.10630540429623073;1.0940350209029823;9.999939238032542;0.8335064189412917;1.0970711879203665;0.7618652296102706;0.11930719571105482;0.7711425266925384
32.421785;1.0910703199078502;0.8333409065098687;0.7637860791985595;0.11598714852784614;0.1063054397561559;1.0940349534985625;9.99993874669554;0.8335064165812549;1.0970711641391042;0.7618652917720091;0.11930719890778077;0.7711425771585302
32.431785;1.091070128424402;0.833340732378158;0.763786093601441;0.11598713485889003;0.10630547547986118;1.094034885238098;9.999938384240926;0.833506410280671;1.0970711339098362;0.761865356770844;0.1193072011542266;0.7711426222684752
32.441785;1.091069929546993;0.8333405540785209;0.7637861051876029;0.11598712235163965;0.10630551140241305;1.0940348161006577;9.999938140036651;0.8335064008037599;1.0970710970851552;0.7618654249654384;0.11930720243523706;0.7711426623232643
32.451785;1.0910697232537134;0.833340371733635;0.7637861140389619;0.11598711099848881;0.10630554745415106;1.094034746002397;9.99993800350689;0.8335063888288178;1.0970710535689716;0.7618654967074013;0.119307202741121;0.7711426975210355
32.461785;1.0910695096777892;0.8333401853817005;0.763786120256148;0.11598710079486615;0.10630558356654793;1.09403467476549;9.999937965936242;0.8335063749137714;1.0970710033821853;0.761865572326814;0.11930720206406407;0.7711427279686311
32.471785;1.0910692890350413;0.8333399949939657;0.7637861239791041;0.11598709173749672;0.10630561967872126;1.0940346021950067;9.99993802087601;0.8335063595588803;1.0970709466676491;0.7618656520907151;0.11930720039503451;0.7711427536906535
32.481785;1.0910690615830534;0.8333398005144257;0.763786125426133;0.11598708382262855;0.10630565574862742;1.0940345280997912;9.999938163964742;0.8335063433297748;1.0970708836397818;0.7618657361715291;0.11930719771917976;0.7711427746771312
32.491785;1.091068827570892;0.8333396018813183;0.7637861248981177;0.11598707705547297;0.10630569175521427;1.0940344522567573;9.999938392544635;0.8335063268836679;1.0970708145380714;0.7618658246615102;0.11930719400662686;0.7711427909393268
32.501785;1.0910685871627976;0.8333393990948512;0.7637861227437784;0.11598707145895493;0.10630572768456341;1.0940343744146563;9.99993870510644;0.8335063108734574;1.0970707396112656;0.7618659175693772;0.1193071892119818;0.7711428025276316
32.511785;1.0910683404099637;0.8333391922635529;0.7637861193308668;0.11598706706383463;0.10630576351705469;1.0940342942726171;9.99993910128625;0.8335062959041218;1.097070659098925;0.7618660148017338;0.1193071832898747;0.7711428095252025
32.521785;1.0910680873080423;0.8333389815489137;0.7637861150473373;0.11598706389478977;0.10630579922923103;1.0940342114799528;9.999939582037749;0.8335062826283048;1.0970705731538768;0.7618661162239085;0.11930717621177757;0.7711428120401733
32.531785;1.0910678278639463;0.8333387670975636;0.7637861102949796;0.11598706196722804;0.10630583480113281;1.0940341257669295;9.999940149006001;0.8335062718178736;1.097070481761503;0.7618662217610949;0.11930716796620858;0.7711428101827896
32.541785;1.0910675620718895;0.8333385490426488;0.7637861054630777;0.11598706128204393;0.10630587021836622;1.0940340370350796;9.999940803701792;0.8335062642852139;1.0970703847839225;0.7618663314034861;0.11930715854707598;0.7711428040313363
32.551785;1.0910672898207827;0.8333383275181655;0.76378610094556;0.1159870618156475;0.10630590547350159;1.0940339452669203;9.999941547429103;0.8335062607734002;1.0970702821048786;0.7618664451304166;0.1193071479497417;0.7711427936447358
32.561785;1.0910670108191496;0.8333381026538299;0.7637860971998834;0.11598706351505556;0.10630594056946019;1.0940338504454246;9.999942381900974;0.8335062619516627;1.097070173762058;0.7618665628735052;0.11930713617622836;0.7711427791163157
32.571785;1.0910667246421493;0.8333378745733633;0.76378609476371;0.11598706630048045;0.10630597551283628;1.0940337526181712;9.999943309687412;0.8335062684648803;1.0970700600256216;0.7618666845348407;0.11930712323714095;0.7711427605919345
32.581785;1.0910664309144984;0.8333376433947517;0.7637860942098784;0.1159870700792302;0.1063060103016429;1.0940336519737899;9.999944334083473;0.8335062809380404;1.0970699414060943;0.7618668100198026;0.11930710914857151;0.771142738247136
32.591785;1.0910661294398705;0.8333374092527929;0.7637860960752075;0.11598707476638905;0.10630604492862165;1.0940335488074935;9.999945458901358;0.8335062999299676;1.0970698185817562;0.7618669392739341;0.11930709392902286;0.7711427122803601
32.601785;1.0910658201651595;0.8333371723194135;0.7637861007594945;0.11598708029608637;0.10630607939298119;1.0940334434472065;9.999946688188103;0.8335063258698301;1.0970696922472933;0.761867072285132;0.11930707760142754;0.7711426829578115
32.611785;1.091065503116822;0.8333369327530082;0.7637861084315171;0.11598708661770751;0.10630611369982162;1.0940333362607617;9.999948025678737;0.8335063590179027;1.0970695629386213;0.7618672090111462;0.11930706020229143;0.7711426506840184
32.621785;1.0910651784165277;0.8333366906260261;0.7637861190484818;0.11598709368125147;0.10630614785269178;1.0940332277040792;9.99994947455928;0.8335063994552858;1.097069430963258;0.761867349304048;0.11930704178992733;0.7711426159899778
32.631785;1.0910648463180872;0.8333364459281135;0.7637861324630663;0.11598710142159926;0.10630618185132683;1.0940331183111658;9.999951037719882;0.8335064470763431;1.0970692965146276;0.7618674929380799;0.11930702244264112;0.7711425794200174
32.641785;1.0910645071779288;0.8333361986317097;0.7637861484677817;0.11598710975813147;0.10630621569047098;1.0940330086218866;9.999952717726929;0.833506501623005;1.0970691598746614;0.761867639680487;0.11930700224678938;0.7711425414550179
32.651785;1.0910641613523338;0.8333359487542826;0.7637861667579816;0.11598711860660903;0.10630624936010002;1.0940328991109365;9.999954515733956;0.8335065627696816;1.0970690214881773;0.7618677893184966;0.1193069812821562;0.771142502480039
32.661785;1.0910638091207447;0.8333356963855467;0.7637861869263318;0.11598712788283437;0.10630628285013978;1.094032790206163;9.999956429719495;0.83350663017989;1.0970688818624048;0.7618679416842972;0.11930695961573491;0.7711424627303493
32.671785;1.0910634507138512;0.8333354416567154;0.7637862085477515;0.11598713749679321;0.1063063161476942;1.0940326823860782;9.99995845416084;0.833506703533777;1.0970687414821834;0.7618680966590814;0.11930693730681695;0.7711424223072184
32.681785;1.091063086380431;0.8333351846793767;0.7637862313107361;0.11598714734984808;0.1063063492262203;1.094032576211776;9.999960582241915;0.8335067826122231;1.0970686008329413;0.7618682541133984;0.11930691441610285;0.7711423812876622
32.691785;1.0910627164152338;0.8333349255400577;0.7637862550852064;0.11598715734014821;0.10630638204512123;1.0940324722490902;9.99996280810255;0.8335068674071099;1.0970684604289407;0.7618684138742542;0.11930689101544513;0.7711423398078896
32.701785;1.0910623411818172;0.8333346643528593;0.7637862798643773;0.11598716737051912;0.10630641456172915;1.0940323709921302;9.999965126958562;0.8335069581072586;1.09706832078344;0.7618685757750308;0.11930686719179638;0.7711422980555582
32.711785;1.0910619611543777;0.8333344012894272;0.7637863056714554;0.11598717735195642;0.10630644674030675;1.0940322728195682;9.999967534419016;0.8335070549357391;1.0970681823825938;0.7618687396991036;0.11930684303617198;0.7711422562232804
32.721785;1.091061576941675;0.8333341365520373;0.7637863325397294;0.1159871872071641;0.10630647855233548;1.094032177938996;9.999970026159502;0.8335071579952091;1.0970680457379296;0.761868905537423;0.11930681863244053;0.771142214495819
32.731785;1.0910611892862563;0.833333870325895;0.7637863605289416;0.11598719687488171;0.10630650997463048;1.094032086361766;9.999972597499548;0.8335072672398125;1.09706791144755;0.7618690731160787;0.11930679406308904;0.7711421730358003
32.741785;1.0910607990294412;0.8333336027594471;0.7637863897018511;0.11598720630495601;0.10630654098805228;1.094031997959057;9.999975243137323;0.8335073825424972;1.0970677801491673;0.7618692422022767;0.11930676941638457;0.7711421319459529
32.751785;1.0910604070105763;0.8333333339709356;0.7637864200775704;0.1159872154450531;0.1063065715750817;1.0940319125358053;9.999977957126804;0.8335075037622114;1.0970676524192493;0.7618694125668323;0.1193067447792527;0.7711420912555618
32.761785;1.0910600139687183;0.833333064059325;0.7637864516087658;0.11598722423450564;0.10630660172066217;1.0940318298503464;9.999980732532748;0.8335076307613398;1.09706752869432;0.761869584006878;0.11930672022594278;0.7711420509168506
32.771785;1.091059620540817;0.833332793111315;0.7637864842029728;0.11598723260976078;0.10630663141700508;1.0940317496251706;9.999983561326884;0.8335077634307657;1.0970674092476291;0.7618697563486468;0.11930669581285569;0.7711420107967777
32.781785;1.0910592273424256;0.8333325211710924;0.7637865177752179;0.11598724050822194;0.10630666066326117;1.094031671607976;9.999986434954387;0.833507901751372;1.097067294267035;0.7618699295095328;0.11930667157943978;0.7711419706945065
32.791785;1.0910588350628827;0.833332248206621;0.7637865522770511;0.11598724786563548;0.1063066894603405;1.0940315956426032;9.999989344828906;0.833508045778966;1.0970671839268002;0.7618701035864066;0.11930664755748437;0.7711419303910093
32.801785;1.0910584444725666;0.8333319741514337;0.7637865876891687;0.1159872546139475;0.10630671780770311;1.0940315216684589;9.99999228261834;0.8335081955125093;1.0970670783258332;0.7618702788373029;0.11930662378677365;0.771141889698564
32.811785;1.0910580563173438;0.8333316989882472;0.7637866240288684;0.11598726068185292;0.10630674569760287;1.0940314496275083;9.999995240639205;0.8335083507625495;1.0970669773717618;0.7618704555438651;0.11930660032336741;0.7711418484615563
32.821785;1.0910576712127746;0.8333314228141837;0.7637866613819077;0.1159872659963775;0.10630677310352016;1.0940313793610716;9.999998212293411;0.8335085110867417;1.0970668807483732;0.761870633916546;0.11930657723392363;0.7711418065271323
32.831785;1.0910572896151378;0.8333311458830499;0.7637866999200398;0.11598727048893802;0.10630679997375347;1.0940313105930561;10.000001192150703;0.8335086757683697;1.0970667880118956;0.7618708141117565;0.11930655458406506;0.7711417637741067
32.841785;1.0910569118777411;0.8333308686182045;0.763786739871419;0.11598727410639229;0.10630682623945727;1.0940312430119261;10.000004175313409;0.8335088438313981;1.0970666987454183;0.7618709962462905;0.11930653243134481;0.7711417201870663
32.851785;1.0910565383684512;0.833330591563857;0.7637867814229795;0.11598727681553571;0.10630685182960217;1.0940311763693182;10.000007156617759;0.8335090140961863;1.0970666126383088;0.7618711803502838;0.11930651082480191;0.7711416758746262
32.861785;1.0910561695892351;0.8333303152819679;0.7637868246136433;0.11598727860282794;0.10630687668463447;1.094031110486438;10.000010130006142;0.8335091852801573;1.0970665294776871;0.7618713663259566;0.11930648980187726;0.7711416310461846
32.871785;1.091055806205384;0.8333300402938116;0.7637868693236967;0.11598727948025524;0.10630690076997627;1.0940310451791442;10.000013087791913;0.8335093561613028;1.0970664491392452;0.7618715539318939;0.11930646938024246;0.7711415860020637
32.881785;1.0910554488928033;0.8333297671041512;0.7637869153345154;0.11598727948784725;0.10630692407931;1.0940309802155799;10.000016020533051;0.8335095257102525;1.0970663715641276;0.7618717427690684;0.11930644955710483;0.7711415411177529
32.891785;1.0910550981232758;0.8333294962337505;0.7637869623730725;0.11598727868588252;0.10630694661641227;1.0940309153561716;10.000018918256073;0.8335096930740661;1.0970662966915352;0.7618719322969746;0.1193064303192617;0.7711414968242174
32.901785;1.091054754163458;0.8333292282488093;0.7637870101299821;0.1159872771433594;0.10630696837050609;1.0940308504193097;10.000021771995737;0.8335098575289689;1.0970662244453762;0.7618721219012412;0.11930641164772265;0.771141453602076
32.911785;1.0910544172777306;0.8333289637781387;0.7637870582635794;0.11598727492633742;0.10630698930897091;1.0940307853021365;10.000024574015207;0.8335100185444176;1.0970661548699734;0.761872310976624;0.11930639351085655;0.7711414119686395
32.921785;1.091054087826101;0.8333287034509834;0.7637871064112935;0.11598727209064033;0.10630700939210094;1.0940307199482877;10.000027316895396;0.8335101758385363;1.0970660883061183;0.7618724989778034;0.11930637586412915;0.7711413724396826
32.931785;1.0910537661406918;0.833328447814001;0.7637871542208906;0.11598726868238508;0.10630702859356853;1.0940306542910003;10.00002999278331;0.8335103292651505;1.09706602540348;0.7618726854294233;0.11930635866536293;0.7711413354859726
32.941785;1.0910534523904685;0.8333281973385563;0.7637872013896435;0.11598726474010883;0.10630704690783477;1.0940305882307042;10.000032593171985;0.8335104786476301;1.0970659670010203;0.7618728699204663;0.11930634188738415;0.7711413014995818
32.951785;1.0910531466018816;0.833327952506754;0.7637872476842573;0.11598726029150436;0.10630706434375148;1.0940305216867066;10.000035109392694;0.8335106237521366;1.0970659140259456;0.7618730521075354;0.11930632551350323;0.7711412707801814
32.961785;1.0910528487811733;0.8333277138753924;0.7637872928890045;0.11598725534981595;0.10630708091475616;1.0940304546569077;10.000037533938325;0.8335107643359009;1.0970658673757092;0.7618732317153664;0.11930630952556441;0.7711412435771697
32.971785;1.0910525590174507;0.8333274820282938;0.7637873367048793;0.11598724991737264;0.10630709663265221;1.094030387236763;10.000039861186362;0.8335109001540898;1.0970658277624457;0.7618734085178488;0.11930629389681717;0.7711412201523472
32.981785;1.091052277521361;0.8333272574830566;0.763787378723658;0.11598724399628635;0.10630711150768064;1.0940303196234027;10.000042086481542;0.8335110309600374;1.097065795652096;0.7618735823349466;0.11930627859166278;0.7711412007612234
32.991785;1.0910520046068288;0.8333270406979681;0.7637874185111019;0.11598723760185851;0.10630712554896865;1.0940302520967844;10.000044205359481;0.8335111565206029;1.0970657712980703;0.761873753033234;0.11930626357011483;0.7711411855660149
33.001785;1.091051740604895;0.8333268321569849;0.7637874556859003;0.11598723076809356;0.10630713875798879;1.0940301849953051;10.000046214144792;0.833511276635433;1.097065754760978;0.7618739204915796;0.11930624879175616;0.7711411746146937
33.011785;1.0910514857712963;0.833326632391171;0.7637874899082069;0.11598722353989747;0.10630715112001023;1.0940301187351722;10.000048110474355;0.8335113911508397;1.0970657459354896;0.7618740845735991;0.11930623422063681;0.7711411679337612
33.021785;1.0910512403082715;0.8333264419059736;0.763787520819727;0.1159872159595777;0.10630716260142237;1.0940300538236256;10.00004989296327;0.833511499958693;1.0970657445751546;0.7618742451193518;0.11930621983184445;0.771141165612471
33.031785;1.0910510044587454;0.8333262611317258;0.7637875480267247;0.11598720805646255;0.10630717315219461;1.0940299908266107;10.000051560756665;0.8335116030060266;1.0970657502329562;0.7618744019613383;0.1193062056067375;0.7711411677821731
33.041785;1.091050778542205;0.8333260904902501;0.7637875711466185;0.11598719984690399;0.10630718271083624;1.0940299303601029;10.00005311325823;0.8335117002981871;1.0970657622256696;0.7618745549763707;0.11930619151442368;0.771141174577741
33.051785;1.0910505629069773;0.8333259305369672;0.7637875898566243;0.1159871913468195;0.10630719121574846;1.09402987313276;10.000054550075085;0.8335117918900797;1.097065779766257;0.7618747041063898;0.11930617750252713;0.7711411861654167
33.061785;1.0910503578462931;0.8333257820742598;0.7637876039366793;0.115987182585563;0.106307198620334;1.0940298199762029;10.000055871348446;0.8335118778909998;1.0970658020996231;0.7618748493256272;0.11930616351002127;0.7711412027382027
33.071785;1.0910501635665517;0.8333256461546246;0.7637876133354621;0.11598717360588834;0.10630720489780779;1.0940297718055056;10.000057077963938;0.8335119584233968;1.097065828437969;0.7618749905758538;0.119306149480106;0.7711412244201946
33.081785;1.0910499802418756;0.8333255239625058;0.763787618179822;0.11598716445046901;0.10630721003418604;1.0940297295566477;10.000058171160697;0.8335120335518649;1.0970658578532293;0.7618751276996256;0.11930613535666601;0.7711412512167365
33.091785;1.0910498080492514;0.8333254166433509;0.763787618681615;0.1159871551510723;0.1063072140233311;1.0940296941942713;10.000059152091525;0.8335121033137921;1.0970658893334937;0.7618752604635857;0.11930612108211043;0.7711412830609118
33.101785;1.0910496471181423;0.83332532516818;0.7637876150572406;0.1159871457291613;0.10630721687156405;1.094029666737802;10.000060021890715;0.8335121678399341;1.0970659218943069;0.7618753886413598;0.11930610660994531;0.7711413198499595
33.111785;1.0910494975310405;0.8333252502558501;0.7637876075166474;0.11598713620172771;0.10630721860293528;1.0940296482158376;10.00006078202957;0.8335122273995103;1.0970659545839432;0.7618755120260808;0.1193060919155968;0.7711413614426301
33.121785;1.0910493594844755;0.8333251923235897;0.7637875962194178;0.11598712658663499;0.10630721925721187;1.0940296396099642;10.000061434848659;0.833512282315556;1.0970659864285122;0.76187563040062;0.11930607699127169;0.7711414076402079
33.131785;1.0910492333974573;0.8333251514902764;0.7637875811907161;0.11598711690911188;0.10630721888561448;1.0940296418204134;10.000061984182532;0.8335123328731537;1.0970660164363406;0.7618757435319228;0.11930606183670167;0.7711414581658935
33.141785;1.091049119766463;0.8333251276802479;0.7637875623361471;0.11598710720939924;0.10630721754547852;1.0940296555797635;10.000062435498817;0.8335123793069258;1.0970660436465214;0.7618758511711837;0.1193060464599678;0.7711415126681873
33.151785;1.091049018953124;0.8333251207710367;0.7637875395352192;0.11598709754834996;0.10630721529122895;1.094029681334802;10.000062795382789;0.8335124218343679;1.0970660671143802;0.7618759530726253;0.11930603088272591;0.7711415707253598
33.161785;1.0910489311130815;0.8333251306477512;0.7637875126648336;0.11598708800469243;0.10630721216902572;1.0940297192305333;10.00006307071832;0.833512460652553;1.0970660858876984;0.7618760490479559;0.11930601513864236;0.7711416318461062
33.171785;1.0910488562188805;0.8333251571416931;0.763787481583027;0.11598707865566317;0.1063072082244126;1.0940297692227474;10.000063267652301;0.8335124958858534;1.0970660990830094;0.761876139000655;0.11930599926393112;0.7711416954888466
33.181785;1.091048794117521;0.8333251999710142;0.7637874461870813;0.11598706955911528;0.10630720351504426;1.094029831172129;10.000063390683591;0.8335125275832631;1.0970661059711342;0.7618762228909459;0.11930598328751617;0.7711417610572792
33.191785;1.0910487446249533;0.8333252587299901;0.7637874065075954;0.11598706076327858;0.1063071981096083;1.094029904862343;10.000063442705434;0.8335125557788179;1.0970661059702036;0.7618763006989907;0.11930596723121589;0.7711418278767924
33.201785;1.0910487075948248;0.8333253329074949;0.7637873627170774;0.11598705232190563;0.10630719207263048;1.0940299899957442;10.00006342584642;0.8335125805437057;1.097066098587113;0.7618763724489347;0.11930595111846397;0.7711418952368148
33.211785;1.0910486829021;0.8333254219343;0.7637873150413846;0.11598704428595771;0.10630718545388068;1.0940300861591914;10.000063342074517;0.8335126020192201;1.0970660833723713;0.7618764382369815;0.11930593497655909;0.7711419624714513
33.221785;1.0910486703714575;0.83332552521615;0.7637872637076291;0.11598703668925357;0.10630717829419864;1.0940301928233318;10.00006319301362;0.8335126203901432;1.0970660599191875;0.7618764982380013;0.11930591882956051;0.7711420289839295
33.231785;1.091048669724242;0.8333256421105276;0.7637872089674699;0.11598702954687996;0.10630717063712504;1.094030309431936;10.000062979382772;0.8335126357817539;1.0970660279145699;0.7618765526897655;0.11930590269229593;0.7711420942280254
33.241785;1.0910486805857071;0.833325771873327;0.7637871510787917;0.11598702285927674;0.10630716252862012;1.0940304354665151;10.000062701153805;0.8335126481863441;1.0970659872121205;0.7618766018317039;0.119305886567353;0.7711421576756742
33.251785;1.0910487025069016;0.8333259136613441;0.7637870902729692;0.11598701661725797;0.10630715401014174;1.0940305704531927;10.000062358292979;0.833512657477534;1.0970659378915013;0.7618766458782901;0.11930587044467289;0.7711422187910548
33.261785;1.0910487349601323;0.8333260666391547;0.7637870268272139;0.11598701080836071;0.10630714512114499;1.094030713993333;10.000061950892944;0.8335126634833419;1.0970658803138822;0.7618766850508608;0.11930585430790196;0.7711422770650518
33.271785;1.0910487773802278;0.8333262300827123;0.7637869611659016;0.11598700542030178;0.10630713590899026;1.0940308657915603;10.000061478667723;0.8335126660999268;1.0970658151257333;0.7618767195403072;0.11930583814620964;0.7711423320855633
33.281785;1.0910488292893465;0.8333264033696209;0.7637868938381369;0.11598700044142765;0.10630712643617701;1.094031025640637;10.000060940495107;0.8335126653926588;1.0970657431482733;0.7618767494120113;0.1193058219645652;0.7711423835829793
33.291785;1.0910488903852518;0.833326585927462;0.7637868254033684;0.11598699586148864;0.10630711677925768;1.0940311933902755;10.000060334456542;0.8335126616002233;1.097065665227572;0.7618767745757441;0.11930580578245908;0.7711424314359593
33.301785;1.091048960512374;0.8333267772292215;0.7637867563810715;0.11598699167300978;0.10630710701841635;1.094031368916754;10.000059658108793;0.8335126550438442;1.0970655821817479;0.7618767948321358;0.11930578962190433;0.7711424756212124
33.311785;1.0910490395776027;0.83332697678822;0.763786687271692;0.11598698787216451;0.10630709722633631;1.0940315521229003;10.000058908462481;0.833512646019447;1.0970654948682512;0.7618768099428085;0.11930577350377995;0.7711425161297034
33.321785;1.0910491274670828;0.8333271841124112;0.7637866185348183;0.11598698445628841;0.1063070874628893;1.0940317429541841;10.00005808229512;0.833512634740564;1.0970654042446166;0.7618768196650336;0.11930575745573054;0.7711425529241671
33.331785;1.091049224012881;0.8333273986760601;0.7637865505472045;0.11598698141723592;0.1063070777723077;1.0940319413766417;10.00005717698172;0.8335126213628465;1.0970653113644502;0.7618768237713306;0.11930574151141393;0.771142585951814
33.341785;1.0910493290422798;0.8333276199391565;0.7637864836008468;0.11598697873616354;0.10630706818372775;1.0940321473237211;10.000056191053586;0.8335126060691084;1.0970652173312747;0.7618768221163148;0.11930572570079978;0.7711426151651106
33.351785;1.0910494424077022;0.8333278473863408;0.7637864178839282;0.11598697638424443;0.1063070587172523;1.0940323606333564;10.000055124663751;0.8335125891494721;1.0970651231825155;0.7618768146543454;0.11930571004677516;0.7711426405130832
33.361785;1.0910495639325117;0.8333280805629929;0.7637863534479633;0.1159869743278329;0.10630704938878946;1.094032581019943;10.000053979949687;0.833512570997243;1.09706502977567;0.7618768013482067;0.11930569456574915;0.7711426618897713
33.371785;1.0910496934055862;0.8333283190649704;0.7637862902325088;0.1159869725355802;0.10630704020988715;1.0940328081395183;10.000052760605755;0.8335125520030859;1.0970649377905404;0.7618767821379946;0.11930567926981897;0.7711426791003019
33.381785;1.0910498306865988;0.8333285624619516;0.7637862281308616;0.11598697098690229;0.10630703118906068;1.094033041699826;10.00005147082999;0.8335125324670568;1.097064847803085;0.7618767570127297;0.11930566417526471;0.7711426919098324
33.391785;1.0910499757468388;0.8333288102345268;0.763786167070978;0.11598696967509615;0.1063070223361124;1.094033281503464;10.000050114253662;0.8335125126392664;1.0970647603221566;0.7618767260326177;0.1193056493083079;0.7711427001036383
33.401785;1.0910501285475827;0.8333290617592075;0.7637861070962325;0.11598696859713807;0.10630701366006813;1.0940335274068038;10.000048693335614;0.8335124927876253;1.0970646757884062;0.7618766893147455;0.1193056346999937;0.7711427034844501
33.411785;1.0910502889418916;0.8333293162685607;0.7637860483746478;0.11598696773657252;0.10630700515814553;1.0940337792513548;10.00004720964992;0.833512473168053;1.097064594603672;0.7618766470478165;0.11930562037971228;0.7711427018656083
33.421785;1.0910504567221802;0.8333295728092258;0.7637859911197018;0.11598696705436223;0.10630699680991772;1.0940340368170187;10.000045664758611;0.8335124539847953;1.0970645171654736;0.7618765994850413;0.11930560637459012;0.7711426950807202
33.431785;1.091050631665361;0.8333298302803225;0.763785935505341;0.11598696649605664;0.10630698858576199;1.0940342998496013;10.000044060302741;0.8335124354134751;1.0970644438324197;0.7618765469330943;0.11930559270742645;0.7711426829702581
33.441785;1.0910508135067336;0.833330087518288;0.7637858816383689;0.11598696600983224;0.10630698045801251;1.0940345681372299;10.000042397071915;0.833512417601464;1.0970643748331095;0.7618764897863443;0.11930557939068309;0.7711426653797296
33.451785;1.091051001927198;0.8333303433805284;0.7637858295628333;0.11598696556346687;0.10630697240366023;1.094034841520434;10.000040674805843;0.833512400622869;1.0970643102246154;0.7618764285848343;0.11930556642510973;0.7711426421731967
33.461785;1.0910511965648577;0.8333305968156649;0.7637857792644517;0.11598696515108074;0.10630696439886426;1.094035119776084;10.000038892898193;0.833512384471528;1.0970642499754826;0.7618763640399242;0.1193055538026873;0.7711426131983332
33.471785;1.0910513970366638;0.8333308468458254;0.7637857306965161;0.11598696478634062;0.10630695641117727;1.094035402474959;10.000037050509476;0.8335123691212295;1.097064194098527;0.7618762969565167;0.11930554150676675;0.7711425782319139
33.481785;1.0910516029663748;0.8333310924917188;0.7637856838094185;0.11598696449063835;0.10630694839872441;1.0940356890151783;10.000035146417089;0.8335123545840802;1.0970641427240138;0.7618762280989576;0.11930552951017633;0.7711425369906436
33.491785;1.0910518140005674;0.8333313328380094;0.7637856385345984;0.11598696428939798;0.10630694031757736;1.0940359788383955;10.000033179608234;0.8335123409015978;1.0970640960774594;0.7618761581400492;0.11930551777433271;0.771142489181912
33.501785;1.0910520298076514;0.8333315671905351;0.763785594748262;0.11598696421720564;0.10630693212597615;1.0940362716044745;10.000031150029983;0.8335123281195391;1.097064054404216;0.7618760876751908;0.1193055062497577;0.771142434499471
33.511785;1.0910522500714466;0.8333317950458562;0.7637855522721505;0.11598696431881783;0.10630692378074284;1.0940365672367796;10.000029058630403;0.8335123163010875;1.097064017936554;0.761876017198949;0.11930549488314927;0.7711423726040193
33.521785;1.0910524744959387;0.8333320158968908;0.7637855109205912;0.11598696463860025;0.1063069152369826;1.09403686588007;10.00002690697375;0.8335123055220381;1.0970639869064842;0.7618759470813113;0.11930548363150473;0.7711423031921755
33.531785;1.0910527027830785;0.8333322291526841;0.7637854705560708;0.11598696520717688;0.10630690645456806;1.094037167766341;10.00002469681024;0.833512295840131;1.097063961531757;0.7618758776174712;0.11930547246926637;0.7711422260609825
33.541785;1.0910529345697124;0.8333324342490163;0.7637854310999614;0.11598696603811096;0.1063068974039531;1.0940374730574094;10.000022429445224;0.8335122872756744;1.0970639419689692;0.7618758090960838;0.11930546138003291;0.771142141063347
33.551785;1.0910531694297836;0.8333326307802623;0.763785392500818;0.11598696713656825;0.1063068880676015;1.0940377817983526;10.000020105299964;0.8335122797946901;1.0970639282539802;0.7618757417870048;0.11930545034067087;0.7711420480531678
33.561785;1.0910534069672728;0.8333328185023174;0.7637853547294752;0.11598696851011826;0.10630687843335475;1.0940380939976233;10.000017724097487;0.8335122733525067;1.0970639202620707;0.7618756758660316;0.11930543931181019;0.7711419468925698
33.571785;1.091053646886067;0.833332997235843;0.7637853178081373;0.1159869701741869;0.10630686848358;1.0940384096886198;10.00001528528393;0.8335122680242557;1.0970639177504402;0.7618756113906914;0.11930542823984162;0.7711418374693122
33.581785;1.0910538889937884;0.8333331668016137;0.7637852817988074;0.11598697215337202;0.10630685819321818;1.0940387288931315;10.000012788458395;0.8335122640742444;1.0970639204517938;0.7618755483602961;0.11930541706361517;0.7711417197048186
33.591785;1.0910541331286396;0.8333333270177701;0.7637852467433839;0.11598697447725198;0.10630684753969562;1.0940390515721532;10.000010233502513;0.833512261856838;1.0970639281159984;0.7618754867664659;0.11930540572875481;0.7711415935795035
33.601785;1.0910543790296399;0.833333477689393;0.7637852126356084;0.11598697717065626;0.10630683651189404;1.094039377605884;10.000007619931209;0.8335122616540622;1.0970639404778886;0.7618754265931953;0.1193053942114455;0.7711414591585566
33.611785;1.0910546262964624;0.8333336186279667;0.7637851794553203;0.1159869802492773;0.10630682510908321;1.0940397067714829;10.000004946394329;0.833512263604198;1.0970639572019494;0.7618753678167409;0.11930538252961782;0.7711413165987586
33.621785;1.0910548744553843;0.8333337497230078;0.7637851472121441;0.1159869837193772;0.10630681334054577;1.0940400387229399;10.000002211115113;0.8335122677411209;1.09706397787114;0.7618753103829148;0.11930537073051013;0.7711411661438494
33.631785;1.0910551229964052;0.8333338709402648;0.763785115945146;0.1159869875685535;0.10630680123220539;1.0940403730186103;9.999999412544227;0.8335122740614355;1.0970640020368225;0.7618752541397763;0.11930535887101354;0.7711410080787353
33.641785;1.0910553713996411;0.833333982262749;0.763785085664628;0.11598699175797132;0.10630678882684055;1.0940407091447746;9.999996550088374;0.8335122825389583;1.0970640292703375;0.7618751988293501;0.11930534700420634;0.7711408426612457
33.651785;1.0910556192298217;0.8333340837029105;0.7637850563064208;0.11598699623232951;0.10630677617552552;1.0940410464460395;9.999993624717947;0.8335122930800299;1.097064059165925;0.7618751441798124;0.11930533517667932;0.7711406701467894
33.661785;1.0910558662336751;0.8333341753579698;0.7637850277847225;0.11598700093803731;0.10630676333059896;1.0940413841234828;9.999990638432061;0.8335123054982906;1.0970640913218075;0.761875089995884;0.11930532343362184;0.7711404908959042
33.671785;1.0910561123858316;0.8333342574324212;0.7637850000781129;0.11598700583528074;0.10630675034099552;1.0940417214080864;9.999987593082146;0.8335123195531255;1.0970641253540474;0.7618750361822649;0.1193053118190196;0.7711403054128277
33.681785;1.0910563579077426;0.8333343302206748;0.7637849732362698;0.11598701089897606;0.10630673725336345;1.0940420576860295;9.999984490186865;0.8335123349825422;1.0970641609168599;0.7618749827320674;0.1193053003689977;0.7711401142853994
33.691785;1.0910566031891176;0.8333343940744455;0.7637849473478383;0.11598701610948087;0.10630672411803277;1.0940423924515477;9.999981331900615;0.8335123514726469;1.0970641976999425;0.7618749297168448;0.11930528911179386;0.7711399181209677
33.701785;1.0910568486110583;0.8333344493716713;0.7637849225552454;0.11598702144529323;0.10630671098614743;1.0940427251813796;9.99997812183381;0.8335123686283936;1.0970642354419482;0.7618748772558713;0.11930527807788774;0.7711397175217545
33.711785;1.0910570944635631;0.833334496484617;0.7637848990743168;0.11598702688398024;0.10630669790369959;1.094043055252899;9.999974865213591;0.8335123860121464;1.0970642739802128;0.7618748254497221;0.1193052673077716;0.7711395130768978
33.721785;1.091057340981264;0.8333345357533258;0.763784877158774;0.11598703240458118;0.1063066849162625;1.0940433819973505;9.999971568782678;0.8335124031747885;1.0970643133077063;0.7618747743658371;0.11930525685056817;0.7711393053604825
33.731785;1.0910575883335496;0.8333345674673357;0.7637848570375164;0.11598703799071174;0.10630667207280851;1.0940437047921203;9.999968240084034;0.8335124196285042;1.0970643535728408;0.7618747241008216;0.11930524675862159;0.7711390949293827
33.741785;1.0910578365467427;0.8333345918629461;0.7637848388758394;0.11598704363245972;0.10630665941823156;1.0940440230433897;9.999964886206266;0.8335124348651314;1.097064394993688;0.76187467475461;0.11930523708405746;0.7711388823117977
33.751785;1.0910580854612844;0.8333346091598269;0.763784822799868;0.11598704932022968;0.10630664698839314;1.0940443361006165;9.999961513098269;0.8335124484308786;1.0970644377386478;0.761874626295913;0.11930522788193187;0.7711386680123751
33.761785;1.091058334768263;0.8333346196463378;0.7637848089394902;0.11598705503596426;0.10630663481409078;1.0940446431942836;9.999958125535903;0.8335124599377195;1.097064481855071;0.7618745785503019;0.11930521921848726;0.7711384525204819
33.771785;1.0910585840645968;0.8333346237774537;0.763784797413072;0.115987060755388;0.10630662291907343;1.0940449434519863;9.999954727119798;0.8335124690238225;1.097064527268522;0.7618745313590773;0.11930521117298656;0.7711382362750387
33.781785;1.0910588328842619;0.8333346221734662;0.7637847882817862;0.11598706645968428;0.10630661131090495;1.0940452359968076;9.999951320431743;0.8335124753490152;1.0970645738014388;0.7618744846979939;0.11930520382887178;0.7711380196301348
33.791785;1.0910590807402398;0.8333346154982119;0.7637847815196533;0.11598707213911731;0.10630659998300354;1.0940455200186479;9.999947907896766;0.8335124785860595;1.097064621230857;0.7618744386631077;0.11930519726378476;0.7711378028770852
33.801785;1.0910593271591613;0.8333346043863965;0.7637847770153913;0.1159870777836968;0.10630658892538997;1.0940457947579987;9.999944493470405;0.8335124783407044;1.0970646694049337;0.7618743933998525;0.11930519154269076;0.7711375862892399
33.811785;1.0910595716928781;0.8333345894720044;0.7637847746254657;0.11598708337536043;0.10630657812660771;1.0940460595254171;9.999941083935052;0.8335124740834484;1.097064718265164;0.7618743490486988;0.11930518671276459;0.7711373701475717
33.821785;1.0910598139608352;0.8333345713985152;0.7637847742398989;0.11598708889080808;0.10630656757022776;1.0940463138188588;9.999937688251109;0.8335124652080905;1.0970647677294978;0.7618743057618864;0.11930518280488782;0.7711371546921315
33.831785;1.0910600536877522;0.83333455078988;0.7637847758033247;0.11598709430695271;0.10630655723412388;1.094046557384008;9.999934315511235;0.8335124511476297;1.0970648176459246;0.7618742637363238;0.11930517983984566;0.7711369400062997
33.841785;1.0910602906741365;0.8333345282247547;0.7637847793034016;0.11598709960070598;0.10630654709274177;1.0940467901616198;9.999930973403897;0.8335124313991215;1.0970648678694561;0.7618742231579517;0.1193051778286377;0.7711367259942045
33.851785;1.0910605247498117;0.833334504215792;0.7637847847351255;0.11598710474605486;0.10630653712398067;1.0940470122371126;9.999927668039849;0.833512405474671;1.0970649182905707;0.761874184135004;0.1193051767746555;0.7711365124825241
33.861785;1.0910607557499399;0.8333344792052207;0.7637847920538;0.11598710970911721;0.10630652731357997;1.0940472237929375;9.999924404551683;0.8335123729153094;1.097064968781018;0.7618741467198626;0.11930517668835523;0.7711362993051676
33.871785;1.0910609834920932;0.8333344536024408;0.7637848011957695;0.1159871144391759;0.10630651764998228;1.0940474250254728;9.99992118731542;0.8335123333557047;1.097065019170572;0.7618741109564519;0.11930517759610486;0.7711360863446931
33.881785;1.0910612077662476;0.8333344278468567;0.7637848121438994;0.1159871188629323;0.10630650811831699;1.0940476160969013;9.999918019614915;0.8335122865247122;1.0970650692702941;0.7618740769008141;0.11930517953123561;0.7711358735792344
33.891785;1.0910614283525604;0.8333344024034323;0.7637848249333599;0.11598712289045071;0.10630649870097467;1.094047797155595;9.999914903757006;0.8335122322375472;1.0970651188632108;0.7618740446447424;0.1193051825191293;0.771135661123889
33.901785;1.0910616450371837;0.8333343776778372;0.7637848396280442;0.1159871264321289;0.10630648937797439;1.0940479683831468;9.999911842055168;0.8335121704697072;1.0970651676722192;0.7618740143404793;0.11930518656489647;0.7711354492310545
33.911785;1.091061857610683;0.8333343539941104;0.7637848563351927;0.11598712941402879;0.10630648012460192;1.094048130039988;9.999908837943952;0.833512101390022;1.097065215364616;0.7618739862073688;0.11930519164799987;0.771135238243763
33.921785;1.0910620658520034;0.8333343316511973;0.7637848752245899;0.11598713177687653;0.10630647091463676;1.094048282470984;9.999905896216722;0.8335120252586853;1.0970652615918024;0.7618739605105967;0.11930519772185519;0.7711350285492692
33.931785;1.0910622695025083;0.8333343109355587;0.7637848964716459;0.11598713346148687;0.10630646172756142;1.0940484260596668;9.999903022103885;0.8335119423117562;1.0970653060480158;0.7618739374792712;0.11930520471496642;0.7711348205830181
33.941785;1.0910624682473369;0.8333342920913615;0.7637849201446412;0.1159871343982345;0.10630645255089424;1.0940485612320257;9.999900220373785;0.8335118527164218;1.0970653484848072;0.7618739172209945;0.11930521254085077;0.7711346148588403
33.951785;1.0910626616891075;0.8333342753057749;0.7637849462041247;0.11598713451557391;0.10630644337851677;1.0940486885632046;9.999897495823811;0.8335117565818663;1.0970653886365003;0.7618738997448347;0.11930522111612041;0.7711344119687341
33.961785;1.0910628493204966;0.8333342607385659;0.7637849746448193;0.11598713376055807;0.10630643421075506;1.094048808844744;9.999894854618308;0.8335116539890433;1.09706542614765;0.7618738850217364;0.1193052303745118;0.7711342125469068
33.971785;1.0910630305711044;0.8333342485756369;0.7637850055831936;0.1159871321067613;0.10630642505493734;1.0940489229685961;9.999892304599571;0.8335115449765353;1.097065460564955;0.7618738729556053;0.11930524027293198;0.7711340171897795
33.981785;1.0910632049317233;0.8333342390095582;0.7637850391993576;0.11598712954657349;0.1063064159220707;1.094049031728984;9.999889854028316;0.8335114295320751;1.0970654913830808;0.7618738633518817;0.11930525078850021;0.7711338263369643
33.991785;1.0910633720899934;0.8333342321563068;0.7637850756430126;0.11598712608471456;0.10630640682365101;1.0940491357358448;9.999887510286312;0.8335113076779643;1.0970655181619005;0.7618738559803988;0.11930526190414077;0.7711336402212217
34.001785;1.0910635320398618;0.8333342280037468;0.7637851149917154;0.11598712173484893;0.10630639777428078;1.0940492354391795;9.999885279275325;0.8335111795754554;1.0970655406665006;0.7618738506258114;0.11930527359350342;0.7711334589459332
34.011785;1.0910636850727817;0.8333342264256911;0.7637851572330978;0.11598711651365752;0.10630638879258583;1.0940493311520514;9.999883164547775;0.8335110455537121;1.097065558900505;0.7618738470479238;0.11930528581875545;0.771133282610946
34.021785;1.091063831606729;0.8333342272552634;0.7637852022682986;0.11598711043526587;0.10630637989418083;1.094049423033317;9.999881166657076;0.8335109061076672;1.097065573005667;0.7618738449491242;0.11930529853730147;0.7711331114052773
34.031785;1.0910639720178972;0.8333342303528257;0.763785249996694;0.11598710350863302;0.10630637108851174;1.0940495110643704;9.99987928417723;0.8335107618961991;1.0970655831793052;0.7618738440283364;0.11930531170429148;0.7711329456149371
34.041785;1.091064106615513;0.8333342356148571;0.763785300404308;0.115987095736883;0.10630636238470609;1.094049595030786;9.999877515017591;0.8335106136912024;1.0970655896931922;0.7618738440530549;0.11930532526786822;0.7711327855450772
34.051785;1.0910642357133988;0.8333342429569977;0.7637853535375383;0.11598708711728845;0.1063063537963074;1.0940496744795805;9.999875856343044;0.8335104623018603;1.0970655928602524;0.7618738448852445;0.11930533916857436;0.7711326314601622
34.061785;1.0910643596756724;0.8333342523163878;0.763785409436857;0.11598707764207075;0.1063063453430137;1.0940497487204717;9.999874304717462;0.8335103085348895;1.0970655928968804;0.7618738464723247;0.11930535334526628;0.7711324836094767
34.071785;1.0910644789055932;0.8333342636599518;0.7637854681041382;0.1159870673026441;0.10630633705263652;1.094049816963283;9.999872857340204;0.8335101531708448;1.097065589896494;0.7618738487991522;0.11930536773504671;0.7711323422491927
34.081785;1.0910645938556178;0.8333342769370327;0.7637855294745134;0.11598705609566817;0.10630632896006952;1.0940498784901906;9.999871512583793;0.833509996934842;1.0970655839927332;0.7618738518269038;0.11930538227262735;0.771132207600814
34.091785;1.0910647050131788;0.8333342920315637;0.7637855934077942;0.11598704402593284;0.10630632110288298;1.0940499327409372;9.999870268957604;0.8335098404761904;1.0970655754885936;0.7618738554463854;0.11930539689835284;0.7711320798256065
34.101785;1.0910648128240379;0.8333343088503965;0.7637856597242471;0.11598703110760356;0.10630631352080115;1.0940499793353609;9.999869123653971;0.8335096843463446;1.0970655647990364;0.7618738594347255;0.11930541156255545;0.7711319590461753
34.111785;1.091064917716424;0.8333343274534692;0.7637857282541389;0.11598701736466678;0.10630630626260319;1.09405001807451;9.999868071987668;0.8335095289784457;1.0970655523306043;0.7618738634573964;0.11930542622191012;0.7711318453493131
34.121785;1.0910650201988;0.833334348020871;0.763785798829363;0.11598700282564564;0.10630629939392164;1.0940500489352765;9.999867107971564;0.8335093747101826;1.0970655384318106;0.7618738671338008;0.11930544083544008;0.7711317387483373
