time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
34.131785;1.0910651208030788;0.8333343707043734;0.7637858711978167;0.11598698751567792;0.10630629299767348;1.0940500720184354;9.999866225901695;0.8335092218248019;1.097065523394167;0.7618738700822867;0.11930545536024106;0.7711316391474181
34.141785;1.0910652199305282;0.8333343955646523;0.7637859449689932;0.11598697145668216;0.10630628716573491;1.0940500874373318;9.999865421962955;0.8335090705546281;1.0970655074642777;0.7618738719026166;0.11930546974847195;0.7711315463715717
34.151785;1.0910653177983227;0.8333344226206327;0.7637860196655044;0.11598695467582;0.10630628198904347;1.0940500952464571;9.99986469423765;0.8335089210732508;1.0970654908522932;0.7618738721697306;0.11930548395128082;0.7711314602715648
34.161785;1.091065414479608;0.8333344518675617;0.7637860948094497;0.11598693720953436;0.10630627755307091;1.0940500954496781;9.999864041358451;0.8335087734814524;1.0970654737181895;0.7618738704823743;0.11930549792603475;0.7711313808010293
34.171785;1.0910655099725486;0.833334483253401;0.7637861699676328;0.11598691909910484;0.10630627393410567;1.0940500880435935;9.999863461329264;0.8335086277540861;1.097065456148686;0.761873866508192;0.11930551163762423;0.7711313080058593
34.181785;1.0910656042722593;0.8333345166984216;0.7637862447599258;0.11598690038597469;0.10630627119559534;1.0940500730532607;9.999862951101251;0.83350848369642;1.0970654381725347;0.761873859975845;0.11930552505547189;0.7711312419932929
34.191785;1.0910656973848094;0.8333345520946392;0.7637863188607147;0.11598688110839835;0.10630626939262244;1.0940500505481519;9.999862506588828;0.8335083409862675;1.0970654198225323;0.7618738506240215;0.11930553815369933;0.7711311829047021
34.201785;1.0910657892987505;0.833334589245816;0.7637863919939827;0.11598686130039391;0.10630626857793399;1.0940500206792878;9.99986212285261;0.8335081992891454;1.0970654011815704;0.7618738381497199;0.11930555091414752;0.7711311308650612
34.211785;1.0910658799864132;0.8333346278579031;0.7637864639205159;0.1159868409971878;0.10630626879815774;1.0940499837131588;9.999861794690144;0.8335080583475427;1.0970653823514382;0.7618738222026434;0.11930556332870156;0.7711310859363412
34.221785;1.0910659693942972;0.8333346676201738;0.7637865344565997;0.11598682024159583;0.10630627008402867;1.094049939975157;9.99986151765144;0.8335079180010978;1.0970653633546226;0.7618738024327493;0.1193055753943023;0.7711310480794088
34.231785;1.0910660574187396;0.8333347082794136;0.7637866035136972;0.11598679908681922;0.10630627244404202;1.09404988974868;9.999861288550647;0.8335077781787527;1.0970653440801243;0.7618737785708422;0.1193055870984113;0.7711310171169772
34.241785;1.091066143936627;0.8333347496621394;0.7637866710679373;0.11598677759641825;0.10630627586718266;1.0940498332761868;9.999861105354816;0.8335076388533669;1.0970653243427937;0.7618737505074814;0.11930559841219356;0.7711309927402724
34.251785;1.091066228841267;0.8333347916988227;0.7637867370662331;0.11598675584240652;0.10630628033544776;1.0940497708619144;9.999860967199547;0.833507499960288;1.0970653039644873;0.7618737182940386;0.11930560930154432;0.7711309745677942
34.261785;1.0910663120448028;0.8333348344283293;0.7637868014156857;0.1159867339049623;0.10630628583756749;1.0940497029092897;9.999860874064094;0.8335073613651011;1.0970652827911769;0.76187368204691;0.11930561973747734;0.7711309622063585
34.271785;1.0910663934978846;0.833334877951792;0.7637868640854626;0.11598671186742138;0.10630629237005247;1.094049629843551;9.999860826050142;0.8335072228820765;1.0970652606490263;0.7618736418741965;0.11930562969191864;0.771130955297864
34.281785;1.0910664732187554;0.8333349223898794;0.7637869251669369;0.11598668980383975;0.10630629992446684;1.0940495520552291;9.999860823419686;0.8335070842715617;1.0970652372674334;0.7618735979051531;0.11930563913276784;0.7711309535587353
34.291785;1.0910665513027908;0.833334967838508;0.7637869848141995;0.11598666777761951;0.10630630847403753;1.0940494699252221;9.999860867020667;0.8335069452428968;1.0970652122385434;0.7618735503456042;0.11930564803171197;0.7711309567478387
34.301785;1.09106662787676;0.8333350142992876;0.7637870431723112;0.11598664585518659;0.10630631797217334;1.0940493838672867;9.999860957814084;0.8335068055121257;1.0970651850693172;0.7618734994840065;0.11930565637338005;0.7711309645634643
34.311785;1.0910667029851868;0.8333350616445863;0.7637871004071162;0.1159866241119283;0.10630632836404372;1.0940492943357498;9.999861096283848;0.8335066648557602;1.0970651552740667;0.7618734456752313;0.11930566415263323;0.7711309766069364
34.321785;1.0910667765584945;0.8333351096669946;0.7637871567533853;0.1159866026251462;0.1063063395972358;1.0940492017932781;9.99986128303658;0.833506523089779;1.0970651224317838;0.7618733893364142;0.1193056713646713;0.7711309924394829
34.331785;1.0910668485276385;0.8333351581430518;0.763787212446549;0.11598658147462071;0.10630635162337938;1.09404910667681;9.999861519671317;0.8335063800153114;1.0970650861944886;0.7618733309416605;0.11930567799461825;0.7711310115863864
34.341785;1.0910669189140134;0.8333352068476509;0.7637872676258909;0.11598656075318549;0.10630636439733196;1.0940490093769046;9.999861808755638;0.8335062353922437;1.097065046275839;0.7618732710082612;0.11930568401066341;0.7711310334595189
34.351785;1.0910669878061514;0.8333352556046977;0.7637873223630328;0.11598654057171885;0.10630637787384738;1.0940489102228517;9.999862153239375;0.8335060889373768;1.0970650024750717;0.7618732100868202;0.1193056893674027;0.7711310573816521
34.361785;1.0910670552610005;0.833335304388186;0.7637873767790482;0.11598652105532305;0.1063063919989308;1.0940488094805139;9.999862555607578;0.8335059403526613;1.0970649547164197;0.7618731487398125;0.11930569401489743;0.7711310827386559
34.371785;1.0910671212051648;0.8333353533632971;0.7637874311109213;0.11598650233255055;0.10630640670518055;1.0940487073370337;9.999863017098054;0.83350578937118;1.0970649030102309;0.7618730874710258;0.119305697902668;0.771131109078328
34.381785;1.0910671854693903;0.8333354028493366;0.7637874856625141;0.11598648452297187;0.10630642191717422;1.0940486038967967;9.999863538153319;0.8335056357691889;1.097064847364394;0.7618730266353653;0.11930570098271666;0.7711311361200726
34.391785;1.0910672479442962;0.833335453259246;0.7637875407093908;0.11598646773123522;0.10630643755679105;1.0940484992615938;9.99986411989201;0.8335054793658823;1.0970647877844044;0.7618729664176992;0.11930570321750851;0.7711311637274662
34.401785;1.091067308667498;0.833335505077107;0.76378759646616;0.11598645204706454;0.10630645354215489;1.094048393623493;9.999864764761528;0.8335053200500189;1.0970647243710454;0.7618729068940364;0.1193057045805884;0.7711311918373475
34.411785;1.0910673677521456;0.8333355588786036;0.7637876531309788;0.11598643754732979;0.10630646978732773;1.0940482872458188;9.999865475993698;0.8335051577873763;1.0970646573930214;0.7618728481186219;0.11930570504804827;0.771131220390574
34.421785;1.0910674252643935;0.8333356153152339;0.763787710957152;0.11598642429546079;0.10630648620495539;1.094048180451;9.999866256490062;0.8335049925873899;1.0970645872610187;0.7618727901917415;0.11930570460167814;0.771131249341771
34.431785;1.0910674811961527;0.833335675031018;0.7637877702830814;0.11598641233830062;0.10630650270799048;1.094048073737725;9.999867107711408;0.833504824488192;1.0970645144252689;0.7618727332605371;0.11930570323972124;0.7711312787404222
34.441785;1.0910675355228705;0.8333357385796506;0.7637878314829272;0.1159864017067431;0.10630651921280271;1.094047967802533;9.999868029714131;0.8335046535894519;1.097064439295293;0.7618726774366925;0.11930570097699676;0.7711313087886381
34.451785;1.0910675882797556;0.8333358064064094;0.7637878948850332;0.115986392423072;0.10630653564598928;1.094047863362834;9.99986902214206;0.8335044800808069;1.0970643622317418;0.7618726226893525;0.1193056978417201;0.7711313397990623
34.461785;1.0910676396805608;0.833335878853792;0.7637879607160408;0.11598638451127015;0.10630655194836791;1.094047761034673;9.9998700845878;0.8335043042053731;1.0970642835620312;0.7618725687874286;0.11930569387124336;0.7711313721099272
34.471785;1.0910676901920338;0.8333359561384379;0.7637880290863123;0.11598637799885725;0.10630656807135963;1.0940476613360608;9.999871216173725;0.8335041261812279;1.097064203581651;0.7618725153303898;0.11930568910156747;0.7711314060577096
34.481785;1.0910677404564988;0.833336038337677;0.7637881000098222;0.1159863729085145;0.10630658397192874;1.0940475646719694;9.999872415557283;0.8335039461802823;1.0970641225197872;0.7618724618473075;0.11930568356195782;0.7711314419730606
34.491785;1.0910677911850266;0.8333361254128833;0.7637881734550538;0.11598636925212334;0.10630659961252834;1.094047471308938;9.999873681825935;0.8335037643957341;1.0970640405078314;0.7618724078700924;0.11930567727440149;0.7711314801430075
34.501785;1.0910678431356677;0.8333362172362853;0.7637882493945637;0.1159863670281137;0.10630661496482326;1.094047381391136;9.999875015168852;0.8335035810988688;1.0970639576202945;0.7618723529497863;0.11930567025013786;0.7711315208044127
34.511785;1.091067897141273;0.8333363136085002;0.7637883278123203;0.11598636622108068;0.10630663001359594;1.0940472949445972;9.999876416378454;0.833503396621711;1.0970638739505318;0.7618722966992284;0.11930566249456201;0.7711315642030196
34.521785;1.091067954114397;0.8333364143107665;0.7637884087019692;0.11598636680871961;0.10630664475750352;1.0940472118570237;9.99987788610521;0.833503211324367;1.0970637896483992;0.7618722388519553;0.1193056540218239;0.7711316106247823
34.531785;1.0910680149887404;0.8333365192020089;0.7637884920730637;0.11598636876518861;0.10630665920550529;1.0940471318857157;9.99987942500128;0.8335030255715905;1.0970637049395362;0.7618721792501514;0.11930564485973774;0.7711316603587355
34.541785;1.0910680806361162;0.8333366282816052;0.7637885779194424;0.11598637205798333;0.10630667337381525;1.0940470547056649;9.999881034525917;0.8335028396849391;1.0970636201199377;0.7618721177814594;0.11930563503785076;0.7711317136662647
34.551785;1.0910681517898133;0.8333367416660366;0.7637886661635608;0.11598637665522957;0.10630668728448742;1.0940469799487447;9.999882717341292;0.8335026539170816;1.0970635354466294;0.7618720543326529;0.11930562457392366;0.7711317707929076
34.561785;1.091068228981072;0.8333368595212162;0.7637887566644653;0.11598638254176359;0.10630670095894464;1.0940469072041423;9.999884476678977;0.8335024684989395;1.09706345101752;0.7618719887815532;0.1193056134711577;0.7711318320047735
34.571785;1.091068312531212;0.8333369819756163;0.763788849282136;0.1159863897224388;0.10630671441189261;1.0940468360141096;9.999886315299532;0.8335022837123456;1.0970633667960465;0.7618719210109884;0.11930560172121664;0.7711318976165489
34.581785;1.0910684025928052;0.833337108990373;0.7637889438899446;0.11598639820422185;0.10630672765433241;1.0940467658894704;9.999888234888713;0.8335020999047393;1.0970632827289868;0.7618718509138984;0.11930558931295736;0.7711319679890496
34.591785;1.0910684991802955;0.8333372402545831;0.7637890403536607;0.11598640797642813;0.10630674069632451;1.094046696354366;9.999890236133774;0.8335019174216879;1.0970631988726416;0.7618717783875636;0.1193055762462266;0.7711320435134402
34.601785;1.0910686021639957;0.8333373752093362;0.7637891385474403;0.11598641901117358;0.10630675354389972;1.0940466270058518;9.999892318859915;0.8335017365388966;1.0970631154583512;0.7618717033369824;0.11930556253282772;0.7711321245777045
34.611785;1.0910687112456772;0.8333375131595163;0.7637892383555545;0.11598643127647199;0.10630676619634058;1.0940465575183353;9.999894481379025;0.8335015574550978;1.0970630328100086;0.7618716256696351;0.11930554818528127;0.771132211518692
34.621785;1.0910688259603047;0.8333376534001483;0.763789339632422;0.11598644474312858;0.10630677864530806;1.094046487576271;9.99989671984086;0.8335013803034861;1.0970629512064038;0.7618715452646573;0.119305533216734;0.7711323045684946
34.631785;1.091068945747428;0.8333377953533061;0.7637894421832733;0.11598645938429587;0.10630679087663865;1.09404641683195;9.999899028723098;0.8335012051587843;1.097062870837917;0.761871461984935;0.11930551765388031;0.7711324038067477
34.641785;1.091069070107233;0.8333379386684739;0.7637895457944017;0.11598647516941771;0.10630680287722197;1.0940463449446216;9.999901401810414;0.8335010320749365;1.0970627918146942;0.7618713757741478;0.11930550154674545;0.7711325091823712
34.651785;1.0910691987383063;0.8333380832217092;0.7637896502712194;0.11598649205229025;0.1063068146421671;1.094046271599506;9.99990383278355;0.8335008611289922;1.0970627141315499;0.76187128672316;0.11930548496819882;0.7711326205953914
34.661785;1.0910693314871505;0.8333382290357468;0.763789755445073;0.11598650996667535;0.10630682617440379;1.0940461964983856;9.999906315060471;0.8335006923944698;1.0970626376438213;0.7618711950342868;0.11930546800405549;0.7711327379788182
34.671785;1.0910694681685875;0.8333383761797176;0.7637898611531467;0.11598652883597793;0.10630683747684666;1.0940461194631932;9.999908840734417;0.8335005258472649;1.0970625621596288;0.7618711009744784;0.1193054507391878;0.7711328613445324
34.681785;1.0910696084633806;0.8333385247160037;0.7637899672088663;0.11598654857992456;0.10630684854446396;1.0940460405804648;9.999911399782107;0.8335003612964336;1.0970624875877835;0.7618710048360057;0.11930543324950896;0.7711329907283571
34.691785;1.0910697519087535;0.8333386747038328;0.7637900733696885;0.11598656910803734;0.10630685936249225;1.0940459602079549;9.99991398076114;0.8335001984153856;1.0970624140117076;0.7618709068706813;0.1193054156066786;0.7711331260781925
34.701785;1.091069897902318;0.8333388261685186;0.763790179306988;0.11598659031473833;0.10630686990651203;1.0940458788566143;9.99991657220929;0.8335000368515758;1.0970623416907752;0.76187080728079;0.11930539788860126;0.7711332672234216
34.711785;1.091070045738812;0.8333389790694805;0.7637902846190394;0.11598661208833251;0.10630688013905401;1.0940457970582447;9.999919163399413;0.8334998763409415;1.0970622710115885;0.7618707062744017;0.11930538018071782;0.7711334139359571
34.721785;1.0910701946837809;0.833339133348821;0.763790388910769;0.11598663432285046;0.10630689001382793;1.0940457153403875;9.999921744422677;0.8334997167792471;1.0970622023672576;0.7618706040773199;0.11930536256570273;0.7711335659797984
34.731785;1.0910703439927085;0.8333392889624507;0.7637904918449175;0.1159866569235664;0.10630689949094434;1.0940456343315277;9.999924306110684;0.8334995582272345;1.0970621359921404;0.7618705009266048;0.1193053451126601;0.7711337230872726
34.741785;1.0910704928649373;0.8333394458604202;0.763790593105596;0.11598667981410375;0.10630690854663381;1.0940455548183738;9.99992683991529;0.8334994008747821;1.0970620718504378;0.7618703970935834;0.11930532787557012;0.7711338849258865
34.751785;1.0910706404683286;0.8333396039711535;0.7637906923920892;0.11598670294279123;0.10630691716989435;1.0940454776369446;9.999929338275981;0.8334992450474702;1.0970620097084378;0.7618702928605361;0.11930531090106129;0.771134051126915
34.761785;1.0910707860990554;0.8333397631536208;0.7637907894890154;0.11598672627705996;0.10630692535264817;1.0940454035242706;9.999931795445537;0.833499091251018;1.0970619493607079;0.7618701884716736;0.11930529423753418;0.7711342213199729
34.771785;1.091070929346326;0.8333399231672045;0.7637908842935619;0.11598674979094115;0.10630693308598353;1.094045333073282;9.999934207352695;0.8334989401199913;1.0970618907767404;0.7618700841278353;0.11930527793577253;0.7711343951118727
34.781785;1.0910710701217692;0.8333400837243222;0.7637909767466736;0.11598677345533469;0.1063069403668328;1.0940452667527307;9.999936570565012;0.833498792263816;1.0970618340630318;0.7618699799584823;0.11930526204055647;0.7711345720550979
34.791785;1.0910712085711625;0.8333402445388152;0.7637910667276065;0.11598679723534285;0.10630694720073981;1.0940452048892846;9.999938882109259;0.8334986481653756;1.0970617793292827;0.7618698759686131;0.11930524658651885;0.7711347516482561
34.801785;1.091071344917579;0.8333404053378238;0.7637911540038554;0.11598682109575158;0.10630695359691061;1.0940451476448936;9.999941140205776;0.833498508195056;1.0970617265566054;0.761869772041851;0.11930523160313262;0.7711349333223145
34.811785;1.0910714792795466;0.8333405659017471;0.7637912382763814;0.11598684500526978;0.10630695956714911;1.094045095040418;9.999943344456662;0.833498372652083;1.0970616755749145;0.7618696679859711;0.11930521711791085;0.7711351164309518
34.821785;1.0910716115767154;0.833340726126679;0.7637913192417405;0.11598686893205509;0.1063069651258631;1.0940450469442127;9.999945495038364;0.8334982417414492;1.0970616261512744;0.761869563586215;0.11930520315740949;0.7711353003059803
34.831785;1.091071741523864;0.8333408860189484;0.7637913966016779;0.11598689283835217;0.10630697028546346;1.0940450030298252;9.999947591686906;0.833498115530558;1.0970615780487234;0.7618694586506736;0.11930518975314125;0.7711354842841008
34.841785;1.091071868665559;0.8333410455969302;0.7637914700441168;0.11598691668190679;0.10630697505172669;1.0940449628033446;9.999949633516472;0.8334979939783046;1.0970615310300766;0.7618693530297208;0.11930517694838304;0.7711356676632183
34.851785;1.0910719925261614;0.8333412048360606;0.7637915392065521;0.1159869404212013;0.10630697942416915;1.09404492570656;9.999951619832592;0.8334978769991692;1.0970614849048421;0.7618692466110304;0.11930516480386315;0.7711358497171577
34.861785;1.091072112803945;0.8333413637404306;0.7637916036475575;0.11598696401865516;0.10630698340603731;1.094044891251996;9.99995355073067;0.8334977644903616;1.097061439621057;0.7618691392758931;0.11930515339781782;0.771136029783908
34.871785;1.09107222942922;0.8333415223932389;0.7637916628871723;0.1159869874334043;0.10630698701499613;1.0940448590936946;9.999955426647734;0.8334976563528532;1.097061395306843;0.76186903083646;0.11930514281190739;0.771136207311513
34.881785;1.0910723424802298;0.8333416808564723;0.7637917164758882;0.1159870106019918;0.10630699028061619;1.0940448289818667;9.999957247634256;0.8334975525366998;1.0970613522193469;0.7618689210430014;0.11930513311652384;0.7711363818383494
34.891785;1.091072452029693;0.8333418390603509;0.763791764029321;0.1159870334270306;0.10630699323569812;1.094044800708533;9.999959013255417;0.8334974530990855;1.097061310642566;0.7618688096875698;0.11930512437165029;0.7711365529893247
34.901785;1.091072558030752;0.8333419968488116;0.7637918052309673;0.1159870557876398;0.1063069959121549;1.0940447741006494;9.999960722825847;0.8334973582690112;1.0970612707900096;0.7618686967039667;0.11930511663600213;0.7711367205225121
34.911785;1.091072660311821;0.8333421540781524;0.7637918398103644;0.11598707755695697;0.10630699833977371;1.0940447490182488;9.999962375087817;0.8334972684684461;1.0970612327646467;0.7618685821695497;0.1193051099724933;0.7711368843813738
34.921785;1.0910727585821185;0.8333423106288165;0.7637918675376205;0.11598709861316694;0.10630700054640585;1.0940447253461594;9.999963967363284;0.8334971842678767;1.0970611965814725;0.7618684662277516;0.11930510444698639;0.7711370447128469
34.931785;1.0910728524170328;0.8333424663827974;0.763791888252909;0.11598711884570052;0.10630700256004921;1.0940447029757623;9.99996549500628;0.8334971063329095;1.097061162181746;0.7618683490060434;0.11930510012159688;0.7711372018299024
34.941785;1.0910729413078972;0.8333426212061535;0.7637919018599999;0.11598713816051644;0.10630700441366116;1.0940446817611928;9.99996695168158;0.8334970353497908;1.0970611294078754;0.7618682305921262;0.11930509704691494;0.7711373561057928
34.951785;1.0910730247362843;0.8333427749077281;0.7637919082681055;0.1159871564855288;0.10630700615280732;1.0940446614574102;9.999968330576882;0.833496971911967;1.097061097993302;0.7618681110673983;0.11930509526138827;0.7711375078414239
34.961785;1.0910731021965259;0.8333429272083318;0.7637919073515825;0.11598717377456515;0.1063070078361466;1.0940446416785579;9.999969625848612;0.8334969164793701;1.0970610676021049;0.761867990516959;0.11930509479752917;0.7711376572254096
34.971785;1.0910731732061252;0.8333430777279816;0.7637918989200617;0.11598719000663768;0.10630700952444869;1.094044621903613;9.999970832954313;0.8334968694318277;1.097061037891596;0.7618678690024644;0.11930509568206983;0.7711378044335416
34.981785;1.091073237342774;0.8333432259900403;0.763791882687639;0.11598720517609659;0.10630701126955193;1.094044601517786;9.999971947659148;0.833496831071871;1.0970610085775614;0.7618677465776844;0.11930509792777218;0.771137949712004
34.991785;1.0910732942929147;0.83334337148227;0.7637918583191421;0.11598721927790426;0.1063070131105164;1.094044579870625;9.999972965185542;0.8334968015480277;1.0970609794806878;0.7618676233167202;0.11930510152605915;0.7711380933150334
35.001785;1.0910733439114266;0.8333435137303927;0.7637918255180183;0.11598723230052743;0.10630701507788623;1.0940445563365715;9.999973880506138;0.8334967808110921;1.0970609505038802;0.7618674992578711;0.11930510644196665;0.77113823538417
35.011785;1.0910733862462918;0.8333436523224533;0.763791784004396;0.11598724423095691;0.1063070171996581;1.0940445303723172;9.999974689235115;0.833496768682211;1.0970609215675966;0.7618673743249094;0.11930511261474526;0.7711383759013843
35.021785;1.0910734214877986;0.8333437868844245;0.7637917334045929;0.11598725506347511;0.10630701950111376;1.0940445015451716;9.999975388277218;0.8334967649997309;1.0970608925766614;0.761867248351771;0.11930511996892731;0.7711385147262644
35.031785;1.0910734499122774;0.8333439170656303;0.7637916732251476;0.11598726480072152;0.1063070220041245;1.094044469494551;9.999975975982796;0.8334967696941099;1.0970608634004089;0.7618671211955049;0.1193051284257443;0.7711386516541211
35.041785;1.0910734718477455;0.8333440426252263;0.7637916029479506;0.11598727345221532;0.1063070247279241;1.0940444339076614;9.9999764521567;0.8334967827211108;1.097060833845624;0.7618669928182883;0.11930513790839004;0.7711387864568933
35.051785;1.0910734876460544;0.8333441635642177;0.7637915221397888;0.11598728103799404;0.10630702768638875;1.0940443945797533;9.999976817967122;0.8334968039811906;1.097060803661832;0.7618668632671961;0.11930514834577188;0.7711389189075909
35.061785;1.0910734976737846;0.8333442801417452;0.7637914304898038;0.11598728758774275;0.10630703088514411;1.0940443514597809;9.999977075482906;0.8334968333088397;1.097060772540688;0.7618667325984398;0.11930515967144363;0.7711390488310861
35.071785;1.0910735022724958;0.8333443927505133;0.7637913277715901;0.11598729313809479;0.10630703432091418;1.0940443046603223;9.999977227267475;0.8334968704777787;1.0970607400796804;0.7618666008324053;0.11930517181673926;0.7711391761913026
35.081785;1.0910735016816464;0.8333445017745252;0.7637912138191133;0.11598729773995982;0.10630703798007582;1.094044254466351;9.999977276586238;0.8334969152083648;1.097060705855873;0.7618664679682604;0.11930518470832965;0.771139301130921
35.091785;1.0910734960264936;0.8333446075361787;0.7637910885601585;0.11598730146311577;0.10630704183819023;1.0940442012672813;9.999977227981937;0.8334969672007672;1.097060669618994;0.7618663340215484;0.11930519827420484;0.7711394239381367
35.101785;1.0910734854188582;0.833344710316736;0.7637909520315861;0.11598730438431483;0.10630704586438881;1.094044145470175;9.999977087152972;0.8334970261581431;1.0970606313561202;0.7618661990533816;0.11930521244861468;0.7711395450037098
35.111785;1.0910734700742084;0.8333448103629564;0.7637908043554458;0.11598730656947588;0.1063070500279865;1.0940440875219986;9.999976859819196;0.8334970917562392;1.097060591192669;0.7618660632033144;0.1193052271677966;0.7711396647813153
35.121785;1.0910734503068462;0.8333449078523839;0.7637906457276519;0.11598730806197483;0.10630705430331132;1.0940440279541421;9.999976551360158;0.8334971635855987;1.097060549296623;0.7618659266936032;0.11930524236302756;0.7711397837193827
35.131785;1.0910734264247257;0.8333450028681948;0.7637904764037012;0.11598730888118815;0.10630705866931588;1.0940439673503368;9.999976167952537;0.8334972411331762;1.097060505817066;0.7618657897566481;0.11930525795973267;0.7711399021802727
35.141785;1.0910733986752243;0.8333450954153121;0.7637902966439737;0.11598730903357318;0.1063070631031104;1.0940439062988458;9.999975717160273;0.8334973238380688;1.0970604608704408;0.7618656525608362;0.11930527388374536;0.7711400204028851
35.151785;1.0910733672948594;0.8333451854674262;0.7637901066558799;0.1159873085275904;0.10630706757964574;1.09404384538137;9.999975207401027;0.8334974111876531;1.0970604146000456;0.7618655152171706;0.11930529007151094;0.771140138540678
35.161785;1.0910733325713549;0.8333452730213904;0.7637899065927136;0.11598730737945333;0.10630707207996826;1.094043785179172;9.999974647547726;0.8334975027619468;1.0970603672185273;0.7618653778152552;0.11930530647289203;0.7711402567698081
35.171785;1.0910732947999486;0.8333453581251179;0.763789696590815;0.11598730560802026;0.106307076589098;1.094043726288695;9.999974046348669;0.8334975981950833;1.097060318990575;0.7618652404526381;0.1193053230438735;0.7711403753888177
35.181785;1.091073254179034;0.8333454408591077;0.7637894767946692;0.11598730322575043;0.1063070810841597;1.0940436693431397;9.99997341146298;0.8334976971600655;1.0970602702425498;0.7618651032710614;0.11930533974729866;0.7711404948336109
35.191785;1.091073210817743;0.8333455212907547;0.7637892473868167;0.11598730023248917;0.1063070855320377;1.0940436150167479;9.99997274923642;0.8334977994316384;1.097060221422877;0.7618649664488625;0.11930535656418743;0.7711406156399963
35.201785;1.0910731648377276;0.8333455994446728;0.7637890086425738;0.11598729661758218;0.10630708989744721;1.0940435640383448;9.999972065201804;0.8334979049183648;1.0970601731387197;0.7618648301597316;0.11930537348933909;0.7711407383866994
35.211785;1.0910731164078917;0.8333456752971549;0.7637887609981518;0.11598729237261467;0.10630709415159732;1.0940435172030445;9.999971364524269;0.8334980135990218;1.0970601261108164;0.7618646945831197;0.11930539050483896;0.7711408636168138
35.221785;1.0910730657463705;0.8333457487457065;0.7637885051083905;0.11598728750524363;0.1063070982797244;1.094043475279329;9.999970652253982;0.8334981254274357;1.0970600810640025;0.7618645599273026;0.11930540756376745;0.7711409917635453
35.231785;1.0910730132178375;0.8333458195425424;0.7637882418055605;0.1159872820418232;0.10630710228644769;1.0940434388849218;9.999969933277107;0.8334982402807143;1.0970600386527416;0.7618644264010637;0.11930542460328229;0.7711411230992287
35.241785;1.0910729594107873;0.8333458872731427;0.763787971943239;0.1159872760218154;0.10630710619412563;1.0940434085196165;9.999969211587556;0.8334983579447122;1.0970599994290846;0.7618642941722309;0.11930544156135137;0.7711412577030438
35.251785;1.091072905041336;0.8333459514171708;0.7637876962916208;0.11598726949564121;0.10630711003302565;1.0940433846565805;9.99996848906144;0.8334984780778742;1.0970599637788134;0.761864163332085;0.11930545837413326;0.7711413954711275
35.261785;1.0910728507947876;0.8333460114165065;0.7637874155718883;0.11598726252593153;0.10630711383002966;1.0940433676879677;9.999967765159157;0.8334986001830026;1.0970599319043246;0.761864033887719;0.11930547497109056;0.7711415361945957
35.271785;1.0910727972492098;0.8333460666969851;0.7637871304986044;0.11598725518110622;0.10630711760356056;1.0940433578274105;9.99996703821088;0.833498723628576;1.0970599039107218;0.7618639058250951;0.11930549127942386;0.7711416796477236
35.281785;1.0910727448629658;0.833346116692563;0.7637868417311561;0.11598724752297854;0.10630712136022968;1.0940433551298836;9.99996630665253;0.8334988476914089;1.0970598798812383;0.7618637791772451;0.1193055072235941;0.7711418256089037
35.291785;1.091072693980454;0.8333461609132897;0.7637865497995971;0.11598723960179366;0.1063071250886373;1.0940433595183519;9.999965568997395;0.8334989716203216;1.0970598599268238;0.7618636540296714;0.11930552272234668;0.7711419738343984
35.301785;1.0910726448740276;0.8333461989946802;0.7637862550903216;0.11598723146179686;0.10630712876092083;1.094043370718843;9.999964823257766;0.8334990946829;1.0970598442528243;0.7618635305106184;0.11930553769274468;0.7711421240567811
35.311785;1.09107259779346;0.8333462307039462;0.7637859579060875;0.11598722315090929;0.10630713234353802;1.0940433882260634;9.999964067024065;0.8334992161588995;1.0970598331417774;0.7618634087987065;0.11930555205514634;0.7711422760104533
35.321785;1.091072552958025;0.8333462559682013;0.7637856585305229;0.11598721472343655;0.10630713580562257;1.0940434113759159;9.99996329812203;0.8334993353458093;1.0970598268259895;0.7618632891209944;0.11930556574034058;0.7711424294408981
35.331785;1.091072510530729;0.8333462748784908;0.7637853572371108;0.11598720623390234;0.10630713912777044;1.094043439458279;9.999962514553443;0.8334994515860166;1.0970598253775292;0.7618631717367781;0.119305578699825;0.7711425841278003
35.341785;1.0910724706392556;0.833346287601862;0.7637850542868138;0.11598719773722171;0.10630714231118193;1.0940434718124388;9.999961714160861;0.833499564267272;1.0970598287098503;0.7618630569292181;0.11930559090737079;0.7711427399508548
35.351785;1.091072433437229;0.8333462943088366;0.7637847499527625;0.1159871892954936;0.10630714537666845;1.094043507897376;9.999960895502001;0.8334996728172311;1.0970598366876927;0.761862945010997;0.11930560234872384;0.771142896901001
35.361785;1.0910723991578808;0.8333462951782304;0.763784444564927;0.11598718097909705;0.10630714835828349;1.0940435473266161;9.99996005884746;0.8334997767102966;1.097059849213997;0.7618628363132456;0.11930561301185885;0.7711430550028284
35.371785;1.0910723681073347;0.8333462904008802;0.7637841385434581;0.115987172862151;0.10630715129346914;1.0940435898347256;9.999959205516495;0.8334998754849712;1.0970598661866195;0.7618627311060919;0.11930562288992907;0.7711432142541403
35.381785;1.091072340597063;0.8333462801688442;0.7637838323650171;0.1159871650110046;0.10630715420836243;1.0940436352125877;9.99995833645224;0.8334999687923004;1.0970598874274815;0.7618626295060369;0.11930563199251752;0.7711433746094062
35.391785;1.0910723168828347;0.8333462646785753;0.763783526477725;0.11598715746581956;0.10630715711391006;1.0940436833050353;9.999957451583729;0.8335000564488407;1.0970599127216727;0.7618625315109002;0.11930564035316277;0.7711435359828701
35.401785;1.0910722971664286;0.8333462441213527;0.7637832212572856;0.11598715022724945;0.1063071600141302;1.0940437340724474;9.999956549918444;0.8335001384567071;1.0970599418956979;0.7618624371108891;0.119305648031392;0.7711436982746195
35.411785;1.091072281622602;0.8333462186515461;0.7637829170236605;0.11598714325857823;0.10630716290728022;1.094043787594779;9.999955630130577;0.833500214999432;1.0970599748018195;0.7618623463145304;0.11930565510934825;0.771143861382208
35.421785;1.091072270407083;0.8333461883824701;0.7637826140512177;0.11598713650444312;0.10630716577974855;1.0940438439374722;9.999954691290107;0.833500286381073;1.0970600112687767;0.7618622590971554;0.11930566168001429;0.7711440251851553
35.431785;1.0910722636815244;0.83334615342583;0.7637823125913008;0.11598712991847898;0.10630716860337573;1.0940439030238889;9.999953733148496;0.8335003528843582;1.0970600511514599;0.761862175349044;0.119305667833219;0.771144189548505
35.441785;1.0910722616616924;0.8333461139118385;0.7637820129581958;0.11598712348454607;0.10630717133427368;1.0940439646469993;9.999952756295594;0.8335004146637376;1.0970600944721272;0.7618620948546805;0.11930567365125663;0.7711443543597595
35.451785;1.0910722646343725;0.8333460699833278;0.7637817156112182;0.1159871172160296;0.10630717391577583;1.0940440285155797;9.999951762248195;0.8335004717929302;1.09706014149769;0.7618620172968563;0.11930567921460546;0.771144519542624
35.461785;1.091072272917092;0.8333460218196505;0.7637814211519397;0.11598711113638735;0.10630717628909767;1.094044094272043;9.999950753093598;0.83350052438593;1.0970601926314298;0.761861942242114;0.11930568460777585;0.7711446849939598
35.471785;1.0910722867612115;0.8333459696380221;0.7637811302365672;0.11598710526457867;0.10630717840407283;1.0940441615316312;9.999949731186167;0.833500572647195;1.0970602482312055;0.7618618691477652;0.11930568992145231;0.7711448505239434
35.481785;1.0910723062237622;0.8333459136190783;0.7637808434671663;0.11598709961652892;0.10630718022425108;1.0940442298989663;9.999948699675468;0.8335006168496082;1.0970603085426844;0.761861797463268;0.11930569525344811;0.771145015912788
35.491785;1.0910723311164086;0.8333458538779539;0.7637805613617474;0.11598709420865286;0.10630718172323861;1.0940442989194397;9.999947663496682;0.8335006573066819;1.0970603737420657;0.761861726714253;0.11930570070737354;0.7711451809932885
35.501785;1.0910723610896795;0.8333457905570103;0.7637802844264379;0.11598708905601507;0.10630718287370006;1.0940443680449712;9.9999466293034;0.8335006943681507;1.0970604439769094;0.7618616564633458;0.11930570638736812;0.7711453456236544
35.511785;1.0910723957449855;0.833345723921259;0.7637800132292948;0.11598708417518261;0.10630718364152529;1.0940444366865751;9.999945604058528;0.8335007284090813;1.097060519380659;0.7618615862794516;0.11930571239140837;0.771145509629593
35.521785;1.0910724347075427;0.8333456543883375;0.7637797484078894;0.1159870795888261;0.10630718399306242;1.0940445043281073;9.999944593817963;0.8335007597663908;1.0970606000869323;0.7618615157724146;0.1193057188064526;0.7711456728388479
35.531785;1.091072477671258;0.8333455825236215;0.763779490650716;0.11598707531687871;0.10630718390640173;1.0940445706127917;9.999943603403832;0.8335007886602377;1.0970606862664767;0.7618614445652842;0.11930572570914497;0.7711458351665738
35.541785;1.0910725243944137;0.8333455089829681;0.763779240679077;0.11598707136336459;0.10630718337832974;1.0940446353247608;9.999942636358398;0.8335008151556542;1.0970607781721027;0.7618613722560938;0.11930573317663139;0.7711459966491674
35.551785;1.0910725746842824;0.8333454344313623;0.763778999197;0.11598706772274131;0.10630718243070604;1.0940446982950804;9.999941694951833;0.8335008391666828;1.0970608761034173;0.7618612985104869;0.11930574130138101;0.7711461574097884
35.561785;1.0910726284208285;0.8333453595181719;0.7637787668368325;0.11598706440005584;0.10630718111464238;1.094044759370998;9.999940780583689;0.8335008605124002;1.097060980301273;0.7618612231863133;0.11930575019751827;0.7711463176049187
35.571785;1.091072685558528;0.8333452848915845;0.7637785441657148;0.11598706142186582;0.10630717950473444;1.094044818492348;9.999939894495018;0.8335008789693122;1.097061090862635;0.7618611463301634;0.11930575999446084;0.7711464773859418
35.581785;1.0910727460323555;0.8333452111981668;0.763778331703724;0.11598705883716252;0.1063071776889856;1.0940448757306989;9.99993903829642;0.8335008942430064;1.0970612076718331;0.7618610680655342;0.11930577081757723;0.7711466368778067
35.591785;1.0910728096394948;0.8333451390685188;0.7637781298822176;0.11598705671404339;0.10630717576155013;1.0940449312232612;9.999938214187845;0.8335009059399856;1.0970613303565329;0.7618609884929324;0.11930578276670951;0.7711467961692787
35.601785;1.0910728760568615;0.8333450690704876;0.7637779390094405;0.1159870551276563;0.10630717381247781;1.0940449850841825;9.999937425094556;0.8335009136282056;1.0970614583048452;0.7618609076693996;0.11930579590853745;0.7711469553271698
35.611785;1.0910729449648477;0.8333450016338367;0.763777759336084;0.11598705414313817;0.10630717191808461;1.0940450373573056;9.999936674992773;0.8335009169345274;1.0970615907397672;0.7618608256500301;0.11930581027875033;0.7711471144476302
35.621785;1.0910730160952633;0.833344937031586;0.7637775911545649;0.11598705380385414;0.10630717014205698;1.0940450880611676;9.999935969327206;0.8335009155834244;1.0970617268394713;0.7618607425499918;0.11930582588829426;0.7711472736819233
35.631785;1.0910730892240044;0.8333448754381333;0.7637774348093129;0.11598705412791145;0.10630716853853783;1.0940451372933089;9.999935314716096;0.8335009093391722;1.0970618658489957;0.7618606585808828;0.11930584273509386;0.7711474331665844
35.641785;1.09107316422548;0.8333448169795223;0.7637772906259075;0.11598705511154737;0.10630716715121732;1.094045185268698;9.99993471758229;0.8335008979363699;1.0970620071249333;0.7618605740489285;0.11930586080876146;0.7711475929356825
35.651785;1.0910732410854787;0.8333447617254125;0.7637771588453804;0.11598705673961487;0.10630716601722903;1.094045232250488;9.99993418253763;0.8335008810633595;1.0970621501241387;0.7618604893433253;0.11930588008416579;0.7711477529435596
35.661785;1.0910733197880305;0.8333447096551881;0.7637770396314294;0.11598705899620973;0.10630716517079995;1.094045278440414;9.999933711461562;0.8335008583721123;1.0970622943800667;0.7618604049151902;0.1193059005204083;0.7711479131747032
35.671785;1.0910734002321225;0.8333446606565293;0.7637769331154419;0.11598706186191461;0.10630716464239379;1.0940453239360726;9.999933303602146;0.8335008295506392;1.0970624394782642;0.7618603212455738;0.11930592206718628;0.7711480736983094
35.681785;1.0910734822582244;0.8333446145798814;0.763776839383249;0.11598706530247041;0.10630716446253612;1.0940453687788896;9.99993295656166;0.8335007944413677;1.0970625850092701;0.7618602388108735;0.11930594466450262;0.7711482346064944
35.691785;1.0910735656558455;0.8333445712842019;0.7637767584636571;0.11598706926866202;0.10630716466375383;1.0940454130162638;9.999932667672836;0.8335007530545709;1.0970627305433607;0.7618601580523183;0.11930596823381358;0.7711483959327184
35.701785;1.091073650130904;0.8333445306038413;0.7637766904013641;0.11598707370907456;0.10630716527874204;1.0940454567312814;9.999932434823155;0.8335007054638838;1.09706287568464;0.7618600794000853;0.11930599267241057;0.7711485576309968
35.711785;1.0910737353736055;0.8333444922924005;0.7637766353006443;0.11598707857987484;0.1063071663448624;1.0940455000437974;9.99993225618841;0.8335006517459222;1.097063020124936;0.7618600033250137;0.11930601786134983;0.7711487195758805
35.721785;1.0910738211637603;0.8333444560250953;0.7637765932710456;0.1159870838474702;0.10630716790461053;1.0940455431254559;9.99993212969651;0.8335005920326782;1.0970631636224606;0.7618599303057764;0.11930604368087916;0.7711488815592445
35.731785;1.0910739073173379;0.8333444214472051;0.7637765643808282;0.11598708948957458;0.10630717000008426;1.0940455862609588;9.999932053010111;0.8335005265828488;1.097063305949984;0.7618598607491273;0.1193060700179083;0.7711490433156222
35.741785;1.091073993555775;0.8333443882112482;0.763776548643389;0.11598709549373205;0.10630717267562644;1.0940456298820473;9.999932023629688;0.8335004557682731;1.0970634468748066;0.7618597949548966;0.11930609676848261;0.7711492045781104
35.751785;1.0910740794535165;0.8333443559919141;0.7637765459442825;0.11598710185434061;0.1063071759824047;1.0940456744751599;9.999932038917436;0.8335003800045708;1.0970635861884899;0.7618597331126128;0.1193061238408122;0.7711493651455682
35.761785;1.091074164430763;0.8333443245344682;0.7637765559500354;0.11598710856960474;0.10630717997238608;1.0940457204151726;9.999932096395607;0.8335002997171299;1.0970637237363394;0.761859675316245;0.11930615115139355;0.7711495249270454
35.771785;1.0910742478124942;0.8333442937027535;0.7637765781288007;0.11598711563540813;0.10630718468730847;1.0940457678937263;9.999932194034944;0.833500215340203;1.0970638594155429;0.7618596215955878;0.11930617862552709;0.7711496839072853
35.781785;1.091074329005468;0.8333442634022042;0.7637766118488678;0.11598712304245326;0.10630719015636408;1.0940458169934213;9.999932330157515;0.8335001273235986;1.0970639931729729;0.7618595719495663;0.11930620620657142;0.7711498420638792
35.791785;1.0910744076522554;0.8333442334309777;0.7637766564143122;0.11598713078159995;0.10630719639899266;1.0940458677840723;9.999932503350385;0.8335000361401302;1.0970641249908817;0.7618595263650668;0.11930623385318903;0.7711499993420617
35.801785;1.091074483612282;0.8333442034297982;0.7637767110057221;0.11598713884400552;0.1063072034184429;1.0940459203542003;9.999932712939545;0.8334999422748843;1.0970642548669938;0.7618594848300091;0.119306261531253;0.7711501556838601
35.811785;1.091074556826372;0.8333441729464012;0.763776774648384;0.11598714721497937;0.10630721119307564;1.09404597482181;9.999932959844433;0.8334998462333284;1.0970643828363635;0.7618594473718394;0.11930628921393567;0.7711503110275372
35.821785;1.0910746272197247;0.8333441415347619;0.7637768462900457;0.11598715587700259;0.10630721967908859;1.094046031352915;9.999933246881705;0.833499748580958;1.0970645089757878;0.7618594140820479;0.11930631687792113;0.7711504652710255
35.831785;1.0910746947367786;0.8333441088571483;0.7637769249090958;0.11598716481507722;0.10630722881939962;1.0940460901415716;9.999933577831364;0.8334996499630531;1.0970646333462506;0.7618593850738303;0.11930634449668943;0.771150618249695
35.841785;1.0910747594653696;0.8333440747544171;0.7637770095871282;0.11598717401530151;0.10630723854923055;1.0940461513440185;9.999933955531535;0.8334995511093839;1.0970647559483249;0.7618593604141973;0.1193063720395425;0.7711507697509109
35.851785;1.09107482168518;0.833344039217429;0.7637770995163573;0.11598718346308802;0.10630724879864725;1.0940462150452763;9.999934380580749;0.8334994528136782;1.0970648767226843;0.7618593400985098;0.11930639946982927;0.771150919572918
35.861785;1.0910748817670166;0.8333440022797969;0.7637771939230376;0.11598719313783358;0.10630725949683992;1.0940462812803136;9.999934852089762;0.8334993558317889;1.0970649955622498;0.7618593240685791;0.11930642674191175;0.7711510675904634
35.871785;1.0910749400555206;0.8333439639380334;0.7637772920246602;0.11598720300511739;0.10630727057924418;1.0940463500289876;9.999935369095407;0.8334992607490317;1.0970651123014092;0.7618593122390381;0.11930645380098981;0.7711512137319718
35.881785;1.0910749968376912;0.833343924127139;0.7637773930947127;0.11598721301942677;0.10630728199168753;1.094046421187007;9.999935930456743;0.8334991679357209;1.0970652267065624;0.7618593045215938;0.11930648058523513;0.7711513579158804
35.891785;1.09107505235282;0.8333438827104753;0.763777496527151;0.11598722313863431;0.10630729368595634;1.0940464946026507;9.999936533864414;0.8334990775960502;1.0970653385128235;0.7618593008346936;0.11930650703596253;0.7711515000870114
35.901785;1.0910751067786988;0.8333438394905396;0.7637776018486643;0.11598723333938568;0.10630730561225954;1.0940465701886848;9.99993717575763;0.8334989898240714;1.0970654474895032;0.7618593010954415;0.11930653311386766;0.7711516402743596
35.911785;1.0910751601886077;0.8333437942647092;0.763777708707075;0.11598724361958213;0.10630731771890628;1.0940466480038824;9.999937852189587;0.8334989046474733;1.0970655535270017;0.7618593052167629;0.11930655880335987;0.771151778536729
35.921785;1.0910752125593912;0.833343746897485;0.7637778168291184;0.11598725398302794;0.10630732996009563;1.094046728202019;9.99993855942223;0.8334988220639817;1.0970656567060564;0.7618593131206096;0.11930658410007156;0.7711519148864244
35.931785;1.0910752638641643;0.8333436973726945;0.7637779259739608;0.11598726442233631;0.10630734230382609;1.0940468109205987;9.999939293784276;0.8334987420460651;1.097065757297944;0.7618593247618141;0.1193066090000615;0.7711520492983495
35.941785;1.091075314146386;0.8333436458155382;0.7637780359119515;0.11598727491855881;0.10630735473114845;1.0940468962333847;9.99994005134673;0.8334986645401091;1.0970658557387232;0.7618593401293344;0.11930663350193697;0.771152181761294
35.951785;1.091075363497322;0.8333435924724422;0.763778146419952;0.11598728545269145;0.10630736722798101;1.0940469841609288;9.999940827797305;0.8334985894750128;1.0970659525958728;0.7618593592038242;0.1193066576124182;0.7711523123147855
35.961785;1.0910754119867254;0.8333435376419168;0.7637782572820582;0.11598729601245106;0.10630737977939607;1.0940470746840052;9.999941618760932;0.8334985167431123;1.0970660485233017;0.7618593819194435;0.11930668134531099;0.7711524410662438
35.971785;1.0910754596862124;0.8333434816076838;0.7637783682647612;0.1159873065914211;0.10630739236544785;1.0940471677295758;9.999942420773605;0.8334984461548814;1.0970661442361682;0.7618594081517867;0.1193067047161817;0.7711525681915007
35.981785;1.0910755068029103;0.8333434246412929;0.7637784790747381;0.11598731718466755;0.10630740495434887;1.094047263193935;9.999943232174083;0.8334983774122092;1.0970662404824898;0.7618594376998458;0.11930672774423827;0.7711526939126925
35.991785;1.0910755537172123;0.8333433670449493;0.7637785893456864;0.11598732778112497;0.10630741750613071;1.0940473610306105;9.999944052776563;0.833498310128197;1.0970663379719212;0.7618594702805094;0.11930675046326829;0.7711528184367374
36.001785;1.0910756008662277;0.8333433091935375;0.7637786986594154;0.11598733835542754;0.10630742999104154;1.0940474612736657;9.999944882204959;0.8334982438874955;1.0970664372901406;0.7618595055656948;0.11930677292586063;0.7711529418846457
36.011785;1.091075648657462;0.8333432515689333;0.7637788065917258;0.11598734886327698;0.10630744240084111;1.0940475639726557;9.999945718611599;0.8334981782884969;1.0970665388481655;0.7618595432559914;0.11930679519302241;0.7711530642747927
36.021785;1.0910756974611324;0.8333431947267035;0.7637789127891657;0.11598735924566761;0.10630745473791499;1.0940476691502852;9.999946559414074;0.8334981129186493;1.0970666428482714;0.7618595831551924;0.11930681732029695;0.7711531855694095
36.031785;1.0910757475731705;0.83334313921498;0.7637790170413047;0.11598736944246146;0.10630746699308068;1.0940477768086034;9.999947402758306;0.8334980473738042;1.0970667492831399;0.7618596251716591;0.11930683935022167;0.7711533057586396
36.041785;1.091075799137994;0.8333430855521314;0.7637791192735546;0.11598737940621337;0.1063074791343362;1.0940478869030497;9.999948247863365;0.833497981379215;1.0970668580693999;0.7618596692379689;0.1193068613121165;0.771153424904509
36.051785;1.0910758521272361;0.8333430342351281;0.7637792194800431;0.1159873891092867;0.1063074911149184;1.0940479992460084;9.999949094848338;0.833497914823573;1.097066969202249;0.7618597152290746;0.11930688322757887;0.7711535430853776
36.061785;1.0910759063976418;0.8333429857201888;0.7637793176754017;0.11598739854296815;0.10630750289161071;1.0940481134507096;9.999949945127833;0.833497847660967;1.0970670826826254;0.7618597629279282;0.11930690511535626;0.7711536603368445
36.071785;1.0910759617317285;0.8333429404165171;0.7637794138789656;0.1159874077101659;0.10630751444111605;1.094048228988981;9.999950801672611;0.8334977798445262;1.0970671983259856;0.7618598120479665;0.11930692699015846;0.7711537766712547
36.081785;1.0910760178250924;0.8333428986840173;0.7637795081336852;0.11598741661546036;0.106307525762475;1.094048345291473;9.99995166821057;0.8334977113152602;1.097067315764838;0.7618598622969038;0.1193069488562029;0.7711538921125534
36.091785;1.0910760743038619;0.833342860833668;0.763779600557056;0.11598742525839613;0.10630753686520172;1.0940484618329536;9.999952547971578;0.8334976420232743;1.0970674346406428;0.7618599134137576;0.11930697069959278;0.7711540066599921
36.101785;1.0910761307927206;0.8333428271646023;0.7637796913512764;0.1159874336372936;0.10630754775916257;1.0940485781887848;9.99995344261346;0.8334975719999977;1.0970675547384086;0.7618599651530144;0.11930699249091417;0.7711541202018115
36.111785;1.0910761869602743;0.833342797958514;0.7637797807097062;0.11598744176268379;0.1063075584549096;1.0940486940855734;9.999954351690414;0.8334975014124549;1.0970676759198417;0.7618600172721257;0.11930701420365364;0.7711542324903163
36.121785;1.091076242513423;0.8333427734307353;0.763779868714496;0.11598744966375976;0.10630756896569536;1.094048809433739;9.999955273135448;0.833497430545041;1.0970677979114878;0.7618600695502742;0.1193070358298867;0.7711543431849901
36.131785;1.0910762971707315;0.8333427537525968;0.7637799553498078;0.11598745737557171;0.10630757930362066;1.0940489242639941;9.999956204017417;0.8334973597534138;1.0970679201815476;0.7618601218289521;0.1193070573757793;0.7711544518976554
