time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
36.141785;1.0910763506456067;0.8333427390916874;0.7637800405673422;0.11598746492344315;0.10630758947595417;1.0940490386246986;9.99995714079311;0.8334972894485652;1.097068042046106;0.7618601740514607;0.11930707885053332;0.7711545582464311
36.151785;1.091076402638513;0.833342729584843;0.7637801243123249;0.11598747232518114;0.10630759948635633;1.0940491525097042;9.999958079374457;0.8334972200839935;1.0970681628123897;0.7618602262561945;0.11930710026499801;0.7711546619054882
36.161785;1.0910764528375414;0.8333427252984869;0.7637802065421863;0.11598747960097186;0.10630760933273223;1.094049265761123;9.999959015345187;0.8334971520874226;1.097068281789958;0.761860278539815;0.11930712163221568;0.7711547626301462
36.171785;1.0910765009381105;0.8333427262072364;0.7637802872841601;0.11598748677362603;0.10630761899954119;1.0940493779845615;9.999959944720535;0.8334970857989119;1.0970683982730534;0.7618603310353496;0.11930714296421376;0.771154860286381
36.181785;1.091076546664559;0.8333427321875162;0.7637803667091613;0.11598749386690374;0.10630762845551273;1.094049488553149;9.999960865254236;0.8334970214988385;1.0970685115865888;0.7618603838952097;0.11930716426801835;0.7711549548546426
36.191785;1.091076589773955;0.833342743051003;0.7637804451427059;0.11598750091053171;0.10630763765952399;1.0940495966677675;9.999961777229778;0.8334969594826;1.0970686211465261;0.7618604372837311;0.11930718553866818;0.7711550463720502
36.201785;1.091076630030792;0.8333427585961284;0.7637805229910132;0.11598750794516154;0.10630764656743732;1.0940497014203656;9.999962682754838;0.833496900105185;1.0970687264607255;0.7618604913629624;0.11930720675290335;0.7711551348910254
36.211785;1.0910766671673189;0.8333427786234172;0.7637806006732131;0.11598751502531014;0.10630765513648543;1.094049801849314;9.999963583940241;0.833496843775524;1.0970688270826854;0.7618605462383277;0.11930722787514797;0.771155220502203
36.221785;1.0910767008732778;0.8333428029246024;0.763780678610117;0.11598752222083385;0.10630766332793971;1.094049897002498;9.999964481642715;0.8334967909176386;1.0970689225971118;0.7618606019243837;0.11930724887514266;0.7711553033312961
36.231785;1.091076730827797;0.8333428312788026;0.7637807571974025;0.11598752961384062;0.10630767110867334;1.0940499860129906;9.999965375600475;0.833496741915933;1.0970690126276377;0.7618606583424082;0.1193072697391822;0.7711553834640084
36.241785;1.0910767567400739;0.8333428634501726;0.7637808367305634;0.11598753729131205;0.10630767845431943;1.094050068170625;9.9999662648044;0.8334966970601535;1.0970690968268388;0.7618607152916014;0.119307290465605;0.7711554609007369
36.251785;1.0910767783522213;0.8333428992008617;0.763780917370063;0.11598754533648559;0.10630768535616852;1.0940501429282163;9.999967147294573;0.8334966565398915;1.0970691748954653;0.7618607724605263;0.11930731105510971;0.771155535606989
36.261785;1.0910767954213667;0.8333429383316376;0.7637809991683099;0.1159875538215415;0.10630769182600262;1.0940502098001097;9.999968019726698;0.8334966205057041;1.0970692466104175;0.7618608295309255;0.11930733150672201;0.7711556075890389
36.271785;1.0910768077177821;0.8333429807024764;0.7637810820622206;0.11598756280530136;0.1063076978913665;1.0940502682822693;9.999968876847651;0.8334965891043307;1.09706931177898;0.7618608862659694;0.11930735182242112;0.7711556769091478
36.281785;1.0910768150391927;0.8333430262062106;0.7637811658470197;0.11598757233909131;0.1063077035815558;1.0940503179238457;9.999969711237087;0.8334965624445664;1.0970693701768415;0.7618609425081894;0.11930737201217914;0.7711557436514926
36.291785;1.0910768172638816;0.8333430747512169;0.7637812502388344;0.11598758247118342;0.10630770891122461;1.09405035843654;9.999970514063484;0.8334965405688232;1.0970694215823424;0.7618609981555877;0.119307392084195;0.7711558078861066
36.301785;1.0910768143746525;0.8333431262773193;0.763781334989235;0.11598759323823835;0.1063077138717086;1.0940503896923175;9.999971276698794;0.833496523456761;1.0970694658506368;0.7618610531786253;0.11930741202589157;0.7711558696104326
36.311785;1.0910768063769118;0.8333431807475534;0.7637814199545658;0.11598760465466229;0.10630771843582869;1.0940504116467467;9.999971992222589;0.8334965110522966;1.097069502875524;0.7618611075983495;0.11930743179851105;0.7711559286927075
36.321785;1.0910767932396606;0.8333432381295753;0.7637815051092732;0.11598761671566396;0.1063077225708973;1.0940504242979259;9.99997265622013;0.8334965033246897;1.0970695324584423;0.7618611613838886;0.11930745134923225;0.7711559848864964
36.331785;1.0910767748993506;0.8333432984056219;0.7637815904951225;0.11598762940817262;0.10630772625301879;1.0940504277236713;9.999973266743968;0.8334965003276429;1.0970695542508286;0.7618612144197674;0.11930747062155853;0.7711560378871068
36.341785;1.091076751186291;0.83334336153211;0.7637816761440465;0.11598764271592947;0.1063077294780471;1.0940504221348013;9.99997382364565;0.833496502242302;1.0970695678061035;0.7618612666147017;0.11930748955318854;0.7711560873842078
36.351785;1.0910767217591142;0.8333434273407063;0.7637817620728699;0.11598765661903686;0.10630773226123795;1.0940504078624422;9.99997432767695;0.8334965093989835;1.0970695726098347;0.761861317996778;0.11930750807490832;0.7711561330878492
36.361785;1.0910766862468912;0.8333434955185033;0.7637818483166208;0.1159876710946352;0.10630773462767358;1.094050385305811;9.999974779541366;0.8334965221955626;1.0970695680394442;0.7618613686745987;0.11930752611585767;0.7711561747239222
36.371785;1.0910766444788975;0.8333435656938059;0.7637819349360659;0.1159876861131561;0.1063077366084604;1.0940503549321419;9.99997517954291;0.8334965409558668;1.0970695533831705;0.7618614187619411;0.119307543604305;0.7711562120679063
36.381785;1.091076596514001;0.8333436375253611;0.763782022025425;0.11598770162700713;0.10630773824737062;1.0940503173244918;9.999975528504988;0.8334965659203577;1.0970695279765315;0.7618614683847096;0.11930756046643855;0.7711562450492038
36.391785;1.0910765424565516;0.8333437107367084;0.7637821096869415;0.11598771756867267;0.10630773960564412;1.094050273138511;9.999975828748326;0.8334965973463145;1.0970694913723755;0.7618615176953883;0.11930757662684748;0.7711562738449218
36.401785;1.0910764823293577;0.8333437851113763;0.7637821979703483;0.11598773386468796;0.10630774075247953;1.0940502229312654;9.999976083499321;0.8334966355077281;1.0970694434682429;0.7618615668354576;0.11930759200820293;0.7711562988727547
36.411785;1.0910764160963122;0.833343860499885;0.7637822868426278;0.11598775044886078;0.10630774174695139;1.0940501670690337;9.999976295369557;0.8334966805720433;1.0970693845171817;0.7618616159369218;0.11930760653405335;0.7711563206922962
36.421785;1.0910763436342814;0.8333439368198164;0.7637823761680596;0.11598776726848048;0.10630774263010302;1.0940501058239305;9.99997646532827;0.8334967325141718;1.097069315037847;0.7618616651535176;0.11930762013583963;0.7711563398938419
36.431785;1.0910762646627745;0.833344014001607;0.763782465709008;0.11598778428770984;0.10630774343151242;1.0940500394816595;9.999976592902886;0.8334967911441103;1.0970692357025693;0.7618617146260236;0.11930763275787859;0.7711563570121828
36.441785;1.0910761788495786;0.8333440919320542;0.7637825551845367;0.11598780148743928;0.10630774417562405;1.0940499683751819;9.999976677665863;0.8334968561764978;1.0970691471953156;0.7618617644264377;0.1193076443543684;0.7711563724739324
36.451785;1.0910760859964224;0.8333441704441894;0.7637826443259209;0.11598781886424343;0.10630774487870917;1.0940498929396667;9.999976720538164;0.833496927269807;1.0970690500780673;0.7618618145909929;0.11930765488568791;0.771156386582078
36.461785;1.0910759860408616;0.8333442493460242;0.7637827328900002;0.11598783642989564;0.10630774554449572;1.0940498137291526;9.999976723854257;0.8334970040364692;1.0970689447659974;0.7618618652286886;0.11930766432463163;0.7711563995128161
36.471785;1.0910758789466217;0.833344328473453;0.7637828206405645;0.11598785420814721;0.1063077461680323;1.0940497313214201;9.999976690983335;0.8334970860619763;1.0970688316153443;0.7618619165807214;0.11930767266211771;0.7711564113530233
36.481785;1.0910757647128964;0.8333444077220732;0.7637829073138565;0.11598787222740689;0.1063077467442328;1.0940496462357154;9.99997662575683;0.8334971729426751;1.0970687110056194;0.7618619689962102;0.11930767990026088;0.7711564221880385
36.491785;1.0910756434553879;0.8333444870166212;0.7637829926251171;0.11598789051200195;0.10630774727341033;1.0940495589330261;9.99997653137564;0.8334972642924335;1.0970685833247764;0.7618620228961931;0.11930768604296164;0.7711564321267206
36.501785;1.0910755153849954;0.8333445662522758;0.7637830763343286;0.11598790908005457;0.10630774776221079;1.0940494698512588;9.99997640950658;0.8334973597224901;1.097068448951769;0.7618620787309427;0.1193076910922123;0.771156441242509
36.511785;1.0910753807001663;0.833344645257219;0.7637831582785066;0.11598792794599394;0.10630774821988437;1.094049379428077;9.99997626025823;0.8334974588697996;1.0970683082981967;0.7618621369281064;0.11930769504428244;0.7711564495537205
36.521785;1.0910752395058487;0.833344723755217;0.7637832383104899;0.11598794711844881;0.10630774865523557;1.0940492880757982;9.99997608276933;0.833497561457117;1.0970681617805467;0.7618621978637229;0.11930769788737487;0.7711564570831777
36.531785;1.0910750917553125;0.8333448013519706;0.763783316242118;0.11598796659617484;0.1063077490819487;1.0940491961414462;9.999975875684749;0.8334976672743077;1.09706800970635;0.7618622618210144;0.11930769960493913;0.7711564639205903
36.541785;1.0910749371986301;0.8333448776126282;0.7637833918523933;0.11598798636531603;0.1063077495249888;1.0940491039004683;9.999975637160682;0.8334977760792807;1.097067852199199;0.7618623289411528;0.11930770017859182;0.7711564702360104
36.551785;1.0910747754728642;0.8333449521501113;0.7637834648863083;0.11598800639969647;0.10630775001402024;1.0940490115713475;9.999975365147018;0.8334978875758879;1.0970676892031948;0.7618623992458896;0.11930769958777046;0.7711564762669031
36.561785;1.0910746063311703;0.8333450246224444;0.7637835350372049;0.11598802666507652;0.10630775056815693;1.0940489193349243;9.999975058211804;0.8334980015270818;1.097067520566338;0.7618624727106792;0.11930769781047057;0.7711564822855866
36.571785;1.091074429740016;0.8333450947198301;0.7637836019521422;0.11598804712022262;0.10630775119100415;1.0940488273431268;9.99997471567893;0.8334981178460239;1.0970673461887879;0.7618625492952855;0.1193076948278963;0.7711564885295966
36.581785;1.0910742457650031;0.8333451622295606;0.7637836652487042;0.11598806771443111;0.1063077518777977;1.0940487356952546;9.999974337014851;0.8334982365512499;1.0970671661335494;0.7618626289076018;0.11930769063065878;0.77115649515568
36.591785;1.091074054450732;0.833345227081516;0.7637837245371842;0.11598808838711065;0.10630775261962605;1.0940486443925759;9.99997392168713;0.8334983576679068;1.097066980582851;0.7618627113438431;0.11930768522228458;0.7711565022948347
36.601785;1.0910738558235002;0.8333452892667939;0.7637837794574289;0.11598810906973181;0.10630775340194087;1.0940485533246775;9.999973469337556;0.833498481166716;1.0970667897102222;0.761862796273743;0.11930767861976584;0.7711565101490139
36.611785;1.0910736499903966;0.8333453487295812;0.7637838297332201;0.11598812969122874;0.10630775420619228;1.0940484623353228;9.999972979477267;0.8334986069413126;1.0970665936434665;0.7618628832866909;0.11930767085252686;0.7711565190126572
36.621785;1.0910734372259072;0.8333454053872029;0.7637838752003824;0.11598815018426081;0.10630775501676581;1.0940483713312297;9.999972451242702;0.8334987348234902;1.0970663924856272;0.7618629719407147;0.11930766196542385;0.7711565292112171
36.631785;1.0910732179590499;0.8333454592597803;0.7637839157856272;0.11598817048585776;0.10630775582440051;1.0940482803332636;9.999971883935022;0.8334988646083293;1.0970661862880189;0.7618630617670479;0.11930765202844203;0.7711565410152789
36.641785;1.0910729926859835;0.8333455105666416;0.763783951471425;0.11598819053525526;0.106307756622744;1.0940481894302128;9.999971277684033;0.8334989960574325;1.097065975055369;0.7618631522208563;0.11930764113593889;0.7711565545569375
36.651785;1.091072761858653;0.8333455597126358;0.7637839822572489;0.11598821027071926;0.10630775740685657;1.0940480986797267;9.999970633755531;0.8334991289192193;1.0970657588158779;0.7618632426254474;0.11930762938625505;0.7711565697446258
36.661785;1.091072525815103;0.8333456072238707;0.763784008133453;0.11598822962072834;0.10630775817434408;1.0940480080086112;9.99996995493081;0.8334992629636336;1.0970655376420473;0.7618633321918882;0.11930761686112862;0.7711565862203312
36.671785;1.091072284801523;0.833345653685891;0.7637840290907182;0.11598824849735682;0.10630775892294465;1.0940479171841873;9.999969245540575;0.8334993979981071;1.0970653116270275;0.7618634201042825;0.11930760361642652;0.7711566034453944
36.681785;1.0910720390314022;0.8333456996779135;0.7637840451408253;0.11598826680530819;0.10630775964864295;1.094047825896984;9.99996851069304;0.8334995338891688;1.0970650808930518;0.7618635055994317;0.11930758968242036;0.7711566208666981
36.691785;1.0910717887318073;0.8333457457167357;0.7637840562972055;0.11598828446218283;0.10630776034793929;1.094047733865703;9.999967755756288;0.8334996705721803;1.0970648456128298;0.7618635880047651;0.11930757507623707;0.7711566380026296
36.701785;1.0910715341909265;0.8333457922517931;0.7637840625196497;0.11598830140893664;0.10630776101637657;1.0940476408937805;9.999966986781482;0.8334998080155638;1.0970646060249867;0.761863666700992;0.11930755981328857;0.771156654419021
36.711785;1.0910712757951115;0.8333458397325189;0.7637840636948067;0.11598831760190607;0.10630776163938847;1.0940475469180317;9.999966210878913;0.8334999461813467;1.0970643624565328;0.7618637410565197;0.1193075439029611;0.7711566696772155
36.721785;1.09107101401955;0.8333458886685133;0.7637840596758021;0.11598833300428966;0.1063077621868207;1.094047452021657;9.999965435834916;0.8335000849884258;1.097064115331459;0.761863810443239;0.11930752734410582;0.771156683297324
36.731785;1.0910707493764848;0.8333459396174787;0.763784050337531;0.11598834758686576;0.10630776261915598;1.0940473563705673;9.999964669368158;0.8335002242516603;1.0970638651614848;0.761863874320227;0.11930751013321184;0.7711566947668963
36.741785;1.091070482346592;0.833345993135564;0.7637840356146313;0.11598836132927114;0.10630776289525311;1.094047260181884;9.999963918411057;0.8335003636489692;1.097063612556289;0.7618639323092463;0.11930749227298108;0.7711567036079566
36.751785;1.0910702133413623;0.8333460497135607;0.7637840155252467;0.11598837422272434;0.10630776297209199;1.094047163750571;9.999963188733526;0.8335005027535249;1.097063358217268;0.7618639842238251;0.11930747377116427;0.7711567094391049
36.761785;1.091069942752262;0.8333461097625247;0.7637839901906228;0.11598838627512631;0.10630776279840436;1.0940470673988854;9.999962485329581;0.8335006410860539;1.0970631028279751;0.761864030035371;0.11930745463351838;0.7711567119749888
36.771785;1.091069671036042;0.8333461736889761;0.763783959843392;0.11598839750930635;0.10630776230586209;1.0940469713911114;9.999961813243138;0.8335007781332614;1.0970628469032684;0.761864069799137;0.11930743485988513;0.7711567110075354
36.781785;1.0910693987397144;0.8333462419549794;0.7637839248075656;0.11598840795108352;0.10630776140757313;1.0940468759557664;9.999961177621081;0.833500913308521;1.0970625907744442;0.7618641035703286;0.1193074144462037;0.7711567064056508
36.791785;1.0910691264601435;0.833346315059552;0.7637838854511657;0.11598841761476841;0.10630776000940578;1.094046781320016;9.999960582725999;0.8335010459164549;1.0970623346947472;0.7618641313430178;0.1193073933871711;0.7711566981113921
36.801785;1.0910688547982377;0.8333463934913212;0.7637838421286001;0.11598842650009997;0.10630775801925259;1.0940466876574946;9.999960031227312;0.8335011752145823;1.0970620788793204;0.7618641530804132;0.1193073716791009;0.7711566861531138
36.811785;1.0910685843400778;0.8333464776566882;0.7637837951185698;0.1159884346039444;0.10630775534745282;1.0940465950814282;9.999959524264005;0.8335013005250725;1.0970618234770815;0.7618641687911217;0.11930734932167786;0.771156670660977
36.821785;1.0910683155832863;0.8333465677751652;0.7637837445925735;0.11598844193185827;0.10630775191039879;1.094046503775194;9.999959061559839;0.8335014212971558;1.0970615685562557;0.7618641785135435;0.1193073263137129;0.7711566518344853
36.831785;1.0910680487759992;0.8333466638422986;0.7637836906609838;0.11598844849638133;0.1063077476353;1.0940464141168746;9.999958641807671;0.8335015371408613;1.0970613140706933;0.7618641822611237;0.11930730264881287;0.771156629911884
36.841785;1.0910677838673657;0.8333467657114044;0.7637836334386447;0.11598845430704832;0.10630774245640706;1.094046326649539;9.999958263648287;0.83350164783494;1.0970610598628603;0.7618641800235922;0.11930727831662669;0.771156605184173
36.851785;1.091067520686654;0.8333468731892383;0.7637835730378328;0.1159884593683197;0.10630773631356576;1.0940462419782133;9.99995792615338;0.8335017532417253;1.097060805754315;0.7618641717567473;0.1193072533074493;0.7711565779890279
36.861785;1.091067259129129;0.8333469860572782;0.7637835095407863;0.11598846368943225;0.1063077291651281;1.0940461607045215;9.99995762855813;0.8335018531832259;1.0970605516047058;0.761864157362517;0.11930722761727536;0.7711565486592111
36.871785;1.0910669991457904;0.8333471040356346;0.7637834430192073;0.11598846729156842;0.10630772100330702;1.0940460834019459;9.99995737013139;0.8335019474016001;1.0970602973302632;0.7618641367317734;0.11930720125138275;0.771156517502094
36.881785;1.0910667406774015;0.8333472267525813;0.7637833735492926;0.11598847020432387;0.1063077118523362;1.0940460106301984;9.999957150051776;0.8335020356068303;1.0970600429751276;0.761864109797188;0.11930717422801626;0.7711564848114169
36.891785;1.0910664837289983;0.8333473537429509;0.7637833012278126;0.11598847246172157;0.10630770174960198;1.0940459429236145;9.999956967251707;0.8335021175396049;1.0970597887732572;0.7618640765393138;0.11930714657909937;0.7711564508449191
36.901785;1.0910662284905488;0.8333474844712296;0.763783226194416;0.11598847410118852;0.10630769073085272;1.094045880715672;9.999956820533939;0.8335021930185152;1.0970595351369417;0.7618640369917273;0.11930711834369527;0.7711564158115973
36.911785;1.0910659753271812;0.8333476184136198;0.7637831485914593;0.11598847515696464;0.10630767882886585;1.0940458243261;9.999956708587787;0.8335022619705824;1.097059282652446;0.7618639912599694;0.11930708956080613;0.7711563799070181
36.921785;1.0910657246613753;0.8333477551638351;0.7637830685336479;0.11598847565366224;0.10630766607386977;1.0940457740337628;9.999956629680803;0.8335023244572626;1.097059032110943;0.7618639395139019;0.1193070602657228;0.7711563433458473
36.931785;1.0910654768441075;0.8333478944296505;0.7637829861574749;0.11598847560927043;0.10630765249251815;1.0940457300993933;9.999956581367718;0.8335023806987987;1.0970587844778252;0.7618638819582171;0.11930703048634649;0.7711563063680349
36.941785;1.091065232124394;0.8333480358926827;0.7637829016619595;0.11598847503925849;0.10630763811173045;1.0940456927525406;9.99995656087638;0.8335024310368827;1.0970585407733742;0.7618638188067821;0.11930700023898956;0.7711562692174184
36.951785;1.0910649907550523;0.833348179074769;0.7637828153060369;0.11598847395486761;0.10630762296499459;1.094045662206707;9.999956566142602;0.8335024758259307;1.0970583019501134;0.7618637502472642;0.11930696952955976;0.7711562321013054
36.961785;1.0910647530156814;0.8333483233379709;0.7637827273876816;0.11598847236013482;0.10630760709138107;1.094045638621176;9.999956596262603;0.8335025153705315;1.097058068822179;0.7618636764035428;0.1193069383649751;0.7711561951696103
36.971785;1.0910645190754853;0.833348467957804;0.7637826381889861;0.11598847024981843;0.10630759052516439;1.0940456220258035;9.999956650841886;0.8335025499670551;1.097057842051405;0.7618635973605821;0.11930690676589592;0.7711561585212274
36.981785;1.091064288953229;0.8333486121779901;0.7637825479288199;0.11598846760974665;0.10630757329042927;1.0940456123193087;9.999956729467204;0.8335025799754437;1.097057622187518;0.7618635132349474;0.11930687476908744;0.7711561221990056
36.991785;1.0910640626210435;0.8333487552894199;0.7637824568205952;0.11598846442512807;0.10630755541114131;1.0940456093354083;9.999956832173364;0.8335026058707304;1.0970574097674763;0.7618634241626318;0.11930684242349264;0.7711560861781154
37.001785;1.0910638400422352;0.8333488966978422;0.7637823651896849;0.11598846069137413;0.10630753692488393;1.0940456129203733;9.999956959983397;0.8335026282720458;1.0970572054158778;0.76186333018665;0.11930680978967688;0.7711560503735532
37.011785;1.0910636210752167;0.8333490358981689;0.7637822735107765;0.11598845641570818;0.10630751788197637;1.0940456229558773;9.99995711434277;0.8335026479001082;1.097057009832112;0.7618632311886174;0.11930677693823222;0.7711560146367111
37.021785;1.091063405355418;0.8333491724484873;0.7637821823664178;0.11598845161396949;0.10630749832962447;1.0940456393155862;9.999957295967478;0.8335026654466816;1.0970568236971878;0.7618631269502613;0.11930674393835246;0.7711559787484955
37.031785;1.0910631922892773;0.8333493059807027;0.7637820923808136;0.11598844631125645;0.10630747830136088;1.0940456618299195;9.999957504359603;0.833502681467828;1.0970566475994339;0.7618630172635862;0.11930671084622835;0.7711559424689899
37.041785;1.0910629811743264;0.8333494361671231;0.7637820041213577;0.11598844054294608;0.1063074578242717;1.094045690333337;9.999957737889408;0.8335026963823987;1.0970564820067763;0.7618629019853562;0.11930667770486797;0.7711559056346783
37.051785;1.0910627713334418;0.8333495626811935;0.7637819180252476;0.11598843435371411;0.10630743692909289;1.0940457247672488;9.999957994121129;0.833502710534607;1.0970563273180627;0.7618627810647354;0.11930664455118603;0.7711558682120586
37.061785;1.0910625621719905;0.833349685186572;0.7637818344158234;0.11598842779730649;0.10630741565072534;1.0940457651558457;9.999958270772476;0.8335027242707077;1.0970561839287853;0.7618626546175501;0.11930661142518299;0.7711558302617608
37.071785;1.09106235319118;0.8333498033055082;0.7637817535571211;0.11598842093359965;0.10630739402867778;1.0940458114170506;9.999958566679357;0.8335027379842114;1.097056052240001;0.7618625229979138;0.1193065783761681;0.7711557919010226
37.081785;1.0910621440262704;0.8333499166099947;0.7637816757015101;0.11598841381942039;0.10630737211033982;1.0940458632830303;9.999958881711674;0.8335027520954359;1.0970559326678566;0.7618623867600163;0.1193065454600152;0.771155753298564
37.091785;1.0910619344841406;0.8333500246877253;0.7637816011087459;0.11598840650073317;0.10630734994976485;1.0940459204653097;9.999959216172716;0.8335027669828406;1.097055825642188;0.7618622465326899;0.1193065127326499;0.771155714621936
37.101785;1.091061724545001;0.8333501272024153;0.7637815299979303;0.1159883990128562;0.10630732760358737;1.0940459828039844;9.99995957058098;0.8335027829065615;1.097055731543758;0.7618621029360145;0.11930648024965432;0.7711556759867388
37.111785;1.0910615143365148;0.8333502238710119;0.7637814625074121;0.11598839138266762;0.10630730512772137;1.0940460502125025;9.999959945984102;0.8335027999949338;1.0970556506266644;0.761861956590279;0.11930644807385528;0.7711556374956673
37.121785;1.0910613040713442;0.8333503143949405;0.7637813987183365;0.11598838363078227;0.10630728257718569;1.0940461225726363;9.99996034472245;0.8335028183381152;1.0970555829771234;0.7618618081305584;0.11930641628121509;0.7711555992835012
37.131785;1.0910610940025487;0.8333503984370805;0.7637813386224102;0.11598837577753715;0.1063072600105218;1.0940461997131217;9.999960770499662;0.8335028381032058;1.0970555284903407;0.7618616581556701;0.11930638495303533;0.7711555614642597
37.141785;1.0910608844645127;0.8333504756765561;0.7637812820298435;0.11598836784475595;0.10630723749255963;1.0940462814428706;9.999961227339034;0.8335028595352981;1.09705548685207;0.7618615071908958;0.11930635416135442;0.771155524016273
37.151785;1.0910606759005028;0.8333505458594668;0.7637812285664322;0.11598835984968503;0.1063072150915133;1.094046367613823;9.99996171915406;0.8335028828691236;1.0970554575613929;0.7618613557115173;0.11930632396357392;0.771155486736228
37.161785;1.0910604687737455;0.8333506087829452;0.7637811777500316;0.11598835180112657;0.10630719287465194;1.0940464581598135;9.999962249957486;0.8335029082913911;1.0970554399877286;0.7618612041295584;0.11930629440558391;0.7711554493535034
37.171785;1.0910602634409516;0.8333506642842995;0.7637811290415275;0.11598834369908893;0.10630717090827035;1.0940465530155252;9.999962823390293;0.8335029359593794;1.0970554334155511;0.7618610527348457;0.11930626552598142;0.7711554117106829
37.181785;1.0910600601241238;0.8333507122643036;0.7637810818696855;0.1159883355330715;0.10630714926502112;1.0940466519707355;9.999963442610605;0.833502965989377;1.097055437089262;0.7618609017043159;0.11930623736403179;0.771155373801001
37.191785;1.0910598589928153;0.833350752664567;0.7637810356569043;0.11598832727977268;0.10630712803279886;1.0940467546271566;9.999964111534267;0.8335029984140546;1.09705545025989;0.7618607511921335;0.11930620996757485;0.7711553356732149
37.201785;1.0910596602127995;0.8333507854442121;0.7637809898186034;0.11598831890144078;0.10630710731812917;1.0940468604885476;9.999964835581164;0.8335030331618158;1.09705547215307;0.7618606013992867;0.11930618338873429;0.7711552973966849
37.211785;1.0910594638847986;0.8333508106226346;0.7637809437382798;0.11598831034952095;0.10630708724184906;1.0940469690836772;9.999965620464767;0.8335030700788891;1.097055501880629;0.7618604525901626;0.11930615767785516;0.7711552590693378
37.221785;1.0910592700017687;0.8333508282781076;0.7637808967526195;0.11598830157649727;0.1063070679256131;1.0940470800099935;9.999966470367449;0.8335031089951241;1.0970555384544953;0.7618603051037922;0.11930613288777149;0.7711552207711838
37.231785;1.0910590785016536;0.8333508384830022;0.7637808481487313;0.11598829254501074;0.10630704947780903;1.0940471929023328;9.999967387338643;0.8335031498173265;1.0970555809027467;0.7618601593557713;0.11930610907468475;0.7711551825330466
37.241785;1.0910588893386222;0.8333508413056647;0.7637807971772637;0.11598828322573879;0.10630703198659931;1.0940473074392163;9.999968371973752;0.8335031925771407;1.0970556283496284;0.761860015786634;0.11930608629212557;0.7711551443542326
37.251785;1.0910587025329328;0.8333508368890865;0.7637807430893148;0.11598827358903083;0.10630701551472578;1.0940474233722346;9.99996942384727;0.8335032373749941;1.097055680071234;0.7618598747984237;0.11930606458650628;0.7711551062050582
37.261785;1.0910585181680965;0.8333508255151241;0.7637806851749432;0.11598826360009765;0.10630700009879859;1.0940475405047017;9.999970540980193;0.8335032842919297;1.097055735593254;0.7618597367606735;0.1193060439942432;0.7711550679796277
37.271785;1.0910583363626156;0.8333508075916201;0.7637806227631632;0.11598825322542249;0.10630698575803438;1.0940476586860604;9.999971719507561;0.8335033333797005;1.0970557947439512;0.7618596020440865;0.11930602454278051;0.7711550294180349
37.281785;1.0910581573636553;0.8333507835789018;0.7637805552120814;0.11598824244279898;0.10630697250049415;1.0940477778758728;9.999972954437714;0.8335033846999358;1.097055857539327;0.7618594710295535;0.11930600625405359;0.7711549901019273
37.291785;1.0910579816819734;0.8333507539636507;0.7637804819587678;0.11598823124238787;0.10630696032121971;1.0940478981787123;9.999974240519196;0.8335034383273485;1.0970559239638042;0.7618593441451181;0.11930598914258857;0.7711549495620803
37.301785;1.0910578100255148;0.8333507193214226;0.7637804025833157;0.1159882196221966;0.10630694920454084;1.0940480197520737;9.99997557196221;0.8335034943277564;1.0970559938627438;0.7618592218977442;0.11930597320917916;0.7711549073420346
37.311785;1.0910576430774102;0.8333506803426813;0.763780316803746;0.11598820758171623;0.10630693913562896;1.0940481426903612;9.999976941888052;0.8335035527530875;1.0970560669646212;0.7618591048003562;0.11930595843987056;0.7711548629731378
37.321785;1.091057481348497;0.8333506377473432;0.7637802244195914;0.11598819511354684;0.10630693011239786;1.0940482670585847;9.999978342673467;0.833503613657024;1.0970561428604682;0.7618589932573131;0.11930594481585262;0.7711548160071402
37.331785;1.0910573251741622;0.833350592209724;0.7637801252806034;0.1159881821997965;0.10630692214992;1.0940483930171967;9.99997976649161;0.8335036771174991;1.0970562209774002;0.7618588875301634;0.11930593232785865;0.771154766111485
37.341785;1.091057174759199;0.8333505444072126;0.7637800193130798;0.11598816881709875;0.10630691527827857;1.0940485208608448;9.999981205510602;0.8335037432454266;1.0970563006517382;0.7618587877912744;0.11930592098783527;0.7711547131124626
37.351785;1.0910570302249543;0.8333504951093201;0.7637799065534697;0.11598815494442175;0.1063069095375371;1.0940486509414586;9.99998265200593;0.8335038121677116;1.097056381236517;0.761858694227632;0.11930591083605585;0.7711546569653626
37.361785;1.091056891670591;0.8333504451478876;0.7637797871467609;0.11598814056389807;0.10630690496862831;1.094048783541063;9.999984098320537;0.8335038839790228;1.0970564622049674;0.7618586071260283;0.11930590193666885;0.7711545976954802
37.371785;1.0910567591981593;0.8333503952880081;0.7637796613033515;0.11598812565532078;0.10630690160364559;1.0940489187581404;9.99998553679927;0.8335039586903952;1.0970565432144366;0.7618585268644515;0.11930589435722729;0.7711545353631776
37.381785;1.091056632907426;0.8333503461478095;0.7637795292303301;0.11598811019205936;0.10630689946726651;1.0940490564527812;9.999986960253391;0.8335040362561226;1.0970566240453299;0.7618584538399592;0.11930588814632202;0.7711544700664048
37.391785;1.091056512915748;0.8333502982037068;0.7637793911122632;0.11598809413816036;0.10630689858635513;1.094049196242483;9.999988362897447;0.8335041166625271;1.0970567044696213;0.7618583884074668;0.11930588332342405;0.7711544019291589
37.401785;1.0910563993673357;0.8333502518300416;0.7637792471692235;0.11598807744781575;0.10630689899028455;1.094049337516023;9.99998974089951;0.8335041999425389;1.0970567841984418;0.7618583308590813;0.11930587987578428;0.7711543310784604
37.411785;1.091056292431761;0.8333502073343546;0.7637790977204735;0.11598806007189753;0.1063069006990295;1.0940494794539628;9.999991092292765;0.8335042861040339;1.0970568629398432;0.7618582814464915;0.11930587775984736;0.7711542576818478
37.421785;1.091056192348842;0.833350164971174;0.7637789431734238;0.11598804196494317;0.10630690371175099;1.094049621074008;9.999992416865085;0.833504375106215;1.0970569404384498;0.761858240421164;0.1193058769126604;0.7711541820425245
37.431785;1.091056099451912;0.8333501249520554;0.7637787839114004;0.11598802308845882;0.10630690800615714;1.0940497613176607;9.99999371609795;0.8335044669024912;1.0970570164440403;0.7618582080577971;0.11930587726584854;0.7711541046415294
37.441785;1.0910560140779328;0.8333500874732382;0.7637786201930045;0.11598800342066043;0.10630691354799368;1.0940498991329588;9.999994992577857;0.8335045614315943;1.0970570907438486;0.7618581846582342;0.11930587875066755;0.7711540260615352
37.451785;1.0910559364301884;0.8333500527515377;0.763778452201028;0.11598798296455298;0.10630692029959077;1.094050033519268;9.999996248974702;0.8335046585455415;1.0970571632267976;0.7618581705496851;0.11930588129416793;0.7711539468581128
37.461785;1.0910558665250496;0.8333500210667911;0.7637782801905514;0.1159879617372055;0.1063069282191736;1.09405016357854;9.999997487505796;0.8335047579929799;1.0970572338055615;0.7618581660753304;0.11930588481645416;0.771153867477434
37.471785;1.0910558042697616;0.8333499927757473;0.7637781045664371;0.1159879397571172;0.10630693725677412;1.0940502885820387;9.999998710088516;0.8335048595096313;1.0970573023479868;0.7618581715602396;0.11930588923804315;0.7711537882517314
37.481785;1.091055749571197;0.8333499682396369;0.7637779258086136;0.11598791704998075;0.10630694735940825;1.0940504080152091;9.999999918574671;0.8335049629075711;1.097057368781746;0.7618581872414459;0.11930589449026412;0.7711537094467081
37.491785;1.0910557023739733;0.8333499477581319;0.7637777443416893;0.11598789366056882;0.10630695848466772;1.0940505216030214;10.000001115170178;0.8335050680600445;1.0970574331647533;0.7618582131906338;0.11930590051189173;0.7711536313491567
37.501785;1.091055662655949;0.8333499316043645;0.7637775604871869;0.11598786965259657;0.10630697060513977;1.094050629279543;10.000002302951945;0.8335051748636894;1.097057495606412;0.7618582492960337;0.11930590723184478;0.7711535543456056
37.511785;1.091055630414059;0.8333499200478146;0.7637773745279999;0.1159878450964017;0.10630698369581354;1.0940507310560876;10.000003485697981;0.8335052832689273;1.097057556196946;0.7618582953397357;0.11930591455454971;0.7711534788884091
37.521785;1.0910556056213474;0.83334991330452;0.7637771868073392;0.11598782005575511;0.10630699771585542;1.0940508268793592;10.000004667350684;0.833505393326431;1.0970576150203104;0.7618583511225129;0.11930592235462184;0.7711534053586752
37.531785;1.0910555881879964;0.833349911523674;0.7637769977536784;0.1159877945841205;0.10630701259865771;1.0940509165564989;10.00000585154239;0.8335055051934225;1.097057672156842;0.7618584165288503;0.11930593048160187;0.7711533339896681
37.541785;1.091055578016866;0.8333499148150886;0.7637768078150078;0.11598776873065926;0.10630702825567356;1.0940509997208536;10.000007040877756;0.8335056190577353;1.0970577276504307;0.761858491471667;0.11930593877898778;0.7711532649437405
37.551785;1.0910555750798199;0.8333499232349361;0.7637766173810614;0.11598774254960857;0.106307044588336;1.09405107588958;10.000008236678724;0.8335057349773342;1.097057781519073;0.7618585757889668;0.11930594710868658;0.7711531984155937
37.561785;1.09105557936422;0.8333499367434863;0.7637764267772924;0.11598771610916807;0.10630706149918252;1.0940511446131187;10.000009439719943;0.8335058527808719;1.0970578337609183;0.7618586692073624;0.11930595536308079;0.7711531346504288
37.571785;1.0910555907875217;0.8333499551655429;0.7637762363202474;0.11598768949411792;0.1063070788977944;1.0940512055437221;10.000010650907624;0.8335059721354259;1.097057884319342;0.7618587714042282;0.1193059634608886;0.7711530739299579
37.581785;1.0910556092299795;0.8333499781866642;0.7637760463221382;0.11598766280084943;0.10630709670095276;1.0940512583898732;10.000011871525931;0.8335060926948993;1.0970579331362833;0.7618588821326483;0.11930597133804348;0.7711530165499442
37.591785;1.091055634633438;0.8333500054068166;0.763775857012275;0.11598763613768512;0.10630711483264685;1.0940513028605474;10.00001310328859;0.8335062142086581;1.0970579802545857;0.7618590013235085;0.11930597893948969;0.7711529627426791
37.601785;1.0910556670352973;0.833350036411566;0.7637756684814585;0.11598760962942783;0.10630713322757811;1.0940513386111255;10.000014347676293;0.8335063365319046;1.0970580258089324;0.7618591290662473;0.11930598620923442;0.7711529125602813
37.611785;1.091055706529331;0.833350070857981;0.7637754807471171;0.11598758340674012;0.10630715183376235;1.0940513652417716;10.000015605383167;0.833506459563195;1.0970580700081816;0.7618592655088601;0.119305993080593;0.7711528658162237
37.621785;1.091055753248203;0.8333501085553597;0.7637752938840194;0.11598755758752795;0.10630717061310446;1.0940513823891127;10.00001687712887;0.8335065832158172;1.0970581132085468;0.7618594108023139;0.11930599947477864;0.7711528221477246
37.631785;1.0910558073575805;0.8333501494837139;0.7637751080766219;0.11598753227143699;0.10630718953796305;1.094051389783653;10.000018164718583;0.8335067074375612;1.0970581559112087;0.7618595650690444;0.11930600531343204;0.77115278113551
37.641785;1.0910558690292858;0.833350193748849;0.7637749235831754;0.11598750754303673;0.10630720858113406;1.0940513871916702;10.000019471107214;0.8335068321750774;1.097058198624121;0.7618597283377682;0.11930601053711264;0.7711527423888563
37.651785;1.0910559384726004;0.8333502414813893;0.7637747407083171;0.11598748347616182;0.10630722770771109;1.09405137434195;10.000020799864135;0.8335069572806189;1.0970582417699892;0.761859900497968;0.11930601511443675;0.7711527055947154
37.661785;1.0910560160111258;0.8333502927190544;0.7637745598172334;0.11598746014013453;0.10630724687314361;1.0940513509795682;10.00002215462733;0.8335070824610735;1.097058285724929;0.7618600813091398;0.11930601904032496;0.7711526705536375
37.671785;1.0910561020539482;0.8333503473728554;0.7637743813518797;0.11598743760385864;0.10630726602369421;1.0940513170377832;10.000023538443395;0.8335072072883167;1.0970583308480095;0.761860270463046;0.11930602233362786;0.7711526371724454
37.681785;1.091056196951263;0.8333504052983273;0.7637742057975826;0.11598741593766351;0.10630728509993775;1.0940512727217646;10.00002495293383;0.8335073312509559;1.0970583774192437;0.7618604676406563;0.11930602503765053;0.7711526054192032
37.691785;1.0910563008883458;0.8333504663671982;0.7637740336011946;0.11598739521303982;0.10630730404357194;1.094051218377922;10.000026398071965;0.8335074538813435;1.0970584256065494;0.7618606724679148;0.1193060272187259;0.77115257530912
37.701785;1.0910564138680037;0.8333505304723013;0.7637738651076944;0.11598737549673903;0.10630732280295505;1.0940511543398848;10.000027872865655;0.8335075749049556;1.097058475539316;0.7618608844415777;0.11930602895817055;0.7711525469155832
37.711785;1.0910565356961497;0.833350597488996;0.7637737005584605;0.1159873568456014;0.10630734133103603;1.094051080960776;10.000029376077537;0.8335076942499999;1.0970585273475117;0.7618611029597607;0.11930603034274875;0.7711525203630456
37.721785;1.0910566659348155;0.8333506672336621;0.7637735401004805;0.11598733930775265;0.10630735957944416;1.0940509986880365;10.000030906498194;0.833507811897182;1.0970585810889253;0.7618613274322592;0.11930603146465897;0.7711524958194772
37.731785;1.0910568038895567;0.8333507394578317;0.7637733837786352;0.11598732292469618;0.10630737750008475;1.0940509079868428;10.000032463098853;0.8335079277318084;1.0970586367451338;0.7618615573519584;0.11930603242847289;0.7711524734782036
37.741785;1.0910569486449224;0.833350813859235;0.7637732316007202;0.11598730773077989;0.10630739505023688;1.0940508092371635;10.00003404530207;0.8335080415019501;1.0970586943221134;0.7618617922714251;0.11930603335097352;0.7711524535205627
37.751785;1.091057099106694;0.8333508900548874;0.7637730836800288;0.11598729375310189;0.10630741219146649;1.094050702771096;10.00003565290184;0.8335081528496183;1.0970587538657028;0.7618620317488732;0.11930603434784347;0.771152436075826
37.761785;1.0910572540873205;0.8333509675493159;0.7637729402989152;0.1159872810173348;0.10630742888793702;1.0940505889551217;10.000037285144053;0.8335082613700937;1.0970588153888474;0.7618622753367672;0.11930603551731535;0.7711524211920175
37.771785;1.0910574124310555;0.8333510457704241;0.7637728018370228;0.11598726955601762;0.10630744510787672;1.0940504681895902;10.000038940037157;0.8335083666801358;1.0970588788289037;0.7618625225949661;0.11930603693722812;0.7711524088898825
37.781785;1.091057573094152;0.8333511241609162;0.7637726686968181;0.11598725941185949;0.10630746082072051;1.0940503409141427;10.00004061503134;0.8335084684584769;1.097058944041547;0.761862773075354;0.11930603867548842;0.7711523992496396
37.791785;1.0910577351572424;0.8333512022672733;0.7637725413148748;0.11598725063801159;0.10630747599110686;1.0940502076892902;10.000042307616505;0.833508566415246;1.0970590108111062;0.7618630262900014;0.11930604079683838;0.7711523923791516
37.801785;1.0910578977921417;0.8333512797742442;0.7637724201814421;0.11598724329533437;0.10630749057812412;1.0940500692476611;10.000044014757654;0.8335086602140518;1.0970590788878505;0.7618632817263303;0.11930604335760324;0.7711523883261354
37.811785;1.0910580602234474;0.8333513564578947;0.7637723057761531;0.11598723744695488;0.10630750454011066;1.0940499264435568;10.00004573279157;0.8335087494422049;1.097059148079211;0.7618635389207072;0.11930604639640631;0.7711523870582256
37.821785;1.0910582217355593;0.833351432096079;0.7637721984468588;0.1159872331551928;0.10630751784161685;1.0940497801610842;10.000047458072213;0.833508833642807;1.09705921837346;0.7618637975247675;0.11930604993383186;0.7711523884819195
37.831785;1.0910583816912338;0.8333515064235222;0.763772098358333;0.1159872304776025;0.10630753045947422;1.094049631232695;10.000049187049813;0.8335089123376183;1.0970592899930098;0.7618640573198924;0.1193060539848481;0.7711523924683988
37.841785;1.0910585395111276;0.8333515791896394;0.7637720055739073;0.11598722945815948;0.10630754238239995;1.094049480366205;10.000050916190142;0.8335089850407612;1.0970593633572694;0.7618643182095151;0.11930605857118408;0.771152398912917
37.851785;1.0910586946716943;0.8333516502365554;0.76377192015057;0.11598723012035317;0.10630755360315915;1.094049328152776;10.000052641883835;0.8335090512734614;1.0970594390165593;0.7618645801881669;0.11930606372169636;0.7711524078057845
37.861785;1.0910588467610747;0.8333517194740574;0.7637718421488411;0.1159872324677789;0.10630756411468546;1.0940491751710593;10.000054359697298;0.8335091105332533;1.0970595175699913;0.7618648432828751;0.11930606946266062;0.7711524192293422
37.871785;1.0910589955028012;0.8333517868117253;0.7637717716202376;0.1159872364841911;0.10630757391526345;1.094049022031949;10.000056063942026;0.8335091622657724;1.097059599567203;0.761865107516537;0.11930607580520883;0.7711524332750636
37.881785;1.091059140702722;0.8333518521467125;0.7637717086250171;0.11598724213083712;0.10630758300800122;1.0940488693033337;10.000057748236513;0.8335092059076415;1.0970596854219707;0.7618653728910497;0.11930608273815706;0.7711524500090924
37.891785;1.0910592822005856;0.8333519153684232;0.7637716532586883;0.1159872493555239;0.10630759139326479;1.0940487174086404;10.000059406350159;0.8335092409164535;1.0970597753906417;0.7618656393839256;0.11930609023326871;0.7711524695196434
37.901785;1.0910594198453074;0.833351976354076;0.7637716056560648;0.11598725810845924;0.10630759907103242;1.0940485666111615;10.000061033050123;0.8335092667438492;1.0970598695954854;0.7618659069668378;0.1193060982572763;0.7711524919053895
37.911785;1.0910595534736243;0.8333520349809955;0.7637715659653836;0.11598726834675184;0.10630760604813197;1.0940484171127;10.000062625119622;0.8335092828202302;1.0970599680048898;0.7618661756017416;0.11930610677234475;0.7711525171726047
37.921785;1.0910596829636312;0.8333520911470702;0.7637715343248669;0.11598728003346773;0.10630761233470461;1.0940482691239544;10.000064182220324;0.8335092885542819;1.0970600704222937;0.7618664452072483;0.11930611572658736;0.7711525451980512
37.931785;1.0910598083434944;0.8333521447800013;0.7637715108607445;0.11598729313700959;0.10630761793516212;1.0940481227891212;10.00006570635286;0.8335092833454255;1.097060176587401;0.7618667156138221;0.11930612505872132;0.771152575831837
37.941785;1.0910599297903716;0.8333521958317395;0.7637714956659646;0.1159873076241041;0.10630762284492397;1.0940479780913654;10.000067199689244;0.8335092666530306;1.0970602863125853;0.7618669865043242;0.1193061347133583;0.7711526089811163
37.951785;1.0910600475204135;0.8333522442558975;0.7637714887312792;0.11598732345215847;0.10630762705524388;1.0940478349064064;10.000068663104344;0.8335092380751018;1.0970603995347903;0.7618672573967669;0.11930614464347077;0.7711526445582513
37.961785;1.0910601617172828;0.83335228998391;0.7637714898993476;0.11598734057112474;0.10630763056152005;1.0940476931324534;10.000070096770722;0.8335091973714538;1.0970605162891278;0.7618675277218538;0.11930615480569973;0.7711526824264464
37.971785;1.0910602724980547;0.83335233295141;0.7637714988946256;0.11598735893030546;0.10630763336591552;1.0940475527319145;10.000071501316578;0.8335091444477172;1.0970606366391984;0.7618677969388635;0.1193061651624341;0.7711527224320555
37.981785;1.0910603798908907;0.8333523731475332;0.7637715153518729;0.11598737847664307;0.10630763547354816;1.0940474136724176;10.000072878217578;0.8335090793011536;1.0970607605850835;0.7618680646071128;0.11930617568112185;0.7711527644576656
37.991785;1.0910604838774547;0.8333524105828876;0.7637715388263313;0.11598739914471969;0.10630763689111893;1.094047275880214;10.00007422968452;0.8335090019504907;1.0970608879807204;0.7618683303694879;0.11930618632533713;0.7711528084570389
38.001785;1.0910605844510475;0.8333524452202247;0.7637715688530495;0.11598742085461454;0.10630763762854681;1.0940471393106272;10.00007555831108;0.8335089124142341;1.0970610185140433;0.7618685938443206;0.1193061970476306;0.771152854445076
38.011785;1.091060681640888;0.8333524769937306;0.7637716049943485;0.11598744352092223;0.10630763769996297;1.0940470040901256;10.000076865968728;0.8335088107313051;1.0970611518269457;0.7618688545286508;0.11930620778732816;0.7711529024297624
38.021785;1.0910607755495922;0.8333525058702599;0.7637716468503508;0.1159874670584955;0.1063076371263997;1.0940468705624435;10.000078152740668;0.8335086969900783;1.0970612876970003;0.7618691118445108;0.1193062184710082;0.7711529523456274
38.031785;1.0910608664111965;0.8333525318665096;0.7637716941139919;0.11598749138095384;0.10630763593462689;1.094046739171396;10.000079417633875;0.8335085713760716;1.0970614261032436;0.761869365258259;0.11930622901286606;0.7711530040414678
38.041785;1.091060954610556;0.8333525550791842;0.7637717465950061;0.11598751640030769;0.10630763414574833;1.0940466102759867;10.000080660318694;0.8335084342177855;1.0970615671707487;0.7618696143182409;0.1193062393134632;0.7711530572963522
38.051785;1.0910610406346148;0.8333525757473906;0.7637718041450664;0.1159875420253953;0.10630763176505187;1.0940464840248538;10.000081881779552;0.833508285972482;1.0970617110731422;0.761869858600914;0.11930624926429578;0.7711531118407684
38.061785;1.0910611250364397;0.8333525942559852;0.7637718666033869;0.11598756815748466;0.10630762878461658;1.0940463603737338;10.000083083552889;0.8335081271927438;1.0970618579580187;0.7618700976321127;0.11930625876243393;0.7711531673905745
38.071785;1.091061208434527;0.833352611049865;0.763771933794042;0.11598759469299286;0.10630762519644905;1.0940462392199626;10.000084266972115;0.833507958545198;1.0970620079331437;0.7618703308716056;0.11930626772627485;0.7711532236713735
38.081785;1.091061291438159;0.8333526265593364;0.7637720054933353;0.11598762153173621;0.10630762100540336;1.0940461204838792;10.000085433314586;0.8335077808186402;1.097062161086371;0.7618705577762166;0.11930627609959604;0.7711532804433864
38.091785;1.0910613745246112;0.8333526412134009;0.7637720814027769;0.11598764858262214;0.106307616232171;1.0940460040544189;10.000086584024004;0.8335075948412712;1.0970623175395975;0.7618707778347448;0.11930628384475678;0.771153337549796
38.101785;1.0910614580050737;0.8333526554346794;0.7637721612030349;0.11598767576507948;0.10630761091268236;1.094045889729175;10.000087720556285;0.8335074013445599;1.097062477509182;0.7618709905448574;0.1193062909347822;0.7711533949067217
38.111785;1.0910615420942775;0.8333526695522809;0.7637722446541613;0.1159877030059169;0.10630760509814048;1.0940457772274295;10.000088844393995;0.8335072008925486;1.0970626412997087;0.7618711953989233;0.11930629734696233;0.7711534523857804
38.121785;1.0910616269880247;0.8333526837650824;0.7637723316435567;0.11598773023946729;0.10630759884624226;1.0940456662010187;10.00008995702854;0.8335069939354698;1.0970628092643806;0.7618713919092012;0.11930630306268285;0.7711535097271547
38.131785;1.0910617128761655;0.83335269818112;0.7637724221260036;0.11598775741328704;0.10630759221035477;1.0940455561847806;10.000091059726394;0.8335067809172777;1.0970629817732165;0.7618715796755972;0.1193063080719643;0.7711535665757923
38.141785;1.0910617999213632;0.8333527128381986;0.7637725160435387;0.11598778448823445;0.10630758523888958;1.0940454465434661;10.00009215381831;0.8335065623529954;1.0970631591325608;0.7618717584542751;0.11930631237191966;0.7711536225574797
