time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
38.151785;1.0910618882564025;0.8333527277046793;0.7637726133470382;0.11598781143272967;0.1063075779748917;1.0940453364983433;10.000093241592653;0.8335063388460903;1.0970633414775823;0.7618719281336068;0.11930631596374847;0.771153677326523
38.161785;1.091061977997255;0.833352742682089;0.7637727140670012;0.11598783821911925;0.10630757044872546;1.094045225179123;10.000094326360648;0.8335061110473375;1.097063528722259;0.7618720886444897;0.11930631885685063;0.7711537305817271
38.171785;1.0910620692131738;0.8333527576286139;0.7637728183134351;0.1159878648223579;0.10630756267456921;1.0940451116593057;10.000095410838783;0.8335058796114151;1.0970637205567186;0.7618722399508493;0.11930632107402829;0.7711537820665038
38.181785;1.091062161821919;0.8333527724001741;0.7637729262077068;0.11598789121935686;0.10630755465497514;1.0940449950476006;10.000096495674823;0.8335056452356981;1.0970639165066327;0.7618723821297825;0.11930632265205407;0.7711538315543911
38.191785;1.091062255559815;0.8333527868370925;0.7637730378295966;0.1159879173866958;0.10630754638901992;1.0940448745731308;10.000097579864914;0.8335054087286816;1.0970641160955934;0.7618725153945872;0.11930632363747679;0.7711538788165202
38.201785;1.0910623501018095;0.8333528007256784;0.7637731532070247;0.11598794329580128;0.10630753788108419;1.0940447495977226;10.000098661659393;0.8335051709850816;1.0970643190261407;0.7618726400235081;0.11930632407782395;0.7711539236046503
38.211785;1.0910624451590947;0.8333528138433444;0.7637732723063263;0.11598796891121327;0.10630752914193176;1.09404461966049;10.000099738770007;0.8335049329057824;1.0970645252327482;0.7618727563300847;0.11930632401532054;0.7711539656381947
38.221785;1.091062540505371;0.8333528260426658;0.7637733950255987;0.1159879941911512;0.10630752018308393;1.0940444845280446;10.000100808988156;0.8335046953805156;1.0970647347623126;0.7618728646882625;0.11930632348753924;0.7711540045459334
38.231785;1.0910626359961697;0.8333528372831034;0.7637735212098149;0.11598801908830669;0.10630751102046486;1.0940443441548138;10.000101871081107;0.8335044593364631;1.097064947641137;0.7618729654868497;0.11930632252865223;0.7711540398221728
38.241785;1.091062731553182;0.8333528476410569;0.7637736506397284;0.11598804355672954;0.10630750168241844;1.0940441986191591;10.00010292444999;0.8335042257200269;1.0970651638541735;0.7618730590362738;0.11930632116977244;0.7711540708744875
38.251785;1.091062827124172;0.8333528573146288;0.7637737830033765;0.11598806755736737;0.10630749220463304;1.0940440480528035;10.000103967949224;0.8335039953797179;1.0970653833520485;0.7618731455417037;0.11930631944254061;0.7711540970936432
38.261785;1.0910629226695514;0.8333528665795364;0.7637739179245212;0.1159880910520725;0.10630748261901445;1.094043892528096;10.000104999681051;0.8335037690253752;1.0970656060637476;0.7618732251810123;0.11930631738874595;0.7711541179002087
38.271785;1.091063018150784;0.8333528757061196;0.7637740550151043;0.11598811399776525;0.10630747294904486;1.0940437319893916;10.000106017865615;0.8335035473015493;1.0970658319163444;0.7618732982150778;0.11930631507143521;0.7711541328110562
38.281785;1.0910631134721362;0.8333528848677038;0.763774193897988;0.11598813635097092;0.1063074632103414;1.0940435663359172;10.000107021137682;0.8335033307920976;1.0970660607703344;0.7618733650223456;0.11930631257310288;0.7711541414825644
38.291785;1.0910632084333451;0.833352894044289;0.7637743342391469;0.11598815807589444;0.10630745341361278;1.0940433956062536;10.000108007923874;0.8335031199226339;1.0970662923398933;0.761873426097715;0.11930630998308386;0.7711541436940427
38.301785;1.0910633027491623;0.8333529029859473;0.7637744757914479;0.11598817914899816;0.10630744356663119;1.0940432200680152;10.000108976119368;0.8335029149252083;1.0970665262143462;0.7618734820801463;0.11930630739149638;0.7711541393245137
38.311785;1.091063396063667;0.833352911301191;0.7637746184023808;0.11598819955807378;0.10630743367341246;1.0940430401170897;10.000109923328099;0.8335027158985155;1.0970667619302912;0.7618735337245072;0.11930630488708706;0.7711541283307858
38.321785;1.091063487938503;0.8333529186186401;0.7637747619901807;0.1159882192989316;0.10630742373234084;1.094042856118267;10.000110847060792;0.8335025228704217;1.0970669990152815;0.7618735817904628;0.11930630255088318;0.7711541107168228
38.331785;1.091063577848322;0.8333529246990206;0.7637749065292697;0.1159882383760416;0.106307413734959;1.0940426683270181;10.00011174496751;0.8335023358482493;1.0970672369883665;0.7618736269478489;0.11930630044954309;0.771154086521119
38.341785;1.091063665150868;0.8333529294063015;0.7637750520401186;0.11598825680240635;0.1063074036705356;1.094042476904118;10.00011261531512;0.8335021548455434;1.0970674753910445;0.7618736697419274;0.1193062986304219;0.7711540558379796
38.351785;1.0910637490709627;0.8333529326034714;0.7637751985490356;0.11598827459117707;0.10630739353394113;1.0940422819978435;10.00011345749519;0.833501979863607;1.0970677139034477;0.76187371058619;0.11930629712355886;0.7711540188738977
38.361785;1.0910638287865788;0.8333529340994805;0.763775346048035;0.11598829174629956;0.10630738332263033;1.0940420838091283;10.000114272271446;0.8335018108615587;1.0970679524240363;0.7618737497638628;0.11930629595289255;0.7711539759639358
38.371785;1.091063903547121;0.8333529336557296;0.7637754945191745;0.11598830825834099;0.10630737302513985;1.0940418825876475;10.00011506142171;0.8335016477289007;1.097068191003162;0.7618737874456868;0.11930629514510507;0.7711539274557524
38.381785;1.0910639727433822;0.833352931000648;0.7637756439958253;0.11598832410601963;0.106307362620693;1.094041678668683;10.000115826942105;0.8335014902756339;1.0970684297246531;0.7618738237312482;0.11930629472936854;0.7711538735582778
38.391785;1.0910640359678365;0.833352925838843;0.7637757945670014;0.11598833926809654;0.10630735208732228;1.0940414725212213;10.000116570380783;0.8335013382979783;1.0970686686537232;0.7618738587046092;0.1193062947350043;0.7711538143150027
38.401785;1.0910640930158177;0.8333529178786802;0.763775946324032;0.11598835373624819;0.10630734140175684;1.0940412646447475;10.000117292696498;0.8335011917014297;1.0970689078367264;0.7618738924652004;0.11930629519506572;0.7711537496774615
38.411785;1.0910641437701547;0.8333529068628858;0.7637760993134939;0.11598836751680308;0.10630733053623076;1.0940410554492277;10.000117994781577;0.833501050561342;1.0970691472683418;0.7618739251014354;0.11930629614887657;0.7711536795739153
38.421785;1.0910641880801686;0.8333528925831616;0.7637762535228747;0.11598838062784661;0.10630731946137757;1.09404084528054;10.00011867785413;0.8335009150802429;1.0970693868315222;0.7618739566415568;0.1193062976305253;0.771153603952326
38.431785;1.091064225745684;0.8333528749031196;0.7637764089182602;0.11598839309468278;0.1063073081505212;1.0940406344422755;10.000119343049395;0.8335007855249988;1.0970696263501438;0.7618739870366711;0.11930629965719369;0.7711535228032883
38.441785;1.091064256581913;0.8333528537708366;0.7637765655087879;0.1159884049435418;0.10630729658074656;1.094040423154846;10.000119991154007;0.833500662180942;1.0970698657269804;0.7618740161720153;0.11930630223713708;0.7711534361332413
38.451785;1.0910642804726078;0.8333528292101182;0.7637767233599729;0.11598841619568204;0.10630728472807446;1.0940402115524637;10.000120623019102;0.8335005452946217;1.0970701049224896;0.761874043890826;0.11930630537956102;0.7711533439076721
38.461785;1.0910642973720166;0.833352801311393;0.763776882554247;0.11598842685727918;0.10630727255941019;1.09403999969563;10.000121239566647;0.8335004350308696;1.0970703437975933;0.7618740700375476;0.11930630908699859;0.7711532460533143
38.471785;1.0910643072944697;0.8333527701883209;0.7637770431679134;0.11598843691019975;0.10630726003017692;1.0940397875881909;10.000121840973168;0.8335003314674532;1.09707058208602;0.7618740944901601;0.11930631334620716;0.7711531425492408
38.481785;1.0910643103017972;0.8333527359114743;0.7637772052900563;0.11598844631371427;0.10630724709222716;1.094039575240157;10.000122426076516;0.8335002345835058;1.0970708195004584;0.7618741171385625;0.11930631813175208;0.7711530335171585
38.491785;1.0910643065075054;0.8333526985162302;0.7637773690451496;0.11598845501824283;0.10630723370741575;1.0940393627282214;10.00012299256233;0.8335001442498876;1.0970710557884922;0.761874137847298;0.11930632341225028;0.7711529192283723
38.501785;1.0910642961442403;0.8333526580762365;0.7637775345782805;0.11598846299046542;0.10630721985415464;1.0940391502027786;10.000123537389833;0.8335000602410078;1.0970712907215132;0.7618741564769945;0.11930632915012922;0.7711528000631689
38.511785;1.0910642795754775;0.8333526147242233;0.7637777020506655;0.11598847023286393;0.10630720552106832;1.0940389378421183;10.000124057195752;0.8334999822030772;1.0970715240813753;0.7618741729382837;0.11930633529803403;0.7711526764772756
38.521785;1.0910642571773754;0.8333525686016005;0.7637778716903316;0.11598847677161173;0.10630719069607616;1.0940387257953974;10.000124548559945;0.8334999096229023;1.0970717556088876;0.7618741872047522;0.11930634179874856;0.7711525489782316
38.531785;1.091064229292306;0.8333525198143114;0.7637780438032203;0.11598848262527993;0.1063071753602318;1.094038514181778;10.00012500773747;0.8334998419146729;1.0970719849206223;0.7618741992672944;0.11930634859305635;0.771152418091575
38.541785;1.0910641963120788;0.833352468423703;0.7637782186978754;0.11598848779056563;0.10630715948847416;1.0940383031187813;10.000125430518072;0.8334997785403628;1.0970722114890123;0.7618742090606158;0.11930635562690414;0.7711522843349135
38.551785;1.0910641586825773;0.8333524144617165;0.7637783966320081;0.115988492251005;0.10630714305689618;1.0940380927321829;10.000125813055744;0.8334997190032047;1.0970724347091092;0.7618742164269308;0.11930636284231873;0.7711521482715742
38.561785;1.091064116781199;0.8333523579601344;0.7637785778357916;0.115988495992564;0.10630712605193576;1.094037883221602;10.000126152989026;0.8334996627489566;1.097072653994775;0.7618742211419364;0.11930637016030265;0.7711520105758966
38.571785;1.0910640708165067;0.8333522989824599;0.7637787625434628;0.11598849901273055;0.10630710847311042;1.0940376749701233;10.000126449931775;0.8334996091376748;1.097072868858404;0.7618742229776371;0.11930637748053578;0.771151871968488
38.581785;1.0910640208492333;0.833352237666672;0.7637789509711254;0.11598850131765723;0.10630709033226514;1.0940374685650744;10.000126705157427;0.833499557530493;1.0970730789837997;0.7618742217644481;0.11930638469857299;0.7711517330874511
38.591785;1.0910639669206115;0.8333521742725165;0.7637791432554014;0.11598850291610115;0.10630707165218463;1.0940372647360108;10.00012692094753;0.8334995073919834;1.0970732842819555;0.7618742174210682;0.11930639171976937;0.7711515944599124
38.601785;1.091063909175031;0.8333521091882331;0.7637793394218937;0.11598850381896304;0.10630705246007909;1.0940370642592396;10.000127100177332;0.8334994583202711;1.0970734848725296;0.7618742099618467;0.11930639846112315;0.7711514565951577
38.611785;1.0910638479007233;0.8333520429010715;0.7637795394112572;0.11598850403789557;0.10630703278241371;1.09403686783227;10.000127245737833;0.8334994099998408;1.0970736810000639;0.7618741994695097;0.1193064048469;0.7711513200885998
38.621785;1.09106378353164;0.8333519759803444;0.7637797431077885;0.11598850358015414;0.10630701264748388;1.0940366760085134;10.000127359785928;0.833499362143792;1.0970738729699125;0.7618741860473502;0.11930641080544958;0.7711511856464273
38.631785;1.0910637166489223;0.8333519090495487;0.7637799503319948;0.11598850244881048;0.10630699208889294;1.0940364892481764;10.000127443799006;0.8334993144944224;1.0970740611225833;0.7618741698325194;0.11930641627125027;0.7711510539991063
38.641785;1.091063647977433;0.833351842712688;0.763780160828503;0.1159885006442272;0.10630697113751147;1.0940363080098716;10.000127499092995;0.8334992668821789;1.0970742457736982;0.7618741510167418;0.11930642118633063;0.7711509257477449
38.651785;1.091063578369096;0.8333517774806812;0.7637803743046669;0.11598849816070424;0.10630694980332368;1.0940361327505066;10.000127526796819;0.8334992192925282;1.0970744271416704;0.7618741297723101;0.11930642549574913;0.7711508012873487
38.661785;1.0910635087470326;0.8333517137629208;0.7637805905132167;0.11598849499086691;0.106306928067733;1.0940359637750223;10.00012752778845;0.8334991718954383;1.0970746053563019;0.7618741061613864;0.11930642914396461;0.7711506808602707
38.671785;1.0910634400083166;0.8333516519151397;0.7637808092891479;0.11598849113858314;0.10630690589341596;1.0940358011330613;10.000127503004657;0.8334991250095495;1.0970747805312422;0.7618740801082058;0.11930643207734093;0.7711505646196616
38.681785;1.0910633729869632;0.8333515922699956;0.763781030512106;0.11598848662021362;0.10630688323665252;1.0940356447499935;10.00012745327838;0.8334990790052716;1.0970749528053916;0.7618740514315279;0.11930643424949512;0.7711504526416988
38.691785;1.0910633085314823;0.8333515351036073;0.7637812540599892;0.11598848144814852;0.10630686005264141;1.0940354946118407;10.000127379050314;0.8334990342201363;1.097075122310751;0.7618740199161135;0.11930643562386799;0.7711503449629198
38.701785;1.0910632475546398;0.8333514805494675;0.7637814797727609;0.11598847561775692;0.10630683629839643;1.094035350757293;10.000127281012348;0.833498990935103;1.0970752891670168;0.7618739853363703;0.11930643617078865;0.7711502416363228
38.711785;1.091063190983838;0.8333514285629705;0.7637817074151758;0.11598846911445676;0.10630681193819819;1.0940352131673374;10.000127160913353;0.8334989493684783;1.0970754535640317;0.7618739474220886;0.11930643586320813;0.7711501427233974
38.721785;1.0910631397507136;0.8333513790135106;0.7637819366720485;0.11598846192860116;0.10630678694905768;1.0940350817774738;10.000127021614507;0.8334989096665605;1.0970756158130373;0.7618739058509115;0.11930643468032018;0.7711500482283924
38.731785;1.0910630948571585;0.8333513317949369;0.7637821671818671;0.1159884540635592;0.10630676132237915;1.0940349565606144;10.00012686657664;0.8334988719042014;1.0970757763153358;0.7618738602654505;0.11930643262164664;0.7711499580197394
38.741785;1.0910630573727782;0.8333512868331262;0.7637823985498543;0.1159884455414953;0.106306735063738;1.0940348375348035;10.000126698964852;0.83349883610729;1.0970759355141306;0.7618738102706106;0.11930642971851431;0.7711498718172097
38.751785;1.0910630283436535;0.8333512440343801;0.7637826303144604;0.11598843640750518;0.1063067081974879;1.0940347247614721;10.00012652083701;0.8334988023080385;1.097076093888405;0.7618737554209954;0.11930642603332473;0.7711497892819258
38.761785;1.0910630087516053;0.8333512033043514;0.7637828619381926;0.11598842672198499;0.10630668077437026;1.0940346183967884;10.000126332806815;0.8334987705834729;1.0970762520185349;0.7618736952169408;0.11930642165435744;0.77114971012783
38.771785;1.0910629995111256;0.83335116461767;0.7637830928760965;0.11598841654435608;0.10630665286770419;1.0940345187177343;10.000126134270477;0.8334987410477618;1.0970764106567674;0.7618736290983146;0.11930641668852955;0.7711496342184417
38.781785;1.0910630013725557;0.8333511279780402;0.7637833226681228;0.11598840592524463;0.1063066245561685;1.094034426049247;10.000125924572682;0.8334987138119996;1.097076570739179;0.761873556458342;0.11930641124866295;0.7711495616072561
38.791785;1.0910630148007618;0.8333510933101186;0.7637835510173644;0.11598839491184097;0.10630659591036021;1.0940343406540791;10.000125704271163;0.8334986889133799;1.0970767333385534;0.7618734767188226;0.11930640544420132;0.7711494924490048
38.801785;1.0910630399967263;0.8333510604286015;0.7637837778609549;0.11598838355398709;0.10630656699520932;1.0940342627060127;10.000125474906872;0.8334986663067189;1.0970768994946933;0.7618733894300111;0.11930639938135558;0.77114942686031
38.811785;1.091063077019894;0.8333510290590798;0.7637840033731562;0.11598837190247864;0.10630653788378973;1.094034192305987;10.000125237822585;0.8334986459531397;1.0970770699568808;0.7618732943322553;0.11930639316500263;0.7711493648499619
38.821785;1.0910631258805377;0.8333509989111931;0.7637842278455805;0.1159883600036468;0.1063065086657357;1.094034129482999;10.00012499371777;0.8334986278591867;1.097077245067418;0.7618731913727804;0.11930638689449886;0.7711493063155941
38.831785;1.091063186581232;0.8333509698189087;0.7637844515230342;0.11598834789796014;0.1063064794383287;1.0940340742473593;10.00012474316034;0.8334986120199392;1.0970774248570778;0.7618730806963178;0.11930638065520417;0.7711492510624351
38.841785;1.0910632590916882;0.8333509417964976;0.763784674511344;0.11598833562218382;0.1063064502927725;1.0940340266528978;10.000124486952982;0.8334985983536497;1.0970776092032508;0.7618729626336587;0.11930637451554235;0.7711491988460953
38.851785;1.0910633432875978;0.8333509149810366;0.7637848967566366;0.11598832321266185;0.10630642131015428;1.0940339867946542;10.000124225509676;0.8334985866786793;1.097077797949191;0.7618728376998617;0.11930636853131936;0.7711491494315772
38.861785;1.091063438961468;0.8333508896030069;0.7637851180720473;0.11598831071316903;0.10630639255805695;1.0940339547698177;10.000123957880547;0.8334985767525765;1.0970779909249744;0.7618727065590077;0.11930636275080383;0.7711491026072844
38.871785;1.0910635458656206;0.8333508659881891;0.7637853382361618;0.11598829818087551;0.1063063640871392;1.094033930596524;10.000123681903066;0.8334985683393361;1.0970781878998368;0.7618725699276648;0.11930635722164791;0.7711490581423338
38.881785;1.0910636636967388;0.8333508445324335;0.7637855570615559;0.11598828567958878;0.10630633594084674;1.0940339141871556;10.000123395760562;0.8334985612510589;1.097078388600672;0.7618724284713257;0.1193063519973307;0.7711490157782159
38.891785;1.0910637920976969;0.8333508256641281;0.7637857743503617;0.11598827326543354;0.10630630816833044;1.0940339054712567;10.000123099510366;0.8334985553539933;1.09707859278593;0.7618722827551593;0.11930634713441386;0.7711489752863813
38.901785;1.09106393071403;0.8333508098171644;0.7637859898679777;0.11598826098072523;0.10630628082479768;1.0940339044951792;10.000122794943202;0.833498550541477;1.09707880026787;0.7618721332721874;0.1193063426847649;0.7711489365015344
38.911785;1.0910640792172215;0.8333507974102212;0.7637862033835038;0.11598824886071037;0.10630625396296456;1.0940339113809723;10.000122483984551;0.8334985467278404;1.0970790108798365;0.7618719805185923;0.1193063386900425;0.7711488993304488
38.921785;1.091064237279;0.8333507888062899;0.7637864147030955;0.11598823693811337;0.10630622762611833;1.0940339262363947;10.000122167475215;0.8334985438937078;1.0970792244419845;0.7618718250386131;0.11930633517377719;0.7711488637969971
38.931785;1.0910644045137858;0.8333507842639019;0.7637866237154018;0.11598822523699547;0.10630620184954057;1.0940339490521511;10.00012184486401;0.8334985421032415;1.0970794407416093;0.7618716674083172;0.1193063321327954;0.7711488300449024
38.941785;1.0910645803964425;0.8333507839285147;0.7637868304433271;0.11598821376799517;0.10630617666342834;1.09403397959303;10.000121514138783;0.8334985414745177;1.0970796595290118;0.7618715081787103;0.11930632954159992;0.7711487982407478
38.951785;1.0910647642088627;0.8333507878592572;0.7637870350271615;0.11598820253511048;0.10630615208806535;1.0940340173634004;10.000121172326375;0.8334985421652105;1.0970798805408606;0.7618713478159231;0.11930632736770418;0.7711487684701942
38.961785;1.0910649550726024;0.8333507960490724;0.7637872376355125;0.11598819154861234;0.10630612812978522;1.0940340616699142;10.000120816440418;0.8334985443885167;1.0970801035145858;0.7618711867047386;0.11930632558262814;0.7711487407085446
38.971785;1.0910651521028953;0.8333508084416696;0.7637874383598853;0.11598818082975342;0.10630610478317092;1.094034111690735;10.000120443868374;0.8334985484352615;1.097080328148891;0.7618710251837268;0.11930632416831374;0.7711487148571213
38.981785;1.0910653545869773;0.8333508249504482;0.7637876371428101;0.11598817040134445;0.10630608202876549;1.094034166558836;10.0001200523368;0.8334985546837089;1.0970805540460233;0.7618708634780557;0.11930632312339039;0.7711486907907787
38.991785;1.091065562032899;0.8333508454484595;0.7637878337923998;0.11598816027675325;0.10630605983000962;1.0940342255282647;10.000119639905986;0.8334985636024441;1.0970807807195664;0.7618707015670821;0.11930632246273198;0.7711486683730419
39.001785;1.0910657741438825;0.8333508697548072;0.7637880280764431;0.11598815046140318;0.10630603814381032;1.0940342880688267;10.000119205152625;0.8334985757285841;1.0970810076651063;0.7618705391720073;0.11930632221181811;0.771148647462477
39.011785;1.0910659908020615;0.8333508976561123;0.763788219767482;0.11598814096363622;0.10630601693233738;1.0940343537671373;10.000118747396726;0.8334985916095294;1.097081234384082;0.7618703758698088;0.11930632240302212;0.7711486279300663
39.021785;1.091066211966732;0.8333509289205634;0.7637884085795043;0.11598813180082919;0.10630599615925232;1.0940344221997016;10.000118266282742;0.8334986117420089;1.0970814603761294;0.7618702112024766;0.1193063230662569;0.7711486096659042
39.031785;1.0910664374965184;0.8333509632866569;0.7637885941202279;0.11598812299260595;0.10630597578071586;1.0940344929050396;10.000117761403898;0.8334986365203476;1.0970816852020664;0.7618700447519108;0.11930632421350604;0.7711485925916347
39.041785;1.091066667069309;0.8333510004649711;0.7637887759253469;0.11598811454698271;0.10630595574300138;1.0940345653706076;10.000117232722125;0.8334986662097117;1.0970819085259638;0.7618698761835448;0.11930632583519592;0.7711485766573443
39.051785;1.0910669002281501;0.8333510401843952;0.763788953516036;0.11598810645486794;0.10630593598666709;1.0940346389973388;10.000116680774955;0.83349870096792;1.0970821300046698;0.7618697052333435;0.11930632791172917;0.7711485617847007
39.061785;1.0910671364287614;0.8333510822615893;0.7637891264542976;0.1159880987007273;0.10630591645523459;1.0940347131682975;10.00011610641301;0.8334987408894083;1.0970823491275195;0.7618695316757148;0.11930633042916584;0.7711485478377129
39.071785;1.0910673749900701;0.8333511266160554;0.7637892943640919;0.11598809127464033;0.10630589710416977;1.0940347873889902;10.00011551083586;0.8334987860214533;1.097082565209137;0.761869355311598;0.11930633339195747;0.7711485346502511
39.081785;1.0910676150064358;0.8333511732424124;0.7637894568963699;0.1159880841688578;0.10630587790892637;1.0940348612660036;10.000114895864119;0.8334988363526494;1.0970827775507217;0.7618691759717576;0.11930633682267415;0.7711485220215892
39.091785;1.0910678554054036;0.8333512222110163;0.7637896137188236;0.11598807737042782;0.10630585887248506;1.0940349343547024;10.000114263653083;0.83349889181198;1.0970829855787396;0.7618689935547112;0.11930634074703887;0.7711485096764834
39.101785;1.0910680951480234;0.8333512736982788;0.763789764567809;0.11598807086569066;0.10630584002557739;1.094035006146277;10.000113615862292;0.8334989522801473;1.097083188839727;0.761868808070642;0.11930634518207012;0.7711484972487639
39.111785;1.0910683333632667;0.8333513280111081;0.763789909282742;0.1159880646446881;0.10630582141759516;1.0940350761907087;10.00011295335735;0.8334990176163294;1.0970833869385923;0.7618686196153116;0.11930635013970722;0.771148484305009
39.121785;1.0910685692988993;0.8333513855446573;0.7637900477863963;0.11598805869703369;0.10630580310892977;1.0940351441456255;10.000112276548764;0.8334990877130788;1.0970835794784988;0.7618684283046775;0.1193063556333748;0.7711484703987405
39.131785;1.0910688021621469;0.8333514466772765;0.7637901800550176;0.11598805300943989;0.10630578517065362;1.0940352097743706;10.000111585421536;0.8334991625412153;1.0970837659667596;0.7618682342304486;0.11930636167489114;0.7711484551319119
39.141785;1.091069031025158;0.8333515117087156;0.7637903060879309;0.11598804756391157;0.106305767681645;1.0940352729958065;10.000110879148492;0.8334992421405251;1.0970839457747075;0.7618680374051278;0.11930636827242531;0.7711484381936236
39.151785;1.0910692548842051;0.8333515808918468;0.7637904258691285;0.11598804233320492;0.1063057507141704;1.094035333881529;10.000110156058168;0.8334993265644425;1.0970841182098012;0.7618678377040716;0.11930637543683494;0.771148419320069
39.161785;1.0910694727946841;0.8333516544826752;0.7637905393454156;0.11598803728102859;0.10630573431953932;1.0940353925513;10.000109414312377;0.83349941581404;1.097084282576613;0.7618676348967254;0.11930638318439875;0.7711483981886962
39.171785;1.091069683973289;0.8333517327148143;0.7637906464264296;0.11598803236729846;0.10630571852670712;1.0940354491130697;10.000108652592088;0.8334995097927416;1.0970844381982496;0.7618674287757627;0.1193063915288101;0.7711483743980428
39.181785;1.0910698878071938;0.8333518157510549;0.7637907470114002;0.11598802755385942;0.10630570334910573;1.0940355036832639;10.000107869878368;0.8334996083203997;1.0970845845297024;0.7618672192760942;0.11930640047165435;0.7711483475676969
39.191785;1.0910700837844656;0.833351903706662;0.7637908410463272;0.11598802280835503;0.10630568879250854;1.0940355564269326;10.000107064646956;0.8334997112068262;1.0970847213373718;0.7618670064995894;0.11930641000397064;0.7711483174268733
39.201785;1.0910702714473959;0.8333519966730634;0.7637909285720578;0.11598801810305114;0.106305674860197;1.0940356076576754;10.000106234639773;0.8334998183205997;1.097084848711749;0.7618667906749946;0.11930642011413203;0.7711482838470589
39.211785;1.0910704504246498;0.8333520946730267;0.763791009751925;0.11598801340988217;0.10630566155709646;1.0940356579351536;10.000105377292819;0.8334999296232231;1.097084966879752;0.7618665721294418;0.11930643078741467;0.7711482468248536
39.221785;1.0910706204980063;0.8333521976110065;0.7637910849087455;0.11598800869519095;0.10630564889528642;1.094035707995222;10.00010448993285;0.8335000451773679;1.0970850760571689;0.7618663512825044;0.1193064420044337;0.7711482064149247
39.231785;1.091070781630328;0.8333523052592203;0.7637911545387936;0.1159880039166462;0.10630563689297964;1.0940357585438067;10.000103569486157;0.8335001651070733;1.0970851763955287;0.7618661286201794;0.11930645374856878;0.771148162694896
39.241785;1.0910709339373812;0.8333524172586393;0.7637912192384112;0.11598799902698419;0.10630562556611937;1.0940358101194247;10.000102612112446;0.8335002895138289;1.0970852678891791;0.7618659046295582;0.11930646600866318;0.7711481157826642
39.251785;1.0910710776873394;0.8333525331407788;0.7637912795861267;0.1159879939828035;0.10630561492358995;1.0940358631252116;10.000101613209548;0.8335004184123438;1.097085350355432;0.7618656797352366;0.11930647877346;0.7711480658168011
39.261785;1.0910712133266003;0.8333526524072035;0.7637913360857745;0.11598798874757393;0.1063056049671896;1.0940359179296744;10.000100567955778;0.8335005517567017;1.0970854236104322;0.7618654542611606;0.11930649203325143;0.7711480129072658
39.271785;1.0910713414117195;0.8333527746410068;0.7637913891804424;0.11598798328598592;0.10630559569206582;1.0940359749448825;10.000099472118471;0.8335006895386172;1.0970854876016547;0.7618652283996953;0.11930650578513345;0.77114795712045
39.281785;1.0910714625026219;0.8333528995477142;0.7637914392661731;0.1159879775594441;0.10630558709012132;1.094036034658692;10.000098322843307;0.8335008318268282;1.0970855423182806;0.7618650022307407;0.11930652002597979;0.7711478984894042
39.291785;1.0910715771545028;0.8333530269153512;0.7637914866799406;0.11598797152710978;0.10630557915431652;1.0940360975588783;10.000097119261953;0.8335009786996085;1.0970855876655288;0.7618647758193213;0.11930653473826623;0.7711478370409841
39.301785;1.0910716859581724;0.8333531566207636;0.7637915316994949;0.1159879651509313;0.10630557187598194;1.0940361639807163;10.00009586224586;0.8335011301605649;1.0970856235143691;0.7618645493017141;0.11930654988578035;0.7711477728096394
39.311785;1.091071789562998;0.8333532887025109;0.7637915745720233;0.11598795840883828;0.10630556523893654;1.0940362340223522;10.000094553119887;0.8335012861061958;1.0970856498436923;0.7618643228975049;0.11930656542314594;0.7711477057732669
39.321785;1.0910718887044215;0.833353423365538;0.763791615524442;0.11598795130785303;0.10630555921926339;1.0940363075910369;10.000093192740302;0.8335014463227094;1.0970856667736528;0.7618640969023637;0.1193065813045468;0.7711476357808054
39.331785;1.0910719842040209;0.8333535608791878;0.7637916547224118;0.11598794387938112;0.10630555378789891;1.0940363845012613;10.00009178180584;0.8335016104707806;1.0970856744943531;0.761863871704002;0.11930659748198887;0.7711475625720404
39.341785;1.0910720768810709;0.8333537014433062;0.7637916922481951;0.1159879361633816;0.10630554891153884;1.0940364645165623;10.00009032142587;0.8335017781215495;1.0970856732019447;0.7618636477899247;0.11930661390483664;0.7711474858289789
39.351785;1.091072167418413;0.8333538450834695;0.7637917281650993;0.1159879282017423;0.10630554455286043;1.094036547347983;10.00008881320539;0.8335019488582907;1.0970856630858388;0.7618634257057423;0.11930663052057615;0.7711474052187153
39.361785;1.0910722562903128;0.8333539916481696;0.7637917625965922;0.1159879200416095;0.10630554066997054;1.0940366326854873;10.000087259301834;0.8335021223060332;1.097085644359794;0.7618632059845044;0.11930664726793075;0.7711473204663115
39.371785;1.0910723437756467;0.833354140912982;0.7637917957190573;0.11598791173063495;0.10630553721208144;1.0940367203025263;10.00008566228358;0.8335022980938485;1.097085617256483;0.7618629891200637;0.1193066640788277;0.7711472313921747
39.381785;1.0910724299893881;0.8333542926739035;0.7637918276880861;0.11598790330279131;0.10630553411419198;1.0940368101622446;10.000084024461;0.8335024758657137;1.0970855819274277;0.7618627755840424;0.11930668089491557;0.7711471378596598
39.391785;1.0910725148772873;0.8333544467904116;0.7637918585739634;0.11598789477402935;0.1063055313018931;1.094036902348709;10.000082348004907;0.8335026552969246;1.097085538371241;0.7618625658158902;0.11930669767548555;0.7711470397452638
39.401785;1.0910725981976979;0.8333546032083294;0.7637918883303075;0.11598788614770134;0.10630552870513454;1.0940369968895063;10.000080635961304;0.8335028360660975;1.0970854864812385;0.76186236018354;0.1193067143881918;0.7711469369760061
39.411785;1.0910726795508756;0.8333547619273374;0.7637919167881436;0.11598787741942161;0.10630552626406592;1.0940370937234063;10.000078892427366;0.833503017842395;1.0970854260969198;0.7618621589714234;0.11930673099751493;0.7711468295303578
39.421785;1.0910727584743134;0.8333549229284741;0.7637919437060199;0.11598786858559668;0.10630552391996945;1.0940371927867272;10.000077122003146;0.8335032002752739;1.0970853570135701;0.7618619623954163;0.11930674746439196;0.7711467174083161
39.431785;1.0910728345676097;0.8333550861224751;0.7637919688613753;0.11598785965264713;0.10630552160445728;1.094037294038013;10.000075329296925;0.8335033829405604;1.09708527901527;0.7618617706040222;0.11930676375193121;0.7711466006417008
39.441785;1.091072907565211;0.8333552513089447;0.7637919920959412;0.11598785063595425;0.1063055192417307;1.094037397402604;10.000073517975286;0.8335035653025633;1.0970851919124431;0.7618615837174442;0.11930677982501826;0.771146479303698
39.451785;1.0910729773004857;0.8333554181327673;0.7637920133294243;0.11598784155231856;0.1063055167622793;1.0940375027151663;10.000071689477695;0.8335037467300809;1.0970850955644362;0.7618614019262997;0.11930679564436265;0.7711463534607034
39.461785;1.0910730436468634;0.8333555860929566;0.7637920325653269;0.11598783241616607;0.10630551411577659;1.094037609721367;10.000069842891989;0.8335039265398413;1.0970849899009192;0.7618612255013012;0.1193068111626383;0.771146223107621
39.471785;1.0910731065329635;0.8333557546256511;0.7637920498488002;0.11598782324251153;0.10630551127434358;1.094037718134908;10.000067976398594;0.8335041040616534;1.0970848749134492;0.7618610546789818;0.11930682632775376;0.7711460881458846
39.481785;1.0910731659577149;0.8333559231764621;0.7637920652011564;0.11598781405341026;0.10630550822364929;1.0940378276725429;10.000066088305225;0.8335042786871882;1.097084750592985;0.7618608895772173;0.1193068410929028;0.7711459483853426
39.491785;1.0910732219939117;0.8333560912111206;0.7637920785647483;0.11598780487803426;0.10630550494637095;1.0940379380163416;10.000064176929458;0.8335044498825195;1.0970846168604822;0.7618607301858472;0.11930685542564368;0.7711458035852083
39.501785;1.0910732748368368;0.8333562582043631;0.7637920897874808;0.11598779573893858;0.10630550141261132;1.0940380487528527;10.000062240825008;0.8335046171934648;1.0970844735928627;0.7618605763667932;0.11930686930459601;0.7711456535649479
39.511785;1.0910733247596738;0.8333564236257753;0.7637920986537063;0.11598778663512395;0.10630549758743925;1.0940381593663306;10.000060279294413;0.8335047802368709;1.097084320701446;0.7618604278723599;0.11930688270371802;0.7711454982812673
39.521785;1.0910733719512968;0.8333565869246977;0.763792104920014;0.11598777753830411;0.10630549344660449;1.0940382692954882;10.000058292233849;0.8335049387002647;1.0970841581122304;0.7618602844228256;0.11930689558227107;0.7711453378182952
39.531785;1.091073416463648;0.8333567475583916;0.7637921083557239;0.11598776839755004;0.10630548898751237;1.0940383779909966;10.000056280103303;0.8335050923664994;1.0970839857426737;0.7618601458018939;0.11930690788999303;0.7711451723795927
39.541785;1.0910734583187474;0.8333569050740697;0.7637921087837699;0.1159877591394954;0.10630548422978832;1.0940384849197295;10.000054244326794;0.8335052411192448;1.097083803601574;0.7618600119044019;0.11930691957429013;0.7711450023030605
39.551785;1.0910734976104794;0.8333570591684635;0.7637921060731307;0.11598774967096184;0.10630547920254779;1.0940385895404992;10.000052186958559;0.8335053849203861;1.0970836118456062;0.7618598827317008;0.11930693057811156;0.7711448280516062
39.561785;1.0910735345134035;0.833357209645022;0.7637921000879591;0.11598773989406964;0.10630547392899396;1.0940386913257765;10.00005010967354;0.8335055237546362;1.0970834107075982;0.7618597583722129;0.11930694083686909;0.771144650161975
39.571785;1.0910735692808526;0.8333573562905593;0.7637920906767642;0.11598772972426585;0.10630546842433797;1.0940387898674242;10.000048013075697;0.8335056575432468;1.0970832004507276;0.7618596389784504;0.11930695028770537;0.7711444691581574
39.581785;1.0910736022981196;0.8333574988101534;0.7637920777372824;0.11598771909904472;0.1063054626993594;1.0940388849784566;10.000045896715047;0.8335057861042894;1.097082981391809;0.7618595247217207;0.1193069588834002;0.7711442854839683
39.591785;1.0910736340778768;0.8333576368994499;0.7637920612890651;0.11598770798089003;0.10630545675602834;1.0940389766692287;10.000043759762564;0.8335059092087646;1.097082753927148;0.7618594157427916;0.1193069665953212;0.7711440995184304
39.601785;1.091073665154995;0.8333577703547357;0.7637920414808883;0.11598769635537162;0.10630545058059745;1.0940390650518932;10.000041602120223;0.8335060266731027;1.097082518578801;0.7618593121240026;0.1193069734099464;0.7711439116403865
39.611785;1.0910736960174867;0.83335789911399;0.7637920185540603;0.11598768421620702;0.10630544414138178;1.0940391502771085;10.000039425306616;0.8335061384255545;1.0970822760280405;0.7618592138896949;0.11930697933056796;0.7711437222656803
39.621785;1.0910737271041642;0.8333580232192273;0.7637919928401299;0.11598767155017832;0.10630543739411025;1.09403923249327;10.000037232200873;0.8335062445147446;1.0970820270078552;0.7618591210503254;0.11930698438053954;0.7711435318507962
39.631785;1.0910737587679364;0.8333581427317852;0.7637919647595406;0.11598765834287225;0.10630543029646332;1.0940393118453695;10.000035026092657;0.8335063450163648;1.0970817721349302;0.7618590336380543;0.11930698859585719;0.771143340891473
39.641785;1.0910737911840667;0.8333582576470686;0.7637919347253744;0.11598764459441735;0.10630542282129425;1.0940393885218485;10.000032810028781;0.8335064399023974;1.09708151189377;0.7618589516724569;0.11930699200630622;0.7711431499262139
39.651785;1.0910738243000795;0.8333583678425817;0.7637919030282992;0.1159876303274018;0.106305414957959;1.0940394627809218;10.000030586105156;0.8335065290192905;1.0970812467020963;0.7618588751205838;0.11930699462009622;0.7711429595404626
39.661785;1.0910738578771064;0.8333584730863016;0.7637918698518794;0.11598761559108646;0.10630540670682115;1.094039534939635;10.000028354893795;0.8335066121540593;1.0970809769124037;0.7618588038967731;0.11930699642657668;0.7711427703610346
39.671785;1.0910738915613614;0.8333585731100246;0.7637918353699747;0.11598760046593132;0.10630539807223909;1.094039605314173;10.000026115910078;0.8335066890629462;1.0970807028480136;0.7618587378805982;0.11930699741170595;0.771142583051
39.681785;1.0910739249555805;0.8333586677102557;0.7637917997723193;0.11598758506198274;0.10630538905461064;1.0940396740918252;10.000023868200481;0.8335067594771086;1.0970804249006303;0.7618586769870764;0.11930699756903082;0.7711423982851701
39.691785;1.0910739576701423;0.8333587568283705;0.7637917632283612;0.11598756950728994;0.10630537964979887;1.094039741244478;10.000021610191661;0.8335068231358196;1.0970801435301474;0.7618586212516237;0.11930699690075226;0.7711422166690131
39.701785;1.091073989301558;0.8333588405547501;0.7637917258800324;0.11598755393068035;0.10630536985844054;1.0940398066071755;10.000019339717669;0.8335068797964507;1.097079859154182;0.7618585708128871;0.11930699541214977;0.771142038689003
39.711785;1.09107401939853;0.833358919051804;0.7637916878287047;0.11598753844922842;0.10630535969081317;1.0940398700584626;10.000017054383294;0.8335069292227543;1.0970795720834021;0.761858525825423;0.11930699310163861;0.7711418647631731
39.721785;1.0910740475052145;0.833358992444405;0.7637916490964458;0.1159875231674797;0.10630534916200853;1.0940399316283318;10.0000147515822;0.8335069712084282;1.097079282561372;0.7618584864061241;0.11930698995306277;0.7711416952967933
39.731785;1.09107407322336;0.8333590607245025;0.7637916096466683;0.11598750818416788;0.10630533828756557;1.0940399914556789;10.000012428379156;0.8335070056335019;1.0970789908318916;0.7618584526268019;0.11930698593811379;0.7711415307051588
39.741785;1.0910740962098042;0.8333591237520347;0.7637915694660737;0.11598749360284545;0.10630532708477297;1.094040049705436;10.000010081904911;0.8335070325158496;1.0970786971801654;0.761858424524886;0.11930698102799761;0.7711413714422237
39.751785;1.0910741161264048;0.8333591813929266;0.7637915286237265;0.11598747954599596;0.10630531557871746;1.0940401065615688;10.000007710049317;0.8335070520009599;1.0970784019794324;0.7618584021170364;0.11930697520746934;0.7711412180018987
39.761785;1.0910741326313775;0.8333592336665263;0.7637914872685793;0.11598746615624123;0.10630530380845228;1.0940401622599094;10.000005311418754;0.833507064312012;1.0970781057430512;0.7618583854374951;0.11930696848314692;0.7711410708884532
39.771785;1.0910741454633215;0.8333592807502369;0.7637914455863422;0.1159874535745933;0.1063052918255783;1.0940402171198986;10.000002884479542;0.8335070697520417;1.0970778091107198;0.7618583745887388;0.11930696088121041;0.7711409306013245
39.781785;1.0910741545098088;0.833359322895479;0.763791403772623;0.11598744191818632;0.10630527968205117;1.0940402715711097;10.000000427136944;0.8335070687293584;1.0970775128009433;0.7618583697208289;0.11930695243976847;0.771140797596746
39.791785;1.0910741597470957;0.8333593603815584;0.7637913620495348;0.11598743127236082;0.10630526741571349;1.0940403261249279;9.999997937247176;0.8335070617191541;1.0970772175865282;0.7618583709356755;0.11930694320323923;0.7711406722023807
39.801785;1.0910741611335188;0.8333593935008612;0.7637913206935036;0.1159874216886756;0.10630525504527605;1.094040381305541;9.999995413253263;0.8335070491770619;1.097076924213005;0.7618583782116096;0.11930693321546094;0.7711405545733764
39.811785;1.0910741586173587;0.8333594225617372;0.7637912800417157;0.11598741319042344;0.10630524257193223;1.0940404376263104;9.999992854594193;0.8335070314946976;1.0970766332686157;0.7618583914163334;0.11930692250921568;0.7711404447292682
39.821785;1.0910741522314236;0.8333594478956143;0.7637912404526936;0.1159874057885343;0.10630522998197817;1.094040495583586;9.999990262074318;0.8335070090436045;1.0970763451343812;0.7618584103861394;0.11930691109989598;0.7711403426103901
39.831785;1.0910741421140895;0.8333594697892791;0.7637912022365939;0.11598739949356904;0.1063052172520215;1.0940405556212742;9.999987637935961;0.833506982235946;1.0970760600519716;0.7618584349880031;0.11930689898692917;0.7711402481161477
39.841785;1.0910741284597776;0.8333594883935928;0.7637911656539794;0.11598739431459158;0.106305204355763;1.0940406181196154;9.999984985858546;0.83350695150366;1.0970757782402365;0.7618584651320736;0.11930688616141263;0.7711401611518085
39.851785;1.0910741114646976;0.8333595037152338;0.7637911309833554;0.11598739025342866;0.10630519127231897;1.0940406833917593;9.999982311422245;0.8335069172298643;1.0970754999441112;0.7618585007604745;0.11930687261366706;0.7711400816873212
39.861785;1.0910740912791645;0.8333595156504698;0.7637910985302486;0.11598738730494604;0.10630517799459936;1.0940407516592696;9.999979622334418;0.8335068797107945;1.0970752253934777;0.7618585418198013;0.11930685833328018;0.7711400097665795
39.871785;1.0910740680292699;0.8333595240322461;0.7637910685847149;0.115987385462031;0.10630516452992038;1.0940408230631649;9.99997692756435;0.8335068391432456;1.0970749547636458;0.7618585882362892;0.11930684331023018;0.7711399454403962
39.881785;1.091074041885787;0.8333595286772453;0.7637910414073786;0.11598738471478316;0.10630515089074688;1.0940408977094;9.999974235868384;0.8335067956565955;1.0970746881756943;0.7618586399165782;0.11930682754338953;0.7711398886814634
39.891785;1.0910740130787226;0.8333595293829438;0.7637910172508382;0.11598738504255404;0.10630513708495747;1.094040975707068;9.99997155456365;0.8335067493892391;1.0970744257304865;0.7618586967549191;0.11930681104404604;0.7711398393663437
39.901785;1.0910739818862871;0.8333595259342501;0.7637909964282182;0.11598738640841595;0.10630512311362628;1.0940410571841337;9.999968888839742;0.8335067005383711;1.0970741675687725;0.7618587586276043;0.11930679383086668;0.7711397973143381
39.911785;1.0910739486413032;0.8333595181987371;0.7637909793553909;0.11598738875478584;0.10630510897373113;1.0940411422715428;9.999966241891272;0.833506649405109;1.0970739138915724;0.7618588253730189;0.11930677592878879;0.7711397623060813
39.921785;1.091073913712898;0.8333595062432896;0.7637909664481068;0.11598739199653339;0.10630509466095632;1.094041231067356;9.99996361594304;0.8335065964575071;1.0970736649047041;0.7618588967631013;0.1193067573734277;0.7711397340939498
39.931785;1.091073877473552;0.8333594903163825;0.7637909579834419;0.11598739602631623;0.10630508017257409;1.0940413236158497;9.999961013024052;0.8335065423033103;1.09707342075313;0.7618589724807634;0.1193067382089053;0.7711397124436191
39.941785;1.0910738402730176;0.8333594706904282;0.763790954092748;0.11598740073757952;0.10630506551147945;1.094041419922014;9.999958434738945;0.8335064875580402;1.097073181498346;0.7618590521098204;0.11930671848088267;0.7711396971716058
39.951785;1.0910738024184194;0.833359447542664;0.7637909548359078;0.11598740604209436;0.10630505068721498;1.0940415199466798;9.99995588191415;0.8335064327374394;1.0970729471733607;0.7618591351729369;0.1193066982362679;0.77113968812265
39.961785;1.091073764181426;0.833359420930808;0.7637909602616358;0.11598741186642529;0.10630503571034297;1.0940416235691588;9.99995335483643;0.8335063782402963;1.0970727179255146;0.761859221258049;0.11930667752389322;0.7711396851064468
39.971785;1.0910737257974943;0.8333593907793574;0.7637909704100618;0.11598741814011064;0.10630502058630656;1.0940417305941819;9.999950853956445;0.833506324415368;1.0970724941198542;0.7618593101123711;0.11930665639034646;0.7711396878780512
39.981785;1.0910736874349276;0.8333593568632626;0.7637909852329952;0.11598742479266191;0.10630500531489942;1.0940418407495254;9.999948380447298;0.8335062716162751;1.0970722762971807;0.7618594015708119;0.11930663487934558;0.7711396961736847
39.991785;1.0910736492031639;0.8333593188115155;0.7637910045242859;0.1159874317596256;0.10630498989390127;1.0940419536203465;9.999945936189686;0.8335062201415028;1.0970720650535233;0.7618594954434187;0.1193066130392649;0.771139709732622
40.001785;1.0910736112026276;0.8333592761329006;0.7637910279503956;0.11598743898548444;0.10630497432201226;1.0940420686547607;9.999943523539093;0.8335061701844279;1.097071860940362;0.7618595914936545;0.11930659093556842;0.7711397282969443
40.011785;1.0910735735225479;0.8333592282696858;0.7637910551190913;0.1159874464174845;0.10630495859844433;1.0940421852762656;9.999941144878878;0.8335061219007505;1.0970716644490872;0.761859689423118;0.11930656865538673;0.7711397516187555
40.021785;1.0910735362010346;0.8333591746949739;0.7637910856302945;0.11598745399818806;0.10630494272392167;1.0940423029646744;9.999938801945445;0.8335060754387914;1.097071476066475;0.7618597887955354;0.11930654629544032;0.7711397794173777
40.031785;1.0910734992228797;0.8333591150419757;0.7637911191343049;0.11598746166559191;0.1063049267051867;1.0940424212868827;9.99993649583293;0.8335060308617264;1.0970712962885771;0.761859889009114;0.11930652394728199;0.7711398112889954
40.041785;1.0910734625487264;0.8333590491542654;0.7637911553915935;0.11598746936033852;0.10630491055527343;1.094042539970352;9.999934227695348;0.83350598810955;1.0970711255800998;0.761859989406474;0.11930650169432216;0.771139846723272
40.051785;1.0910734261673614;0.8333589770052233;0.7637911942815402;0.11598747703141149;0.10630489428658545;1.0940426589447128;9.99993199896863;0.8335059470348694;1.0970709643723011;0.7618600894189093;0.11930647961494804;0.7711398852318653
40.061785;1.0910733901349043;0.8333588986237992;0.7637912357399754;0.11598748463528;0.10630487790600233;1.094042778203554;9.999929810971256;0.8335059074285998;1.09707081305858;0.7618601886230033;0.11930645777905244;0.7711399264078385
40.071785;1.0910733545735505;0.8333588141001159;0.7637912796799678;0.11598749213199713;0.10630486141770895;1.0940428975961025;9.9999276649686;0.8335058690468473;1.0970706719308099;0.7618602867207265;0.11930643623788172;0.7711399698902281
40.081785;1.0910733196896827;0.8333587235838837;0.7637913259634059;0.11598749948159877;0.10630484482935915;1.0940430167858217;9.999925562865466;0.8335058316441993;1.0970705411813768;0.7618603834852896;0.11930641501750755;0.7711400153476311
40.091785;1.0910732857946135;0.8333586272340071;0.7637913744414939;0.1159875066450633;0.10630482815792748;1.094043135366331;9.999923507314989;0.8335057949826945;1.0970704210033349;0.7618604786893715;0.11930639412056054;0.7711400625085905
40.101785;1.0910732532514482;0.8333585251697566;0.763791425017545;0.11598751359081151;0.10630481143124691;1.0940432529368753;9.999921501196287;0.8335057588212968;1.0970703116040237;0.7618605720639645;0.11930637353352555;0.771140111186825
40.111785;1.0910732223962838;0.8333584174716471;0.763791477645477;0.11598752029813836;0.10630479468557225;1.0940433690739455;9.99991954758268;0.8335057229064067;1.097070213130152;0.7618606633339727;0.1193063532340363;0.7711401612603995
40.121785;1.0910731935517248;0.8333583042262771;0.7637915322882334;0.11598752675678199;0.10630477796648588;1.0940434832859094;9.999917649891366;0.8335056869901374;1.097070125688246;0.761860752285247;0.1193063331936932;0.7711402126426391
40.131785;1.091073167092312;0.8333581855711879;0.7637915889480441;0.11598753296662576;0.10630476132838014;1.0940435950365615;9.999915811432084;0.8335056508102924;1.0970700494544758;0.7618608387973977;0.11930631337936703;0.7711402652809224
40.141785;1.0910731434260865;0.833358061721704;0.7637916477359281;0.11598753893216526;0.10630474482660615;1.0940437038354178;9.99991403480108;0.8335056140226809;1.0970699847560836;0.7618609228427056;0.11930629375691776;0.771140319126592
40.151785;1.0910731229331916;0.8333579329722466;0.7637917088803715;0.11598754465511067;0.10630472851001152;1.0940438092811775;9.999912321671866;0.8335055762547111;1.0970699320449824;0.7618610044533755;0.11930627429185094;0.7711403740794704
