time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
40.161785;1.091073105957193;0.8333577996472621;0.7637917726659207;0.11598755013519853;0.10630471241887951;1.0940439110165503;9.999910672904196;0.8335055372459824;1.0970698917704291;0.7618610836771863;0.11930625494130795;0.7711404299881232
40.171785;1.09107309281351;0.8333576620487548;0.7637918393329552;0.11598755537710594;0.1063046965886793;1.0940440086918448;9.999909088980404;0.8335054968572339;1.0970698643034438;0.7618611605840537;0.11930623564347904;0.7711404866973688
40.181785;1.091073083766744;0.8333575204667278;0.7637919090286865;0.11598756039734999;0.10630468105567405;1.0940441019932992;9.999907570734036;0.8335054549632138;1.0970698499895823;0.7618612353098363;0.11930621631729248;0.77114054408358
40.191785;1.0910730790109788;0.8333573751876653;0.7637919818662915;0.1159875652253099;0.10630466585814217;1.0940441906972913;9.999906119780912;0.8335054113825017;1.0970698491914033;0.7618613080727248;0.11930619687565804;0.7711406020529149
40.201785;1.0910730787168257;0.8333572264495089;0.7637920579768951;0.11598756989476249;0.10630465103682174;1.0940442747060728;9.9999047383684;0.8335053658851789;1.0970698622091148;0.7618613791593358;0.11930617723640183;0.7711406605107833
40.211785;1.0910730830860942;0.8333570744276597;0.7637921374794503;0.1159875744356468;0.10630463663621638;1.0940443540752813;9.999903428896669;0.8335053182273787;1.0970698891904536;0.7618614488879321;0.11930615731890944;0.7711407193428297
40.221785;1.0910730922981835;0.8333569192861867;0.763792220440117;0.11598757887586414;0.10630462270331632;1.0940444290138547;9.9999021937064;0.8335052681313438;1.0970699301502138;0.7618615175528105;0.11930613703523643;0.7711407784187617
40.231785;1.0910731063895238;0.8333567612358576;0.7637923068404641;0.11598758324552973;0.10630460928668184;1.0940444998190528;9.999901035797096;0.8335052152221747;1.0970699850491192;0.76186158540605;0.11930611628806834;0.7711408376078365
40.241785;1.0910731251729548;0.8333566005692239;0.7637923965470775;0.11598758757296097;0.10630459643607443;1.094044566806756;9.999899959450048;0.8335051590342663;1.0970700538379046;0.7618616526917775;0.11930609498191047;0.7711408968082882
40.251785;1.0910731482752178;0.8333564376424282;0.7637924893181433;0.1159875918804498;0.10630458420200653;1.094044630244878;9.999898969297288;0.833505099060073;1.0970701364260425;0.7618617196635982;0.11930607304009516;0.7711409559544807
40.261785;1.0910731753017682;0.833356272792304;0.7637925848314256;0.1159875961929017;0.10630457263927083;1.094044690252784;9.999898068729216;0.8335050347201747;1.0970702326224067;0.761861786543454;0.1193060504083271;0.7711410150060256
40.271785;1.0910732059800707;0.8333561062790891;0.7637926826980298;0.11598760054663446;0.10630456181089883;1.094044746758069;9.999897259208964;0.8335049653192691;1.0970703421203922;0.7618618534453981;0.11930602704545432;0.7711410739700926
40.281785;1.0910732401661607;0.8333559383093028;0.7637927824715968;0.11598760498210206;0.10630455178557591;1.0940447995726823;9.999896540813202;0.8335048901190644;1.0970704645272937;0.7618619203538031;0.11930600292203752;0.7711411329221026
40.291785;1.0910732777772612;0.8333557690647855;0.7637928836895437;0.11598760953456375;0.10630454262985559;1.0940448485016379;9.999895913198237;0.8335048084755335;1.0970705993828014;0.7618619872299534;0.11930597802772606;0.7711411920058686
40.301785;1.0910733187225676;0.8333555987111412;0.763792985949906;0.11598761423955954;0.10630453439901026;1.094044893381124;9.999895375612851;0.8335047199041998;1.0970707461358347;0.7618620541325305;0.1193059523688443;0.7711412514260497
40.311785;1.0910733628521312;0.8333554274447307;0.7637930889608329;0.11598761914106184;0.10630452713039085;1.094044934069007;9.999894925994905;0.8335046240505668;1.0970709041436655;0.7618621212002208;0.1193059259575093;0.7711413114000677
40.321785;1.0910734099689947;0.8333552555833574;0.7637931925262742;0.11598762428526456;0.1063045208424262;1.0940449704804123;9.999894560783012;0.8335045206602515;1.0970710727133166;0.7618621885337672;0.11930589881077831;0.7711413720983054
40.331785;1.091073459899882;0.8333550836273489;0.7637932964975679;0.1159876297077899;0.10630451553513769;1.0940450026575887;9.999894275649911;0.8335044096094919;1.0970712510791023;0.7618622560696156;0.1193058709561974;0.7711414336229225
40.341785;1.0910735125234736;0.8333549122161353;0.7637934007416106;0.11598763542561423;0.10630451119292872;1.0940450307873588;9.999894066022295;0.8335042909332847;1.0970714383333713;0.7618623235339337;0.1193058424306576;0.7711414960478815
40.351785;1.0910735677294339;0.8333547420312352;0.7637935051865591;0.11598764143517212;0.10630450779241499;1.0940450551547254;9.999893927363113;0.8335041648021356;1.0970716334481843;0.7618623905145073;0.11930581327665689;0.7711415594927962
40.361785;1.0910736253896576;0.8333545737548408;0.7637936098696306;0.11598764771819019;0.10630450530422118;1.094045076118342;9.999893855473601;0.8335040314936485;1.0970718353442759;0.7618624565063679;0.11930578353849476;0.7711416241201074
40.371785;1.09107368536377;0.8333544080525623;0.7637937148507982;0.11598765424971984;0.10630450369011259;1.0940450941203317;9.999893846642149;0.8335038913826743;1.0970720428762715;0.7618625208976565;0.11930575325784076;0.7711416900568703
40.381785;1.0910737475047683;0.8333542455063444;0.7637938201344823;0.11598766100003828;0.1063045029110112;1.0940451096396162;9.999893897924123;0.8335037449195165;1.0970722548188045;0.7618625830507004;0.11930572247149064;0.771141757343549
40.391785;1.0910738116506453;0.8333540865501309;0.7637939257442322;0.11598766793179952;0.106304502938679;1.094045123134539;9.999894007636058;0.8335035925712863;1.097072469974307;0.7618626424094528;0.11930569120985263;0.7711418259197234
40.401785;1.0910738775839304;0.8333539315062818;0.7637940317755925;0.11598767500262619;0.10630450375718946;1.0940451350622518;9.999894175270548;0.8335034347505705;1.0970726872861463;0.7618626984804505;0.11930565949883862;0.7711418956397499
40.411785;1.0910739449881293;0.8333537806778454;0.7637941383420351;0.11598768217535162;0.10630450535962681;1.0940451458754783;9.999894400278777;0.8335032717933213;1.09707290582881;0.7618627507799391;0.11930562736354249;0.7711419663400438
40.421785;1.0910740134581296;0.8333536343664782;0.7637942455529065;0.11598768942301035;0.10630450774416146;1.0940451559497841;9.999894680793236;0.83350310399167;1.0970731247337249;0.7618627988335849;0.11930559482701159;0.771142037904437
40.431785;1.091074082530571;0.8333534928373328;0.76379435353925;0.11598769672478956;0.10630451090767828;1.0940451655506807;9.999895013865673;0.8335029316412133;1.0970733431153807;0.7618628421852242;0.11930556190945063;0.771142110263867
40.441785;1.0910741516856302;0.8333533563267596;0.7637944624677456;0.11598770406856808;0.10630451484442695;1.0940451748857187;9.99989539660266;0.8335027550874397;1.097073559990767;0.7618628804070311;0.11930552862964579;0.7711421833645976
40.451785;1.0910742203360855;0.8333532250850674;0.7637945725604324;0.11598771146445858;0.10630451955092299;1.0940451841714653;9.999895826270052;0.8335025747470935;1.0970737742583785;0.7618629131291021;0.11930549500624478;0.7711422571621305
40.461785;1.0910742878222273;0.83335309940387;0.7637946840900572;0.11598771894826794;0.10630452502387044;1.0940451936314055;9.999896299655212;0.8335023910914877;1.0970739848039543;0.7618629400929762;0.11930546106218924;0.7711423316492058
40.471785;1.09107435342616;0.833352979598613;0.7637947973324044;0.1159877265683103;0.10630453125128964;1.09404520342891;9.999896812824941;0.8335022046372125;1.0970741906474866;0.7618629612011508;0.11930542682531502;0.7711424068870247
40.481785;1.091074416439319;0.8333528659437943;0.7637949125251481;0.11598773437400636;0.10630453821296929;1.0940452136434866;9.99989736088703;0.8335020159634755;1.0970743910282832;0.761862976510094;0.11930539231938286;0.771142482982821
40.491785;1.0910744762667373;0.8333527586221914;0.7637950298208578;0.11598774241136138;0.10630454589244119;1.0940452243714651;9.999897937836597;0.8335018256992281;1.0970745854125843;0.7618629861902887;0.11930535755646349;0.7711425600085663
40.501785;1.091074532463503;0.8333526577523437;0.7637951492449263;0.11598775071531511;0.10630455428703986;1.0940452358115487;9.99989853705978;0.8335016344599195;1.0970747734246917;0.7618629905090921;0.11930532254096873;0.7711426379404659
40.511785;1.0910745847004568;0.83335256343163;0.7637952707282527;0.11598775930191219;0.10630456341069437;1.0940452482066902;9.99989915223838;0.8335014428239239;1.097074954733922;0.761862989796145;0.11930528728396593;0.771142716661408
40.521785;1.0910746327845473;0.8333524757231472;0.7637953941828656;0.1159877681728507;0.10630457329211769;1.0940452618073349;9.999899777864993;0.833501251383696;1.0970751289983698;0.761862984378169;0.11930525181359114;0.7711427959680751
40.531785;1.0910746767273634;0.8333523946443021;0.7637955195428645;0.11598777732913511;0.10630458396543392;1.09404527692359;9.999900408995018;0.8335010607659662;1.0970752959107495;0.7618629745786075;0.11930521616761912;0.7711428755455835
40.541785;1.0910747167083115;0.833352320194032;0.7637956467806041;0.11598778677771104;0.10630459545531265;1.0940452939157423;9.999901041229966;0.8335008715867683;1.097075455265463;0.7618629607709383;0.11930518037646035;0.7711429549561855
40.551785;1.0910747529140612;0.8333522523848488;0.7637957759154325;0.11598779652468655;0.106304607769498;1.0940453131023151;9.999901671484617;0.8335006844143525;1.0970756069795318;0.7618629433846291;0.11930514445632512;0.7711430336663457
40.561785;1.0910747854499352;0.8333521912628553;0.7637959069921283;0.11598780656597853;0.10630462090468469;1.0940453346615673;9.99990229845336;0.8335004997584203;1.0970757510928122;0.7618629228670536;0.11930510841351251;0.7711431110874399
40.571785;1.0910748143955775;0.8333521369096101;0.7637960400395366;0.11598781688714134;0.10630463485783603;1.0940453585754895;9.999902921934162;0.8335003180568002;1.097075887760764;0.7618628996434271;0.11930507224327667;0.7711431866324847
40.581785;1.0910748398522054;0.8333520894248403;0.7637961750309533;0.11598782747113173;0.10630464963141478;1.0940453846536582;9.999903541551596;0.8335001396682946;1.0970760171950327;0.7618628740856584;0.11930503592516237;0.771143259776656
40.591785;1.0910748618994501;0.8333520488943432;0.7637963118504899;0.115987838309132;0.10630466522949028;1.0940454126411279;9.999904156206963;0.8334999649024869;1.0970761395648874;0.7618628464945134;0.11930499943053088;0.7711433300592584
40.601785;1.0910748805235158;0.8333520153377018;0.7637964502881569;0.11598784940670612;0.10630468164953957;1.0940454423174197;9.999904764540998;0.8334997940487819;1.0970762549763522;0.7618628171021994;0.11930496273405776;0.7711433970616401
40.611785;1.0910748956153635;0.833351988647963;0.7637965900633682;0.11598786077987787;0.10630469887395264;1.0940454734823353;9.999905365244947;0.8334996273596951;1.0970763636007115;0.7618627860922983;0.11930492581572108;0.7711434604557432
40.621785;1.0910749070229016;0.8333519685827361;0.7637967308579252;0.11598787245115333;0.10630471686355784;1.094045505906035;9.999905956707064;0.8334994650220634;1.097076465803939;0.7618627535868623;0.11930488866064107;0.7711435200469421
40.631785;1.091074914562933;0.8333519548088933;0.7637968723584979;0.11598788445088856;0.10630473555533351;1.0940455393480666;9.999906536705577;0.8334993071557186;1.097076562079786;0.7618627195928505;0.11930485126421851;0.7711435756891578
40.641785;1.0910749180666817;0.8333519469069186;0.7637970142702624;0.11598789681404016;0.10630475486684723;1.0940455736141854;9.999907102939552;0.8334991538403699;1.097076652877983;0.7618626840035294;0.1193048136389702;0.7711436271698628
40.651785;1.0910749175014076;0.8333519443421064;0.7637971563227338;0.11598790957001945;0.10630477470496008;1.0940456085718122;9.999907654269908;0.8334990051221579;1.0970767385420126;0.7618626467017174;0.11930477581595132;0.7711436742303517
40.661785;1.0910749130132755;0.8333519465033542;0.7637972983306659;0.11598792273413876;0.10630479497319481;1.0940456441245103;9.999908191428396;0.8334988609765415;1.0970768193729499;0.7618626076771299;0.11930473783419993;0.7711437166874302
40.671785;1.0910749048547188;0.8333519527666386;0.7637974402112748;0.11598793630417874;0.10630481558025666;1.0940456802501746;9.999908716270333;0.8334987212775323;1.0970768956964876;0.7618625670489557;0.11930469972584992;0.7711437545121742
40.681785;1.0910748932889653;0.8333519624894992;0.7637975819077975;0.11598795026491437;0.10630483644745381;1.094045717044681;9.999909230242208;0.8334985858145738;1.0970769678448888;0.761862525015019;0.11930466151465965;0.7711437878276243
40.691785;1.0910748785425002;0.8333519750154315;0.7637977233369906;0.11598796460002618;0.10630485750645736;1.0940457546511249;9.9999097336462;0.8334984543683581;1.097077036113038;0.7618624818471667;0.1193046232249279;0.7711438169011042
40.701785;1.0910748608581433;0.8333519897416631;0.7637978643773953;0.11598797929829101;0.10630487869572675;1.0940457931901884;9.999910226261747;0.8334983267780794;1.0970771007756002;0.7618624379229941;0.11930458488430436;0.7711438421670421
40.711785;1.091074840550853;0.8333520061441956;0.7637980048525416;0.11598799435362232;0.10630489996506437;1.0940458327748475;9.99991070816832;0.8334982029300879;1.0970771621399042;0.7618623936780267;0.11930454652177819;0.771143864217039
40.721785;1.091074817951861;0.8333520237554322;0.7637981445364442;0.11598800976855023;0.1063049212780521;1.0940458735486474;9.999911179742602;0.8334980827379943;1.0970772206104529;0.7618623495152237;0.11930450816903901;0.7711438837200156
40.731785;1.0910747933535612;0.8333520421698262;0.7637982832125438;0.11598802555397586;0.1063049426064971;1.0940459157278233;9.999911641233368;0.8334979661330068;1.0970772767344708;0.7618623057720053;0.11930446986138145;0.7711439013233234
40.741785;1.0910747670328904;0.8333520610193366;0.7637984207712806;0.11598804172383145;0.10630496392798641;1.0940459595961154;9.99991209252554;0.8334978530191526;1.097077331164653;0.7618622627139612;0.11930443163263292;0.7711439175986855
40.751785;1.0910747392801314;0.8333520798892199;0.7637985572517085;0.11598805829372365;0.10630498523141219;1.0940460054044607;9.999912533108418;0.8334977432852714;1.0970773845489248;0.7618622205183011;0.119304393505321;0.7711439330423406
40.761785;1.0910747104592196;0.833352098287233;0.763798692773597;0.11598807527673778;0.10630500652029543;1.0940460533323952;9.999912962077891;0.8334976368857414;1.097077437466431;0.7618621792946629;0.11930435548414384;0.7711439480699013
40.771785;1.0910746810942387;0.8333521156947449;0.7637988274422732;0.11598809266997336;0.10630502780901081;1.0940461035761357;9.99991337833843;0.8334975338524158;1.097077490514204;0.7618621391501645;0.1193043175594506;0.7711439629782809
40.781785;1.091074651832247;0.8333521316168796;0.7637989612805078;0.11598811044473714;0.1063050491202425;1.0940461563577135;9.999913781228129;0.8334974342601918;1.0970775444134826;0.7618621002129111;0.11930427971332995;0.7711439779456075
40.791785;1.091074623304331;0.8333521456240498;0.763799094185004;0.11598812855234654;0.10630507048643549;1.0940462118474186;9.999914170598577;0.8334973382323261;1.0970775999571043;0.7618620626118536;0.11930424192297973;0.771143993097251
40.801785;1.0910745960529158;0.8333521574157213;0.7637992259311515;0.11598814694023062;0.10630509194549453;1.0940462701473157;9.99991454576906;0.8334972459273331;1.0970776578725399;0.7618620264909371;0.11930420416870445;0.7711440085641381
40.811785;1.0910745705477973;0.8333521668386031;0.7637993562402916;0.11598816556415627;0.10630511352839458;1.094046331312184;9.999914904928694;0.8334971575024481;1.0970777187320404;0.7618619920206698;0.1193041664428809;0.7711440244778268
40.821785;1.0910745472209065;0.8333521737976762;0.7637994848721665;0.11598818439106992;0.10630513525180169;1.0940463953627335;9.999915245913822;0.8334970731178718;1.0970777829397345;0.7618619593785723;0.11930412875276009;0.7711440409101835
40.831785;1.0910745264702566;0.8333521781850386;0.7637996116699364;0.11598820339859003;0.10630515712236285;1.094046462305958;9.999915567110277;0.8334969929426514;1.097077850789107;0.761861928751269;0.1193040911241329;0.7711440578229571
40.841785;1.091074508617747;0.8333521799113349;0.7637997365218948;0.11598822257162295;0.10630517914087824;1.0940465321688755;9.99991586747693;0.8334969171408011;1.0970779225351606;0.761861900341374;0.11930405360212773;0.7711440750826943
40.851785;1.0910744938878123;0.8333521789071469;0.7637998593040305;0.11598824189359803;0.1063052012984962;1.094046605032154;9.999916146035433;0.8334968458668328;1.0970779984418182;0.7618618743452732;0.11930401624156202;0.771144092491697
40.861785;1.0910744824479193;0.8333521750602078;0.763799979893824;0.11598826133920541;0.10630522357684377;1.0940466810482188;9.999916401532442;0.8334967792257107;1.097078078799546;0.7618618509170714;0.11930397910143294;0.771144109772134
40.871785;1.0910744744459893;0.8333521682062066;0.7638000982182015;0.11598828087470704;0.10630524595676615;1.094046760395216;9.999916632772488;0.8334967172020109;1.0970781638466314;0.7618618301314463;0.11930394224785297;0.771144126523783
40.881785;1.0910744700535826;0.8333521581738635;0.7638002142562483;0.1159883004649424;0.10630526841959512;1.0940468431460244;9.99991683941715;0.8334966596628027;1.0970782536661883;0.7618618119648459;0.11930390575005219;0.7711441422203555
40.891785;1.091074469548536;0.8333521448094618;0.7638003280073261;0.11598832007954428;0.10630529094051366;1.09404692919157;9.999917022288104;0.8334966064438141;1.097078348239552;0.7618617963121789;0.11930386967175916;0.7711441562754044
40.901785;1.0910744733301316;0.833352127967697;0.7638004394432398;0.1159883396911928;0.10630531349214388;1.0940470182993622;9.999917182838637;0.8334965574387143;1.0970784475382265;0.7618617830320803;0.11930383407112335;0.7711441681364705
40.911785;1.0910744818233442;0.8333521074832496;0.7638005484811234;0.11598835927248498;0.10630533605648698;1.094047110182376;9.99991732276294;0.8334965126337393;1.0970785514996697;0.7618617720125531;0.11930379901085658;0.7711441773525318
40.921785;1.0910744953967606;0.833352083203853;0.7638006550179858;0.11598837879748383;0.10630535862729525;1.0940472044978227;9.999917444309386;0.8334964720623658;1.0970786599950921;0.7618617632235254;0.11930376457152461;0.7711441835856107
40.931785;1.0910745143800131;0.833352055147402;0.7638007589782536;0.11598839824343146;0.10630538120078321;1.094047300846902;9.999917550818104;0.8334964357354625;1.097078772819682;0.7618617567090673;0.11930373085747865;0.7711441866081803
40.941785;1.0910745391194625;0.8333520236279577;0.7638008603193153;0.11598841759087694;0.10630540376811234;1.0940473988388406;9.99991764705824;0.8334964036310877;1.0970788896813826;0.7618617525349803;0.11930369799225012;0.7711441863517599
40.951785;1.0910745699542088;0.8333519891948522;0.7638009590118319;0.11598843682159526;0.10630542631676497;1.09404749813719;9.999917738795968;0.8334963757406466;1.0970790102979788;0.761861750773684;0.1193036661079209;0.7711441829428349
40.961785;1.091074607139678;0.8333519524595356;0.7638010550354798;0.11598845591693199;0.10630544883657518;1.094047598415327;9.999917831636148;0.8334963520873381;1.09707913454531;0.7618617515477458;0.11930363533219239;0.7711441766443607
40.971785;1.0910746508642069;0.8333519139511979;0.7638011483901648;0.11598847486166096;0.10630547132215017;1.0940476992774935;9.999917930290625;0.8334963326695953;1.0970792624278374;0.7618617550517363;0.11930360577861214;0.771144167739643
40.981785;1.0910747013129727;0.8333518740592543;0.763801239104828;0.11598849364546099;0.10630549376698215;1.094047800182108;9.9999180386827;0.833496317417191;1.0970793939054968;0.7618617615241968;0.11930357754166704;0.7711441564434918
40.991785;1.091074758636246;0.8333518330314889;0.7638013272637981;0.11598851225773509;0.10630551615353293;1.0940479004216181;9.999918160493841;0.8334963062182444;1.0970795287810997;0.7618617711951835;0.11930355069278621;0.771144142902822
41.001785;1.091074822883833;0.8333517909832463;0.7638014130469298;0.11598853068727717;0.10630553844847031;1.0940479992272718;9.999918299546975;0.8334962989620314;1.0970796666939762;0.7618617842301357;0.11930352527723281;0.7711441272478283
41.011785;1.0910748939998935;0.8333517479254156;0.7638014967291515;0.11598854892684603;0.10630556060718092;1.0940480959054557;9.999918459504716;0.8334962955880185;1.0970798071926862;0.7618618007019881;0.11930350131444235;0.771144109594682
41.021785;1.091074971832227;0.8333517038191155;0.7638015786403434;0.11598856697156315;0.10630558257885574;1.094048189885539;9.999918643229586;0.8334962961363364;1.0970799498271644;0.7618618205699585;0.11930347880276995;0.7711440899951219
41.031785;1.0910750561145768;0.8333516586622416;0.763801659114144;0.1159885848144354;0.10630560430492347;1.0940482807145413;9.9999188522469;0.8334963007651182;1.0970800941738106;0.761861843652393;0.11930345772770151;0.771144068415278
41.041785;1.0910751464580775;0.8333516125822225;0.7638017384087608;0.1159886024471726;0.10630562571971448;1.0940483680226885;9.999919086481082;0.8334963097447587;1.09708023976993;0.7618618696519562;0.11930343807032587;0.7711440447725249
41.051785;1.091075242390074;0.8333515658519851;0.763801816665151;0.11598861986221987;0.1063056467581021;1.094048451407045;9.999919344169125;0.833496323420652;1.0970803860017935;0.7618618982320395;0.11930341980899808;0.7711440189925514
41.061785;1.0910753434267944;0.8333515188384353;0.7638018939876505;0.11598863705000308;0.10630566736404273;1.0940485303148795;9.999919621921963;0.8334963421276679;1.0970805320707295;0.7618619290637416;0.11930340291128406;0.7711439910543891
41.071785;1.091075449135217;0.833351471950663;0.7638019705230924;0.11598865399366166;0.10630568749661824;1.0940486040542217;9.999919915725453;0.8334963661086747;1.0970806770692;0.7618619618621592;0.11930338732724265;0.7711439609972972
41.081785;1.0910755591430619;0.8333514255887893;0.7638020464033632;0.11598867067161837;0.1063057071300432;1.094048671906767;9.999920222795641;0.8334963954862827;1.0970808200680426;0.7618619964664503;0.11930337299336481;0.7711439289038988
41.091785;1.091075673106721;0.8333513801194162;0.763802121657788;0.11598868707039753;0.10630572624934927;1.0940487332447366;9.999920542495364;0.8334964302773973;1.097080960189049;0.7618620328293492;0.11930335984168512;0.771143894898759
41.101785;1.0910757906750532;0.8333513359037703;0.763802196231909;0.11598870318745363;0.10630574484606758;1.0940487875586449;9.999920875127465;0.8334964704266458;1.0970810966630906;0.7618620708752365;0.11930334780414154;0.7711438591391035
41.111785;1.0910759114407478;0.8333512933181727;0.7638022700843319;0.11598871901589493;0.10630576290972896;1.0940488343994785;9.999921219917086;0.8334965158291189;1.0970812288663063;0.7618621104432147;0.1193033368115018;0.7711438217670055
41.121785;1.0910760349070325;0.8333512527426672;0.7638023432599779;0.11598873453425652;0.10630578041925492;1.0940488733028175;9.999921574145587;0.8334965663305235;1.0970813563362092;0.7618621513694898;0.11930332679332388;0.7711437828546319
41.131785;1.0910761605477801;0.8333512145618371;0.7638024158688801;0.11598874971008319;0.10630579734460487;1.0940489037547383;9.999921933679868;0.8334966217285713;1.0970814787275505;0.7618621935581974;0.11930331767705486;0.7711437423904288
41.141785;1.0910762879048344;0.8333511791473526;0.7638024879942747;0.11598876450061735;0.10630581365673795;1.0940489252645433;9.99992229417221;0.8334966818124754;1.097081595752446;0.7618622369732471;0.11930330938504834;0.7711437003386947
41.151785;1.0910764165855953;0.833351146791661;0.7638025596438076;0.11598877884874881;0.10630582933661875;1.0940489374805835;9.99992265185009;0.8334967464489436;1.0970817072242;0.7618622815999647;0.1193033018413618;0.7711436567490745
41.161785;1.0910765461939673;0.8333511176975126;0.7638026307921212;0.11598879268860422;0.10630584437870824;1.094048940251248;9.99992300341532;0.8334968156120066;1.0970818131327211;0.7618623274425924;0.11930329498828705;0.7711436118065276
41.171785;1.0910766763391895;0.8333510920671279;0.7638027014135572;0.11598880595855199;0.10630585879478761;1.0940489336104147;9.999923345863426;0.8334968892952315;1.0970819135586836;0.7618623745781673;0.11930328879450047;0.7711435657626152
41.181785;1.0910768067165886;0.8333510701698351;0.7638027714434462;0.11598881860838628;0.106305872617244;1.0940489176801902;9.999923676607407;0.8334969674389844;1.0970820084611639;0.7618624232484216;0.11930328325074392;0.771143518850862
41.191785;1.0910769371271662;0.8333510523316836;0.7638028407680457;0.11598883059967065;0.10630588589366075;1.094048892616419;9.999923993413454;0.8334970499480016;1.0970820975730633;0.761862473900859;0.11930327836266309;0.7711434712782558
41.201785;1.0910770674120518;0.8333510388862855;0.763802909284621;0.1159888419014045;0.10630589867855607;1.0940488586687924;9.999924294035905;0.83349713670019;1.0970821804925184;0.7618625271224228;0.11930327414282273;0.771143423221601
41.211785;1.0910771973993556;0.833351030104806;0.7638029769119107;0.11598885248369852;0.10630591102399782;1.094048816171557;9.999924576214596;0.8334972274855889;1.0970822568109133;0.7618625835743557;0.1193032706062283;0.77114337479493
41.221785;1.0910773269125684;0.833351026126223;0.7638030435188373;0.11598886231802831;0.10630592296324727;1.094048765423788;9.999924838216778;0.8334973219538605;1.0970823261569371;0.7618626439786977;0.11930326777408756;0.7711433260769869
41.231785;1.0910774558018361;0.8333510269099813;0.7638031088853855;0.11598887138272342;0.10630593450338109;1.0940487066492017;9.99992507900196;0.8334974196566554;1.09708238818673;0.7618627090602096;0.11930326567571871;0.771143277158031
41.241785;1.0910775839350315;0.8333510322585762;0.763803172715956;0.11598887966487759;0.10630594564200863;1.09404864007466;9.999925297838528;0.8334975201152137;1.0970824425396635;0.7618627794380405;0.11930326434394234;0.7711432280903671
41.251785;1.091077711132214;0.8333510419395463;0.7638032346352214;0.11598888715800326;0.10630595638918097;1.094048565997416;9.999925494323763;0.8334976227998622;1.0970824887996367;0.7618628555595295;0.11930326381021265;0.7711431788268904
41.261785;1.0910778371194;0.8333510558005833;0.7638032941909586;0.11598889385869826;0.10630596677276663;1.094048484738081;9.999925668578898;0.8334977270893736;1.097082526548716;0.7618629376840134;0.11930326409803449;0.7711431292688722
41.271785;1.0910779615754989;0.8333510737741913;0.7638033509005848;0.11598889976565704;0.10630597682982741;1.094048396522565;9.999925820754534;0.8334978323345476;1.0970825555461403;0.7618630258667393;0.11930326521880816;0.771143079348471
41.281785;1.0910780842343015;0.8333510958150802;0.7638034042850228;0.11598890488384099;0.10630598659625413;1.0940483014197142;9.999925950596806;0.8334979379577993;1.0970825758823366;0.7618631199665913;0.1193032671789362;0.7711430290488552
41.291785;1.0910782049453644;0.833351121857774;0.763803453865621;0.11598890922937388;0.1063059961054355;1.0940481993732987;9.999926057621462;0.8334980434791399;1.097082587884751;0.7618632197152692;0.11930326998655631;0.771142978382744
41.301785;1.0910783236153296;0.8333511518294097;0.7638034991600953;0.11598891283058442;0.10630600539513935;1.094048090313143;9.99992614119876;0.8334981485228293;1.097082591914824;0.7618633247844412;0.11930327364866217;0.771142927384733
41.311785;1.0910784400716516;0.8333511856971025;0.7638035396798445;0.11598891572995178;0.10630601451333434;1.0940479742762197;9.999926200788904;0.833498252839806;1.0970825883425086;0.7618634347708944;0.11930327817070903;0.7711428761193632
41.321785;1.0910785540426797;0.8333512234864894;0.7638035749301175;0.115988917983675;0.10630602351764404;1.094047851434558;9.999926236601192;0.8334983562832364;1.097082577591863;0.7618635491358393;0.11930328356088936;0.7711428246659129
41.331785;1.091078665311146;0.8333512652525685;0.7638036044434305;0.11598891965160954;0.10630603246539883;1.0940477220439981;9.999926249728645;0.8334984587485977;1.097082560071738;0.761863667171845;0.11930328983217;0.7711427730974215
41.341785;1.0910787738430483;0.8333513110536559;0.7638036278353179;0.11598892079015853;0.1063060414039101;1.0940475863753707;9.999926241558349;0.8334985601291843;1.0970825360734766;0.7618637880113354;0.11930329700495985;0.7711427214816772
41.351785;1.091078879725447;0.8333513609201834;0.763803644833228;0.11598892145583392;0.10630605037063329;1.0940474446739934;9.999926213269957;0.8334986602875228;1.0970825057154223;0.7618639106812598;0.11930330510688625;0.7711426698846423
41.361785;1.0910789829564456;0.8333514148254016;0.7638036552463838;0.1159889217103626;0.10630605939113623;1.0940472971661186;9.999926165710368;0.8334987590572888;1.0970824689099499;0.7618640341970183;0.11930331416097775;0.771142618384428
41.371785;1.0910790832902122;0.8333514727249318;0.763803658895078;0.11598892162394597;0.10630606847326925;1.0940471440143513;9.999926099755324;0.8334988562988561;1.0970824253923497;0.7618641576372371;0.11930332417015757;0.7711425671060681
41.381785;1.0910791803307347;0.8333515345812792;0.76380365557081;0.11598892127213037;0.10630607761161855;1.0940469852091443;9.999926017267036;0.8334989519774292;1.0970823748469831;0.7618642801611161;0.11930333511529956;0.7711425162311305
41.391785;1.091079273781738;0.8333516002950739;0.7638036450652815;0.11598892072435889;0.10630608679929111;1.0940468205595038;9.999925921573308;0.8334990461861346;1.0970823170310842;0.7618644010057793;0.1193033469657551;0.771142465928193
41.401785;1.091079363516581;0.8333516696933525;0.7638036272344905;0.11598892003868799;0.10630609603672082;1.094046649788696;9.999925816587377;0.8334991390736635;1.0970822518011052;0.76186451950654;0.11930335968420093;0.7711424162528018
41.411785;1.0910794494131584;0.8333517426493832;0.763803602056481;0.11598891927134562;0.10630610533657626;1.0940464726110606;9.999925705709938;0.8334992307492106;1.0970821790902712;0.7618646351402494;0.11930337322291353;0.7711423671459904
41.421785;1.091079531223852;0.8333518191546738;0.7638035696601448;0.11598891848588855;0.10630611472578647;1.0940462887818445;9.999925591389855;0.8334993212458501;1.0970820988906271;0.7618647475390706;0.11930338752287993;0.7711423185288425
41.431785;1.0910796085750305;0.8333518992452548;0.7638035303085676;0.1159889177465046;0.1063061242390729;1.0940460981437339;9.999925474987947;0.8334994105261687;1.09708201122923;0.7618648564405733;0.11930340251944889;0.7711422703585057
41.441785;1.0910796810108452;0.8333519829320479;0.763803484349167;0.11598891710323428;0.10630613390544147;1.0940459006790457;9.999925356899308;0.8334994984871753;1.097081916180407;0.7618649616566969;0.1193034181529178;0.7711422226345004
41.451785;1.091079748055254;0.8333520702142035;0.7638034321704497;0.11598891658456724;0.10630614374703658;1.0940456965661447;9.999925236728897;0.8334995849683718;1.0970818139564589;0.7618650630960933;0.11930343437972715;0.7711421754297988
41.461785;1.0910798092643226;0.8333521610712943;0.7638033741905732;0.11598891619926181;0.1063061537884785;1.0940454861636788;9.999925113297099;0.8334996697956263;1.097081704994503;0.7618651607542811;0.11930345117766483;0.7711421288827089
41.471785;1.0910798642520625;0.8333522554059113;0.7638033108661172;0.11598891593975824;0.1063061640491939;1.0940452698829548;9.999924984757406;0.8334997528334483;1.0970815898960113;0.7618652546609117;0.11930346853866652;0.7711420831051907
41.481785;1.091079912749342;0.8333523529870367;0.7638032426509596;0.1159889157887411;0.10630617452328865;1.0940450480755384;9.999924849074658;0.8334998339990777;1.0970814692331348;0.7618653448393521;0.11930348645240964;0.77114203812347
41.491785;1.091079954679897;0.8333524534219735;0.763803169900792;0.11598891573093074;0.10630618517537795;1.0940448210414955;9.999924704530128;0.8334999132758649;1.0970813433909659;0.7618654312823777;0.11930350489692272;0.7711419939131622
41.501785;1.0910799901784087;0.8333525562069675;0.7638030928716423;0.11598891575608515;0.10630619595654416;1.0940445891189987;9.999924549484396;0.833499990751223;1.097081212518121;0.761865513931104;0.11930352384100736;0.7711419504479168
41.511785;1.0910800195656771;0.8333526608185788;0.76380301183968;0.1159889158473385;0.10630620682443963;1.0940443528076487;9.999924381922291;0.8335000666339085;1.09708107655605;0.7618655926722145;0.11930354324976473;0.7711419076705691
41.521785;1.0910800432720609;0.8333527667387072;0.7638029271765202;0.11598891597097354;0.10630621775085007;1.0940441128029386;9.999924199775295;0.8335001412164821;1.0970809353289666;0.7618656673506187;0.1193035630879379;0.7711418654336729
41.531785;1.091080061687751;0.8333528734649113;0.7638028393404691;0.11598891607928308;0.10630622871243074;1.0940438698550825;9.999924001445299;0.8335002148090792;1.0970807886544167;0.7618657377875013;0.11930358331812214;0.7711418235202693
41.541785;1.0910800750862335;0.8333529805813991;0.7638027488563692;0.11598891611983309;0.1063062396784145;1.0940436246465943;9.999923785552367;0.8335002877338262;1.0970806364106394;0.7618658038376592;0.11930360389532886;0.7711417817140143
41.551785;1.0910800837119974;0.8333530878121614;0.7638026562799016;0.11598891604192037;0.10630625060973503;1.094043377817048;9.999923549968868;0.8335003603647265;1.0970804785326396;0.7618658654733783;0.1193036247658987;0.7711417398396867
41.561785;1.0910800878652778;0.8333531950150485;0.7638025621654586;0.11598891579712257;0.10630626146738735;1.0940431299882554;9.999923291639808;0.8335004330712458;1.0970803149780048;0.7618659228205535;0.11930364587376849;0.7711416977950587
41.571785;1.0910800878536986;0.8333533021614605;0.7638024670631421;0.11598891533753436;0.106306272218074;1.0940428817149375;9.999923007934395;0.8335005061187538;1.0970801457306552;0.7618659761143143;0.11930366716613305;0.771141655598579
41.581785;1.091080083901723;0.833353409319918;0.7638023715052138;0.11598891461974539;0.10630628283164544;1.0940426334524325;9.9999226975195;0.8335005796498519;1.097079970836312;0.7618660255946208;0.11930368859205583;0.7711416133978861
41.591785;1.0910800761721724;0.8333535166470746;0.763802276007546;0.11598891360630154;0.10630629327448302;1.0940423855896022;9.999922359879838;0.8335006536983691;1.0970797903879488;0.7618660714243892;0.11930371009687628;0.7711415714113827
41.601785;1.0910800648560195;0.8333536243474481;0.7638021810850837;0.11598891225357272;0.10630630350892996;1.0940421384970143;9.999921995117287;0.8335007282403907;1.097079604474577;0.7618661137161689;0.11930373161932169;0.7711415298850872
41.611785;1.0910800501508315;0.8333537325866729;0.7638020871934884;0.11598891050333147;0.10630631350099859;1.094041892552321;9.999921603981925;0.8335008032778863;1.097079413185123;0.7618661526193935;0.11930375309729942;0.7711414890828773
41.621785;1.091080032180927;0.8333538414559193;0.763801994659356;0.11598890829006733;0.10630632322489458;1.0940416481215551;9.999921187023162;0.8335008788239964;1.0970792166480163;0.7618661883472688;0.1193037744784743;0.7711414492400025
41.631785;1.0910800109897518;0.8333539510287185;0.7638019037075169;0.1159889055471331;0.10630633266129128;1.0940414054909648;9.999920743663598;0.8335009547835703;1.0970790150682934;0.7618662211226805;0.11930379572351449;0.7711414105195518
41.641785;1.091079986559972;0.8333540614265207;0.763801814500728;0.11598890220480258;0.10630634179717842;1.0940411648344042;9.999920272289375;0.8335010308760601;1.0970788087322347;0.7618662511093545;0.11930381680432;0.7711413730312642
41.651785;1.09107995882672;0.8333541728169744;0.7638017271137275;0.11598889819312211;0.10630635063037945;1.094040926238706;9.999919771031953;0.8335011066888723;1.0970785979355324;0.7618662783752548;0.11930383770779672;0.7711413368774915
41.661785;1.0910799277049326;0.8333542853379043;0.7638016415300849;0.11598889345166212;0.10630635917305897;1.094040689740765;9.99991923846353;0.8335011817893033;1.0970783829339843;0.7618663028708742;0.11930385843772699;0.7711413021918213
41.671785;1.091079893117201;0.8333543990004125;0.7638015577024826;0.11598888793571374;0.10630636744764271;1.0940404554142646;9.9999186737993;0.8335012557912304;1.0970781640118323;0.761866324413352;0.11930387900929561;0.771141269167171
41.681785;1.091079855014177;0.8333545136506493;0.7638014756065442;0.11598888161640886;0.10630637547865217;1.0940402234350015;9.999918076614996;0.8335013284045155;1.0970779416267897;0.7618663427386718;0.11930389944243089;0.7711412380795386
41.691785;1.0910798134408726;0.8333546290229695;0.7638013952807154;0.1159888744790039;0.10630638328254878;1.0940399940345207;9.999917446238637;0.8335013995057466;1.097077716489011;0.7618663576070887;0.11930391975067256;0.7711412092883143
41.701785;1.0910797686184412;0.8333547448217525;0.7638013168498471;0.11598886652018156;0.10630639085703902;1.0940397674609907;9.99991678151;0.8335014691793775;1.0970774894242945;0.7618663688439224;0.11930393992717044;0.7711411831868454
41.711785;1.0910797208899137;0.833354860778177;0.7638012404747532;0.11598885774488153;0.10630639818051675;1.0940395439983972;9.999916081419887;0.8335015376738182;1.0970772611515032;0.7618663762789968;0.11930395993978618;0.7711411601333213
41.721785;1.0910796705714578;0.8333549766844159;0.7638011662608913;0.11598884816411546;0.10630640522083769;1.0940393239833108;9.999915345541806;0.8335016052718401;1.0970770322079608;0.76186637970108;0.11930397973698877;0.7711411404086915
41.731785;1.091079617914754;0.8333550923788119;0.7638010942146837;0.1159888377919096;0.10630641194237431;1.0940391078283878;9.999914573846096;0.8335016721730529;1.0970768029901246;0.7618663789289644;0.11930399925700477;0.7711411242008243
41.741785;1.0910795631643704;0.8333552076647835;0.7638010242495068;0.11598882663959195;0.10630641831109018;1.0940388960309184;9.999913766973707;0.8335017384517308;1.097076573806781;0.7618663738978231;0.11930401843531274;0.7711411115827463
41.751785;1.0910795065374344;0.8333553222187852;0.763800956196794;0.11598881471159658;0.10630642430019663;1.0940386891033618;9.999912927032529;0.8335018040664697;1.0970763449400565;0.7618663646489969;0.11930403721117895;0.7711411025068792
41.761785;1.0910794481460961;0.8333554355714085;0.7638008897958152;0.11598880200604918;0.10630642989176597;1.094038487429638;9.999912058206123;0.8335018689158672;1.0970761166679717;0.7618663512732711;0.11930405553776735;0.7711410968753447
41.771785;1.0910793880039715;0.8333555471918773;0.7638008246748698;0.11598878851454757;0.10630643507320467;1.0940382911387625;9.999911166461855;0.8335019328670885;1.097075889233988;0.7618663338504694;0.11930407339390342;0.7711410946299577
41.781785;1.0910793261176615;0.8333556566016742;0.7638007603809644;0.11598877422037232;0.10630643983591195;1.0940381001143915;9.999910257849084;0.8335019957215694;1.0970756628781995;0.7618663123888724;0.11930409078424926;0.7711410957585532
41.791785;1.0910792625561427;0.8333557634148586;0.7638006964855546;0.11598875910186186;0.10630644417596388;1.0940379141098524;9.999909336421371;0.8335020572340092;1.097075437934294;0.7618662867999096;0.11930410772644702;0.7711411002715319
41.801785;1.0910791974228622;0.8333558672887822;0.7638006326921288;0.11598874313624359;0.10630644808792833;1.0940377328100575;9.999908403513919;0.83350211722356;1.0970752148338607;0.761866256935181;0.11930412423946862;0.7711411082076093
41.811785;1.0910791307783865;0.8333559678344191;0.7638005688122899;0.11598872629968937;0.10630645155445478;1.0940375558529474;9.999907458640578;0.8335021756933338;1.097074993997294;0.7618662226689614;0.119304140341171;0.7711411195794425
41.821785;1.0910790626127977;0.8333560645707715;0.7638005046164364;0.11598870856866753;0.10630645454453214;1.0940373829278427;9.99990650104688;0.8335022328755318;1.0970747757626291;0.7618661839331715;0.11930415605502236;0.7711411342699939
41.831785;1.0910789928654314;0.8333561569891625;0.7638004397274378;0.11598868991776703;0.10630645702436191;1.0940372138510785;9.999905530974681;0.8335022891789335;1.0970745604297687;0.7618661406461168;0.1193041714146847;0.7711411520424468
41.841785;1.0910789214480903;0.8333562446600311;0.7638003736227934;0.11598867031291213;0.1063064589701702;1.0940370484965365;9.99990455005696;0.8335023451020253;1.097074348306199;0.7618660926474072;0.11930418645226824;0.7711411726820439
41.851785;1.091078848297407;0.8333563272671469;0.7638003056667175;0.11598864971404925;0.10630646037127846;1.0940368867071952;9.999903560738604;0.833502401169284;1.0970741396748398;0.7618660397255965;0.11930420118031498;0.771141196109349
41.861785;1.0910787734733203;0.8333564045871215;0.7638002351484479;0.11598862808803338;0.10630646122549278;1.0940367283290389;9.99990256575939;0.8335024579063529;1.0970739347827914;0.7618659816686988;0.11930421558909766;0.771141222363189
41.871785;1.0910786971744308;0.8333564765051311;0.7638001613768651;0.11598860541513571;0.10630646153844038;1.094036573310516;9.999901568625525;0.8335025158536957;1.0970737338423047;0.7618659183093361;0.11930422965865413;0.7711412515109275
41.881785;1.0910786196016595;0.8333565430479616;0.7638000837744237;0.11598858168547847;0.10630646133079413;1.0940364217044887;9.999900574169022;0.8335025755975521;1.0970735369650086;0.7618658495760835;0.1193042433678906;0.7711412835991628
41.891785;1.0910785408685015;0.8333566043870492;0.7638000018465125;0.11598855689671693;0.10630646064285984;1.09403627355605;9.999899588502991;0.8335026378168338;1.0970733441135991;0.7618657755002283;0.11930425669920389;0.7711413186904892
41.901785;1.091078461053897;0.8333566608340869;0.7637999150917718;0.11598853105539546;0.1063064595289935;1.0940361288381402;9.99989861886439;0.8335027033225638;1.0970731551243273;0.7618656961925929;0.11930426964889963;0.7711413569255063
41.911785;1.0910783802224604;0.8333567128058813;0.7637998230086558;0.11598850417738986;0.10630645805000524;1.0940359874796837;9.999897673588535;0.8335027730294348;1.0970729697581887;0.7618656118189208;0.11930428223225012;0.7711413985168101
41.921785;1.0910782983281349;0.8333567607642491;0.763799725181991;0.11598847628659338;0.10630645627314682;1.094035849428312;9.99989676180618;0.8335028478509294;1.097072787790456;0.7618655225148607;0.11930429447139777;0.7711414436739445
41.931785;1.0910782151128195;0.8333568051993858;0.7637996213575823;0.11598844741242026;0.10630645427720946;1.0940357147279538;9.999895892325572;0.8335029285666722;1.097072609148167;0.7618654283054778;0.11930430637682414;0.7711414925397754
41.941785;1.0910781301143964;0.8333568466359534;0.7637995114718624;0.11598841758895612;0.10630645215428282;1.0940355835507312;9.999895072494777;0.8335030157328296;1.0970724339972213;0.7618653291771146;0.1193043179355881;0.7711415451790009
41.951785;1.0910780427998275;0.8333568856173184;0.7637993956091279;0.11598838685624545;0.10630645000525019;1.0940354561544228;9.999894307982531;0.8335031096935115;1.097072262652456;0.7618652252310658;0.1193043291193625;0.7711416015805707
41.961785;1.0910779527404437;0.8333569226620097;0.7637992739006457;0.1159883552633312;0.1063064479312355;1.0940353328330967;9.999893602749783;0.8335032106624871;1.0970720954075543;0.7618651167323929;0.11930433990881956;0.7711416616533181
41.971785;1.091077859705111;0.8333569582063515;0.7637991464586164;0.11598832287288065;0.10630644602587662;1.0940352138788039;9.999892958907255;0.8335033187683817;1.0970719325011324;0.7618650040336216;0.11930435030384409;0.7711417252616346
41.981785;1.0910777635955826;0.8333569925945058;0.7637990133964024;0.11598828975680872;0.10630644437450225;1.0940350995225154;9.999892376823205;0.8335034340507979;1.097071774166188;0.7618648874995082;0.11930436031003505;0.7711417923092113
41.991785;1.0910776642824724;0.8333570261341386;0.7637988748778898;0.11598825598397675;0.10630644305725191;1.0940349899172683;9.99989185527473;0.8335035565120616;1.0970716206100861;0.7618647674927971;0.11930436992783426;0.7711418627846345
42.001785;1.0910775615021062;0.8333570591448065;0.7637987311186066;0.11598822161972724;0.10630644214706682;1.0940348851863468;9.999891391879148;0.8335036862093517;1.0970714719776398;0.7618646443685041;0.11930437915804773;0.7711419367103285
42.011785;1.0910774548984778;0.8333570919433769;0.7637985823494368;0.11598818673213553;0.10630644170216458;1.0940347854620107;9.999890983798906;0.8335038232473809;1.0970713283510498;0.7618645184638576;0.11930438800655899;0.771142014041441
42.021785;1.0910773441262314;0.8333571248082391;0.7637984287936641;0.11598815138762301;0.10630644176165861;1.0940346909473373;9.999890628183586;0.8335039676823928;1.09707118973338;0.761864390120654;0.1193043964744154;0.7711420945947581
42.031785;1.0910772288941954;0.8333571580007341;0.7637982706478693;0.11598811564481204;0.10630644235005343;1.0940346019829776;9.999890322545335;0.8335041194645493;1.0970710560224424;0.7618642596977339;0.11930440454828417;0.7711421780600126
42.041785;1.0910771089335831;0.8333571918094033;0.7637981080568482;0.11598807955482131;0.10630644348460037;1.0940345189813043;9.999890065065214;0.833504278431457;1.0970709270084797;0.7618641275241297;0.1193044122067841;0.7711422640567815
42.051785;1.0910769839428354;0.8333572265196744;0.7637979411181263;0.11598804316324005;0.10630644517985599;1.094034442289858;9.999889854534889;0.8335044442955901;1.097070802368742;0.7618639938597429;0.1193044194265759;0.7711423521448233
42.061785;1.0910768535447577;0.8333572623663463;0.7637977699213387;0.1159880065145125;0.10630644745082894;1.0940343721749415;9.9998896902101;0.8335046166414356;1.0970706816789006;0.7618638589367589;0.11930442617691513;0.7711424418216304
42.071785;1.0910767172661573;0.833357299581411;0.7637975945984433;0.11598796965808261;0.10630645030841711;1.094034308928347;9.99988957169741;0.8335047949843826;1.0970705645077876;0.761863723041516;0.11930443242075578;0.7711425325979939
42.081785;1.0910765745632418;0.8333573384677371;0.7637974153640517;0.11598793264969673;0.10630645374682221;1.0940342529238964;9.999889498826503;0.8335049788340482;1.0970704505476023;0.7618635865276789;0.11930443812653815;0.7711426240783213
42.091785;1.091076424881026;0.8333573793769836;0.7637972325160267;0.11598789554485933;0.10630645773973281;1.094034204559401;9.99988947175654;0.8335051676644908;1.0970703396591108;0.761863449724107;0.11930444326879748;0.7711427159530845
42.101785;1.091076267685374;0.8333574226184759;0.7637970464097401;0.11598785839223254;0.10630646224749919;1.0940341642331675;9.999889491300824;0.8335053608542304;1.0970702318420231;0.7618633128278236;0.11930444781134758;0.7711428079553763
42.111785;1.0910761024670113;0.8333574683878493;0.7637968574403114;0.11598782123535947;0.10630646722143197;1.0940341323995557;9.99988955911206;0.8335055577015823;1.0970701271894645;0.7618631758804957;0.11930445169865622;0.7711428998309434
42.121785;1.0910759287587894;0.833357516740098;0.7637966659943288;0.11598778411603106;0.10630647260580729;1.0940341095482329;9.99988967738588;0.8335057574648493;1.097070025801184;0.7618630388104264;0.11930445487147918;0.7711429913361967
42.131785;1.091075746146038;0.8333575676190725;0.7637964723404237;0.11598774707348365;0.1063064783439332;1.0940340960781656;9.999889848003548;0.8335059593449667;1.0970699277431906;0.7618629014615315;0.11930445728713857;0.7711430822809465
42.141785;1.0910755541955273;0.8333576209528771;0.7637962765596482;0.11598771014783504;0.10630648437957815;1.0940340921664136;9.99989007156944;0.8335061624660165;1.0970698331734572;0.7618627636247156;0.11930445892702114;0.7711431725521336
42.151785;1.0910753523617507;0.8333576767408766;0.7637960786117597;0.11598767338868372;0.10630649065132419;1.0940340976657652;9.999890346717313;0.8335063659346003;1.0970697424591138;0.7618626250956806;0.11930445979417982;0.7711432620399458
42.161785;1.0910751400261294;0.8333577350574536;0.7637958784413527;0.11598763685856495;0.10630649709750412;1.0940341121122634;9.99989067006032;0.8335065689112042;1.0970696560601256;0.761862485708006;0.11930445990349411;0.771143350534003
