time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
44.181785;1.0910821632034118;0.8333353200519288;0.7637886205948745;0.1159888422034834;0.10630640635114989;1.0940282837302988;10.0000993856275;0.8334988625019285;1.0970574902312333;0.7618607691882499;0.11930527707230938;0.77114356306741
44.191785;1.0910821695980832;0.8333352405723813;0.7637885522069564;0.11598882702871689;0.10630639674149737;1.0940282649364006;10.000098895458896;0.8334987692990289;1.0970574751598778;0.761860822048158;0.11930528642545883;0.7711436548386027
44.201785;1.0910821698912228;0.8333351626726152;0.7637884842418565;0.11598881114693302;0.10630638725005724;1.0940282467464706;10.000098438798693;0.8334986837438544;1.0970574658348167;0.7618608787422387;0.11930529656405531;0.7711437481278984
44.211785;1.0910821639118733;0.8333350859527373;0.7637884170183342;0.11598879464848809;0.10630637784300784;1.0940282290627548;10.000098012521246;0.8334986063486555;1.0970574624161835;0.7618609392099522;0.11930530749034153;0.771143842742831
44.221785;1.0910821516278253;0.8333350099801983;0.7637883507535013;0.11598877762093139;0.10630636847784115;1.0940282118170626;10.000097612462346;0.833498537660635;1.097057465007055;0.7618610033653912;0.1193053191905115;0.7711439383946754
44.231785;1.091082133194553;0.8333349343449312;0.7637882856098293;0.11598876015327192;0.10630635911196641;1.094028194952322;10.00009723435051;0.8334984781504277;1.097057473570401;0.761861071081403;0.119305331631579;0.7711440347945645
44.241785;1.0910821089092462;0.8333348587228483;0.763788221763426;0.11598874233497077;0.10630634970931915;1.0940281783680275;10.000096874156966;0.8334984281260587;1.0970574879325268;0.7618611421968436;0.11930534476745018;0.7711441317164062
44.251785;1.091082079047191;0.8333347828948685;0.7637881594286651;0.11598872425031596;0.10630634024729842;1.0940281618101555;10.000096527825933;0.8334983877711653;1.097057507869203;0.7618612165689971;0.1193053585471952;0.7711442290133876
44.261785;1.091082043710448;0.8333347067513759;0.7637880987744529;0.11598870596785929;0.10630633072007871;1.0940281448234905;10.000096190952368;0.8334983571840836;1.0970575331368615;0.7618612941297501;0.11930537291994282;0.7711443265657293
44.271785;1.0910820028631274;0.8333346302881725;0.7637880397785292;0.11598868753582145;0.10630632113961677;1.0940281268917842;10.000095858786606;0.8334983363262294;1.0970575634153594;0.7618613748856073;0.11930538783901073;0.7711444242107205
44.281785;1.091081956492692;0.8333345535452011;0.7637879821464214;0.11598866899162226;0.10630631153341615;1.0940281076076248;10.00009552660793;0.8334983250141798;1.0970575982894197;0.7618614588821794;0.11930540327048955;0.7711445217757107
44.291785;1.091081904691477;0.8333344765134648;0.7637879253634688;0.11598865036942686;0.10630630193448976;1.094028086671271;10.000095190100918;0.8334983230054874;1.0970576373389014;0.761861546205328;0.11930541919533615;0.7711446191718684
44.301785;1.091081847637978;0.8333343990741392;0.763787868801616;0.11598863170068396;0.10630629237141949;1.0940280637866342;10.000094845323016;0.8334983300333824;1.0970576802831538;0.7618616369862957;0.11930543560008898;0.7711447164061626
44.311785;1.0910817855167538;0.8333343210111542;0.7637878118095557;0.11598861301700404;0.10630628286729647;1.0940280386429369;10.00009448829363;0.8334983457643499;1.0970577270702158;0.7618617313482866;0.11930545246798178;0.771144813531247
44.321785;1.0910817183930495;0.8333342420837344;0.7637877538053512;0.11598859434557718;0.10630627344465014;1.0940280110095562;10.000094114565057;0.8334983697865115;1.097057777810241;0.7618618293475458;0.11930546977427664;0.7711449106345664
44.331785;1.0910816461602255;0.833334162051353;0.7637876943211166;0.11598857569584795;0.10630626412697684;1.0940279807711681;10.000093719309374;0.8334984016286744;1.0970578326504103;0.7618619309528358;0.11930548748330953;0.7711450078390675
44.341785;1.0910815685919892;0.8333340806285993;0.7637876329403153;0.11598855706378543;0.10630625493214005;1.094027947840624;10.000093297913788;0.833498440772063;1.0970578917441012;0.7618620360502514;0.11930550554720236;0.7711451052504223
44.351785;1.0910814854074664;0.8333339974643653;0.7637875692192861;0.11598853845317407;0.10630624586754965;1.0940279121015675;10.000092846490853;0.8334984866938637;1.0970579552649435;0.7618621444445726;0.11930552390818971;0.7711452028715033
44.361785;1.0910813963252204;0.8333339121603272;0.7637875027065123;0.11598851987995394;0.10630623693206767;1.0940278734363684;10.000092362169545;0.8334985389384436;1.0970580234068705;0.7618622558412081;0.11930554250419212;0.7711453005577488
44.371785;1.0910813011059177;0.8333338242857293;0.7637874330228206;0.11598850135602902;0.10630622811799725;1.0940278317519747;10.000091843330415;0.8334985971529985;1.0970580963623622;0.7618623698822165;0.11930556127497803;0.7711453980739406
44.381785;1.0910811995586183;0.8333337333766604;0.7637873599089704;0.1159884828808529;0.1063062194148024;1.094027786982915;10.000091289468928;0.8334986610524171;1.0970581742719496;0.7618624862345641;0.11930558017168127;0.7711454952084268
44.391785;1.0910810915096003;0.8333336389385149;0.7637872832453124;0.11598846444716351;0.10630621081413417;1.0940277390750175;10.000090700625613;0.8334987303524137;1.097058257221549;0.7618626046019622;0.11930559917006117;0.7711455918452369
44.401785;1.091080976751481;0.8333335404673338;0.7637872030706591;0.11598844604668863;0.10630620230854565;1.0940276879415893;10.000090077141992;0.8334988047509169;1.0970583452919125;0.7618627246629568;0.11930561827806477;0.7711456879748889
44.411785;1.091080855009738;0.8333334374932643;0.763787119569679;0.11598842767495789;0.10630619388798215;1.0940276334957644;10.000089419902379;0.8334988839528108;1.0970584385443911;0.761862846031578;0.11930563752968802;0.7711457836841719
44.421785;1.0910807259810187;0.8333333296587245;0.7637870330295444;0.11598840933666604;0.10630618554213785;1.0940275758134559;10.00008873066106;0.8334989676972221;1.0970585369817405;0.7618629682447271;0.11930565696652198;0.7711458791504469
44.431785;1.0910805894667164;0.8333332167707322;0.7637869437870803;0.11598839104108566;0.1063061772638292;1.0940275152626102;10.000088012410691;0.8334990558003866;1.097058640614192;0.7618630907386773;0.11930567661960943;0.7711459746193828
44.441785;1.0910804455034206;0.8333330987757407;0.7637868521426876;0.11598837278971956;0.1063061690485644;1.0940274524444578;10.000087269258927;0.8334991481750555;1.0970587495316142;0.7618632128361378;0.11930569650840706;0.7711460703260677
44.451785;1.0910802943442939;0.8333329757557972;0.7637867582874991;0.11598835457185744;0.1063061608935537;1.0940273879908748;10.00008650561459;0.8334992447982215;1.0970588638164573;0.7618633337950466;0.11930571664845453;0.7711461664102398
44.461785;1.09108013634655;0.8333328479707178;0.7637866623475261;0.11598833637242986;0.10630615279513193;1.0940273223603239;10.000085725854657;0.8334993456816572;1.0970589833973756;0.7618634528937444;0.11930573704575272;0.7711462629033435
44.471785;1.091079971944411;0.8333327158526679;0.7637865644922842;0.11598831818717396;0.10630614474587494;1.0940272557442472;10.000084934886532;0.8334994508334804;1.0970591080327652;0.761863569474639;0.11930575769055315;0.7711463597429363
44.481785;1.0910798016862546;0.8333325799684898;0.7637864649738773;0.11598830003537824;0.10630613673666722;1.0940271881413648;10.000084138140473;0.8334995602094798;1.0970592373706285;0.7618636829275343;0.1193057785649327;0.77114645678139
44.491785;1.0910796261762046;0.8333324409990219;0.7637863641022233;0.11598828195939277;0.10630612876185389;1.0940271195363482;10.000083340068079;0.8334996737156548;1.0970593709546481;0.7618637926685738;0.11930579964596194;0.771146553832939
44.501785;1.0910794459384179;0.8333322997031858;0.7637862622371722;0.11598826401243817;0.10630612082442557;1.094027049998889;10.000082542602023;0.833499791244905;1.0970595082321546;0.7618638981781505;0.11930582090369542;0.77114665071773
44.511785;1.0910792613740563;0.8333321568299173;0.7637861598075412;0.11598824624359942;0.10630611293779046;1.0940269796324749;10.000081745372844;0.8334999127249059;1.0970596486175435;0.7618639990777116;0.11930584231010426;0.7711467472469337
44.521785;1.0910790728485782;0.8333320130359101;0.7637860573195592;0.11598822868821512;0.1063061051212303;1.094026908519732;10.0000809473224;0.8335000381735304;1.0970597915523952;0.7618640951657567;0.11930586384681688;0.7711468431935514
44.531785;1.091078880795525;0.8333318688974427;0.7637859553422571;0.11598821137042126;0.10630609739343927;1.0940268367663712;10.000080148015149;0.8335001677189501;1.0970599365192215;0.7618641864036849;0.11930588549850188;0.7711469382908548
44.541785;1.0910786857665988;0.8333317249654941;0.7637858544682157;0.11598819431261573;0.10630608976920156;1.094026764537203;10.000079347703267;0.833500301573244;1.0970600830072303;0.7618642728690992;0.11930590724893934;0.7711470322457414
44.551785;1.0910784884208775;0.8333315817748373;0.7637857552499341;0.11598817753928778;0.10630608226137901;1.0940266920319244;10.000078547008712;0.8335004399842255;1.0970602304803032;0.7618643546500294;0.11930592908331238;0.7711471247325782
44.561785;1.091078289448803;0.8333314398272984;0.7637856581549126;0.11598816107565925;0.10630607488642625;1.0940266194827535;10.000077747417805;0.8335005831833875;1.097060378426954;0.7618644317473717;0.11930595098022667;0.7711472153764024
44.571785;1.0910780894595427;0.8333312995753126;0.763785563563565;0.11598814494783692;0.10630606766647036;1.094026547167522;10.000076951583765;0.8335007313267171;1.0970605264503375;0.7618645041025607;0.11930597290362356;0.771147303760256
44.581785;1.0910778888929358;0.8333311614065715;0.7637854717674128;0.11598812918072955;0.10630606062811675;1.0940264753766422;10.00007616239879;0.8335008844483496;1.0970606742586606;0.7618645716910509;0.11930599480814957;0.7711473894549381
44.591785;1.0910776879922948;0.833331025666238;0.7637853829430535;0.11598811379407849;0.10630605380203278;1.09402640436447;10.000075382307985;0.8335010424832783;1.0970608215905646;0.761864634539992;0.1193060166463623;0.7711474720816549
44.601785;1.091077486847505;0.8333308927072514;0.7637852971377699;0.11598809880437658;0.1063060472183398;1.094026334379708;10.000074613726758;0.8335012053383045;1.0970609681751673;0.7618646926710166;0.11930603837078588;0.771147551369277
44.611785;1.0910772854942759;0.8333307629147219;0.7637852143217632;0.11598808422844895;0.10630604089677553;1.094026265757503;10.000073859645811;0.8335013729264604;1.097061113659923;0.7618647460621993;0.11930605993414091;0.7711476271294061
44.621785;1.091077083992405;0.8333306367162955;0.763785134500599;0.1159880700845415;0.1063060348409749;1.0940261989291784;10.000073124043345;0.8335015451318046;1.097061257487519;0.761864794678265;0.1193060812912915;0.7711476992104751
44.631785;1.09107688244662;0.8333305145921405;0.7637850577850507;0.11598805639345641;0.10630602904323183;1.0940261343427675;10.00007241183572;0.8335017217264312;1.0970613988356717;0.761864838547824;0.11930610240736414;0.7711477675205644
44.641785;1.0910766810342114;0.8333303970510718;0.7637849843393921;0.11598804317692835;0.10630602349686072;1.094026072437543;10.00007172793431;0.8335019023125113;1.0970615367272463;0.7618648778019808;0.11930612326204475;0.7711478320535637
44.651785;1.091076480040398;0.8333302845754456;0.763784914293718;0.11598803045755118;0.1063060182061474;1.094026013698041;10.000071076349576;0.83350208633364;1.0970616702622968;0.7618649126123188;0.11930614383954635;0.771147892848052
44.661785;1.0910762798505822;0.8333301775838066;0.7637848477298285;0.11598801826377765;0.10630601318592908;1.0940259587146532;10.000070460273188;0.8335022730863186;1.097061798751388;0.7618649431249132;0.11930616412052873;0.771147949946585
44.671785;1.0910760809312252;0.8333300764511223;0.7637847847178924;0.11598800662723928;0.10630600845110054;1.0940259082033912;10.000069882221208;0.8335024617297897;1.0970619216741821;0.7618649694888806;0.11930618408670608;0.7711480034132986
44.681785;1.0910758838266352;0.8333299815552664;0.7637847253752289;0.11598799557276424;0.10630600400473654;1.0940258629550097;10.000069343461329;0.8335026513467895;1.0970620386238263;0.7618649919048261;0.11930620372339146;0.7711480533628452
44.691785;1.091075689119524;0.8333298932624903;0.7637846699127737;0.1159879851197888;0.10630599983715805;1.0940258237620586;10.000068843196077;0.833502840988476;1.0970621493428327;0.7618650106479425;0.11930622301665766;0.7711480999668244
44.701785;1.0910754973640733;0.8333298118409302;0.7637846186214767;0.11598797529430098;0.10630599593395204;1.0940257913770242;10.000068378381572;0.8335030296882855;1.0970622537606092;0.7618650260827766;0.11930624195289391;0.7711481434713306
44.711785;1.0910753090950276;0.8333297374055375;0.7637845718380578;0.1159879661315806;0.10630599228132045;1.094025766477771;10.00006794484646;0.8335032164973665;1.0970623519325096;0.7618650386192246;0.11930626051485987;0.7711481842205262
44.721785;1.0910751248769957;0.8333296699445828;0.7637845299334927;0.11598795766533311;0.10630598886730466;1.094025749637415;10.000067538684043;0.8335034004966028;1.0970624439442298;0.7618650486191265;0.11930627867731822;0.7711482226048236
44.731785;1.0910749452302908;0.8333296093568096;0.7637844933224284;0.11598794991807876;0.10630598568099679;1.0940257413187278;10.00006715653003;0.8335035807824908;1.0970625298715484;0.7618650563462873;0.1193062964133981;0.7711482589534752
44.741785;1.091074770479847;0.8333295554771872;0.7637844624418718;0.11598794290414244;0.10630598270998538;1.0940257418794646;10.000066795467193;0.8335037565136811;1.0970626098083707;0.7618650620075594;0.1193063137031233;0.7711482934978553
44.751785;1.0910746007192642;0.8333295081131372;0.7637844376481709;0.11598793663723313;0.10630597993837652;1.0940257515600353;10.000066453329495;0.8335039269859608;1.097062683966956;0.7618650658443571;0.11930633053651526;0.7711483264089325
44.761785;1.0910744358908364;0.8333294670621099;0.7637844191109716;0.11598793112543715;0.10630597734952194;1.094025770457525;10.000066128468502;0.8335040916404046;1.097062752743382;0.7618650681927203;0.11930634691311721;0.7711483578523624
44.771785;1.0910742758643543;0.8333294321274437;0.7637844068110492;0.11598792635699523;0.10630597493263941;1.0940257985192852;10.000065818743163;0.8335042500281478;1.0970628166187724;0.7618650694720305;0.1193063628355625;0.7711483880656296
44.781785;1.091074120514011;0.8333294031616884;0.7637844006278584;0.1159879222974442;0.10630597268512709;1.0940258355730077;10.000065520928704;0.8335044017851517;1.097062876034918;0.7618650701234598;0.11930637830161753;0.7711484173911943
44.791785;1.0910739698316037;0.8333293801044355;0.7637844003989398;0.11598791890427261;0.10630597060971395;1.0940258813682016;10.000065230846328;0.8335045466377861;1.0970629314069529;0.7618650705359536;0.11930639330352627;0.7711484462163654
44.801785;1.091073823970152;0.8333293629707017;0.7637844058809711;0.11598791614424081;0.10630596871157945;1.0940259356013478;10.000064943724501;0.8335046844495081;1.0970629831575645;0.7618650709831739;0.11930640783331163;0.7711484749440021
44.811785;1.0910736831457275;0.8333293517666484;0.7637844167237052;0.11598791399299764;0.1063059669950107;1.0940259979478428;10.00006465461703;0.8335048152488446;1.0970630316570071;0.7618650716133414;0.11930642188406357;0.7711485040514167
44.821785;1.0910735475425324;0.8333293463978777;0.7637844325215449;0.11598791242275171;0.10630596545927105;1.0940260681082126;10.000064358690455;0.8335049392004941;1.0970630771658738;0.7618650724972396;0.11930643544590919;0.7711485341096448
44.831785;1.0910734173246868;0.8333293466719114;0.7637844528411575;0.11598791140619175;0.10630596409730787;1.0940261458228848;10.00006405140113;0.8335050565792417;1.0970631198882925;0.7618650736739412;0.11930644850868793;0.7711485657166639
44.841785;1.0910732926876223;0.8333293523886923;0.7637844772057867;0.11598791093159237;0.10630596289594116;1.0940262308601305;10.000063728573593;0.8335051677440081;1.097063160088375;0.7618650752094568;0.11930646107141614;0.7711485994321382
44.851785;1.091073173894128;0.8333293634077592;0.7637845050944381;0.11598791100165436;0.1063059618291659;1.0940263230384157;10.000063386322488;0.8335052730568426;1.0970631981509213;0.7618650772792668;0.11930647314582415;0.7711486357555558
44.861785;1.0910730612848762;0.833329379614744;0.7637845359871993;0.11598791162011626;0.10630596085130983;1.0940264222864706;10.00006302108007;0.8335053727809708;1.0970632345324047;0.761865080173893;0.11930648475292008;0.7711486751310668
44.871785;1.0910729552624363;0.8333294008646226;0.7637845694375328;0.11598791278405912;0.10630595990468115;1.094026528649202;10.000062630011366;0.8335054670190437;1.0970632696397329;0.7618650841999014;0.11930649591821843;0.7711487179439783
44.881785;1.0910728562979024;0.8333294269691705;0.7637846050809515;0.11598791448179605;0.10630595893224595;1.0940266421628757;10.000062211706284;0.8335055557201746;1.0970633037127986;0.7618650895524905;0.11930650666863636;0.7711487644806976
44.891785;1.0910727649546597;0.8333294576714316;0.7637846426036792;0.11598791669312972;0.10630595788078817;1.0940267626913642;10.000061766624667;0.8335056387624437;1.0970633367940545;0.7618650962291105;0.11930651703224232;0.771148814885858
44.901785;1.0910726818396395;0.833329492619207;0.7637846817730497;0.11598791939661976;0.10630595670106191;1.0940268898995986;10.000061297329271;0.8335057160366847;1.097063368797825;0.7618651040493598;0.11930652703505024;0.7711488691537104
44.911785;1.091072607516072;0.8333295313942213;0.763784722472855;0.11598792257997113;0.10630595535313979;1.094027023362146;10.000060808659104;0.8335057874340961;1.0970633995878967;0.7618651127618736;0.11930653669540982;0.7711489271317699
44.921785;1.0910725424541832;0.8333295735627869;0.7637847646684829;0.11598792624054845;0.10630595380577318;1.0940271626685243;10.000060307025525;0.8335058528136081;1.0970634290287902;0.7618651221250111;0.1193065460249356;0.7711489885320436
44.931785;1.091072486973101;0.8333296187186893;0.7637848083443487;0.11598793037454659;0.10630595202555711;1.0940273074737914;10.000059798853618;0.8335059120693812;1.0970634570198758;0.76186513193014;0.11930655503268775;0.7711490529724897
44.941785;1.091072441172837;0.8333296665208694;0.7637848534497033;0.11598793496619214;0.10630594997733624;1.0940274575045816;10.000059289454116;0.8335059652119398;1.0970634834905;0.7618651420303493;0.11930656372688643;0.7711491200231182
44.951785;1.0910724049146447;0.8333297166991669;0.7637848998454287;0.1159879399851175;0.10630594763508375;1.0940276125619401;10.000058782620117;0.8335060123586002;1.097063508416069;0.7618651523824354;0.11930657211530506;0.7711491892469833
44.961785;1.0910723778402502;0.8333297690363005;0.7637849472814493;0.11598794539240714;0.10630594497819355;1.0940277725773366;10.00005828064712;0.8335060536631157;1.0970635318809998;0.7618651630405753;0.11930658020339834;0.7711492602420713
44.971785;1.0910723593940757;0.833329823381662;0.7637849954386385;0.11598795115181033;0.10630594198327535;1.0940279376566062;10.000057784717665;0.8335060892314894;1.097063554097757;0.7618651741164194;0.11930658799266432;0.7711493326282026
44.981785;1.0910723488555232;0.8333298796875218;0.7637850439728071;0.1159879572366492;0.10630593863309257;1.094028108012932;10.000057295305501;0.8335061190695315;1.097063575359367;0.7618651857778865;0.11930659548024317;0.7711494059936549
44.991785;1.0910723454296387;0.8333299380034098;0.7637850925373003;0.11598796362856187;0.10630593492629657;1.0940282838213515;10.000056812574142;0.8335061430817732;1.097063595989597;0.7618651982558075;0.11930660265843758;0.771149479887774
45.001785;1.0910723483521738;0.833329998416365;0.7637851408343179;0.11598797031872801;0.10630593087363269;1.0940284651207686;10.000056336526177;0.833506161132694;1.0970636163491432;0.761865211795222;0.1193066095222738;0.7711495538704835
45.011785;1.0910723568863494;0.833330060997376;0.7637851886366613;0.11598797731065398;0.10630592649496051;1.0940286518447975;10.000055866618036;0.833506173188338;1.097063636882082;0.7618652265909763;0.11930661608180505;0.7711496275859436
45.021785;1.0910723702287268;0.8333301258018946;0.7637852357573092;0.11598798461333007;0.10630592181731005;1.0940288438986803;10.000055401539058;0.8335061794063461;1.0970636580988493;0.7618652427994218;0.11930662236254087;0.7711497008046913
45.031785;1.0910723874491761;0.833330192890305;0.7637852820394281;0.11598799223358776;0.10630591686145242;1.0940290411832483;10.000054939409925;0.8335061800373582;1.097063680481205;0.7618652606127476;0.11930662839430407;0.7711497733986625
45.041785;1.0910724075455673;0.8333302623294849;0.7637853273452806;0.11598800017644315;0.10630591162897292;1.094029243590725;10.000054478217727;0.8335061752685023;1.0970637044325973;0.761865280278987;0.1193066342029795;0.771149845303225
45.051785;1.0910724296022078;0.8333303342027972;0.7637853715272894;0.11598800844418876;0.10630590610653928;1.0940294509770623;10.000054016252598;0.833506165180766;1.0970637302920634;0.761865302031676;0.1193066398141518;0.7711499165063671
45.061785;1.0910724529223688;0.8333304086522166;0.7637854143939797;0.11598801703299869;0.10630590027953137;1.0940296631351571;10.000053551836544;0.8335061497882145;1.0970637583216876;0.7618653259884803;0.1193066452594549;0.7711499870306584
45.071785;1.091072477026665;0.833330485885243;0.7637854556524267;0.11598802593326386;0.10630589414125943;1.0940298798495827;10.000053082672109;0.8335061290633954;1.0970637886929462;0.76186535209295;0.1193066505757741;0.7711500569158327
45.081785;1.0910725015462397;0.8333305660761992;0.7637854948951358;0.11598803512881299;0.10630588769543735;1.0940301009757478;10.000052605774037;0.8335061029297265;1.0970638215358461;0.7618653801342438;0.11930665580735474;0.7711501262442572
45.091785;1.0910725261363343;0.8333306492529493;0.7637855316756306;0.11598804459060584;0.10630588095257773;1.0940303264459252;10.00005211771928;0.8335060712643497;1.0970638570009439;0.7618654098151161;0.11930666101021176;0.7711501951541121
45.101785;1.0910725505596668;0.8333307352842562;0.7637855655879218;0.11598805427514579;0.10630587392368164;1.0940305562228003;10.000051614775362;0.8335060339357956;1.0970638952647653;0.761865440843854;0.11930666624315675;0.7711502637935064
45.111785;1.0910725748311911;0.8333308239200872;0.7637855963041681;0.11598806413671471;0.10630586661493167;1.0940307902480175;10.000051093296795;0.8335059908396089;1.097063936487967;0.76186547300211;0.11930667155095741;0.771150332264448
45.121785;1.091072599128654;0.833330914829521;0.7637856235809475;0.11598807413957112;0.10630585902338147;1.0940310284036185;10.000050550424223;0.8335059419131661;1.0970639807555138;0.7618655061220002;0.1193066769594991;0.7711504005783634
45.131785;1.0910726235286532;0.83333100765144;0.7637856472269233;0.11598808425681174;0.10630585113798278;1.0940312704761141;10.000049984548111;0.8335058871480459;1.0970640279988009;0.7618655400165283;0.1193066824854207;0.7711504686286897
45.141785;1.0910726478657824;0.8333311020391067;0.763785667094136;0.11598809446716606;0.1063058429455681;1.0940315161591943;10.000049395506712;0.8335058265843042;1.0970640779452048;0.761865574462801;0.11930668814507886;0.7711505362061037
45.151785;1.0910726717726147;0.8333311976692128;0.7637856831483694;0.11598810475265078;0.10630583443506886;1.0940317651646987;10.000048784458084;0.8335057602667311;1.0970641301846984;0.7618656092482777;0.11930669395628547;0.7711506030470207
45.161785;1.0910726947644258;0.833331294219697;0.7637856955192625;0.11598811508858446;0.1063058256023774;1.0940320173592595;10.000048152961876;0.8335056881833471;1.0970641843453104;0.7618656442081737;0.11930669993989922;0.7711506688852376
45.171785;1.0910727162782023;0.8333313913699265;0.7637857044446611;0.11598812543706397;0.10630581645746506;1.094032272790038;10.000047502075816;0.8335056102046472;1.0970642401990258;0.7618656792274585;0.1193067061257274;0.7711507335031041
45.181785;1.0910727357269945;0.8333314888601169;0.7637857101725871;0.11598813575302094;0.10630580702643617;1.0940325316089639;10.000046832591693;0.833505526060162;1.0970642975787095;0.7618657142416133;0.11930671255673607;0.771150796765574
45.191785;1.0910727526213666;0.8333315865432291;0.7637857129087884;0.11598814599431768;0.10630579734915972;1.0940327939453116;10.00004614557996;0.8335054353985915;1.0970643562900588;0.7618657492149388;0.11930671928064476;0.7711508585937753
45.201785;1.0910727666168512;0.833331684353306;0.763785712836907;0.11598815612788488;0.10630578747847359;1.0940330597588332;10.000045442228746;0.8335053378686302;1.0970644161565517;0.7618657840784248;0.11930672633383303;0.7711509189207191
45.211785;1.0910727774185547;0.8333317822086216;0.7637857101802001;0.11598816612907276;0.1063057774764175;1.0940333287672068;10.000044723504574;0.833505233114928;1.097064477060942;0.761865818678485;0.11930673373519268;0.7711509777006438
45.221785;1.0910727847256867;0.833331879941894;0.763785705217413;0.11598817597984115;0.10630576740616936;1.0940336005314488;10.000043990023778;0.8335051207406206;1.097064538946185;0.7618658527575946;0.11930674149291431;0.7711510349543581
45.231785;1.0910727882980606;0.8333319772986096;0.7637856982268338;0.1159881856691539;0.10630575732825899;1.0940338746021088;10.000043241839482;0.8335050003584918;1.0970646018023036;0.7618658859708424;0.11930674961584842;0.7711510908314441
45.241785;1.091072788004434;0.8333320739726514;0.7637856894534958;0.11598819518931058;0.10630574730007991;1.0940341505281772;10.000042478197736;0.8335048716998393;1.0970646655818315;0.7618659179581777;0.119306758121077;0.7711511456471152
45.251785;1.0910727837991137;0.833332169669008;0.7637856791147511;0.1159882045320982;0.10630573737347092;1.0940344277696437;10.000041697272401;0.8335047346792064;1.097064730160309;0.7618659484238886;0.11930676703180153;0.7711511998284696
45.261785;1.091072775698961;0.8333322641493429;0.7637856673609489;0.11598821369264763;0.10630572759528693;1.0940347057175523;10.000040896155848;0.8335045893875999;1.097064795433047;0.7618659771287556;0.11930677637509418;0.7711512538322124
45.271785;1.0910727638076498;0.8333323572329216;0.763785654231457;0.11598822267123886;0.10630571801405342;1.0940349837797678;10.000040071632291;0.8335044360149694;1.0970648613708782;0.7618660038128925;0.11930678618969137;0.7711513081002468
45.281785;1.0910727483695066;0.8333324487971152;0.7637856396941258;0.11598823146365166;0.10630570868526447;1.0940352614202384;10.000039220805323;0.8335042747505674;1.0970649279588964;0.761866028177085;0.11930679653266184;0.7711513630317629
45.291785;1.0910727297813148;0.8333325387472325;0.7637856236927018;0.11598824005664178;0.10630569966485581;1.0940355382316158;10.000038340628418;0.8335041057520931;1.0970649951367373;0.7618660499290402;0.11930680747672748;0.7711514189950409
45.301785;1.0910727085583756;0.8333326269545862;0.7637856061095797;0.11598824844113505;0.10630569099479069;1.0940358140273245;10.000037427574679;0.8335039292014178;1.0970650627981293;0.7618660687976025;0.11930681910144997;0.771151476376473
45.311785;1.0910726853394674;0.8333327132650813;0.7637855867385854;0.1159882566219241;0.10630568270124688;1.0940360888279028;10.00003647852769;0.8335037453824563;1.0970651308511064;0.7618660845303761;0.1193068314785954;0.7711515355957705
45.321785;1.0910726609211279;0.8333327975637516;0.7637855653757931;0.11598826460739024;0.10630567480738373;1.0940363627534533;10.000035491619021;0.8335035547062635;1.0970651992917508;0.761866096910442;0.11930684465931447;0.7711515970680166
45.331785;1.0910726361985066;0.8333328798288796;0.7637855419353472;0.1159882723938629;0.10630566734269262;1.0940366359326816;10.000034465856347;0.8335033577223144;1.0970652682021664;0.761866105744762;0.11930685866994856;0.7711516611429625
45.341785;1.0910726120108252;0.833332960187647;0.7637855164419802;0.11598827996198169;0.10630566034419595;1.0940369084947863;10.00003340049197;0.8335031551914651;1.097065337699117;0.7618661107885067;0.11930687351543913;0.7711517280543894
45.351785;1.091072589045964;0.8333330389282115;0.7637854889161536;0.11598828728608794;0.1063056538506427;1.09403718058097;10.000032295176855;0.8335029481074893;1.0970654079475948;0.7618661116551341;0.11930688919083841;0.7711517979167383
45.361785;1.0910725678653401;0.8333331164244929;0.76378545929342;0.11598829434614427;0.10630564789136147;1.0940374523224827;10.000031150378955;0.8335027375514562;1.0970654792574082;0.7618661078297186;0.11930690568872673;0.7711518707893681
45.371785;1.0910725489800057;0.8333331930469382;0.7637854274495183;0.11598830113066814;0.10630564248276085;1.0940377238324928;10.00002996709719;0.8335025245112292;1.0970655521337782;0.7618660987996634;0.11930692299436012;0.771151946737922
45.381785;1.091072532888145;0.8333332691279094;0.7637853932523455;0.11598830763170519;0.10630563763751183;1.0940379951843415;10.000028745976639;0.8335023098335559;1.0970656271685209;0.7618660841762969;0.11930694108427557;0.771152025798757
45.391785;1.091072520037443;0.8333333449690715;0.7637853565658493;0.11598831384246387;0.10630563337072466;1.094038266317878;10.00002748683759;0.8335020942594454;1.0970657048592558;0.7618660637522547;0.11930695993325466;0.7711521078992007
45.401785;1.0910725107809363;0.8333334208254867;0.7637853172444939;0.11598831975780069;0.10630562969417862;1.0940385369538772;10.000026189051106;0.8335018784401907;1.0970657855207575;0.7618660375304686;0.11930697951708608;0.7711521928363472
45.411785;1.0910725053470323;0.8333334968525867;0.7637852751693125;0.11598832537084955;0.10630562661206312;1.0940388066273752;10.000024851825177;0.8335016629695616;1.097065869314875;0.7618660056936989;0.11930699980892623;0.7711522803029843
45.421785;1.0910725037957387;0.8333335731145913;0.7637852302879772;0.11598833067131462;0.10630562412512157;1.0940390747912705;10.000023473650465;0.8335014484553149;1.0970659563339746;0.7618659684869538;0.11930702077642683;0.7711523698951812
45.431785;1.0910725060496005;0.8333336496964389;0.7637851825933366;0.11598833565388345;0.1063056222342467;1.094039340868667;10.000022051582524;0.8335012355502914;1.097066046669856;0.7618659261139534;0.11930704238311321;0.7711524611113076
45.441785;1.0910725120339406;0.8333337268191383;0.7637851320734501;0.11598834032912496;0.10630562093989022;1.0940396042910614;10.000020581164627;0.8335010249118077;1.097066140419218;0.7618658787671247;0.11930706459134378;0.7711525533944041
45.451785;1.0910725217721822;0.8333338048533414;0.7637850787185915;0.11598834472170046;0.10630562023870169;1.094039864593704;10.000019056955862;0.8335008171772802;1.0970662376445859;0.761865826750143;0.11930708736370535;0.7711526461764853
45.461785;1.0910725353507702;0.833333884237122;0.763785022573335;0.11598834885849338;0.10630562012208579;1.0940401214702413;10.000017473157598;0.8335006130030852;1.097066338331454;0.7618657705137531;0.11930711066632241;0.7711527388804915
45.471785;1.0910725528198448;0.8333339654033097;0.763784963754799;0.11598835276308052;0.10630562058114951;1.0940403747241871;10.000015824086423;0.8335004130504693;1.0970664423422234;0.7618657105326071;0.11930713447323227;0.7711528309126156
45.481785;1.0910725740652425;0.8333340487752874;0.7637849024387876;0.11598835645892568;0.10630562161084534;1.0940406241825344;10.000014104854278;0.8335002178580397;1.097066549389175;0.7618656471742339;0.11930715876478562;0.7711529216678997
45.491785;1.0910725987524623;0.8333341347778709;0.7637848388641004;0.11598835997297612;0.10630562320860186;1.0940408695957686;10.00001231215884;0.8335000277780656;1.0970666590556735;0.7618655807130704;0.11930718352393478;0.7711530105590294
45.501785;1.0910726264353823;0.8333342238201134;0.7637847733178106;0.11598836333720404;0.1063056253738857;1.0940411105448826;10.000010444158287;0.8334998430974458;1.0970667708284902;0.7618655114363118;0.11930720873327114;0.771153097041146
45.511785;1.091072656682371;0.8333343162823125;0.7637847060591089;0.11598836658831366;0.10630562810868745;1.0940413464172474;10.000008499327452;0.8334996641548231;1.0970668841234492;0.7618654396955032;0.1193072343707166;0.7711531805915488
45.521785;1.091072689137419;0.833334412519476;0.7637846372500064;0.115988369762998;0.10630563141581029;1.0940415764572506;10.000006475854224;0.8334994912721166;1.0970669983578976;0.7618653658532389;0.11930726041035951;0.771153260665676
45.531785;1.0910727235552824;0.833334512843602;0.7637845669448953;0.11598837288968394;0.10630563530323738;1.0940417998446068;10.000004372172318;0.8334993246041884;1.0970671130876841;0.7618652902215719;0.11930728682796723;0.7711533366621509
45.541785;1.0910727597575092;0.8333346174981899;0.7637844951272036;0.11598837598434283;0.10630563979242548;1.094042015759461;10.000002187148072;0.8334991640802453;1.0970672281068161;0.7618652130999575;0.11930731360054289;0.7711534079245052
45.551785;1.0910727975823875;0.8333347266589819;0.7637844217920685;0.11598837905109612;0.10630564491398611;1.0940422234290659;9.999999919450556;0.8334990094726158;1.0970673434002085;0.7618651348428843;0.11930734070055138;0.7711534738160264
45.561785;1.0910728369210005;0.8333348404555428;0.7637843470093797;0.11598838208020412;0.10630565069539519;1.0940424221853664;9.99999756748792;0.8334988604954535;1.0970674590272194;0.7618650558461405;0.11930736809837639;0.771153533836013
45.571785;1.0910728777019352;0.8333349590030547;0.7637842709153765;0.11598838504333764;0.10630565715603174;1.0940426115210908;9.999995129968795;0.8334987168275565;1.0970675750693246;0.761864976484186;0.11930739577387506;0.7711535876657402
45.581785;1.0910729197652955;0.8333350824207151;0.7637841937074027;0.11598838789608873;0.10630566430896488;1.0940427910825277;9.999992605942053;0.8334985780904451;1.0970676916356474;0.7618648970577837;0.11930742371797572;0.7711536351019417
45.591785;1.0910729627960583;0.8333352108271972;0.7637841156606718;0.11598839059136;0.10630567216470292;1.094042960613039;9.999989994772795;0.8334984438669835;1.0970678088891879;0.7618648177625609;0.1193074519214447;0.7711536759967045
45.601785;1.0910730063755336;0.8333353443014873;0.7637840371071949;0.11598839309089201;0.10630568073012404;1.0940431199422183;9.99998729694723;0.8334983137692941;1.0970679270730226;0.7618647386908676;0.11930748036974216;0.7711537103041634
45.611785;1.0910730500030272;0.8333354827951052;0.7637839583855897;0.11598839536491459;0.10630569000096209;1.0940432690690822;9.999984514963026;0.8334981875033542;1.0970680465213178;0.7618646598622885;0.11930750904648448;0.7711537381370815
45.621785;1.0910730930774488;0.8333356260660219;0.7637838798222699;0.11598839738611748;0.10630569995998697;1.0940434082345605;9.999981653367769;0.8334980648677055;1.097068167650536;0.7618645812577449;0.11930753793665422;0.7711537597235447
45.631785;1.091073134934163;0.8333357737044621;0.7637838017522939;0.11598839912512572;0.10630571057997348;1.0940435378090463;9.999978718231691;0.833497945697987;1.0970682908765526;0.7618645028340757;0.11930756702888591;0.7711537753416142
45.641785;1.0910731748940175;0.833335925227055;0.7637837245004525;0.11598840054946594;0.10630572182148222;1.0940436580751143;9.999975716663142;0.8334978298141389;1.0970684164682492;0.7618644245226389;0.11930759631245957;0.7711537853123813
45.651785;1.0910732123214848;0.8333360801840173;0.7637836483101144;0.1159884016258853;0.10630573363185958;1.0940437691906237;9.999972656574561;0.833497716992255;1.0970685444718664;0.7618643462461571;0.11930762576623949;0.771153789996588
45.661785;1.091073246731237;0.8333362382317412;0.7637835733370102;0.115988402322291;0.10630574594947205;1.0940438713449185;9.999969546799406;0.8334976070064188;1.0970686747864038;0.7618642679406085;0.11930765534927794;0.7711537897751172
45.671785;1.0910732778343968;0.8333363991424071;0.7637834997490295;0.1159884026103819;0.1063057587064875;1.0940439648257152;9.999966397209734;0.833497499746243;1.0970688072960417;0.7618641895572091;0.11930768499971507;0.771153785075293
45.681785;1.0910733054547068;0.8333365627535063;0.7637834278127124;0.11598840247233715;0.10630577183195934;1.094044049903338;9.999963218119905;0.8334973952830204;1.0970689418956072;0.761864111100809;0.11930771463818815;0.7711537764223584
45.691785;1.091073329441645;0.8333367288962795;0.7637833578513327;0.11598840190555514;0.10630578525765502;1.094044126731487;9.999960018995457;0.8334972938133834;1.097069078412501;0.7618640327156392;0.1193077441760416;0.7711537644344035
45.701785;1.0910733496522296;0.8333368973751006;0.7637832901397402;0.11598840091598059;0.10630579892202555;1.094044195344208;9.999956807460785;0.8334971955706598;1.0970692165569225;0.7618639546937409;0.11930777352893246;0.7711537497796149
45.711785;1.091073365901726;0.833337068029571;0.7637832248749405;0.11598839950023226;0.10630581277099475;1.0940442556710075;9.99995358962532;0.8334971007626989;1.0970693559464468;0.7618638773778923;0.11930780262772464;0.7711537331545786
45.721785;1.0910733778714314;0.8333372408092627;0.7637831622091533;0.11598839763301955;0.10630582675621816;1.094044307588899;9.999950371631535;0.8334970095253014;1.0970694961388407;0.7618638011041521;0.11930783142378482;0.7711537152791966
45.731785;1.0910733850772707;0.8333374157649915;0.7637831022869479;0.11598839527482083;0.10630584083748339;1.0940443510136628;9.99994716074249;0.8334969219227776;1.0970696366076789;0.7618637262065978;0.11930785988907465;0.7711536968886915
45.741785;1.0910733869203422;0.8333375929683332;0.763783045282278;0.11598839238809859;0.10630585499375471;1.0940443859791946;9.999943964592054;0.8334968380114812;1.097069776745112;0.7618636530081355;0.11930788800598913;0.7711536787098303
45.751785;1.0910733827604413;0.8333377724616448;0.7637829913943998;0.1159883889453728;0.10630586922817643;1.094044412722827;9.999940790206507;0.8334967579152279;1.0970699159761654;0.7618635818325353;0.11930791575212346;0.7711536614005827
45.761785;1.0910733719808805;0.8333379542419426;0.7637829408056491;0.11598838493299762;0.10630588355407035;1.0940444317078037;9.99993764439044;0.8334966818471994;1.0970700538524103;0.7618635130336956;0.11930794309090487;0.7711536454719524
45.771785;1.0910733540513897;0.8333381382205004;0.7637828936689781;0.1159883803531337;0.10630589797155394;1.0940444434861125;9.99993453377806;0.8334966100614416;1.097070190019198;0.7618634469745624;0.11930796996973526;0.7711536312794073
45.781785;1.0910733285258551;0.8333383242131895;0.7637828501208611;0.11598837521817534;0.10630591245869343;1.0940444485745833;9.999931463695646;0.8334965427859573;1.0970703241318063;0.7618633839731973;0.11930799632810557;0.7711536191072299
45.791785;1.0910732949565756;0.8333385119801658;0.7637828102783445;0.11598836954164538;0.10630592698470583;1.0940444475066757;9.999928437453631;0.8334964801642453;1.0970704558151634;0.7618633242678099;0.11930802211244257;0.7711536092276394
45.801785;1.091073252909302;0.8333387012568383;0.7637827742454746;0.11598836333565758;0.1063059415230932;1.0940444409114336;9.999925456601456;0.8334964221871991;1.0970705847030673;0.761863268044335;0.11930804728301564;0.7711536018611324
45.811785;1.0910732021313003;0.8333388918094606;0.7637827421515676;0.11598835661287081;0.10630595605371311;1.0940444295000453;9.999922521608509;0.833496368655962;1.0970707105082502;0.7618632155151407;0.11930807180741619;0.7711535971234765
45.821785;1.0910731426681757;0.833339083510175;0.7637827141644005;0.11598834938429314;0.10630597056419733;1.0940444140028236;9.999919632591295;0.8334963192044998;1.0970708330687622;0.7618631669306076;0.11930809564930676;0.7711535950321885
45.831785;1.09107307487844;0.8333392763323971;0.7637826904539136;0.11598834165923355;0.10630598504911366;1.0940443950996501;9.999916789274385;0.8334962733470145;1.097070952353974;0.7618631224909183;0.11930811876222426;0.7711535955472963
45.841785;1.0910729994341941;0.8333394702989102;0.763782671179151;0.11598833345495073;0.10630599950442648;1.0940443733822056;9.99991399040356;0.8334962305693978;1.0970710683841935;0.7618630823170202;0.11930814109263908;0.771153598622018
45.851785;1.0910729172373392;0.8333396654723834;0.763782656530503;0.11598832480382554;0.10630601392602385;1.094044349334788;9.999911234312265;0.8334961904498177;1.097071181098134;0.7618630465594997;0.11930816259044875;0.7711536042341751
45.861785;1.0910728292228684;0.8333398619281079;0.7637826467693916;0.11598831574418535;0.1063060283072781;1.0940443233193755;9.999908520702457;0.8334961527101873;1.0970712903085107;0.7618630154960441;0.11930818321675757;0.7711536123794996
45.871785;1.091072736228555;0.8333400596682292;0.7637826422151938;0.11598830630415727;0.10630604263042939;1.094044295619891;9.999905851802827;0.8334961171950229;1.097071395794949;0.7618629895084943;0.11930820293892529;0.7711536230620478
45.881785;1.0910726390307237;0.8333402585709264;0.7637826431745571;0.11598829649578883;0.10630605686790559;1.0940442665128927;9.999903231950817;0.8334960838334995;1.0970714974319085;0.7618629690087763;0.11930822171871255;0.7711536362954283
45.891785;1.0910725384349054;0.8333404584149786;0.7637826498569333;0.11598828631724865;0.10630607099568708;1.094044236263926;9.99990066613205;0.8334960525869389;1.0970715952546843;0.7618629543710249;0.11930823950992303;0.7711536520602629
45.901785;1.0910724352929877;0.8333406589099098;0.7637826623252173;0.11598827575681868;0.10630608499871146;1.0940442050794141;9.99989815836212;0.8334960234008039;1.0970716894773236;0.7618629459013796;0.1193082562710211;0.7711536702001512
45.911785;1.0910723304490109;0.8333408596908083;0.7637826804738811;0.1159882647979082;0.10630609886403407;1.0940441730924642;9.999895710671028;0.8334959962178341;1.0970717804687158;0.7618629438863828;0.1193082719802214;0.7711536903793897
45.921785;1.0910722246998816;0.8333410603147067;0.7637827040562046;0.11598825341593161;0.10630611257324969;1.094044140338949;9.999893323115565;0.8334959710386238;1.0970718686523822;0.7618629486489532;0.11930828663511386;0.7711537121632108
45.931785;1.0910721188095316;0.8333412602927863;0.7637827327950669;0.11598824157163833;0.10630612610230009;1.0940441066953959;9.999890994316488;0.8334959479554404;1.0970719544113718;0.7618629605356629;0.11930830023164835;0.7711537350924144
45.941785;1.0910720135168415;0.8333414591558926;0.7637827664858816;0.1159882292200943;0.10630613942888294;1.0940440719079143;9.99988872197792;0.8334959271621689;1.097072038068107;0.7618629798845594;0.11930831274378051;0.771153758680584
45.951785;1.0910719094817012;0.8333416565072822;0.7637828049989283;0.115988216325183;0.10630615254096877;1.0940440357565067;9.999886503810135;0.8334959089701678;1.0970721198597377;0.7618630070017073;0.1193083241277378;0.7711537823826261
45.961785;1.0910718072253598;0.8333418520265437;0.7637828482344514;0.11598820285915881;0.10630616544212962;1.094043998176133;9.999884338658044;0.8334958937836373;1.0970721999506872;0.7618630421088618;0.11930833433874688;0.771153805564225
45.971785;1.0910717071504659;0.8333420454647958;0.7637828961107724;0.11598818879615513;0.10630617815344695;1.094043959225478;9.999882226648442;0.8334958820199614;1.0970722785662452;0.761863085264781;0.11930834333841452;0.7711538275070351
45.981785;1.0910716096265474;0.8333422366415922;0.7637829485651015;0.11598817411123183;0.10630619071188684;1.0940439189778002;9.999880168272094;0.8334958740275092;1.0970723560773132;0.7618631363072925;0.11930835109536653;0.7711538474983944
45.991785;1.0910715150444803;0.8333424254267544;0.7637830055218457;0.11598815877966422;0.10630620316300694;1.0940438774435275;9.999878163415996;0.833495870023934;1.0970724329302561;0.7618631948729323;0.11930835758386217;0.7711538649389801
46.001785;1.0910714237949182;0.8333426117303546;0.7637830668365275;0.1159881427769673;0.10630621554626021;1.0940438345714805;9.999876211114227;0.8334958700529447;1.0970725095654044;0.7618632604850865;0.11930836278273972;0.7711538793689761
46.011785;1.0910713362585414;0.8333427954980365;0.7637831322616496;0.11598812608730048;0.10630622788190668;1.0940437902765532;9.999874310121243;0.8334958739760714;1.0970725864166504;0.7618633326164828;0.11930836667915011;0.7711538904675164
46.021785;1.0910712528489226;0.8333429767049069;0.7637832014987153;0.11598810871343058;0.10630624016904186;1.0940437444209217;9.999872459410728;0.8334958815416206;1.0970726639384993;0.7618634106859832;0.11930836927038141;0.7711538980875959
46.031785;1.091071174021618;0.8333431553439541;0.7637832742729584;0.11598809067630518;0.1063062523892942;1.0940436967130889;9.999870658011018;0.8334958925179314;1.0970727425908844;0.7618634940339507;0.11930837056406868;0.7711539022434699
46.041785;1.0910711002162015;0.833343331422672;0.7637833503275273;0.11598807200550332;0.10630626451008171;1.0940436466083965;9.999868905353145;0.8334959067849068;1.0970728228372424;0.7618635818929155;0.11930837058434694;0.7711539030199918
46.051785;1.0910710317781596;0.8333435049983249;0.7637834293849103;0.11598805272791117;0.10630627649262973;1.0940435933799866;9.999867202416208;0.8334959243250297;1.0970729052244363;0.7618636733900268;0.11930836937133749;0.7711539005165738
46.061785;1.0910709689320142;0.8333436761858476;0.7637835111044599;0.11598803286102653;0.1063062883066895;1.0940435363309762;9.999865551815628;0.8334959451357685;1.097072990448366;0.76186376765257;0.1193083669687375;0.7711538948685364
46.071785;1.0910709117864008;0.8333438450896287;0.7637835950628374;0.11598801241436216;0.10630629994032278;1.094043474947614;9.999863956624518;0.8334959691367947;1.097073079312229;0.7618638639338425;0.1193083634176139;0.7711538862884142
46.081785;1.0910708602813584;0.8333440117335528;0.7637836808078261;0.11598799139647807;0.10630631139746585;1.0940434089020246;9.9998624198517;0.8334959961862419;1.097073172580606;0.7618639616396801;0.11930835875745313;0.7711538750863751
46.091785;1.0910708141217065;0.8333441760273759;0.7637837679152769;0.11598796981978095;0.10630632269118603;1.0940433379757324;9.999860944988175;0.8334960261593847;1.0970732708074618;0.7618640603099008;0.11930835302667035;0.7711538616566761
46.101785;1.091070772758905;0.8333443377461662;0.7637838560193071;0.11598794769676261;0.10630633384085773;1.094043261993285;9.999859536045419;0.8334960589095382;1.0970733743064622;0.7618641596098887;0.1193083462679803;0.7711538464559989
46.111785;1.0910707354127778;0.8333444965370115;0.7637839448502902;0.11598792503803972;0.10630634487496948;1.094043180773175;9.999858196559721;0.8334960941668427;1.0970734832912263;0.7618642592994278;0.11930833853424122;0.7711538299747926
46.121785;1.0910707011266763;0.8333446519676803;0.7637840342432286;0.1159879018683218;0.10630635583545467;1.0940430940954673;9.999856928630928;0.83349613157053;1.0970735980025712;0.7618643591866096;0.11930832988455395;0.7711538126679907
46.131785;1.0910706688388567;0.8333448035728228;0.7637841241106775;0.11598787824577736;0.1063063667735706;1.0940430017340756;9.999855732281363;0.8334961707616346;1.0970737187154755;0.7618644591200442;0.11930832037319994;0.7711537948645046
46.141785;1.0910706374882564;0.8333449508763059;0.7637842144270605;0.11598785425691988;0.10630637773964864;1.094042903534376;9.999854605088597;0.8334962113854931;1.0970738456757965;0.7618645590131916;0.11930831004097167;0.7711537767098718
46.151785;1.0910706061520261;0.8333450934431963;0.7637843052383926;0.11598782999448173;0.10630638878086536;1.0940427994054556;9.999853542612236;0.8334962530705929;1.0970739790394695;0.7618646588302889;0.11930829891232816;0.771153758189492
46.161785;1.0910705741410978;0.8333452309509334;0.7637843966860032;0.11598780554733952;0.10630639994354027;1.094042689227964;9.999852539372428;0.833496295437716;1.097074118825208;0.7618647585321973;0.11930828699878263;0.7711537392394536
46.171785;1.0910705409897221;0.8333453631793176;0.7637844890157535;0.11598778101004162;0.10630641127267454;1.094042572853889;9.999851589674716;0.8334963380843421;1.0970742648653213;0.7618648580551292;0.11930827431092232;0.7711537198669628
46.181785;1.0910705063348651;0.833345489929839;0.7637845825458083;0.11598775649157257;0.10630642281202525;1.0940424501903414;9.999850688190065;0.833496380553424;1.0970744167546231;0.7618649573126908;0.11930826086569687;0.7711537001762335
