time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
46.191785;1.0910704698123792;0.833345611014752;0.763784677597193;0.1159877321056152;0.10630643459832431;1.0940423212031352;9.999849830242578;0.8334964223586341;1.097074573817615;0.7618650561649644;0.11930824667879388;0.7711536803229974
46.201785;1.0910704311170114;0.8333457263169771;0.7637847744352704;0.11598770795572663;0.10630644665165122;1.0940421858765008;9.999849011314863;0.8334964630530928;1.0970747351739742;0.7618651544113403;0.11930823175711286;0.7711536604912379
46.211785;1.0910703901400678;0.8333458357801733;0.7637848732726212;0.11598768413675638;0.10630645897778163;1.0940420442170937;9.999848226508531;0.8334965022149773;1.0970748998995365;0.7618652518680488;0.11930821609909023;0.7711536408988146
46.221785;1.0910703469831737;0.8333459393534259;0.7637849743016876;0.11598766074255305;0.1063064715781196;1.0940418962442657;9.999847471577025;0.8334965393549297;1.0970750671508858;0.7618653484575859;0.11930819969662816;0.7711536218042211
46.231785;1.0910703018425552;0.8333460369947805;0.7637850776949716;0.11598763786140237;0.10630648445393387;1.0940417419803836;9.999846744222554;0.8334965739213727;1.0970752362177525;0.7618654442378396;0.11930818253509133;0.7711536034684836
46.241785;1.0910702549203026;0.8333461286838996;0.7637851835941452;0.11598761557094008;0.1063064976058879;1.0940415815092046;9.999846043001835;0.8334966054059885;1.0970754065688277;0.7618655393797971;0.11930816459033534;0.7711535860530676
46.251785;1.091070206427214;0.8333462144008714;0.7637852921236896;0.11598759394700524;0.10630651103071286;1.0940414150370763;9.999845365009227;0.8334966334106871;1.0970755778615149;0.7618656341154243;0.1193081458299314;0.7711535695694479
46.261785;1.091070156620029;0.8333462941161062;0.763785403410355;0.1159875730736185;0.10630652471725215;1.0940412428706907;9.999844705354278;0.833496657655319;1.097075749832478;0.7618657286636707;0.119308126221954;0.771153553955749
46.271785;1.0910701058571282;0.8333463678107091;0.7637855175971301;0.11598755304018211;0.10630653864554498;1.094041065366049;9.999844058157933;0.8334966779207857;1.0970759221321857;0.7618658231722892;0.11930810573741134;0.7711535391861635
46.281785;1.0910700546541794;0.8333464355519803;0.7637856348252098;0.11598753392805304;0.10630655278636784;1.0940408829474186;9.999843417229958;0.8334966939634715;1.0970760942267366;0.761865917721248;0.11930808434463976;0.7711535253041851
46.291785;1.091070003634613;0.83334649758156;0.7637857551868289;0.1159875157986486;0.10630656710234171;1.0940406961799427;9.999842776774877;0.8334967055289316;1.0970762654414206;0.7618660123376488;0.11930806201025665;0.7711535123818601
46.301785;1.0910699533850228;0.8333465542705718;0.763785878721483;0.11598749869470355;0.10630658154969139;1.0940405058191105;9.999842132537747;0.8334967124277362;1.0970764351474;0.7618661069909564;0.1193080387051309;0.7711535005077544
46.311785;1.091069904398448;0.8333466059642402;0.7637860054510457;0.11598748264916287;0.10630659607585595;1.0940403127601444;9.999841482646692;0.8334967145444928;1.0970766029207852;0.7618662016386981;0.11930801440549582;0.7711534898283853
46.321785;1.0910698571669566;0.8333466528896711;0.763786135405516;0.11598746768997033;0.10630661061914284;1.0940401178706973;9.999840827908534;0.8334967117977378;1.097076768555377;0.7618662963257644;0.11930798908751691;0.7711534805461219
46.331785;1.0910698122455142;0.833346695165066;0.7637862686313843;0.11598745383889617;0.10630662511722573;1.0940399218590167;9.999840171285994;0.8334967041133293;1.0970769320182021;0.7618663912597933;0.11930796271869942;0.7711534728592382
46.341785;1.0910697701589476;0.8333467328463687;0.7637864051557587;0.1159874411056339;0.10630663951746806;1.0940397252918594;9.99983951666856;0.8334966914298473;1.0970770933816203;0.7618664867894517;0.1193079352550471;0.7711534668951945
46.351785;1.0910697312636402;0.8333467659730144;0.7637865449356944;0.11598742948158673;0.10630665377897446;1.094039528644617;9.999838867844982;0.8334966737282161;1.097077252715255;0.7618665832794164;0.11930790664860498;0.771153462681997
46.361785;1.0910696957011758;0.83334679459095;0.7637866878908993;0.11598741893964434;0.10630666786987418;1.0940393322824828;9.999838228114005;0.8334966510457327;1.0970774100414855;0.7618666809941141;0.11930787685849814;0.7711534601948349
46.371785;1.0910696634498311;0.8333468187645814;0.7637868339901116;0.11598740943921629;0.10630668176654527;1.0940391364574593;9.999837600315452;0.8334966234729863;1.0970775653755929;0.7618667800921685;0.11930784585621364;0.7711534594144587
46.381785;1.091069634434976;0.8333468385797937;0.7637869832629358;0.11598740093148346;0.10630669545121253;1.0940389414290403;9.999836986534117;0.8334965911463381;1.0970777187162535;0.7618668807007047;0.11930781362488699;0.7711534603602964
46.391785;1.0910696086338563;0.8333468541150578;0.7637871357485143;0.11598739336462528;0.10630670890767917;1.0940387476572828;9.999836387265544;0.8334965541910554;1.097077869968766;0.7618669829911784;0.11930778016125665;0.7711534631530241
46.401785;1.0910695860680193;0.8333468654282834;0.7637872914856584;0.11598738669136978;0.10630672211770659;1.0940385558879706;9.999835801236873;0.8334965126530651;1.0970780189047893;0.761867087202006;0.11930774548170107;0.7711534680469992
46.411785;1.0910695666820203;0.8333468725664419;0.7637874505385763;0.11598738087215342;0.10630673505498851;1.0940383670450895;9.999835226263697;0.8334964665078687;1.0970781651975514;0.7618671935591342;0.11930770962501862;0.7711534753455165
46.421785;1.0910695502799472;0.83334687553053;0.76378761299328;0.11598737586643094;0.10630674768075611;1.094038182038977;9.999834660025373;0.833496415701086;1.09707830850537;0.7618673021392385;0.11930767265357078;0.7711534853025456
46.431785;1.0910695366131993;0.8333468742406211;0.7637877789573453;0.11598737162139051;0.10630675994764557;1.094038001657938;9.999834100464373;0.833496360167168;1.0970784485215932;0.7618674128089021;0.11930763465563084;0.7711534981304051
46.441785;1.0910695254951324;0.8333468685631797;0.7637879486191959;0.11598736806928749;0.10630677180603497;1.0940378265870045;9.99983354611537;0.8334962998639611;1.0970785849337101;0.7618675252711716;0.1193075957390376;0.7711535140482106
46.451785;1.091069516833596;0.8333468583727154;0.7637881222997467;0.11598736513158242;0.10630678320394307;1.0940376574518595;9.999832996065972;0.8334962348226199;1.0970787174147694;0.7618676391543188;0.1193075560167888;0.7711535333053327
46.461785;1.0910695106253514;0.833346843616804;0.7637883004034376;0.1159873627288545;0.10630679408289385;1.0940374947919227;9.999832449445528;0.8334961651713436;1.0970788457514797;0.7618677540971273;0.11930751560071652;0.7711535561820636
46.471785;1.0910695069416818;0.8333468243414986;0.7637884833082845;0.11598736079164636;0.10630680437574239;1.0940373389937017;9.999831905241495;0.8334960911261815;1.0970789699791397;0.7618678697960403;0.11930747460651019;0.7711535829300924
46.481785;1.0910695058655078;0.8333468006823758;0.7637886713114677;0.11598735925675398;0.10630681400587494;1.0940371903054875;9.99983136304946;0.8334960129466747;1.0970790903884604;0.7618679860063126;0.11930743315896791;0.7711536137146682
46.491785;1.0910695074238144;0.8333467728905573;0.7637888646394452;0.11598735805269478;0.10630682289270944;1.0940370489189946;9.999830823591633;0.8334959308609404;1.0970792074260263;0.7618681025359971;0.11930739138901174;0.771153648650753
46.501785;1.0910695115827387;0.8333467413628172;0.7637890634228394;0.1159873570956963;0.10630683096853465;1.0940369149808729;9.999830288240485;0.8334958449948295;1.0970793215747712;0.7618682192177553;0.11930734942231264;0.771153687858407
46.511785;1.0910695182631587;0.8333467066085475;0.7637892676564049;0.11598735629464584;0.10630683818969308;1.0940367885711169;9.999829758528586;0.8334957553552917;1.0970794332774647;0.7618683358243424;0.11930730736751884;0.7711537314746731
46.521785;1.0910695273526554;0.8333466691794493;0.7637894772708769;0.11598735555080952;0.10630684452659685;1.0940366697401724;9.999829235865509;0.8334956618865771;1.0970795429011206;0.7618684520341221;0.11930726531558908;0.7711537796402096
46.531785;1.0910695387289504;0.8333466295945124;0.7637896922737833;0.1159873547596142;0.10630684995137048;1.094036558519932;9.999828721335085;0.8334955645389872;1.097079650754755;0.7618685675120735;0.11930722334803377;0.7711538324512976
46.541785;1.0910695522616443;0.8333465883115956;0.7637899127749171;0.11598735382154879;0.10630685444279708;1.0940364548773744;9.99982821585111;0.8334954633191322;1.0970797571423112;0.7618686819858215;0.11930718154200279;0.7711538899036576
46.551785;1.0910695677961724;0.8333465458096726;0.7637901388620628;0.11598735264831432;0.10630685799311815;1.0940363587384492;9.999827720510321;0.8334953583372493;1.097079862339253;0.7618687952307412;0.11930713997405895;0.7711539518960854
46.561785;1.0910695851317167;0.8333465026648353;0.7637903704743874;0.11598735116026905;0.10630686060357512;1.0940362700655661;9.999827236933513;0.8334952498023069;1.0970799665211417;0.7618689069852659;0.11930709872597567;0.7711540182827119
46.571785;1.0910696039860501;0.833346459458253;0.7637906073677292;0.11598734928353446;0.10630686228239408;1.0940361888516394;9.999826767321537;0.8334951379716593;1.0970800697644671;0.7618690168802223;0.11930705788378179;0.7711540888976318
46.581785;1.091069624027913;0.8333464166155309;0.7637908491448637;0.11598734694522188;0.1063068630499274;1.0940361150760465;9.99982631411859;0.8334950231597957;1.0970801720789627;0.7618691244809923;0.11930701752630082;0.7711541635403208
46.591785;1.0910696449710724;0.8333463743293333;0.7637910953148234;0.11598734406824046;0.10630686294024605;1.0940360487272118;9.999825879658333;0.8334949057951423;1.0970802734140344;0.7618692294023932;0.11930697771216184;0.7711542419438187
46.601785;1.0910696666117472;0.8333463325468778;0.7637913453434209;0.11598734057505572;0.10630686199835059;1.0940359898513383;9.99982546613445;0.8334947864534319;1.09708037368805;0.7618693313350849;0.11930693847974844;0.7711543237279105
46.611785;1.0910696888434235;0.8333462910164948;0.7637915986764691;0.11598733640156365;0.106306860280612;1.0940359385634102;9.999825075694275;0.8334946658559188;1.0970804728031411;0.7618694299539924;0.11930689986534539;0.7711544083879703
46.621785;1.091069711685401;0.833346249406851;0.7637918547877599;0.11598733151000573;0.1063068578586745;1.0940358950696065;9.999824710411648;0.8334945447711578;1.0970805705657043;0.7618695248809642;0.1193068619230853;0.7711544953258219
46.631785;1.0910697352681387;0.8333462074115565;0.7637921132518225;0.11598732589298781;0.10630685481617103;1.0940358596983037;9.999824372637645;0.8334944238647426;1.0970806666233526;0.761869615757251;0.1193068247249985;0.7711545838537092
46.641785;1.0910697598077188;0.833346164754974;0.7637923737585002;0.1159873195715198;0.10630685123819496;1.0940358328166537;9.999824065672298;0.833494303675986;1.0970807605057957;0.7618697022802093;0.11930678834209253;0.7711546732043268
46.651785;1.0910697855916527;0.8333461211403692;0.7637926360679314;0.11598731258837244;0.10630684720551693;1.094035814708672;9.999823794055207;0.8334941847051904;1.0970808516923345;0.7618697841896918;0.11930675282559469;0.7711547626158888
46.661785;1.0910698129329723;0.8333460762421517;0.7637928999457206;0.11598730499791383;0.10630684279044536;1.094035805598967;9.999823563587729;0.8334940674557042;1.0970809397095838;0.7618698612885901;0.11930671820292639;0.7711548514250421
46.671785;1.0910698421022784;0.8333460297640618;0.7637931650695389;0.11598729685754257;0.10630683804760606;1.094035805753624;9.999823380989888;0.8334939523939316;1.0970810242453293;0.7618699334668282;0.11930668448752912;0.7711549390623058
46.681785;1.091069873298771;0.8333459815001517;0.763793430967985;0.11598728822322812;0.10630683300353991;1.0940358154985879;9.999823253273881;0.8334938399295655;1.0970811051427567;0.7618700007046735;0.11930665169111426;0.7711550249749558
46.691785;1.091069906667958;0.8333459313471077;0.7637936970699085;0.11598727914929241;0.1063068276511408;1.0940358351533763;9.999823187673472;0.8334937304845916;1.097081182288139;0.7618700630718859;0.11930661983059984;0.7711551085849332
46.701785;1.091069942263267;0.8333458792740137;0.7637939628248152;0.11598726969267159;0.10630682195577681;1.0940358649748012;9.999823191669622;0.8334936245667056;1.0970812555500362;0.761870120716599;0.11930658892671371;0.7711551893143218
46.711785;1.0910699799502888;0.8333458252810619;0.7637942278206029;0.1159872599209037;0.10630681587143875;1.0940359051740172;9.999823272367394;0.833493522772422;1.097081324810866;0.761870173853905;0.11930655899656259;0.7711552666277515
46.721785;1.0910700194392904;0.833345769396782;0.7637944918400031;0.11598724991579479;0.10630680935759573;1.0940359559730186;9.999823435783126;0.833493425750738;1.097081390024647;0.7618702227483356;0.11930653005496537;0.7711553400495446
46.731785;1.0910700604739199;0.8333457117025316;0.7637947548212274;0.11598723976607134;0.10630680239147901;1.094036017594447;9.999823687015834;0.8334933341473352;1.0970814512547717;0.7618702676867313;0.11930650212928594;0.7711554091620434
46.741785;1.0910701029589094;0.8333456522774071;0.7637950167600857;0.1159872295546675;0.10630679497168335;1.0940360901626638;9.999824031543483;0.8334932485370093;1.0970815086588783;0.761870308964649;0.11930647526748067;0.7711554736262988
46.751785;1.0910701469117763;0.8333455911048351;0.7637952776089008;0.11598721934684013;0.10630678711145267;1.0940361736257185;9.999824476121397;0.8334931693842758;1.0970815624065202;0.7618703468758583;0.11930644953055668;0.7711555332252858
46.761785;1.0910701923688952;0.8333455280849317;0.7637955372245215;0.11598720918423293;0.10630677882789058;1.0940362677878677;9.999825028047919;0.8334930970429084;1.0970816125675578;0.761870381693658;0.11930642498502528;0.7711555878451325
46.771785;1.0910702393746745;0.8333454631117774;0.7637957953961242;0.11598719908772684;0.10630677013571159;1.0940363724158373;9.999825693915607;0.8334930318024496;1.0970816590331605;0.7618704136600369;0.11930640170030106;0.7711556373832156
46.781785;1.091070288002981;0.8333453960971001;0.7637960518988952;0.11598718906226815;0.1063067610474305;1.0940364872757735;9.999826478939575;0.8334929739792609;1.097081701505622;0.7618704429929192;0.11930637974231802;0.771155681702345
46.791785;1.0910703383300915;0.8333453269338208;0.7637963065344036;0.11598717910049945;0.1063067515733999;1.0940366120727474;9.999827386583908;0.8334929239463661;1.0970817395699441;0.7618704699058952;0.11930635916385349;0.7711557206493569
46.801785;1.0910703903794177;0.8333452554904145;0.763796559150524;0.11598716918540926;0.10630674171960433;1.0940367464252676;9.999828418342904;0.8334928820711374;1.097081772837345;0.7618704946045141;0.1193063399982577;0.7711557540689079
46.811785;1.0910704440807868;0.8333451816955857;0.7637968096048089;0.115987159290637;0.10630673149009653;1.094036889913147;9.999829573561906;0.8334928487016666;1.097081801091698;0.7618705172426328;0.11930632225856513;0.7711557818269382
46.821785;1.0910704992502198;0.8333451056300422;0.7637970577286393;0.11598714938315204;0.10630672089271088;1.0940370421472665;9.999830849039844;0.8334928242355385;1.0970818243180207;0.7618705378947304;0.11930630594188507;0.7711558038555807
46.831785;1.09107055560333;0.8333450275245075;0.7637973033819345;0.11598713942792242;0.10630670993611638;1.094037202799505;9.999832239145313;0.8334928091455567;1.0970818425835718;0.7618705565845697;0.11930629103728825;0.7711558201684695
46.841785;1.0910706128010232;0.833344947716222;0.7637975465322766;0.11598712939194936;0.10630669861687853;1.0940373715715972;9.999833736806497;0.8334928039109647;1.0970818559128241;0.7618705733155988;0.11930627752989272;0.7711558308213489
46.851785;1.0910706704419664;0.8333448666563471;0.7637977872384268;0.11598711924965682;0.10630668691101082;1.0940375481880655;9.999835334212523;0.8334928088948985;1.0970818642490638;0.7618705880565586;0.11930626539886151;0.7711558358854059
46.861785;1.0910707279793876;0.8333447849342471;0.7637980255478837;0.11598710898635183;0.1063066747795013;1.094037732391189;9.99983702280159;0.833492824213829;1.0970818674785376;0.7618706007378233;0.11930625461769166;0.7711558354961655
46.871785;1.0910707847106211;0.8333447032540564;0.7637982614253361;0.11598709859980054;0.10630666218281644;1.0940379238372266;9.999838793315446;0.8334928496707052;1.0970818655190222;0.7618706112821456;0.11930624515838395;0.7711558299093656
46.881785;1.091070839889664;0.8333446223807914;0.7637984947329358;0.11598708810236855;0.10630664909449214;1.094038121988371;9.99984063609316;0.8334928848343645;1.0970818584151987;0.7618706196000935;0.11930623699184509;0.7711558194784444
46.891785;1.0910708928186308;0.8333445430811369;0.7637987251806398;0.11598707751949398;0.10630663550627789;1.0940383261215356;9.99984254136447;0.8334929292513706;1.0970818463330823;0.7618706255491086;0.11930623008267627;0.7711558045951737
46.901785;1.091070942830072;0.8333444660626007;0.7637989523032709;0.11598706688377093;0.10630662142561297;1.0940385353893642;9.999844499489448;0.8334929826207241;1.0970818294666278;0.7618706289187931;0.11930622438134215;0.7711557856757456
46.911785;1.0910709892074826;0.8333443919617689;0.7637991755479471;0.11598705623120789;0.10630660687090875;1.0940387488812122;9.999846501004988;0.8334930448056689;1.0970818079306537;0.7618706294498532;0.11930621982203486;0.7711557631467478
46.921785;1.0910710311554845;0.8333443213961157;0.763799394370844;0.11598704560005986;0.10630659186390731;1.0940389657211507;9.999848536386919;0.8334931157672337;1.0970817816871528;0.7618706268794481;0.11930621633242434;0.7711557373662732
46.931785;1.0910710678782547;0.8333442549666369;0.7637996082707559;0.11598703502582221;0.10630657642013669;1.094039185120366;9.999850595892802;0.833493195519426;1.0970817505476138;0.7618706210072274;0.11930621383846392;0.771155708582247
46.941785;1.0910710986872192;0.8333441931628204;0.7637998167939326;0.11598702453394999;0.10630656054795236;1.0940394063186016;9.999852670011729;0.8334932840947669;1.0970817142635247;0.7618706117328747;0.11930621225104127;0.7711556769903973
46.951785;1.0910711230302192;0.8333441362879189;0.7638000195190181;0.11598701413495958;0.10630654425829593;1.0940396285435778;9.999854749881372;0.8334933815280949;1.0970816726322048;0.7618705990278659;0.11930621145381042;0.7711556427894352
46.961785;1.0910711404269633;0.8333440844618322;0.7638002160624294;0.11598700382400916;0.10630652757020599;1.0940398510428773;9.999856826996675;0.8334934878861321;1.0970816255419131;0.7618705828901825;0.11930621131103748;0.77115560617442
46.971785;1.091071150427999;0.8333440376368221;0.7638004061276568;0.11598699358802562;0.10630651050464002;1.0940400731066824;9.999858893021143;0.8334936032850572;1.0970815729976258;0.7618705633622533;0.11930621168805032;0.771155567300446
46.981785;1.0910711526962875;0.8333439956165762;0.7638005895339375;0.11598698341277344;0.10630649307802809;1.0940402940708356;9.999860939840397;0.8334937278574133;1.0970815151565658;0.7618705405952784;0.1193062124653441;0.7711555262204818
46.991785;1.091071147106999;0.8333439581181109;0.7638007662064209;0.11598697327789233;0.10630647530363142;1.0940405133336155;9.99986295953469;0.8334938617290915;1.0970814523046453;0.7618705148494958;0.11930621353796714;0.7711554827826769
47.001785;1.0910711337444732;0.833343924864873;0.7638009361549061;0.11598696315094596;0.10630645719524484;1.0940407303645212;9.999864945213666;0.8334940050332321;1.0970813847674512;0.7618704863906399;0.11930621481052563;0.7711554365664611
47.011785;1.0910711128312738;0.8333438956509563;0.7638010994187978;0.11598695299657846;0.10630643876687211;1.0940409446965047;9.9998668925098;0.8334941579048165;1.0970813128204029;0.7618704553793266;0.1193062161978498;0.7711553869487254
47.021785;1.0910710846428444;0.8333438703412613;0.763801255973971;0.1159869427863354;0.10630642003006577;1.0940411559405059;9.999868799744597;0.8334943204465058;1.097081236630474;0.7618704218381993;0.11930621762532687;0.7711553332503992
47.031785;1.0910710494507896;0.8333438488361915;0.7638014056713525;0.11598693249432619;0.10630640099615515;1.0940413638106545;9.999870666353004;0.8334944926999317;1.097081156285277;0.7618703856778145;0.11930621902414482;0.7711552748589372
47.041785;1.0910710075254175;0.8333438310334758;0.7638015482555695;0.11598692209326951;0.10630638168389865;1.0940415681189677;9.999872491314099;0.833494674610784;1.0970810719193875;0.761870346735219;0.1193062203238941;0.7711552112929455
47.051785;1.0910709591347671;0.8333438168321047;0.7638016834431364;0.11598691156108405;0.10630636212082477;1.0940417687425634;9.999874273044655;0.8334948660421423;1.0970809838124889;0.761870304792609;0.11930622144248111;0.7711551422263414
47.061785;1.0910709045344145;0.8333438061841923;0.763801811009666;0.11598690088779763;0.10630634233680003;1.094041965560113;9.999876010380964;0.8334950668522149;1.0970808923864288;0.7618702595771412;0.11930622228056739;0.7711550674756872
47.071785;1.0910708440033916;0.8333437991036938;0.7638019308296374;0.11598689007721702;0.10630632236379897;1.094042158384321;9.999877702944618;0.8334952769026894;1.0970807981171438;0.7618702107775176;0.11930622272928462;0.7711549869836353
47.081785;1.0910707778643467;0.8333437956066074;0.7638020428729115;0.11598687915097572;0.10630630224344921;1.0940423469921796;9.999879350451502;0.8334954960019714;1.097080701418167;0.7618701580879984;0.11930622268684649;0.7711549008493542
47.091785;1.091070706457055;0.8333437956544062;0.7638021471610253;0.11598686815421677;0.10630628203061607;1.094042531228333;9.999880952392441;0.8334957238900004;1.0970806025754405;0.7618701012784649;0.11930622207565962;0.7711548093459301
47.101785;1.0910706301222484;0.8333437991532642;0.7638022436650275;0.1159868571476349;0.10630626178723496;1.094042711015461;9.999882508365664;0.8334959602211268;1.0970805017387082;0.7618700402678682;0.11930622085175913;0.7711547128723051
47.111785;1.0910705491727548;0.8333438059973964;0.7638023322502516;0.11598684618518608;0.10630624157580318;1.0940428862550315;9.999884018073356;0.833496204487534;1.0970803989979425;0.7618699751412679;0.11930621900030212;0.7711546118863519
47.121785;1.09107046383026;0.8333438160973571;0.7638024127333716;0.1159868352982689;0.10630622146171811;1.0940430567429942;9.99988548108951;0.8334964559753529;1.0970802945253637;0.7618699061140767;0.11930621652162195;0.7711545068498968
47.131785;1.0910703742101722;0.8333438293727169;0.763802484949814;0.11598682449695338;0.10630620151597955;1.0940432221811307;9.999886896901597;0.8334967138314632;1.0970801886064097;0.7618698335076945;0.11930621341736627;0.7711543982305236
47.141785;1.0910702804069972;0.8333438457483048;0.76380254875836;0.11598681377709179;0.1063061818123799;1.0940433822533082;9.999888265044504;0.8334969771538118;1.0970800815412958;0.7618697577232209;0.11930620968555995;0.7711542865560694
47.151785;1.091070182602935;0.8333438651778415;0.7638026040057976;0.11598680312726922;0.10630616242616316;1.0940435366444208;9.999889585222368;0.8334972450370013;1.097079973587615;0.7618696791851755;0.11930620532775749;0.7711541724313321
47.161785;1.0910700810818679;0.8333438876732382;0.763802650512562;0.11598679254178865;0.10630614343852017;1.0940436850025608;9.99989085726493;0.8334975166345744;1.0970798649564044;0.7618695983129157;0.11930620035767635;0.7711540565055114
47.171785;1.0910699761475162;0.8333439133058087;0.7638026880992477;0.11598678203212234;0.10630612494304882;1.09404382695252;9.999892080816078;0.833497791224954;1.097079755753661;0.761869515505241;0.11930619480686243;0.7711539394269364
47.181785;1.0910698680612585;0.8333439421598294;0.7638027166070998;0.11598677162344366;0.10630610704510575;1.0940439621276914;9.999893255653062;0.8334980681866192;1.0970796459389438;0.7618694310830669;0.11930618873259981;0.7711538217950203
47.191785;1.091069757007989;0.8333439742663907;0.7638027358974286;0.11598676134250618;0.10630608985209851;1.0940440901718869;9.999894382892146;0.8334983469066853;1.0970795354461937;0.7618693452476389;0.11930618221807847;0.7711537041160048
47.201785;1.0910696429993083;0.8333440095862982;0.7638027458526824;0.1159867512098906;0.10630607346358958;1.0940442107722217;9.999895465466354;0.833498626719827;1.0970794243506563;0.7618692580909728;0.11930617535668811;0.7711535867891012
47.211785;1.0910695258249894;0.8333440480541018;0.7638027463843443;0.11598674124011116;0.10630605796724281;1.0940443237120514;9.999896507171805;0.8334989069330198;1.09707931287642;0.7618691696264349;0.11930616823359633;0.7711534701545828
47.221785;1.0910694051969585;0.8333440896283338;0.7638027374525445;0.11598673144509022;0.10630604344007441;1.0940444288610744;9.999897511754188;0.8334991869199538;1.0970792013037511;0.7618690798078088;0.11930616091897678;0.7711533545385435
47.231785;1.091069280972955;0.833344134310551;0.7638027190921016;0.11598672183775818;0.1063060299508979;1.0940445261102711;9.99989848286015;0.8334994661901988;1.097079089921091;0.7618689885396087;0.11930615347574143;0.77115324024374
47.241785;1.0910691533050079;0.8333441821108013;0.7638026914330983;0.11598671243758785;0.10630601755898676;1.094044615331468;9.999899423945598;0.8334997443748831;1.0970789789826496;0.7618688957204878;0.1193061459724709;0.7711531275650473
47.251785;1.091069022622781;0.833344232966578;0.7638026547122033;0.11598670327195335;0.10630600631104982;1.0940446963958907;9.999900338030777;0.8335000211608353;1.0970788686036241;0.7618688012700835;0.11930613848461118;0.7711530168187478
47.261785;1.0910688894861404;0.8333442866886716;0.7638026092698892;0.115986694369137;0.10630599624202462;1.0940447692170145;9.999901227789312;0.8335002962105731;1.0970787586944886;0.7618687050932975;0.11930613107996546;0.7711529082924804
47.271785;1.0910687545026452;0.833344342979296;0.7638025555283933;0.1159866857527573;0.10630598737597294;1.0940448337683486;9.999902095219639;0.8335005690922644;1.0970786490268645;0.7618686070792489;0.11930612380712988;0.7711528021798337
47.281785;1.0910686183612168;0.8333444014852764;0.7638024939590861;0.11598667744257406;0.1063059797186333;1.0940448900856143;9.999902941213568;0.833500839281585;1.0970785393168556;0.7618685071612235;0.11930611670082875;0.771152698623462
47.291785;1.0910684818631733;0.8333444618414614;0.7638024250795541;0.11598666945819455;0.10630597324605824;1.0940449383079673;9.99990376628881;0.8335011062873553;1.0970784292277729;0.7618684053629566;0.11930610979250161;0.7711525978077771
47.301785;1.0910683458582424;0.8333445236934104;0.7638023494603045;0.11598666181959813;0.10630596790530235;1.0940449786999549;9.999904571782027;0.8335013698044941;1.0970783183685822;0.7618683018134501;0.11930610311567778;0.7711524999531529
47.311785;1.091068211116006;0.8333445867184348;0.7638022676728375;0.11598665454132459;0.10630596362959095;1.094045011541946;9.999905360360955;0.8335016297488242;1.0970782063671296;0.761868196719372;0.1193060967106139;0.7711524052394172
47.321785;1.0910680782876228;0.8333446506493898;0.763802180232704;0.11598664763090388;0.10630596035628632;1.094045036978018;9.999906135726498;0.833501886199508;1.0970780929696164;0.7618680902873555;0.11930609062687782;0.7711523137534106
47.331785;1.0910679479670005;0.8333447152474646;0.7638020876115653;0.11598664109873023;0.10630595804243907;1.0940450549802705;9.999906901949736;0.8335021393328235;1.0970779780456668;0.7618679826652146;0.11930608491871623;0.771152225448887
47.341785;1.0910678207140483;0.8333447802379331;0.7638019902547836;0.11598663496512403;0.10630595667218612;1.094045065401458;9.999907663425065;0.8335023893436756;1.0970778614919352;0.7618678739520738;0.11930607963471453;0.7711521401442182
47.351785;1.0910676970500874;0.8333448453124834;0.7638018885644468;0.11598662925717247;0.10630595624850261;1.0940450680560498;9.999908425292354;0.8335026363663478;1.097077743138158;0.7618677642448654;0.11930607480497285;0.7711520575823487
47.361785;1.0910675774801726;0.8333449102036048;0.7638017829187612;0.11598662401006152;0.10630595677782566;1.09404506281361;9.999909193166198;0.8335028804425684;1.097077622710818;0.7618676536838608;0.11930607042976953;0.7711519774822038
47.371785;1.0910674624793757;0.8333449747379618;0.7638016737415156;0.115986619274573;0.1063059582604918;1.0940450495926293;9.999909972634411;0.8335031215358505;1.0970774998504185;0.7618675424573731;0.11930606647461985;0.7711518995807597
47.381785;1.0910673524496788;0.8333450388009227;0.7638015615311197;0.11598661511948823;0.10630596068519922;1.094045028261233;9.99991076909467;0.8335033595328566;1.0970773741425552;0.7618674307351974;0.11930606287361921;0.771151823694628
47.391785;1.0910672477538235;0.8333451022631003;0.763801446812126;0.11598661163273863;0.10630596402483658;1.094044998631242;9.999911586846263;0.833503594203234;1.097077245134443;0.7618673185719275;0.11930605954231947;0.7711517497338793
47.401785;1.091067148770666;0.833345164987457;0.7638013300735204;0.11598660892114258;0.10630596823742852;1.0940449605248233;9.999912427673145;0.8335038251744181;1.0970771123924246;0.7618672058592652;0.1193060563953304;0.7711516776667938
47.411785;1.0910670558340092;0.8333452268747329;0.763801211726141;0.11598660709533555;0.10630597327175008;1.094044913730675;9.999913290619872;0.8335040519664323;1.0970769756069845;0.7618670923580843;0.11930605335232525;0.7711516075091048
47.421785;1.0910669691353299;0.8333452878385369;0.7638010920614878;0.11598660624421865;0.1063059790758552;1.0940448579077522;9.999914173133641;0.8335042740420008;1.0970768346026305;0.761866977740442;0.11930605033371167;0.771151539311656
47.431785;1.0910668887278652;0.8333453477771146;0.763800971244666;0.11598660641739193;0.10630598560134785;1.0940447926249643;9.999915072341352;0.8335044908389553;1.0970766892434298;0.7618668615734635;0.11930604726648437;0.7711514730957064
47.441785;1.0910668145850988;0.833345406592818;0.7638008493906508;0.11598660762097876;0.10630599279792532;1.0940447175054386;9.99991598581603;0.833504701817255;1.0970765394304276;0.7618667433026312;0.1193060440967957;0.7711514087903856
47.451785;1.0910667466473412;0.8333454641777668;0.7638007266582001;0.11598660982785639;0.10630600060899627;1.0940446323491637;9.99991691224367;0.8335049064923155;1.097076385217371;0.7618666223170223;0.11930604079334159;0.7711513462521904
47.461785;1.0910666848729775;0.8333455203637495;0.7638006032364225;0.1159866129988576;0.106306008975642;1.0940445371710792;9.999917852072967;0.833505104406053;1.0970762268611567;0.7618664980800077;0.11930603734277764;0.7711512853120934
47.471785;1.091066629290858;0.8333455749350211;0.763800479270013;0.11598661709806286;0.10630601784280565;1.0940444321299185;9.999918807359032;0.8335052950754691;1.097076064727762;0.7618663702349272;0.11930603374425766;0.7711512257431075
47.481785;1.0910665800314359;0.8333456277419544;0.7638003548689573;0.11598662209704302;0.10630602716067894;1.094044317437504;9.999919780758665;0.8335054779843194;1.0970758991717198;0.7618662386123726;0.11930603000566713;0.7711511672037149
47.491785;1.0910665373150998;0.8333456788181733;0.7638002301696993;0.1159866279731116;0.10630603688340487;1.0940441933065779;9.999920774572496;0.833505652642326;1.0970757305138625;0.7618661031718064;0.11930602613848243;0.7711511092743302
47.501785;1.0910665013744387;0.8333457283954414;0.7638001053283211;0.11598663470256806;0.10630604697122192;1.0940440599115335;9.999921790211722;0.8335058186290809;1.0970755590971182;0.7618659639752031;0.11930602215608392;0.7711510515578378
47.511785;1.0910664723406298;0.8333457768460497;0.7637999804663212;0.11598664225644795;0.10630605738826024;1.0940439174227492;9.999922828208646;0.8335059755492285;1.0970753853236135;0.7618658211986137;0.11930601808325877;0.7711509937526252
47.521785;1.0910664501501148;0.8333458246035877;0.7637998556682875;0.11598665060032343;0.10630606809141578;1.094043766100125;9.99992388860568;0.8335061229931267;1.0970752096172949;0.7618656751090398;0.11930601396529349;0.7711509356822911
47.531785;1.0910664344894032;0.833345872067906;0.7637997310656645;0.11598665969444477;0.1063060790256675;1.094043606331187;9.999924971295416;0.8335062605873899;1.0970750323557548;0.7618655260201432;0.11930600986797071;0.7711508772918133
47.541785;1.091066424799871;0.8333459195594799;0.763799606926163;0.11598666950042699;0.10630609013015176;1.0940434386255702;9.999926076305252;0.8335063880621485;1.0970748538536725;0.7618653742701408;0.11930600587292406;0.771150818613853
47.551785;1.0910664203738518;0.8333459673438496;0.7637994836492207;0.11598667999006762;0.10630610134130061;1.0940432636220623;9.999927203625289;0.8335065052268658;1.0970746743938409;0.7618652201889026;0.11930600206402689;0.7711507597224907
47.561785;1.0910664204928866;0.8333460156318074;0.7637993616988975;0.11598669114523155;0.10630611259387351;1.0940430820833056;9.999928352530809;0.8335066118878024;1.0970744942414674;0.7618650640564018;0.11930599850620781;0.771150700698965
47.571785;1.0910664245271606;0.8333460645070637;0.7637992415456701;0.11598670295015923;0.10630612383205897;1.0940428948618348;9.999929521526136;0.8335067078359631;1.0970743136049004;0.7618649060941391;0.11930599523682728;0.77115064159913
47.581785;1.091066431974965;0.8333461138269248;0.7637991236084913;0.11598671537955821;0.10630613502013474;1.0940427028915363;9.999930709303348;0.8335067929148154;1.0970741325926308;0.7618647464877172;0.11930599227734232;0.7711505823890048
47.591785;1.0910664424095373;0.8333461632088632;0.7637990082257973;0.11598672839325998;0.10630614613552575;1.0940425072020308;9.999931915637667;0.8335068670847452;1.0970739512717742;0.7618645854059505;0.11930598964025364;0.7711505229312451
47.601785;1.0910664553464404;0.8333462121430227;0.76379889571105;0.1159867419474083;0.10630615715777933;1.0940423088608968;9.999933141356257;0.8335069304473349;1.09707376979189;0.7618644229809367;0.11930598731817633;0.7711504630885826
47.611785;1.0910664701822763;0.8333462601066207;0.7637987864025213;0.11598675600775857;0.10630616806871516;1.0940421088532004;9.999934387750717;0.8335069832271603;1.0970735884147147;0.7618642592934027;0.11930598527933141;0.7711504028031333
47.621785;1.0910664862828727;0.833346306606797;0.7637986806113116;0.11598677054909125;0.10630617885393422;1.0940419079777215;9.999935655717385;0.8335070257280044;1.0970734074569473;0.7618640944118976;0.11930598347877691;0.7711503420343924
47.631785;1.0910665031091407;0.8333463511584405;0.7637985785751218;0.11598678554237914;0.1063061895004548;1.094041706791431;9.999936944660632;0.8335070582994664;1.0970732272653976;0.7618639284072137;0.11930598187447876;0.7711502806470716
47.641785;1.0910665202861598;0.8333463932272978;0.7637984804925356;0.11598680093985397;0.10630619999713992;1.09404150565312;9.999938252292804;0.8335070813382095;1.097073048169934;0.761863761302772;0.11930598043850536;0.7711502183934876
47.651785;1.0910665376029862;0.8333464322290287;0.7637983865398292;0.11598681667396313;0.10630621033737996;1.0940413048359154;9.99993957581784;0.8335070953179815;1.097072870365373;0.761863593059515;0.119305979150129;0.7711501549773554
47.661785;1.0910665549299636;0.8333464675708916;0.7637982968492244;0.11598683267355203;0.10630622051588302;1.094041104602536;9.99994091280121;0.8335071008096437;1.0970726938798347;0.7618634236233982;0.11930597798300159;0.7711500900924176
47.671785;1.0910665721148436;0.8333464986767115;0.763798211504168;0.1159868488791658;0.10630623051755107;1.0940409052258124;9.999942260625087;0.8335070984437187;1.0970725187041002;0.7618632529669733;0.11930597690805848;0.7711500234285289
47.681785;1.091066588948745;0.8333465250341053;0.7637981305548237;0.1159868652463295;0.10630624031334791;1.094040707006212;9.999943615857841;0.833507088841925;1.0970723449433712;0.7618630811088233;0.11930597590445265;0.7711499546852665
47.691785;1.0910666051845002;0.8333465462174293;0.7637980540504113;0.1159868817405213;0.10630624987254036;1.0940405103686557;9.999944974801936;0.8335070725831708;1.0970721728705208;0.7618629081236137;0.11930597496541478;0.7711498835931132
47.701785;1.0910666205637034;0.833346561823094;0.76379798205441;0.11598689832828797;0.10630625917602468;1.0940403159672587;9.99994633451374;0.8335070501853002;1.097072002876817;0.7618627341739613;0.11930597409404475;0.7711498099455594
47.711785;1.0910666348534606;0.8333465714350207;0.7637979146235829;0.1159869149701205;0.10630626821915286;1.094040124609106;9.999947693327359;0.8335070220938617;1.0970718353482172;0.7618625595547114;0.11930597329095577;0.7711497336521467
47.721785;1.091066647857774;0.8333465746739698;0.763797851797447;0.11598693162227748;0.1063062770078123;1.094039937099574;9.999949050923327;0.8335069887182625;1.0970716705536674;0.7618623846420204;0.11930597255018378;0.7711496547654769
47.731785;1.0910666593648362;0.8333465711982332;0.7637977935964321;0.1159869482423545;0.10630628554922725;1.0940397542063365;9.999950408216147;0.8335069504705821;1.0970715086211;0.7618622097807006;0.11930597186670412;0.7711495734140497
47.741785;1.0910666690912185;0.8333465606386954;0.7637977400088143;0.1159869647842516;0.10630629383750724;1.0940395766789384;9.999951766813474;0.8335069077653423;1.097071349520007;0.7618620352787189;0.11930597123816042;0.7711494896812535
47.751785;1.0910666766935155;0.8333465426033694;0.7637976909897805;0.11598698118929264;0.1063063018420261;1.0940394052462417;9.999953127646435;0.8335068610342291;1.0970711930412507;0.7618618614708033;0.11930597066409244;0.7711494035335127
47.761785;1.091066681861082;0.8333465167432039;0.7637976464650427;0.11598699739226823;0.10630630951218575;1.0940392406326744;9.999954489561107;0.8335068107703658;1.097071038857399;0.7618616887240556;0.11930597015254309;0.7711493148230537
47.771785;1.0910666844820451;0.8333464827338474;0.7637976063194096;0.11598701333564614;0.10630631679773407;1.0940390835963565;9.999955849309547;0.8335067575537265;1.0970708865918966;0.7618615174420825;0.1193059697187392;0.7711492233360674
47.781785;1.091066684778642;0.8333464402092934;0.763797570367328;0.11598702897564267;0.10630632366536859;1.0940389349069186;9.99995720310769;0.8335067020270521;1.097070735841628;0.7618613480976104;0.11930596937369128;0.7711491288721418
47.791785;1.0910666832831772;0.8333463888117294;0.7637975382871609;0.11598704428096315;0.10630633010253393;1.0940387952251047;9.999958548410504;0.8335066448234115;1.097070586190173;0.7618611812162988;0.11930596912091604;0.7711490313354131
47.801785;1.0910666806939027;0.8333463283051339;0.7637975095611318;0.1159870592281375;0.10630633611074423;1.0940386649705345;9.999959884483843;0.8335065865111849;1.0970704371926356;0.7618610173424558;0.11930596896296175;0.7711489307719505
47.811785;1.0910666777712088;0.8333462585966176;0.7637974835227213;0.11598707379278352;0.10630634168981963;1.0940385442965295;9.999961211922843;0.833506527610815;1.0970702883437555;0.7618608570196737;0.11930596890942143;0.7711488273151046
47.821785;1.0910666753199787;0.8333461796619893;0.7637974594892929;0.11598708794030559;0.10630634682523618;1.0940384331952602;9.999962532058268;0.8335064685970494;1.0970701391084525;0.7618607007373581;0.11930596898129361;0.7711487211151632
47.831785;1.091066674101162;0.8333460914564328;0.7637974368627874;0.11598710162976782;0.10630635149008974;1.0940383315771576;9.999963846354865;0.8335064098087784;1.0970699890299374;0.7618605488658281;0.1193059692104147;0.7711486123225127
47.841785;1.0910666746593853;0.8333459938875676;0.763797415157188;0.11598711483677954;0.1063063556552347;1.0940382392513548;9.999965155833046;0.8335063513564092;1.0970698378298165;0.7618604016127044;0.1193059696359927;0.7711485010875867
47.851785;1.0910666773030582;0.8333458868575113;0.7637973939597262;0.11598712757045641;0.10630635929391392;1.0940381559332577;9.999966461010429;0.8335062931262046;1.0970696854287338;0.7618602590016077;0.119305970296403;0.7711483875400889
47.861785;1.0910666822492543;0.8333457702781266;0.7637973728639225;0.11598713986574999;0.10630636237622859;1.0940380812589703;9.999967762157684;0.8335062348563352;1.097069531919089;0.7618601208932245;0.11930597121812744;0.7711482717675748
47.871785;1.0910666897040653;0.8333456440337559;0.7637973514371776;0.11598715176794946;0.10630636486692366;1.094038014751946;9.999969059247825;0.8335061762157319;1.0970693775360667;0.7618599870370169;0.11930597241016966;0.7711481538107718
47.881785;1.0910666998200313;0.8333455079955866;0.7637973292298286;0.11598716332528845;0.10630636673694463;1.0940379558268023;9.999970352019906;0.8335061168694763;1.0970692226235186;0.7618598571320231;0.11930597386694229;0.7711480336773876
47.891785;1.0910667126273552;0.8333453621019357;0.7637973058146103;0.11598717458649863;0.10630636797566287;1.0940379038562484;9.99997164092897;0.8335060565439283;1.097069067588828;0.7618597308803975;0.11930597557489335;0.7711479113744849
47.901785;1.091066727970862;0.8333452064061924;0.7637972808351322;0.11598718559670372;0.10630636859196047;1.0940378582705175;9.999972928228964;0.8335059950307326;1.0970689128128195;0.7618596080348784;0.11930597751479831;0.7711477869342358
47.911785;1.0910667454786682;0.8333450410639025;0.7637972539993098;0.11598719639116142;0.10630636860942609;1.0940378186038096;9.999974217396217;0.8335059320832425;1.097068758519631;0.7618594884549654;0.11930597965953152;0.7711476604343513
47.921785;1.0910667646109773;0.8333448662879748;0.7637972250367965;0.11598720699128542;0.10630636805942903;1.0940377844433993;9.999975510910986;0.8335058673506152;1.0970686047386244;0.7618593721234757;0.11930598197689637;0.7711475320548347
47.931785;1.0910667847471776;0.8333446822803982;0.7637971937189721;0.11598721740231173;0.10630636697125802;1.0940377553866363;9.999976809029722;0.8335058004594464;1.097068451407376;0.7618592590886024;0.11930598443705778;0.7711474021399427
47.941785;1.0910668052675432;0.8333444891654896;0.7637971599220369;0.11598722761069394;0.10630636536652086;1.0940377310332452;9.9999781110318;0.8335057310919384;1.0970682985267037;0.7618591493775435;0.1193059870169351;0.7711472711829768
47.951785;1.0910668255982126;0.8333442869938086;0.7637971236232468;0.11598723758881013;0.10630636325994518;1.0940377109791386;9.999979416971472;0.8335056589718627;1.0970681462790994;0.7618590429427453;0.11930598970042341;0.7711471397548343
47.961785;1.0910668451642695;0.8333440758419689;0.7637970848307553;0.11598724730745401;0.10630636065659901;1.094037694864954;9.999980728083733;0.8335055838570963;1.0970679949958417;0.7618589396626568;0.11930599247569058;0.7711470084319199
47.971785;1.0910668633419536;0.8333438559214423;0.7637970435309723;0.11598725674207437;0.10630635754691967;1.0940376824486984;9.999982046544268;0.8335055055446405;1.097067844975421;0.7618588393468095;0.1193059953341818;0.7711468777153946
47.981785;1.0910668795245653;0.833343627617453;0.7637969996918005;0.11598726587050302;0.10630635390887315;1.094037673604278;9.99998337548031;0.83350542385534;1.0970676963602155;0.7618587417304515;0.11930599826949179;0.7711467480005278
47.991785;1.0910668932172292;0.8333433914679005;0.7637969533005088;0.11598727467293701;0.10630634971745519;1.0940376683052053;9.999984718918505;0.8335053386443033;1.0970675491964028;0.7618586465290478;0.11930600127174432;0.7711466196448117
48.001785;1.091066904076213;0.8333431481245468;0.7637969043760804;0.1159872831341338;0.10630634495497449;1.094037666641079;9.999986081489823;0.8335052498223688;1.0970674035785128;0.761858553540247;0.11930600432682673;0.7711464930501812
48.011785;1.0910669119202971;0.8333428983379082;0.7637968529716372;0.11598729124516002;0.10630633961366269;1.0940376687459714;9.999987468255823;0.8335051573458027;1.0970672597482718;0.7618584626926607;0.11930600742255783;0.771146368687218
48.021785;1.091066916740478;0.833342642935626;0.7637967992354303;0.11598729900719985;0.10630633368901621;1.0940376746421094;9.999988884512815;0.833505061210995;1.0970671180978293;0.7618583740109337;0.11930601055318782;0.7711462470715785
48.031785;1.091066918714104;0.8333423827377551;0.7637967434603813;0.11598730642831198;0.1063063271706184;1.094037684191235;9.999990335156177;0.8335049614945934;1.097066979072225;0.7618582875521301;0.11930601372040683;0.771146128725075
48.041785;1.091066918162834;0.8333421184819748;0.7637966860221387;0.11598731351211443;0.10630632003800017;1.0940376972010253;9.999991824024443;0.8335048584071199;1.0970668430460462;0.7618582033625484;0.11930601692779481;0.7711460141251973
48.051785;1.0910669154271617;0.8333418508378134;0.7637966272685529;0.11598732025387913;0.10630631226229746;1.0940377135284067;9.999993354036539;0.8335047522835752;1.097066710274303;0.7618581214603548;0.11930602016920834;0.771145903650747
48.061785;1.091066910754449;0.83334158044688;0.7637965674700677;0.11598732664211477;0.10630630380897314;1.0940377331087379;9.99999492762889;0.8335046435128469;1.0970665809174283;0.7618580418440182;0.11930602342362524;0.7711457975847149
48.071785;1.0910669042255932;0.8333413079451552;0.7637965068330018;0.11598733265838009;0.10630629464406254;1.0940377559681518;9.999996546385894;0.8335045324990036;1.0970664550771072;0.7618579645227599;0.11930602666020375;0.7711456961934068
48.081785;1.0910668957038678;0.8333410339951333;0.7637964455385751;0.11598733827730626;0.10630628474773206;1.094037782228828;9.999998210398541;0.8335044196828768;1.097066332788877;0.7618578895289828;0.1193060298432785;0.7711455997889707
48.091785;1.0910668848600573;0.8333407592975983;0.763796383782277;0.11598734346799594;0.10630627412534169;1.09403781210433;9.999999918424503;0.833504305578654;1.0970662139981262;0.7618578169098439;0.11930603293209256;0.7711455087196168
48.101785;1.0910668712839273;0.8333404845493939;0.7637963217594358;0.11598734820455561;0.10630626279950596;1.094037845884724;10.00000166877541;0.8335041907718364;1.0970660986240788;0.7618577467286284;0.11930603588061676;0.7711454233270241
48.111785;1.091066854625258;0.8333402103952434;0.7637962596015095;0.11598735247982248;0.1063062507859495;1.0940378838559137;10.000003459997753;0.8335040758632197;1.0970659866799075;0.7618576790495899;0.1193060386445547;0.7711453438877894
48.121785;1.0910668346953265;0.8333399374121132;0.7637961973353128;0.11598735630081466;0.10630623808247008;1.0940379261800062;10.000005290924651;0.8335039614471622;1.0970658783088587;0.7618576139113092;0.11930604119384196;0.7711452705733893
48.131785;1.0910668114985342;0.833339666106687;0.7637961348779105;0.11598735967434697;0.10630622468238461;1.0940379728455862;10.000007160837498;0.8335038481562693;1.0970657737308926;0.7618575513332401;0.11930604351774385;0.7711452034737438
48.141785;1.0910667852018556;0.833339396952855;0.7637960720291672;0.11598736260697759;0.10630621058703951;1.0940380237082388;10.000009069995368;0.8335037366404349;1.0970656731607824;0.7618574913552797;0.11930604561640001;0.7711451426376195
48.151785;1.0910667560694685;0.8333391304838157;0.7637960084681475;0.11598736511294531;0.10630619580658093;1.0940380785981039;10.00001101998134;0.8335036274480495;1.0970655767605604;0.7618574340689576;0.11930604748985787;0.7711450880999393
48.161785;1.0910667244197019;0.833338867314033;0.7637959438082157;0.11598736721176742;0.10630618036213885;1.0940381374192072;10.00001301323142;0.8335035209510994;1.0970654847184156;0.7618573795776353;0.11930604913109503;0.7711450399207803
48.171785;1.0910666906064297;0.8333386080622173;0.7637958776853087;0.1159873689206217;0.10630616428471687;1.0940382001572575;10.000015051861036;0.8335034173674978;1.0970653973797049;0.7618573279342071;0.11930605052152622;0.7711449981920103
48.181785;1.0910666549634105;0.8333383533276852;0.7637958097844646;0.11598737025190257;0.1063061476063191;1.0940382668226625;10.000017136767912;0.8335033168410083;1.097065315232581;0.7618572791374832;0.11930605163250282;0.7711449629754652
48.191785;1.0910666177458657;0.8333381037201867;0.7637957398042463;0.11598737120961516;0.10630613035785846;1.094038337354382;10.000019267436013;0.8335032195584301;1.0970652387785849;0.7618572331442467;0.11930605243373793;0.7711449342615506
