time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
48.201785;1.0910665791782004;0.8333378598290282;0.7637956674287399;0.11598737178333758;0.1063061125699914;1.094038411579464;10.000021442468558;0.8335031258379918;1.097065168473913;0.7618571898890523;0.11930605290523646;0.7711449120141048
48.211785;1.0910665395422092;0.8333376221809202;0.7637955923307143;0.1159873719481245;0.10630609426568587;1.0940384893184008;10.000023660502773;0.8335030361248046;1.0970651047441542;0.7618571493320996;0.11930605304723138;0.7711448962201816
48.221785;1.0910664991390635;0.8333373912630827;0.7637955141686584;0.11598737167151625;0.10630607545620456;1.094038570469388;10.000025920307085;0.8335029509084075;1.0970650479702106;0.761857111500084;0.11930605288000332;0.7711448868644911
48.231785;1.0910664581980063;0.8333371675551143;0.7637954325814782;0.1159873709224332;0.10630605615145575;1.0940386549562744;10.000028219523331;0.8335028706509542;1.0970649984759724;0.7618570765069829;0.11930605243107806;0.7711448838606251
48.241785;1.0910664169044164;0.8333369515035218;0.763795347234209;0.11598736967447712;0.10630603637683676;1.0940387426895601;10.00003055354958;0.8335027958025553;1.0970649565479011;0.7618570445501203;0.11930605172188688;0.7711448870122917
48.251785;1.0910663754725454;0.8333367434563413;0.7637952578792353;0.11598736790450609;0.10630601618039491;1.0940388336000864;10.000032915936844;0.8335027268363038;1.097064922395745;0.7618570158821754;0.11930605076701853;0.7711448960256532
48.261785;1.0910663341616589;0.8333365436126392;0.7637951643608988;0.11598736559396804;0.10630599562710166;1.0940389276493239;10.000035299306946;0.8335026642304876;1.0970648960436256;0.7618569907690579;0.11930604957896192;0.7711449105264148
48.271785;1.0910662933283821;0.833336352004589;0.7637950665577888;0.11598736273014103;0.10630597479175857;1.094039024824693;10.00003769589393;0.8335026084289818;1.0970648772789975;0.7618569694470929;0.11930604816720407;0.7711449300895448
48.281785;1.0910662535048186;0.8333361684799436;0.7637949643068921;0.11598735930540083;0.106305953750797;1.0940391251712758;10.000040098134294;0.8335025597917802;1.0970648657143085;0.7618569521075887;0.11930604653392367;0.771144954307369
48.291785;1.0910662153381063;0.8333359926928614;0.763794857388532;0.11598735532010357;0.10630593256682398;1.0940392288245289;10.000042498649025;0.8335025185530921;1.097064860900958;0.7618569388890201;0.11930604466991243;0.7711449827916769
48.301785;1.0910661793887624;0.8333358241763489;0.7637947455897482;0.11598735078518917;0.10630591127811205;1.0940393360047795;10.000044889116587;0.8335024848244039;1.0970648624767736;0.7618569298461974;0.11930604255500558;0.7711450150656131
48.311785;1.0910661459590274;0.8333356624801326;0.763794628769646;0.11598734572066172;0.10630588990650995;1.0940394469921992;10.000047260073757;0.833502458608214;1.0970648702875088;0.7618569249296633;0.11930604016959827;0.7711450505210528
48.321785;1.0910661150608216;0.8333355072499895;0.7637945068681152;0.11598734015340491;0.10630586847308475;1.0940395620822023;10.00004960247287;0.8335024397782017;1.0970648843645499;0.7618569240120451;0.11930603750992186;0.7711450885534548
48.331785;1.091066086511754;0.8333353582169563;0.7637943798786012;0.11598733411242447;0.1063058470027801;1.0940396815347817;10.00005190862664;0.8335024280720089;1.0970649048302237;0.7618569269595453;0.11930603458703447;0.7711451287102946
48.341785;1.0910660600786433;0.8333352151771569;0.7637942478585612;0.11598732761994938;0.10630582551618444;1.09403980561577;10.000054171509289;0.8335024231256368;1.0970649318512478;0.7618569336979475;0.11930603140469033;0.7711451707065591
48.351785;1.0910660355665447;0.8333350779739642;0.7637941109842986;0.11598732068446717;0.10630580402110593;1.0940399346921688;10.000056383798068;0.8335024244878149;1.0970649655856062;0.7618569441985577;0.1193060279380782;0.7711452143814576
48.361785;1.0910660128639056;0.8333349464542333;0.7637939695791339;0.11598731330226666;0.10630578251340235;1.0940400692589631;10.00005853778612;0.833502431631421;1.0970650061001614;0.7618569584080888;0.11930602413100348;0.7711452596838988
48.371785;1.091065992000936;0.8333348204510704;0.763793824089309;0.11598730546519533;0.10630576098161897;1.0940402099292326;10.000060626004327;0.8335024440288092;1.0970650533290731;0.7618569762277597;0.1193060199068403;0.7711453066718537
48.381785;1.0910659731650318;0.8333346997984291;0.7637936750070611;0.11598729716703786;0.10630573940714061;1.0940403573878579;10.000062641844144;0.8335024612289996;1.0970651070659765;0.7618569975586225;0.11930601518554873;0.7711453554807164
48.391785;1.0910659566461547;0.8333345843173827;0.7637935227803506;0.11598728840761907;0.1063057177656328;1.0940405122457342;10.000064580062874;0.8335024828607052;1.0970651669674707;0.7618570223317157;0.11930600989632628;0.7711454062987997
48.401785;1.0910659427615956;0.833334473798118;0.763793367774274;0.11598727919856158;0.10630569603531785;1.094040674871253;10.000066436758056;0.8335025085979891;1.0970652325940535;0.7618570504562091;0.11930600397552751;0.7711454593911049
48.411785;1.0910659317845282;0.8333343680293126;0.7637932102605556;0.11598726957052337;0.10630567420316796;1.0940408453161226;10.000068208466198;0.8335025381523421;1.0970653034547206;0.7618570817524039;0.11930599735938642;0.7711455150802536
48.421785;1.0910659238876912;0.8333342668617951;0.7637930504208421;0.11598725957476501;0.10630565226243469;1.094041023330352;10.000069891495551;0.8335025712835602;1.0970653790216645;0.7618571160090029;0.11930598998784829;0.7711455736442085
48.431785;1.0910659190973289;0.833334170243033;0.7637928883742063;0.11598724927288952;0.10630563020659951;1.094041208399733;10.00007148205646;0.8335026077811196;1.0970654587529263;0.7618571531166703;0.11930598181136205;0.7711456352134767
48.441785;1.0910659172788004;0.833334078174908;0.7637927242126328;0.11598723872293873;0.10630560802718403;1.0940413997685472;10.000072976389756;0.8335026474072343;1.0970655421211912;0.7618571931102642;0.11930597278480073;0.7711456997518448
48.451785;1.091065918228496;0.8333339906243961;0.7637925580661574;0.11598722797355393;0.10630558571677134;1.0940415964350305;10.00007437090368;0.8335026898440573;1.09706562860964;0.761857236105713;0.1193059628625349;0.771145767147613
48.461785;1.091065921854842;0.833333907457345;0.763792390156837;0.11598721706084268;0.10630556327419201;1.094041797184393;10.000075662671172;0.8335027347115316;1.0970657176498686;0.7618572822371957;0.11930595200831558;0.7711458373226122
48.471785;1.0910659283001802;0.8333338284459264;0.7637922207656073;0.11598720600526055;0.10630554071244656;1.0940420007090108;10.000076849665671;0.8335027816538229;1.0970658085039882;0.7618573316486279;0.11930594020359181;0.7711459102635704
48.481785;1.0910659379160763;0.8333337533243748;0.7637920501596157;0.11598719481975403;0.10630551806711205;1.0940422056925478;10.000077930712607;0.8335028303879412;1.0970659001516687;0.7618573844922608;0.11930592744420061;0.771145985992798
48.491785;1.0910659511622391;0.8333336818220388;0.7637918785447457;0.11598718352557093;0.10630549539533256;1.0940424108304927;10.00007890566165;0.8335028806443312;1.0970659912901426;0.7618574408941482;0.11930591373554127;0.7711460645194622
48.501785;1.0910659685382857;0.8333336136640421;0.7637917060505823;0.11598717216006794;0.1063054727616991;1.094042614910282;10.000079775282149;0.8335029320644353;1.0970660805077816;0.7618575009216569;0.11930589909488103;0.771146145801931
48.511785;1.091065990548967;0.8333335485691123;0.7637915327458156;0.1159871607675827;0.10630545022530291;1.0940428168993663;10.000080540725689;0.833502984140816;1.0970661665016075;0.7618575645517888;0.11930588355751225;0.7711462297553896
48.521785;1.0910660176602862;0.8333334862583331;0.7637913586515515;0.11598714937970253;0.10630542784207543;1.0940430159140828;10.000081203432002;0.8335030362135574;1.0970662481712197;0.761857631626808;0.11930586717393668;0.7711463163036235
48.531785;1.0910660503015854;0.8333334264770265;0.7637911837286978;0.11598713800855324;0.10630540567372039;1.0940432111314924;10.000081765492649;0.8335030875408065;1.097066324646606;0.7618577018661907;0.11930584999701993;0.7711464054089839
48.541785;1.0910660889182247;0.8333333690247618;0.7637910078361325;0.11598712665704208;0.10630538379223366;1.0940434018035696;10.000082229817767;0.8335031373930252;1.0970663953153332;0.7618577749499832;0.11930583207723582;0.7711464970483487
48.551785;1.0910661339654204;0.833333313787846;0.7637908306944811;0.11598711532640472;0.10630536227826104;1.0940435873681502;10.000082600230995;0.8335031850412646;1.0970664597572293;0.761857850604692;0.11930581347144094;0.7711465911783467
48.561785;1.0910661858534776;0.8333332607440851;0.7637906519459324;0.11598710401974915;0.10630534120908623;1.0940437674985477;10.00008288146478;0.8335032297107088;1.097066517636589;0.7618579286624685;0.1193057942485765;0.771146687699661
48.571785;1.0910662449326627;0.8333332099292976;0.7637904712703569;0.11598709274483456;0.10630532064325439;1.0940439420252859;10.000083078655273;0.8335032706774548;1.097066568689063;0.7618580090676094;0.1193057744837837;0.771146786421122
48.581785;1.0910663114694374;0.8333331614235824;0.7637902884199255;0.11598708151216135;0.10630530061769711;1.0940441108292223;10.000083196699842;0.8335033074347069;1.0970666127403368;0.7618580918180915;0.11930575424939485;0.7711468870349947
48.591785;1.0910663855580978;0.8333331153546388;0.7637901031679564;0.11598707033590747;0.10630528115717539;1.0940442738385159;10.000083239907418;0.833503339742797;1.0970666496793124;0.7618581769090516;0.11930573360952038;0.771146989099714
48.601785;1.0910664670690575;0.8333330718609065;0.7637899152579826;0.11598705923810669;0.1063052622852795;1.094044431110602;10.00008321175874;0.8335033675327105;1.0970666794181252;0.7618582643310245;0.11930571261923394;0.7711470920690091
48.611785;1.091066555731216;0.8333330310708023;0.7637897243997828;0.11598704824817956;0.10630524403052209;1.0940445828510064;10.000083114869156;0.8335033907458688;1.0970667018794849;0.7618583540998021;0.11930569132894343;0.7711471953580352
48.621785;1.091066651274968;0.8333329931603327;0.7637895302994985;0.11598703739744126;0.10630522642491896;1.0940447293414848;10.000082951385199;0.8335034092283641;1.09706671705338;0.7618584462618071;0.1193056697894292;0.7711472983831966
48.631785;1.0910667534792706;0.8333329584083415;0.7637893327011406;0.11598702670922463;0.10630520949589436;1.0940448708819048;10.000082723346166;0.833503422740083;1.0970667250885628;0.7618585408535874;0.11930564805306955;0.7711474006081624
48.641785;1.0910668620871795;0.8333329271953598;0.7637891314169253;0.11598701619053352;0.10630519325672882;1.0940450077361357;10.000082432738505;0.8335034310324708;1.0970667263170588;0.7618586378840623;0.119305626169392;0.7711475016041288
48.651785;1.0910669767098158;0.8333329000040016;0.7637889263256151;0.11598700583263225;0.10630517770254413;1.0940451400413493;10.00008208165519;0.8335034339018761;1.097066721181917;0.7618587373658965;0.1193056041738515;0.7711476010414255
48.661785;1.0910670968328713;0.8333328774119715;0.7637887173737977;0.11598699561902187;0.10630516281258823;1.0940452677959946;10.00008167274057;0.8335034311708986;1.0970667101372416;0.7618588392982055;0.1193055820825466;0.771147698620858
48.671785;1.0910672219209203;0.8333328600334872;0.7637885045875328;0.11598698553575744;0.10630514855644536;1.0940453909747172;10.000081209740364;0.833503422677536;1.0970666936025042;0.7618589435979579;0.11930555990296458;0.771147794034614
48.681785;1.091067351519039;0.8333328484616767;0.7637882880491809;0.11598697557640607;0.10630513490296777;1.094045509640759;10.000080697618351;0.8335034082962401;1.0970666719391946;0.7618590500813206;0.11930553764698194;0.7711478869770704
48.691785;1.0910674852950055;0.833332843246053;0.7637880678539889;0.11598696573541917;0.10630512182396328;1.094045623948222;10.000080141920566;0.8335033878909789;1.0970666453642306;0.7618591584851657;0.11930551533567887;0.7711479771529801
48.701785;1.0910676230509069;0.8333328448749036;0.763787844082907;0.11598695599706711;0.1063051092919492;1.094045734036969;10.000079548283914;0.8335033612501767;1.0970666138845404;0.7618592684755543;0.11930549300052438;0.7711480642589029
48.711785;1.0910677647194553;0.8333328537630468;0.7637876167857226;0.11598694633208537;0.10630509728172703;1.0940458399023203;10.00007892285981;0.8335033281412513;1.0970665773771286;0.7618593796820612;0.11930547067802524;0.7711481479690637
48.721785;1.0910679103393577;0.8333328702553717;0.7637873859341647;0.11598693670228884;0.10630508577505157;1.0940459413239547;10.000078272728455;0.8335032884490228;1.0970665356868925;0.7618594917912492;0.11930544839922641;0.7711482279497255
48.731785;1.0910680600175335;0.83333289464544;0.7637871513404586;0.11598692706798269;0.1063050747647863;1.0940460378742745;10.000077605508668;0.8335032422703559;1.0970664886226622;0.7618596046215791;0.11930542619134857;0.771148303899961
48.741785;1.0910682138926584;0.8333329272196194;0.7637869126595614;0.11598691739551233;0.10630506425710926;1.0940461289892007;10.000076928901462;0.8335031899067843;1.097066435983547;0.7618597181020841;0.1193054040866303;0.7711483756032507
48.751785;1.0910683720997483;0.8333329682601526;0.7637866695367131;0.11598690766003199;0.10630505426961184;1.094046214049303;10.00007625039066;0.8335031317700138;1.0970663776302465;0.7618598322106253;0.11930538211952291;0.7711484429380846
48.761785;1.0910685347134077;0.8333330179452332;0.7637864217518;0.11598689784242218;0.10630504482734054;1.094046292422101;10.000075576877991;0.8335030682749323;1.0970663134816923;0.7618599469514734;0.11930536031738553;0.7711485058166629
48.771785;1.0910687016668106;0.833333076276113;0.7637861692650719;0.1159868879239904;0.10630503595518442;1.0940463635370121;10.000074914695496;0.833502999788348;1.0970662435011644;0.7618600623579124;0.11930533869367274;0.7711485641411651
48.781785;1.0910688726988704;0.8333331431271578;0.7637859122292783;0.11598687787963469;0.10630502766941072;1.0940464270592076;10.000074269636055;0.8335029266274923;1.09706616768962;0.7618601784929999;0.11930531724751578;0.7711486178436643
48.791785;1.0910690473845879;0.8333332183072918;0.7637856509597674;0.11598686767340936;0.10630501997861665;1.0940464830109469;10.000073646630751;0.8335028490683835;1.0970660860081562;0.7618602954388193;0.119305295975536;0.7711486669291856
48.801785;1.0910692252253105;0.8333333015608029;0.763785385831529;0.1159868572621687;0.10630501288956773;1.0940465316812757;10.000073049533482;0.8335027673454316;1.0970659983253386;0.7618604132610476;0.11930527489045001;0.7711487114726928
48.811785;1.091069405703208;0.8333333925626564;0.763785117212603;0.11598684660561588;0.1063050064044217;1.094046573458105;10.000072481168193;0.8335026816589303;1.097065904476503;0.7618605319753163;0.11930525403046141;0.7711487515673777
48.821785;1.0910695882608914;0.8333334909526847;0.7637848454936517;0.11598683567533989;0.10630500051197614;1.094046608762316;10.000071943808289;0.8335025921686534;1.0970658043563062;0.7618606515533908;0.1193052334511741;0.7711487872146134
48.831785;1.0910697722962073;0.8333335963929821;0.7637845711128733;0.11598682445370558;0.10630499518467083;1.094046638045605;10.000071439593338;0.8335024989471701;1.097065697961174;0.7618607719350801;0.11930521320900955;0.7711488182757673
48.841785;1.0910699572280602;0.8333337085874436;0.763784294510881;0.11598681292327624;0.10630499037945237;1.0940466617913363;10.000070970130217;0.8335024019623632;1.097065585399366;0.7618608929900884;0.11930519334822408;0.7711488445699122
48.851785;1.091070142565304;0.8333338272383016;0.7637840160740291;0.11598680106124147;0.10630498603717235;1.0940466804713687;10.00007053619032;0.8335023011270777;1.097065466936338;0.7618610144890156;0.11930517389722078;0.7711488659832728
48.861785;1.09107032789466;0.8333339520065847;0.7637837361503658;0.11598678884369652;0.10630498208720718;1.0940466944376415;10.00007013789939;0.8335021963644449;1.0970653430315767;0.7618611361482898;0.11930515487353185;0.7711488824989837
48.871785;1.0910705128126559;0.833334082516593;0.7637834551247604;0.11598677625178523;0.10630497845927092;1.0940467038931474;10.000069774192925;0.8335020876521766;1.0970652142734316;0.761861257680236;0.11930513628993816;0.7711488941899312
48.881785;1.091070696935951;0.83333421836684;0.7637831734572367;0.11598676327643316;0.10630497509232999;1.0940467090127315;10.00006944186914;0.8335019750079888;1.0970650812831668;0.7618613788019276;0.11930511815456922;0.7711489011929632
48.891785;1.091070879983208;0.8333343591099859;0.7637828916833103;0.11598674991758363;0.10630497193970534;1.094046710039347;10.000069135997741;0.8335018584399224;1.0970649446708642;0.7618614992291274;0.11930510046480018;0.7711489036553458
48.901785;1.0910710617745918;0.8333345042061988;0.7637826104478687;0.11598673617988844;0.10630496897889294;1.0940467072472537;10.000068851609337;0.8335017379923051;1.0970648050166492;0.7618616186637005;0.11930508320597526;0.7711489016455597
48.911785;1.091071242141349;0.8333346530157052;0.763782330538189;0.11598672207692029;0.10630496621860283;1.0940467009189077;10.000068584974668;0.8335016138511454;1.0970646628692948;0.761861736799848;0.1193050663601139;0.7711488950716133
48.921785;1.0910714208465366;0.8333348048802726;0.7637820528372535;0.1159867076427773;0.1063049636901423;1.0940466914066636;10.000068333727308;0.833501486350979;1.0970645187373036;0.7618618533528144;0.11930504991284432;0.7711488837115505
48.931785;1.091071597598296;0.8333349592277807;0.7637817782338004;0.11598669293898775;0.10630496143039266;1.0940466791519237;10.000068096524194;0.8335013559442639;1.0970643730792948;0.7618619680861319;0.11930503385343215;0.7711488673401413
48.941785;1.0910717721827203;0.8333351155961367;0.7637815075861532;0.11598667804996424;0.10630495946893838;1.094046664654426;10.000067872728529;0.8335012232079118;1.0970642263601578;0.7618620808630959;0.11930501816942297;0.7711488457830706
48.951785;1.0910719445756012;0.8333352736060923;0.7637812417248018;0.11598666306861392;0.1063049578270399;1.0940466484521068;10.000067661624565;0.8335010887891311;1.0970640790945843;0.7618621916928766;0.11930500283501719;0.7711488188595992
48.961785;1.0910721148652418;0.8333354329697887;0.7637809814177802;0.11598664808094498;0.10630495652966512;1.0940466310912709;10.00006746136812;0.8335009532881968;1.0970639317680742;0.7618623006998709;0.1193049878044069;0.7711487863627409
48.971785;1.0910722830467188;0.8333355934938774;0.7637807273230928;0.11598663315880502;0.10630495561373467;1.0940466130846267;10.000067268944818;0.8335008171824204;1.0970637847455742;0.7618624080444916;0.11930497302106952;0.7711487481219493
48.981785;1.091072448900677;0.833335755042191;0.7637804799606472;0.11598661836069422;0.10630495511984345;1.0940465948605886;10.000067081009137;0.8335006808270415;1.0970636382795753;0.7618625138530324;0.11930495842762863;0.7711487040526978
48.991785;1.0910726120523904;0.8333359175059579;0.7637802396880354;0.11598660373367299;0.10630495507894965;1.0940465766997958;10.000066894150786;0.8335005444849611;1.0970634925752114;0.7618626181853133;0.11930494396059096;0.771148654171477
49.001785;1.091072772078241;0.8333360807790537;0.7637800067229019;0.11598658931736239;0.10630495550759678;1.0940465586841077;10.000066704945178;0.8335004083063298;1.0970633478845784;0.7618627210611864;0.11930492954783509;0.7711485986132652
49.011785;1.0910729285381215;0.833336244729413;0.7637797812288687;0.11598657515467789;0.10630495641040034;1.0940465407196684;10.00006651092029;0.8335002722958457;1.0970632045771507;0.7618628225112237;0.11930491512452965;0.771148537641393
49.021785;1.09107308098947;0.8333364092013849;0.7637795633911235;0.11598656129988985;0.10630495778595224;1.0940465226546001;10.00006631125364;0.8335001363839217;1.0970630631027802;0.7618629225788588;0.11930490064747176;0.7711484716395612
49.031785;1.0910732290138363;0.8333365740350469;0.7637793534294377;0.1159865478118006;0.1063049596375775;1.094046504362001;10.000066106080915;0.8335000005508275;1.0970629238950484;0.7618630212688231;0.11930488609100567;0.7711484010662465
49.041785;1.0910733722341426;0.8333367390535306;0.7637791515379534;0.11598653473866767;0.10630496198243536;1.0940464856826866;10.000065895481354;0.8334998648657487;1.0970627873316852;0.7618631184910819;0.1193048714346791;0.7711483263629662
49.051785;1.0910735103440317;0.833336904077723;0.7637789577806744;0.1159865221122019;0.10630496484856097;1.0940464663707898;10.000065679161448;0.8334997294429913;1.0970626537906707;0.7618632140248309;0.11930485665679033;0.7711482479139641
49.061785;1.0910736431323722;0.8333370690150987;0.7637787720284606;0.11598650995484687;0.10630496826505732;1.094046446187138;10.00006545695427;0.8334995944036119;1.0970625237416751;0.7618633075324399;0.11930484173851498;0.7711481660771528
49.071785;1.0910737704958617;0.833337233875545;0.7637785940122237;0.11598649829169866;0.10630497225873627;1.0940464250153152;10.000065229720171;0.8334994598699753;1.0970623977638736;0.7618633986413242;0.11930482666805407;0.7711480811592597
49.081785;1.0910738924717134;0.8333373986688833;0.76377842346414;0.1159864871588732;0.10630497685745113;1.094046402828726;10.000064999776413;0.8334993259574874;1.0970622764742906;0.7618634870348889;0.11930481143498527;0.771147993354145
49.091785;1.0910740092642266;0.833337563366499;0.7637782601928551;0.11598647660177448;0.10630498209004471;1.0940463795587914;10.000064770427546;0.8334991927494502;1.0970621604851072;0.7618635724966084;0.11930479602840692;0.7711479027685838
49.101785;1.0910741212279564;0.8333377279808973;0.7637781040138371;0.11598646666445947;0.10630498798122834;1.094046355032001;10.000064544979155;0.8334990602735107;1.0970620504126691;0.7618636549117962;0.11930478044879138;0.7711478094949639
49.111785;1.0910742287968616;0.8333378926311967;0.763777954670198;0.1159864573825063;0.10630499454836605;1.094046329010555;10.000064326075579;0.8334989285085388;1.0970619468113574;0.7618637342452966;0.11930476471541315;0.7711477136290518
49.121785;1.0910743323595076;0.8333380575050783;0.7637778118295256;0.11598644878646588;0.10630500180302459;1.0940463012583848;10.000064115723298;0.8334987974206504;1.0970618500359988;0.7618638105188004;0.11930474885564148;0.7711476152544889
49.131785;1.0910744321561652;0.8333382227411325;0.7637776750987437;0.1159864409025896;0.10630500975578656;1.0940462715995807;10.000063915416122;0.8334986669500805;1.097061760202583;0.7618638837904325;0.11930473289127942;0.7711475144411422
49.141785;1.091074528312676;0.8333383883473497;0.7637775440267894;0.11598643374173306;0.1063050184210719;1.0940462399555575;10.000063726356904;0.8334985369625758;1.0970616773075035;0.7618639541132428;0.11930471683750815;0.7711474112187762
49.151785;1.0910746209886992;0.833338554234542;0.7637774180826964;0.11598642729958801;0.10630502781734355;1.09404620630795;10.00006355014072;0.8334984072714233;1.0970616013758223;0.7618640215057817;0.11930470070730878;0.771147305513309
49.161785;1.0910747104767504;0.8333387202745716;0.7637772966633359;0.11598642157622467;0.10630503796489067;1.0940461706000177;10.000063389262024;0.8334982776989146;1.0970615325133926;0.7618640859762306;0.11930468451294778;0.7711471971252178
49.171785;1.0910747971717767;0.8333388862738311;0.7637771791795336;0.1159864165816436;0.10630504888376502;1.0940461326928537;10.000063247121256;0.8334981481061914;1.0970614708656348;0.7618641475484002;0.11930466826956358;0.771147085783506
49.181785;1.0910748815091453;0.8333390519074716;0.7637770651198881;0.11598641232320606;0.10630506058609812;1.0940460923893809;10.000063127853362;0.833498018364732;1.0970614165223886;0.7618642062569079;0.11930465200293204;0.7711469712233368
49.191785;1.0910749639652124;0.8333392167204206;0.7637769540649847;0.11598640880503941;0.10630507306560723;1.0940460494557458;10.00006303576743;0.833497888301148;1.0970613694165812;0.7618642621491047;0.11930463575571841;0.7711468532484056
49.201785;1.0910750450679558;0.8333393802023721;0.7637768457229845;0.11598640603572949;0.10630508629598305;1.0940460036598594;10.000062974433735;0.8334977577458615;1.0970613292749247;0.7618643152630623;0.11930461958677223;0.7711467317595506
49.211785;1.091075125367402;0.8333395418595133;0.7637767399736972;0.11598640402507157;0.10630510023973333;1.0940459548154178;10.00006294604207;0.833497626660501;1.097061295637449;0.7618643655629564;0.11930460356526915;0.7711466067456845
49.221785;1.0910752054006683;0.8333397012640187;0.7637766368774151;0.11598640277918044;0.10630511485806342;1.0940459027509268;10.000062951332927;0.8334974951832493;1.0970612679632352;0.7618644129375969;0.11930458776668046;0.7711464782641063
49.231785;1.0910752856697616;0.83333985809025;0.7637765366402045;0.11598640230435782;0.10630513011453266;1.0940458472219727;10.000062990240638;0.8334973635918195;1.0970612457787496;0.7618644572703535;0.11930457226898476;0.7711463464365416
49.241785;1.0910753666335278;0.8333400120837918;0.7637764395698928;0.11598640260968272;0.10630514597707352;1.0940457879011207;10.000063062973592;0.8334972322668297;1.0970612287498114;0.7618644984701174;0.11930455715052708;0.7711462114525747
49.251785;1.0910754486738896;0.833340162997519;0.7637763460387271;0.11598640370232974;0.10630516242310888;1.0940457244901325;10.000063170379793;0.8334971016774301;1.0970612166441513;0.761864536493705;0.11930454249573638;0.7711460735436545
49.261785;1.0910755320595513;0.8333403106056456;0.763776256449635;0.11598640558288612;0.1063051794415909;1.0940456568040375;10.000063312863816;0.833496972356803;1.0970612092355385;0.7618645713986247;0.11930452839990024;0.7711459329497308
49.271785;1.0910756170251417;0.8333404547702897;0.7637761712439946;0.1159864082433023;0.10630519702892671;1.0940455847169537;10.000063488940853;0.8334968448360988;1.097061206207311;0.7618646033187625;0.11930451496465669;0.7711457899268634
49.281785;1.0910757038969106;0.8333405954641364;0.7637760909204723;0.11598641166353998;0.10630521518397357;1.0940455080647604;10.000063695315426;0.8334967195773988;1.09706120711104;0.7618646323819125;0.11930450228866851;0.7711456447575769
49.291785;1.0910757930946893;0.833340732708975;0.7637760160064;0.11598641581380979;0.10630523390339298;1.0940454266221693;10.00006392843033;0.8334965969432009;1.097061211393202;0.7618646587065173;0.11930449045896394;0.771145497731305
49.301785;1.0910758850381337;0.8333408664555363;0.7637759470220103;0.11598642066991253;0.10630525317648018;1.0940453401346462;10.000064185567174;0.8334964771769694;1.0970612184326627;0.7618646824443047;0.11930447954500407;0.7711453491148639
49.311785;1.0910759801013958;0.8333409965207292;0.7637758844509114;0.11598642622431728;0.10630527298289398;1.0940452483647818;10.000064464766973;0.8334963604001336;1.0970612275268066;0.7618647037685121;0.11930446959337682;0.7711451991205506
49.321785;1.091076078622468;0.8333411226410974;0.76377582869788;0.11598643248052704;0.10630529329561296;1.0940451511636293;10.000064764537319;0.8334962466439829;1.0970612378671862;0.7618647228172325;0.11930446062241447;0.7711450478688934
49.331785;1.0910761808831813;0.8333412445550477;0.7637757800698546;0.11598643944663391;0.1063053140897992;1.0940450485224664;10.000065083797862;0.8334961358673728;1.0970612485664644;0.7618647396381004;0.11930445262165273;0.7711448953498687
49.341785;1.0910762870665354;0.8333413620549193;0.7637757387853297;0.1159864471318223;0.10630533535453168;1.0940449405556358;10.000065421634567;0.8334960279407319;1.0970612586902937;0.7618647541821381;0.119304445557599;0.7711447414316445
49.351785;1.0910763971985666;0.8333414750170505;0.7637757049861782;0.11598645553707719;0.10630535709615493;1.0940448274833183;10.00006577679723;0.8334959226401003;1.0970612672619764;0.7618647663513872;0.11930443938417402;0.7711445859481
49.361785;1.0910765111057623;0.8333415834218404;0.7637756787456947;0.11598646465184449;0.10630537932957133;1.0940447096904458;10.000066147543624;0.8334958196764481;1.097061273290673;0.761864776030246;0.11930443405548156;0.7711444287744403
49.371785;1.0910766284988482;0.8333416873569085;0.7637756600624231;0.1159864744630015;0.10630540206615723;1.0940445877649023;10.000066532101723;0.8334957187401207;1.0970612758526486;0.7618647830932694;0.1193044295285444;0.7711442698313357
49.381785;1.0910767491362543;0.8333417870020402;0.7637756488369082;0.1159864849603114;0.1063054253077845;1.0940444623927938;10.000066929006922;0.8334956195225844;1.097061274172715;0.7618647874405869;0.11930442575504574;0.7711441090923579
49.391785;1.091076872886707;0.8333418826186905;0.7637756448602383;0.11598649613282001;0.1063054490525888;1.094044334222715;10.000067337158558;0.8334955217505493;1.0970612676587772;0.7618647890440214;0.11930442268298393;0.7711439465961462
49.401785;1.0910769996632728;0.8333419745109555;0.7637756478427293;0.11598650796259977;0.10630547330261568;1.094044203844836;10.000067756262798;0.8334954252157804;1.0970612559180406;0.761864787977619;0.11930442026731908;0.7711437823911353
49.411785;1.0910771293510735;0.8333420629668166;0.7637756574635038;0.1159865204179139;0.1063054980596871;1.0940440718430584;10.00006818731764;0.8334953297094673;1.097061238726507;0.7618647844336074;0.11930441847020136;0.771143616464953
49.421785;1.0910772618120388;0.8333421482747754;0.7637756734108903;0.11598653345071767;0.10630552331564923;1.0940439388124505;10.000068632243176;0.833495234974477;1.0970612159229451;0.7618647786852252;0.11930441725386151;0.7711434487454388
49.431785;1.0910773969040128;0.8333422307971182;0.7637756954082499;0.11598654700474306;0.10630554905151568;1.094043805297161;10.000069092706493;0.8334951407887808;1.097061187370393;0.7618647710086475;0.11930441657747996;0.7711432791530383
49.441785;1.0910775343960082;0.8333423109940771;0.763775723199809;0.11598656103012882;0.10630557524730454;1.094043671780617;10.000069569052624;0.8334950470517505;1.0970611530576184;0.761864761636067;0.11930441639940323;0.7711431076427874
49.451785;1.091077673861785;0.8333423893646351;0.7637757564991398;0.11598657549244791;0.10630560188910364;1.0940435387898573;10.000070059889863;0.8334949537752911;1.097061113153337;0.7618647507180375;0.11930441668374246;0.7711429342407725
49.461785;1.0910778147368583;0.8333424663529526;0.7637757949793891;0.11598659036993224;0.10630562896572027;1.0940434069084173;10.000070562022103;0.8334948610019529;1.0970610679027055;0.761864738302958;0.11930441740511318;0.77114275910359
49.471785;1.0910779564827848;0.8333425422784724;0.7637758383045649;0.11598660564699043;0.10630565646061314;1.0940432766830996;10.000071070350259;0.8334947687384141;1.097061017514791;0.7618647244198241;0.11930441854508546;0.7711425825327312
49.481785;1.091078098675787;0.8333426172838105;0.7637758861467105;0.1159866213132654;0.10630568434545155;1.0940431486214872;10.000071578156124;0.8334946769984188;1.097060962146622;0.7618647091706039;0.11930442008688444;0.7711424049096319
49.491785;1.0910782409885327;0.8333426912892169;0.7637759382217539;0.11598663736376404;0.10630571257988203;1.0940430232464866;10.000072078325406;0.8334945858723091;1.0970609019211521;0.7618646926687431;0.11930442201641753;0.7711422266450014
49.501785;1.0910783831717215;0.8333427639972137;0.7637759943242648;0.11598665379480226;0.10630574111580052;1.094042901068765;10.000072564651688;0.8334944955164797;1.0970608369404626;0.7618646748994332;0.1193044243246265;0.7711420481643846
49.511785;1.0910785251197335;0.8333428349750843;0.7637760543087893;0.11598667060196906;0.10630576990043873;1.0940427824879684;10.00007303183751;0.8334944061247193;1.0970607673100272;0.7618646556650244;0.11930442700693088;0.7711418698950098
49.521785;1.0910786668998416;0.8333429037962324;0.7637761180505759;0.11598668778006142;0.10630579887550723;1.0940426677242445;10.00007347455182;0.8334943179133665;1.0970606931599263;0.7618646346186325;0.11930443006460242;0.7711416923020854
49.531785;1.0910788085848735;0.8333429701716998;0.7637761854102141;0.11598670531964807;0.10630582797210283;1.094042556850599;10.000073887169243;0.8334942310957377;1.0970606146537982;0.7618646113382286;0.11930443350681606;0.771141515965292
49.541785;1.091078950061285;0.8333430339760024;0.7637762562124853;0.11598672320844901;0.10630585710721947;1.0940424498957717;10.000074264707816;0.8334941458858358;1.0970605319979858;0.7618645854542866;0.11930443734413636;0.7711413415798621
49.551785;1.0910790910394605;0.8333430951839684;0.7637763302373577;0.11598674143928925;0.10630588618925695;1.0940423469309257;10.000074603750816;0.8334940625392776;1.0970604454525565;0.7618645567754735;0.11930444157879097;0.7711411698719087
49.561785;1.0910792311541389;0.8333431538327203;0.7637764071879645;0.11598676001116873;0.10630591512985647;1.094042248092258;10.000074902314699;0.8334939813906053;1.0970603553670362;0.7618645252751616;0.11930444620679577;0.7711410015138616
49.571785;1.091079370039132;0.8333432100306225;0.7637764866582499;0.1159867789192926;0.10630594385348811;1.094042153572145;10.000075159181531;0.8334939028544961;1.0970602622599723;0.7618644909561482;0.11930445122112222;0.7711408370727165
49.581785;1.0910795074085224;0.8333432639520967;0.7637765681515252;0.11598679814443104;0.10630597230042492;1.0940420636046477;10.00007537364208;0.8334938273604171;1.097060166851941;0.7618644537807594;0.11930445660236337;0.7711406770053787
49.591785;1.0910796430443541;0.8333433157978588;0.7637766511286559;0.11598681765479527;0.10630600042261681;1.094041978427851;10.00007554568758;0.833493755244242;1.0970600699850663;0.7618644137124335;0.11930446231307873;0.7711405216902997
49.601785;1.0910797766502627;0.8333433657282742;0.7637767350742992;0.11598683741929175;0.10630602817670472;1.0940418982605864;10.000075675967812;0.8334936866646239;1.0970599725350432;0.7618643707122819;0.11930446830339257;0.7711403714516334
49.611785;1.0910799077475826;0.8333434138036033;0.7637768195803528;0.11598685741822495;0.10630605552304093;1.0940418232933018;10.000075765356181;0.8334936215821145;1.0970598753873042;0.7618643246345799;0.11930447451620528;0.7711402265679698
49.621785;1.0910800356819554;0.8333434599886641;0.7637769043752184;0.11598687764631811;0.10630608243017853;1.0940417536317097;10.000075814738981;0.8334935598156472;1.097059779432274;0.761864275169245;0.11930448089057515;0.7711400872487777
49.631785;1.091080159689576;0.8333435042073478;0.7637769892872291;0.11598689811052537;0.10630610887208478;1.0940416892498133;10.00007582501236;0.8334935011610176;1.0970596855781738;0.7618642219231866;0.11930448736447596;0.771139953593964
49.641785;1.091080279006612;0.8333435463849432;0.7637770742143656;0.11598691882145025;0.10630613481881197;1.0940416299876472;10.000075797104824;0.8334934454985952;1.0970595947532484;0.7618641645317317;0.11930449387534747;0.771139825655111
49.651785;1.091080392928322;0.833343586443443;0.7637771591274137;0.11598693978217556;0.10630616023329241;1.0940415755383728;10.000075732587412;0.8334933928236232;1.0970595078375944;0.7618641026974815;0.11930450036450145;0.7711397035875104
49.661785;1.0910805007792024;0.8333436242630785;0.7637772440794147;0.1159869609837337;0.10630618507218076;1.09404152552268;10.00007563439759;0.8334933432176114;1.0970594256370505;0.7618640362000401;0.11930450678593689;0.771139587704568
49.671785;1.0910806019457233;0.8333436596812369;0.763777329180633;0.11598698240432516;0.10630620928586733;1.0940414796809204;10.000075506409816;0.8334932968137124;1.0970593489739346;0.7618639648888897;0.11930451311254385;0.7711394783983255
49.681785;1.091080695991936;0.8333436925434977;0.7637774145587948;0.1159870040067921;0.10630623282357986;1.094041437953394;10.00007535230785;0.833493253779486;1.097059278728742;0.7618638886055822;0.11930451933880122;0.7711393760529508
49.691785;1.0910807826865732;0.833343722735855;0.7637775003648614;0.11598702573938104;0.10630625564319966;1.0940414003671508;10.000075175114226;0.8334932143458221;1.0970592157258017;0.7618638071181498;0.11930452547751563;0.7711392809785731
49.701785;1.0910808619378318;0.8333437501744875;0.7637775867856215;0.11598704754362245;0.10630627771480915;1.0940413668845577;10.000074977283234;0.8334931788487189;1.0970591605775688;0.7618637202052603;0.11930453154616134;0.7711391933304488
49.711785;1.0910809337797691;0.8333437747881918;0.7637776739895632;0.11598706936932214;0.10630629901632843;1.0940413373461395;10.00007476083525;0.8334931476977073;1.0970591136245578;0.761863627823295;0.11930453755054628;0.7711391130783196
49.721785;1.0910809983964207;0.8333437965107301;0.7637777620619796;0.1159870911861945;0.10630631953235961;1.0940413115231713;10.000074527903292;0.8334931213116279;1.0970590749452531;0.7618635301383795;0.11930454347658903;0.7711390400590439
49.731785;1.091081056058665;0.8333438152779374;0.7637778510267889;0.11598711297747136;0.10630633925831326;1.0940412891875124;10.000074281119625;0.8334931001003395;1.0970590443937276;0.7618634273837396;0.1193045492895753;0.7711389740146815
49.741785;1.091081106978463;0.8333438310526905;0.7637779409156593;0.11598713472421579;0.10630635819827271;1.0940412701582505;10.000074022608189;0.833493084452662;1.0970590217063456;0.7618633197563142;0.11930455493929988;0.7711389145954355
49.751785;1.0910811512025416;0.8333438438964845;0.7637780317658409;0.11598715640076267;0.10630637635182466;1.0940412543591331;10.000073752580668;0.8334930746848485;1.0970590065745385;0.761863207465995;0.1193045603740546;0.7711388614297318
49.761785;1.0910811885937173;0.8333438540175448;0.7637781235404324;0.11598717798168079;0.10630639370232832;1.0940412418663912;10.00007346951483;0.8334930709917339;1.0970589985727714;0.7618630908223414;0.11930456555331545;0.7711388142558379
49.771785;1.0910812188606225;0.8333438617145933;0.7637782160655929;0.11598719944616698;0.10630641021806601;1.0940412329170173;10.000073171535947;0.833493073468452;1.0970589971163363;0.7618629702309047;0.11930457044287633;0.7711387729662296
49.781785;1.0910812416571152;0.8333438672625941;0.7637783090429376;0.11598722077953089;0.10630642586116422;1.0940412278590437;10.000072857247728;0.8334930822147695;1.0970590015707764;0.7618628460910256;0.11930457500447002;0.7711387375243277
49.791785;1.0910812567352788;0.8333438708495765;0.7637784021264052;0.115987241978409;0.10630644059293214;1.0940412270747844;10.00007252567291;0.8334930974319246;1.0970590113616066;0.7618627187022915;0.11930457920062273;0.7711387078726498
49.801785;1.0910812639858554;0.8333438725974712;0.7637784949809318;0.11598726305053483;0.10630645437157875;1.0940412309526752;10.000072176179513;0.8334931194114626;1.0970590260041837;0.7618625882433938;0.11930458300608825;0.7711386838970347
49.811785;1.0910812633245497;0.8333438726218493;0.7637785872731293;0.11598728400487568;0.10630646714973298;1.0940412398824002;10.00007180884218;0.8334931484459398;1.097059045093854;0.7618624548026823;0.11930458641151834;0.771138665438223
49.821785;1.0910812545909578;0.8333438710729376;0.7637786786783286;0.11598730484649246;0.10630647888051509;1.0940412542375577;10.000071424863167;0.8334931847478146;1.0970590682452281;0.7618623184723614;0.11930458941879761;0.7711386523420286
49.831785;1.09108123754422;0.8333438681374543;0.7637787689500052;0.11598732558006572;0.10630648952809112;1.0940412743870258;10.000071026758906;0.8334932284138787;1.0970590950160333;0.7618621794739702;0.11930459203424643;0.7711386444912796
49.841785;1.09108121193725;0.8333438640281035;0.7637788579687425;0.11598734620895508;0.10630649907065967;1.0940413007222174;10.00007061841196;0.833493279426803;1.0970591249057071;0.7618620382057725;0.11930459427063701;0.771138641762463
49.851785;1.0910811776508065;0.8333438589866417;0.7637789457172155;0.11598736672826912;0.10630650749332687;1.0940413336543786;10.000070204797952;0.8334933376901862;1.0970591574255077;0.7618618951772883;0.11930459615768109;0.7711386439612031
49.861785;1.0910811347658103;0.8333438532779787;0.7637790322005567;0.11598738712534591;0.1063065147828994;1.0940413735812202;10.000069791221906;0.8334934031101061;1.0970591921728012;0.7618617509073454;0.11930459774767811;0.7711386508359134
49.871785;1.091081083471958;0.833343847135883;0.7637791173625589;0.11598740738597896;0.10630652093124753;1.094041420861443;10.00006938247538;0.8334934756244228;1.097059228845414;0.7618616058919787;0.11930459911415184;0.7711386621426412
49.881785;1.0910810239403694;0.8333438407046232;0.7637792010653713;0.11598742749143155;0.10630652593865089;1.0940414758616237;10.000068982365853;0.8334935551036692;1.0970592671629176;0.7618614606560776;0.1193046003476122;0.7711386776562638
49.891785;1.0910809562878283;0.8333438340913987;0.7637792831327117;0.11598744740820507;0.10630652981442971;1.0940415390462057;10.000068593535955;0.8334936412784104;1.097059306768986;0.7618613157722028;0.1193046015442848;0.7711386971413006
49.901785;1.0910808805646595;0.8333438274815286;0.763779363380675;0.11598746708542652;0.10630653258094626;1.0940416109928761;10.00006821718085;0.8334937338053101;1.0970593472239953;0.7618611718112618;0.11930460279276818;0.7711387203496782
49.911785;1.0910807966997333;0.8333438211228192;0.7637794415933146;0.11598748646452442;0.10630653427590978;1.0940416923061689;10.00006785251103;0.8334938323712666;1.09705938809276;0.7618610293264997;0.11930460416882728;0.7711387470377106
49.921785;1.0910807044490658;0.8333438151821545;0.7637795174730575;0.11598750549178866;0.10630653494563155;1.0940417834817326;10.000067496652925;0.8334939367183839;1.0970594290556275;0.7618608888846574;0.1193046057354866;0.7711387769948481
49.931785;1.091080603420651;0.8333438096598087;0.7637795906095638;0.11598752412270909;0.10630653463832278;1.0940418848032665;10.000067145922904;0.8334940466084807;1.0970594699615341;0.7618607510723897;0.11930460754205022;0.7711388100647906
49.941785;1.0910804931687204;0.8333438044603166;0.7637796604857713;0.11598754231675437;0.10630653340537499;1.0940419963389736;10.000066797700793;0.833494161825959;1.0970595107987677;0.7618606164686333;0.1193046096194739;0.7711388461138855
49.951785;1.0910803732762935;0.8333437995476464;0.7637797265524782;0.11598756003101117;0.10630653130128742;1.094042117977428;10.000066451337783;0.8334942821933146;1.0970595516548964;0.7618604856277197;0.1193046119767165;0.7711388849928871
49.961785;1.091080243392627;0.8333437950165069;0.7637797883631688;0.11598757722072407;0.10630652837980924;1.0940422494545428;10.00006610809722;0.8334944075466848;1.0970595926932862;0.7618603590918895;0.11930461460373895;0.7711389265351253
49.971785;1.0910801032668889;0.8333437910369778;0.7637798456610404;0.11598759384208653;0.10630652469752117;1.094042390403912;10.000065770975814;0.8334945377365301;1.0970596341151813;0.7618602373985602;0.11930461748068047;0.7711389705631796
49.981785;1.0910799527965886;0.8333437878129257;0.7637798983784692;0.11598760985430105;0.10630652031938068;1.0940425403726965;10.000065444403074;0.8334946726294246;1.0970596761431755;0.76186012105761;0.11930462058936706;0.7711390169174533
49.991785;1.0910797920210404;0.8333437856053552;0.7637799466197165;0.11598762522718424;0.1063065153122886;1.0940426987777212;10.000065133327475;0.8334948120439265;1.0970597190300821;0.761860010509027;0.11930462391729835;0.7711390654850527
50.001785;1.091079621023072;0.8333437847258002;0.763779990609742;0.11598763994355116;0.10630650973771423;1.0940428648941176;10.000064842219137;0.8334949556985016;1.0970597630533836;0.7618599060765919;0.11930462745480434;0.7711391161836596
50.011785;1.0910794398311214;0.8333437854726363;0.7637800305890712;0.1159876539882042;0.10630650365806867;1.094043037895173;10.000064574593733;0.8334951032325765;1.0970598085343173;0.761859807958729;0.11930463119641457;0.7711391689493484
50.021785;1.091079248386741;0.8333437880693464;0.7637800667598409;0.11598766734074338;0.10630649714509063;1.094043216917117;10.000064332583724;0.8334952542411206;1.0970598558841542;0.7618597162477949;0.11930463514417439;0.7711392237473552
50.031785;1.0910790465307998;0.8333437926463326;0.7637800992910845;0.11598767997815425;0.10630649027842845;1.0940434011374545;10.0000641166557;0.8334954082697176;1.0970599055980366;0.761859630918039;0.11930463930846566;0.7711392805713587
50.041785;1.091078833979131;0.8333437992710815;0.7637801283116797;0.11598769187749729;0.10630648314033321;1.0940435898066934;10.000063926053565;0.8334955647810262;1.0970599581927178;0.7618595518428514;0.11930464370531746;0.7711393394501493
50.051785;1.0910786103479335;0.8333438079959392;0.7637801539303596;0.11598770301592097;0.10630647581326269;1.0940437822482085;10.000063759636936;0.8334957231299173;1.0970600141222249;0.7618594789107183;0.11930464834798757;0.7711394004670017
50.061785;1.0910783752596052;0.8333438188900494;0.7637801762762862;0.11598771336994454;0.10630646838240645;1.0940439778915214;10.000063616500736;0.8334958825908593;1.0970600736944287;0.7618594121481943;0.11930465324066616;0.7711394637703224
50.071785;1.0910781284614626;0.8333438320633619;0.7637801954860879;0.11598772291440468;0.106306460938204;1.0940441762640456;10.000063496302795;0.8334960424490417;1.0970601370591881;0.761859351732301;0.11930465838170223;0.7711395295985983
50.081785;1.0910778699200814;0.833343847667855;0.7637802116777161;0.11598773161896307;0.10630645357186518;1.0940443769047095;10.000063399593959;0.8334962020807619;1.0970602042540518;0.7618592978820009;0.11930466376925528;0.7711395983211393
50.091785;1.0910775998663382;0.8333438658610026;0.7637802249835666;0.11598773944872127;0.1063064463691478;1.0940445792971345;10.000063327800866;0.833496360949552;1.0970602752231042;0.7618592507179174;0.11930466939948961;0.77113967044718
50.101785;1.091077318736706;0.8333438867759203;0.7637802356172881;0.11598774637703715;0.10630643941084747;1.094044782853662;10.000063282489164;0.8334965185686499;1.0970603498072873;0.7618592101937351;0.1193046752611378;0.77113974658861
50.111785;1.0910770270670334;0.8333439105158497;0.7637802439073669;0.11598775239735072;0.10630643277257242;1.094044986922242;10.00006326511069;0.8334966745136805;1.097060427711409;0.7618591761313992;0.11930468133926495;0.7711398274097092
50.121785;1.0910767254483638;0.8333439371711041;0.7637802502757886;0.11598775751778166;0.10630642651465741;1.0940451908030333;10.00006327774584;0.8334968284675146;1.097060508466379;0.761859148303189;0.11930468762590005;0.7711399136005165
50.131785;1.0910764145600425;0.8333439668587556;0.7637802552117003;0.11598776174765099;0.1063064206732424;1.0940453937507262;10.000063323231592;0.8334969802276209;1.0970605914371714;0.761859126461146;0.11930469412050351;0.7711400058509918
50.141785;1.0910760952269976;0.8333439997595553;0.7637802592857666;0.11598776509151902;0.10630641526314738;1.094045594979768;10.000063404103683;0.8334971296686708;1.0970606758512882;0.7618591102978884;0.1193047008214004;0.7711401047680395
50.151785;1.0910757684340242;0.8333440361290589;0.7637802631299624;0.11598776754784888;0.10630641028588977;1.0940457937219217;10.000063521689716;0.8334972767073298;1.0970607608228475;0.7618590994266671;0.11930470772519561;0.7711402107876429
50.161785;1.091075435244748;0.8333440762821899;0.7637802673168155;0.11598776910887913;0.10630640573472752;1.0940459892735346;10.000063676055143;0.8334974212713784;1.0970608453874957;0.7618590934168613;0.11930471483068299;0.7711403241885854
50.171785;1.091075096692416;0.8333441205630793;0.7637802722751065;0.11598776976700013;0.10630640159502172;1.0940461809601127;10.000063866093269;0.833497563245155;1.097060928516208;0.7618590918381006;0.11930472213803464;0.7711404451680346
50.181785;1.091074753784358;0.8333441692983132;0.7637802783606157;0.1159877695233651;0.10630639784622656;1.0940463680726593;10.000064089489925;0.8334977024341053;1.0970610091279132;0.7618590942776027;0.11930472965194329;0.7711405738637164
50.191785;1.0910744075915413;0.8333442227344733;0.7637802859664204;0.11598776839286326;0.1063063944709585;1.0940465498447478;10.00006434334529;0.8334978385975084;1.0970610861694292;0.7618591003355901;0.11930473738842554;0.7711407103041842
