time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
50.201785;1.0910740592679162;0.8333442809744013;0.7637802955489152;0.11598776640666886;0.10630639146282324;1.094046725527978;10.00006462535891;0.8334979715227016;1.097061158703369;0.7618591096249092;0.11930474537328757;0.7711408543483895
50.211785;1.0910737099614394;0.833344343946548;0.7637803075703685;0.11598776360965558;0.10630638882470453;1.0940468945312407;10.000064934144072;0.8334981010896872;1.0970612259080876;0.7618591217932961;0.11930475363301896;0.7711410056653912
50.221785;1.0910733607507594;0.8333444114239486;0.7637803224124103;0.11598776005191748;0.10630638655701957;1.0940470564671725;10.000065268375486;0.8334982272944462;1.0970612870254486;0.7618591365410798;0.1193047621891648;0.7711411637663207
50.231785;1.0910730126740993;0.8333444830534338;0.763780340345793;0.115987755781816;0.10630638464404682;1.0940472110644113;10.000065626304538;0.8334983502393852;1.0970613413444121;0.7618591535969071;0.11930477105735321;0.7711413280691385
50.241785;1.0910726667188315;0.8333445583903857;0.7637803615274869;0.1159877508482094;0.10630638305474568;1.0940473580610204;10.000066005995984;0.8334984701030523;1.0970613882149065;0.7618591726910626;0.1193047802427653;0.7711414979704961
50.251785;1.0910723237344013;0.8333446369496565;0.7637803859436042;0.1159877453079808;0.10630638175457911;1.0940474971929586;10.000066405011975;0.8334985871008276;1.097061427048494;0.761859193567552;0.11930478973867127;0.7711416728967445
50.261785;1.0910719843779013;0.8333447182312669;0.7637804134055242;0.11598773922658898;0.10630638070980235;1.0940476282796299;10.000066819678821;0.8334987014610598;1.0970614573253983;0.7618592160052068;0.11930479953383112;0.7711418522961075
50.271785;1.0910716491019028;0.8333448017081473;0.7637804436782117;0.11598773267329905;0.10630637988700138;1.0940477512770044;10.00006724529613;0.8334988134150021;1.0970614786051167;0.7618592398376198;0.11930480961469128;0.7711420356174031
50.281785;1.0910713181332612;0.8333448867981295;0.7637804766116852;0.11598772572182284;0.10630637925968306;1.0940478662010165;10.000067677189184;0.8334989231961646;1.0970614905174194;0.7618592649876901;0.11930481995997279;0.7711422223438016
50.291785;1.0910709914713486;0.8333449728339487;0.763780512167747;0.11598771845407051;0.10630637881767674;1.0940479730005903;10.000068111284412;0.8334990310415765;1.0970614927654128;0.7618592914770902;0.1193048305364258;0.7711424120271211
50.301785;1.0910706689450906;0.8333450590824355;0.7637805503611093;0.1159877109570136;0.106306378567467;1.0940480715034135;10.000068543846002;0.8334991371891181;1.0970614851416611;0.7618593193688853;0.11930484129698146;0.7711426042925127
50.311785;1.0910703502888741;0.8333451448325631;0.7637805912067129;0.11598770331163552;0.10630637852041114;1.0940481614515243;10.000068971182433;0.8334992418680381;1.0970614675270696;0.7618593487109958;0.11930485218777061;0.7711427988214609
50.321785;1.091070035152934;0.8333452294878898;0.7637806346999801;0.11598769558070754;0.10630637868012241;1.0940482425691074;10.000069389871733;0.8334993452289873;1.0970614398780978;0.7618593795410363;0.11930486316123183;0.7711429952626253
50.331785;1.091069723036217;0.8333453126107447;0.7637806807549328;0.11598768780111643;0.10630637904084943;1.0940483145837971;10.000069797009932;0.8334994472351547;1.0970614022052632;0.761859411902954;0.11930487417874468;0.7711431931374904
50.341785;1.0910694132569712;0.8333453938663745;0.7637807291530488;0.11598767998606685;0.10630637959535907;1.09404837719164;10.000070189911614;0.8334995476537423;1.097061354600996;0.7618594458534864;0.11930488520718208;0.771143391865156
50.351785;1.0910691050605739;0.8333454729088743;0.7637807796310843;0.11598767213624908;0.10630638034295882;1.0940484300364448;10.00007056575251;0.8334996461664828;1.097061297384537;0.7618594814700853;0.11930489622084588;0.7711435908496067
50.361785;1.0910687977938125;0.8333455493665559;0.7637808320207289;0.11598766424980189;0.10630638129055671;1.0940484727376;10.00007092155113;0.8334997424681354;1.0970612311797496;0.7618595188305817;0.11930490720280289;0.7711437895216289
50.371785;1.0910684909921677;0.8333456229100303;0.7637808862682419;0.11598765632392291;0.10630638244617564;1.0940485049480644;10.000071254237145;0.8334998362680419;1.0970611567149662;0.7618595579842056;0.11930491814176705;0.7711439873641209
50.381785;1.0910681843708903;0.8333456932798967;0.7637809423683328;0.11598764835155512;0.10630638380821951;1.0940485264021251;10.00007156090123;0.8334999272428619;1.0970610745606648;0.7618595989605899;0.11930492902880352;0.7711441839592368
50.391785;1.0910678778097889;0.8333457602806135;0.7637810003252266;0.11598764032158855;0.10630638535994362;1.0940485369062622;10.000071839144962;0.8335000150175232;1.0970609850996444;0.7618596417928035;0.11930493985620101;0.7711443789947006
50.401785;1.0910675713440743;0.8333458237684594;0.7637810601325615;0.11598763222220013;0.10630638707710487;1.0940485362918297;10.000072086824904;0.8335000991757652;1.0970608886282003;0.7618596865337678;0.11930495061665539;0.7711445722031842
50.411785;1.0910672651517428;0.8333458836285017;0.7637811217550964;0.11598762404006639;0.10630638894044799;1.0940485243971607;10.000072301033299;0.833500179302772;1.0970607854037613;0.7618597332625795;0.11930496129920859;0.7711447632994027
50.421785;1.0910669595428886;0.8333459397465491;0.7637811851275299;0.11598761575735748;0.10630639094166584;1.0940485010912957;10.00007247729682;0.8335002550557318;1.0970606756916321;0.7618597820568548;0.11930497188412331;0.7711449519714674
50.431785;1.0910666549437118;0.8333459919920493;0.7637812501492542;0.1159876073520458;0.10630639308269563;1.0940484663169814;10.00007260968617;0.8335003261791092;1.097060559855134;0.7618598329445518;0.11930498234564252;0.7711451379174696
50.441785;1.0910663518754793;0.8333460402341523;0.763781316675429;0.11598759880064897;0.10630639537449753;1.0940484201740668;10.000072691478321;0.8335003924247484;1.0970604383631788;0.7618598859122733;0.11930499266366876;0.7711453208735319
50.451785;1.0910660509035461;0.8333460843845701;0.7637813845297516;0.115987590083231;0.10630639783540372;1.0940483630583744;10.000072716053452;0.8335004534457765;1.0970603116955115;0.7618599410116956;0.11930500283290867;0.77114550062556
50.461785;1.091065752541529;0.833346124452998;0.7637814535424845;0.11598758118902028;0.10630640048468008;1.094048295770551;10.000072677731529;0.8335005087431622;1.0970601802602373;0.7618599984510056;0.11930501286299508;0.7711456770198298
50.471785;1.0910654571764506;0.8333461605633307;0.7637815235873927;0.11598757211998603;0.10630640333923481;1.0940482194837138;10.00007257188421;0.8335005576935247;1.0970600443360454;0.7618600585431636;0.11930502277445026;0.7711458499524524
50.481785;1.0910651650891285;0.8333461928636232;0.7637815945646499;0.11598756289608451;0.10630640642124156;1.094048135567526;10.000072394521915;0.8335005996226024;1.0970599040593563;0.7618601215782016;0.1193050325957707;0.7711460193760963
50.491785;1.0910648765591806;0.8333462214275144;0.7637816663604772;0.11598755355992107;0.10630640976555578;1.0940480453693044;10.000072142416148;0.8335006338665254;1.0970597594595968;0.7618601877562016;0.11930504236005836;0.771146185339066
50.501785;1.0910645919263837;0.8333462462643604;0.7637817388785983;0.11598754417235764;0.10630641341211186;1.0940479500574753;10.000071813661414;0.8335006597904694;1.0970596104482435;0.7618602571923427;0.11930505209963949;0.7711463479614217
50.511785;1.0910643114985785;0.8333462673558766;0.7637818120959764;0.11598753480090802;0.10630641738806033;1.094047850547904;10.000071407746976;0.8335006767744063;1.0970594568341274;0.7618603299411203;0.11930506184432305;0.7711465073568152
50.521785;1.09106403541822;0.8333462846691033;0.763781886036638;0.11598752551021942;0.10630642169947675;1.0940477475212183;10.000070925200607;0.8335006842385705;1.0970592984681724;0.7618604060187976;0.11930507162288916;0.7711466636059225
50.531785;1.0910637636568952;0.8333462981986568;0.7637819606927398;0.11598751636046618;0.10630642633793255;1.0940476415592388;10.000070367276901;0.8335006817213487;1.0970591354010868;0.7618604854575662;0.11930508145926333;0.7711468167876537
50.541785;1.0910634961411843;0.8333463079954788;0.7637820359816565;0.1159875074125082;0.10630643128699102;1.0940475332880666;10.000069735530042;0.8335006688940857;1.0970589679523932;0.7618605683880503;0.11930509137152094;0.7711469670291717
50.551785;1.0910632329064056;0.8333463141417642;0.7637821117551861;0.11598749873587495;0.10630643651770583;1.0940474233805355;10.000069031321022;0.8335006454764377;1.0970587967001266;0.7618606550444308;0.11930510138239708;0.7711471145356336
50.561785;1.0910629741636235;0.8333463167395474;0.7637821877966495;0.1159874904163999;0.10630644198019093;1.0940473124733134;10.000068255760977;0.8335006111604134;1.097058622410258;0.761860745696707;0.119305111526628;0.7711472595436079
50.571785;1.091062720254515;0.8333463159477621;0.7637822637874369;0.11598748255644387;0.106306447607619;1.0940472011380808;10.000067409211955;0.8335005656194923;1.0970584459317847;0.7618608406238674;0.11930512185191383;0.7711474022464072
50.581785;1.0910624715641086;0.8333463120225236;0.7637823393279323;0.1159874752659053;0.1063064533324073;1.0940470899336916;10.000066489539124;0.8335005085618555;1.0970582680798289;0.7618609401135951;0.1193051324199739;0.7711475427836331
50.591785;1.09106222848216;0.8333463053248459;0.7637824140449065;0.11598746865305715;0.10630645909566049;1.094046979448989;10.00006549135975;0.8335004397486286;1.0970580895801074;0.7618610444370569;0.11930514330302781;0.7711476812438653
50.601785;1.091061991453744;0.833346296297061;0.7637824876817523;0.11598746281700582;0.1063064648457058;1.094046870276902;10.000064407669555;0.833500358996743;1.0970579111206;0.7618611538231004;0.11930515457846623;0.7711478175982066
50.611785;1.0910617609899278;0.8333462854266852;0.7637825600982903;0.11598745784028137;0.1063064705364429;1.0940467629725916;10.000063231723445;0.8335002662433005;1.097057733385298;0.7618612684221613;0.11930516632357131;0.7711479516181748
50.621785;1.0910615375258021;0.8333462732132305;0.7637826312394292;0.11598745378757659;0.10630647612831047;1.0940466580196533;10.000061958146043;0.833500161589592;1.0970575569957237;0.7618613882549032;0.11930517861144782;0.7711480829139509
50.631785;1.0910613212966602;0.8333462601390584;0.7637827011247019;0.1159874507111631;0.10630648158859743;1.0940465557867125;10.000060584032736;0.8335000452215791;1.097057382470953;0.7618615132304818;0.11930519151091251;0.7711482111243804
50.641785;1.0910611123943788;0.8333462466370631;0.7637827698460792;0.11598744865319119;0.10630648688730518;1.0940464565094294;10.00005910937652;0.8334999173388027;1.0970572102681297;0.7618616432248457;0.11930520508136735;0.7711483360768109
50.651785;1.0910609109082037;0.8333462330543288;0.7637828375744121;0.1159874476374755;0.10630649199302848;1.0940463603064572;10.000057536081988;0.8334997782166024;1.097057040814046;0.761861778086192;0.1193052193655484;0.7711484577786004
50.661785;1.0910607170026605;0.8333462196445945;0.7637829045594438;0.11598744766193234;0.10630649687697515;1.0940462672031093;10.000055866524066;0.833499628286089;1.0970568744605103;0.7618619175720094;0.11930523439197015;0.7711485763411994
50.671785;1.09106053089157;0.8333462066120574;0.7637829710844389;0.11598744870792338;0.10630650151729572;1.0940461771537529;10.00005410271089;0.8334994680924342;1.097056711459182;0.7618620613226871;0.11930525017991729;0.7711486919288086
50.681785;1.091060352790137;0.8333461941678701;0.7637830374006349;0.11598745075634112;0.10630650589681792;1.0940460900466842;10.000052246391283;0.8334992982117595;1.0970565520653959;0.761862208893997;0.11930526673728609;0.771148804738095
50.691785;1.0910601829160078;0.8333461825557431;0.7637831037061601;0.11598745378838073;0.10630651000508357;1.094046005713913;10.000050299777143;0.8334991192683752;1.0970563966712752;0.7618623598153137;0.11930528405692159;0.771148915009272
50.701785;1.0910600214689838;0.8333461720304873;0.7637831701617689;0.11598745777444443;0.10630651384605573;1.0940459239485607;10.000048266097881;0.8334989319820838;1.0970562457951925;0.7618625136231689;0.11930530211639562;0.7711490229750497
50.711785;1.0910598685441377;0.8333461627967659;0.7637832368981664;0.11598746267457533;0.10630651743578019;1.0940458444893109;10.000046149596342;0.8334987371194049;1.0970560999700816;0.7618626698551567;0.11930532088002019;0.7711491287489061
50.721785;1.0910597240750501;0.8333461549599224;0.7637833040174259;0.11598746845513014;0.10630652078866268;1.094045767022758;10.000043954876595;0.8334985354297058;1.0970559596844147;0.7618628280508916;0.11930534030341106;0.7711492323324566
50.731785;1.091059587857343;0.8333461485318471;0.7637833715826148;0.11598747509769823;0.10630652390996821;1.0940456912432563;10.000041685758811;0.8334983276637731;1.0970558253897584;0.7618629877565481;0.11930536033853412;0.7711493337263625
50.741785;1.0910594595892782;0.8333461435043217;0.763783439580361;0.11598748258726407;0.10630652680079992;1.0940456168823032;10.000039344560038;0.8334981145971108;1.0970556975164363;0.761863148502195;0.11930538093965554;0.771149432968984
50.751785;1.0910593389051912;0.8333461399605779;0.7637835078995574;0.11598749089688765;0.10630652946298792;1.094045543622204;10.000036932513446;0.8334978970171001;1.0970555764758723;0.7618633098037746;0.11930540206544926;0.7711495300852489
50.761785;1.0910592254040035;0.8333461380949779;0.7637835763594218;0.11598749998621562;0.10630653189794843;1.0940454709739884;10.000034450685996;0.8334976757116511;1.0970554626321936;0.7618634712239374;0.11930542367050188;0.7711496250142031
50.771785;1.0910591186513718;0.8333461381088582;0.7637836447542059;0.11598750981159549;0.10630653410561255;1.0940453982860552;10.000031900371106;0.8334974514416281;1.0970553562717134;0.7618636324120377;0.11930544570099137;0.7711497175853338
50.781785;1.0910590181667164;0.8333461401471144;0.7637837128685062;0.11598752032961294;0.1063065360832023;1.094045324829814;10.000029282937863;0.8334972248973405;1.0970552576251311;0.761863793065456;0.11930546810059652;0.7711498076044789
50.791785;1.091058923388736;0.8333461443247052;0.7637837804608945;0.11598753148343294;0.1063065378248459;1.0940452498057838;10.000026599826398;0.8334969966841644;1.0970551669080089;0.76186395286722;0.11930549081106898;0.7711498949770723
50.801785;1.0910588336174003;0.8333461507241522;0.7637838472752425;0.11598754319064034;0.10630653933179877;1.0940451723459272;10.000023852693474;0.8334967673458633;1.0970550843642284;0.7618641114508452;0.11930551376767203;0.7711499797351744
50.811785;1.0910587480039846;0.8333461593530505;0.763783913114446;0.11598755534939717;0.10630654062846237;1.094045091597399;10.000021043284143;0.8334965373697281;1.0970550103406498;0.761864268394455;0.11930553689950785;0.7711500619670083
50.821785;1.0910586655888055;0.8333461701579574;0.7637839778980626;0.11598756785115852;0.10630654176528771;1.0940450068027332;10.000018173283657;0.8334963071446013;1.0970549452919813;0.7618644232341254;0.1193055601345814;0.7711501417412417
50.831785;1.0910585853414145;0.8333461831115839;0.7637840416513437;0.11598758058572968;0.10630654280520839;1.0940449173412974;10.000015244461412;0.8334960769495703;1.0970548896579309;0.7618645754703234;0.11930558340353085;0.7711502190908042
50.841785;1.0910585062674298;0.8333461983037713;0.7637841045034656;0.11598759344104027;0.10630654381084594;1.0940448227725788;10.00001225906574;0.8334958470038991;1.0970548437527343;0.7618647245666907;0.11930560663388556;0.7711502940677838
50.851785;1.0910584275857549;0.8333462159466986;0.7637841667199524;0.11598760630357509;0.10630654484329234;1.0940447228634236;10.000009220446008;0.8334956175061551;1.0970548077345865;0.7618648699580599;0.11930562973466255;0.771150366776055
50.861785;1.0910583488258774;0.8333462363134947;0.7637842286967276;0.11598761905933884;0.10630654596302615;1.0940446175398424;10.00000613367924;0.8334953886522957;1.0970547815897425;0.7618650110891672;0.11930565258872591;0.7711504372970882
50.871785;1.0910582697625726;0.8333462597423953;0.7637842909019285;0.11598763159801444;0.10630654722775891;1.094044506778352;10.000003005335815;0.8334951606630924;1.0970547651510385;0.7618651475147346;0.11930567506567587;0.7711505056053323
50.881785;1.0910581902937422;0.8333462866399244;0.7637843538025172;0.11598764382235478;0.1063065486934485;1.0940443905283976;9.999999841827318;0.8334949338178652;1.0970547581826247;0.7618652789633865;0.11930569704200959;0.771150571554076
50.891785;1.0910581103782862;0.8333463173253942;0.7637844177897026;0.11598765565277033;0.10630655041405347;1.0940442687177134;9.99999664764488;0.8334947084703888;1.0970547604407164;0.7618654052491971;0.11930571841374582;0.7711506348885364
50.901785;1.0910580300205297;0.8333463518765708;0.7637844831274322;0.11598766701949226;0.10630655243334941;1.0940441413081592;9.999993425112617;0.8334944850220424;1.0970547716372534;0.7618655261558065;0.11930573910276393;0.7711506952942828
50.911785;1.091057949266275;0.8333463901886168;0.7637845499554892;0.11598767785376227;0.10630655477774364;1.094044008333065;9.999990175611623;0.8334942638833701;1.0970547913708801;0.761865641423832;0.11930575905932507;0.7711507525004719
50.921785;1.0910578681822063;0.8333464321385032;0.763784618321919;0.11598768809328029;0.10630655746250826;1.0940438698994293;9.999986901242599;0.8334940454676057;1.097054819113735;0.761865750772035;0.11930577825655576;0.7711508063725884
50.931785;1.0910577867942355;0.8333464776647102;0.7637846881984791;0.11598769769643014;0.10630656050649764;1.0940437261721676;9.999983605437269;0.8334938302216374;1.0970548542618384;0.7618658539045299;0.11930579668118857;0.7711508569398947
50.941785;1.0910577050561674;0.8333465267573977;0.7637847594831534;0.11598770664953499;0.10630656393745924;1.0940435773321495;9.999980291830926;0.8334936186597031;1.0970548962208788;0.7618659505433756;0.11930581433431252;0.7711509043628072
50.951785;1.0910576229063622;0.8333465794380062;0.7637848320244379;0.11598771496461405;0.10630656778585602;1.0940434235666663;9.999976963084956;0.8334934113313205;1.0970549444474953;0.7618660404616153;0.11930583123733327;0.771150948869669
50.961785;1.0910575403188107;0.8333466357360136;0.7637849056469489;0.11598772267254215;0.10630657207772698;1.0940432651126788;9.999973621409167;0.8334932087490339;1.097054998401021;0.7618661234487796;0.11930584742844841;0.7711509907096968
50.971785;1.0910574572723792;0.833346695671292;0.7637849801464367;0.11598772981252567;0.10630657682944798;1.0940431022306478;9.99997026964553;0.8334930113749055;1.0970550574995659;0.7618661992473749;0.11930586294932422;0.7711510301439761
50.981785;1.0910573737046532;0.8333467592733907;0.7637850552813297;0.11598773641833052;0.10630658204762328;1.0940429351171173;9.999966911271947;0.8334928196635;1.0970551211581754;0.7618662675460947;0.11930587783278773;0.7711510674355326
50.991785;1.0910572895134472;0.8333468265919176;0.7637851307507478;0.11598774250805378;0.10630658773286993;1.0940427639148558;9.999963550019872;0.8334926340963981;1.0970551888691127;0.7618663280319242;0.11930589210256705;0.7711511028338368
51.001785;1.0910572046204827;0.8333468976799797;0.7637852061677828;0.11598774808280465;0.10630659387788309;1.0940425888134233;9.999960189733653;0.8334924551631588;1.0970552602209007;0.7618663804654139;0.11930590578007258;0.7711511366005465
51.011785;1.091057119090716;0.8333469725944902;0.7637852810888781;0.11598775312982419;0.10630660046219786;1.0940424101163342;9.999956833725511;0.8334922833137842;1.0970553348297103;0.761866424739644;0.11930591888777925;0.7711511690370929
51.021785;1.0910570332047296;0.8333470514069682;0.7637853550808898;0.11598775762631026;0.10630660745357876;1.0940422282543838;9.999953483952721;0.8334921189758189;1.0970554122948748;0.7618664608926998;0.11930593144691683;0.7711512004383408
51.031785;1.0910569473825835;0.8333471341791443;0.763785427794977;0.11598776154084332;0.10630661481383159;1.0940420437196432;9.99995014158325;0.8334919625969063;1.0970554922670033;0.7618664890700647;0.11930594346950948;0.7711512310159393
51.041785;1.0910568620398522;0.8333472208837606;0.7637854990300061;0.1159877648310468;0.10630662250155269;1.0940418569421613;9.999946808887216;0.8334918146044947;1.0970555745490402;0.7618665094743037;0.1193059549548383;0.7711512608729232
51.051785;1.09105677750753;0.8333473113572619;0.7637855687444048;0.11598776744624863;0.10630663047630115;1.0940416682596845;9.99994349014221;0.8334916753354614;1.0970556590824392;0.7618665223580319;0.1193059658981099;0.7711512900201075
51.061785;1.0910566940144453;0.8333474053520852;0.7637856370268192;0.11598776933753613;0.10630663870888044;1.0940414779548415;9.999940190163363;0.8334915449975558;1.0970557458429249;0.761866528033355;0.11930597630252164;0.7711513183933676
51.071785;1.0910566116795877;0.8333475026179554;0.7637857040305456;0.11598777046532548;0.10630664718610301;1.0940412862458084;9.999936912267053;0.8334914236458244;1.097055834773376;0.7618665268476417;0.11930598618336284;0.7711513458817589
51.081785;1.091056530497953;0.8333476029629242;0.7637857698662096;0.11598777079998467;0.10630665590341289;1.0940410932797862;9.999933658595955;0.833491311169907;1.0970559257714063;0.7618665191386182;0.11930599556033526;0.7711513723886693
51.091785;1.0910564503551103;0.8333477062557959;0.763785834554243;0.11598777032031896;0.10630666485820109;1.0940408991489285;9.999930432626053;0.8334912072714878;1.0970560187238643;0.7618665052109582;0.11930600444889093;0.7711513979065379
51.101785;1.0910563711345405;0.8333478123270358;0.7637858981084414;0.11598776901509397;0.10630667405406664;1.094040703917169;9.999927240640345;0.8334911114761903;1.09705611356651;0.7618664853800384;0.11930601286486628;0.7711514225726418
51.111785;1.0910562928450296;0.8333479208876327;0.7637859606301944;0.11598776688520038;0.10630668350938743;1.0940405076672974;9.999924090769131;0.8334910232520361;1.0970562102738282;0.7618664600418862;0.11930602083755427;0.7711514466644072
51.121785;1.0910562156230295;0.8333480315738119;0.7637860222991609;0.1159877639414107;0.10630669325607278;1.094040310480909;9.999920991466386;0.8334909421504898;1.0970563087816136;0.7618664296645797;0.11930602841486027;0.771151470525724
51.131785;1.0910561396581175;0.8333481440078522;0.7637860833049936;0.11598776019931449;0.10630670332598097;1.0940401123875965;9.999917951037796;0.8334908678635102;1.0970564089511488;0.7618663947040076;0.11930603565438622;0.7711514945029556
51.141785;1.0910560651405232;0.8333482578079167;0.7637861437809831;0.11598775567601921;0.1063067137385548;1.0940399134328402;9.999914977877289;0.8334908002226589;1.0970565105909245;0.7618663555299553;0.11930604261006954;0.7711515189048945
51.151785;1.091055992247299;0.8333483726153602;0.7637862037677129;0.11598775039204406;0.10630672449658209;1.0940397137564248;9.999912080695143;0.8334907391837973;1.0970566134767985;0.7618663124095894;0.11930604932868087;0.7711515439351954
51.161785;1.0910559211886284;0.8333484881108175;0.763786263225606;0.11598774437683788;0.10630673558870081;1.0940395135328727;9.99990926829713;0.8334906847658476;1.0970567173632815;0.7618662655131497;0.11930605586220927;0.7711515696651797
51.171785;1.0910558522696103;0.8333486039618495;0.7637863220793247;0.1159877376721377;0.10630674699762363;1.0940393128829418;9.999906548794629;0.8334906369445492;1.0970568219740249;0.7618662149026696;0.11930606228282689;0.7711515961051227
51.181785;1.0910557858827143;0.8333487197548972;0.7637863802699669;0.11598773033086436;0.10630675870330777;1.0940391118478827;9.999903929193788;0.8334905955831808;1.09705692692493;0.7618661605595115;0.11930606867930178;0.7711516232604267
51.191785;1.0910557224002364;0.833348834965373;0.7637864377586988;0.11598772241149802;0.10630677067961089;1.0940389103891066;9.999901416145873;0.8334905604310002;1.0970570316196575;0.7618661024483305;0.11930607513761315;0.7711516510890993
51.201785;1.091055662025941;0.8333489489679142;0.7637864944654524;0.11598771396880914;0.10630678289661587;1.0940387084031349;9.999899016832552;0.8334905311648849;1.0970571352035703;0.7618660405301403;0.11930608172540184;0.7711516794396706
51.211785;1.0910556047584778;0.8333490610618246;0.7637865502765848;0.11598770504760493;0.10630679532337013;1.094038505754553;9.999896738575028;0.8334905074651195;1.0970572365978424;0.7618659747343369;0.11930608849491883;0.7711517080460631
51.221785;1.0910555505361952;0.8333491705065644;0.763786605180614;0.11598769568659874;0.10630680792372434;1.0940383022930058;9.999894587511358;0.8334904890759929;1.0970573346236099;0.7618659049570055;0.11930609550138542;0.7711517365884255
51.231785;1.0910554994111854;0.8333492765941822;0.7637866593659723;0.11598768592695287;0.10630682065816872;1.0940380978575086;9.999892567697763;0.8334904758036772;1.0970574281558634;0.7618658311048906;0.11930610280730627;0.771151764792329
51.241785;1.0910554516054436;0.8333493787106825;0.7637867131706695;0.11598767581528317;0.10630683349512865;1.0940378923207743;9.999890680999354;0.8334904675084472;1.0970575161530276;0.7618657531574722;0.11930611046047132;0.7711517924828734
51.251785;1.0910554075127712;0.8333494763250947;0.7637867669897928;0.11598766540386937;0.10630684641391136;1.0940376856534668;9.999888927460333;0.8334904641292404;1.0970575975785415;0.7618656712004087;0.11930611847717998;0.771151819547291
51.261785;1.0910553676675312;0.833349568961425;0.7637868212445306;0.11598765475389741;0.10630685939660793;1.0940374779647009;9.99988730614285;0.833490465675164;1.0970576714138236;0.7618655853972591;0.11930612685345811;0.7711518458931493
51.271785;1.0910553325829435;0.8333496562090069;0.7637868763857367;0.11598764393471513;0.10630687242387038;1.0940372695722638;9.999885816032188;0.8334904721716185;1.097057736813179;0.7618654959355171;0.11930613558754631;0.7711518714873775
51.281785;1.0910553025593852;0.8333497377282203;0.7637869328792155;0.11598763301401259;0.10630688547651312;1.094037061096192;9.9998844562707;0.8334904836436428;1.0970577932223207;0.7618654030125717;0.11930614468910104;0.7711518963764891
51.291785;1.0910552776583424;0.8333498131884506;0.763786991177765;0.11598762205171588;0.10630689853810771;1.0940368534112448;9.999883226146368;0.833490500166268;1.0970578403612643;0.7618653068598311;0.11930615417068419;0.7711519205920762
51.301785;1.0910552577785586;0.8333498821757357;0.7637870517176222;0.11598761110590583;0.10630691159660097;1.0940366474154386;9.999882125497182;0.8334905219222183;1.0970578782048912;0.7618652077601479;0.11930616403205128;0.7711519440779697
51.311785;1.0910552426411866;0.8333499442049497;0.7637871149360776;0.11598760023331614;0.10630692464492555;1.0940364438201207;9.999881154410044;0.8334905492265947;1.0970579070221573;0.7618651060250291;0.11930617425010742;0.7711519667401686
51.321785;1.091055231703516;0.8333499988517298;0.7637871812743413;0.11598758947496693;0.10630693768213544;1.0940362431234159;9.999880311647022;0.8334905825172877;1.097057927332418;0.7618650019663146;0.1193061847828214;0.7711519884918966
51.331785;1.0910552241752427;0.833350045828463;0.7637872511520667;0.11598757884997456;0.10630695070819408;1.0940360456710123;9.999879593829506;0.833490622307508;1.0970579397413105;0.761864895918916;0.1193061955853093;0.7711520092196994
51.341785;1.091055219181233;0.8333500849391715;0.763787324914937;0.11598756837005135;0.10630696371290096;1.0940358516439814;9.99987899658311;0.8334906691119606;1.0970579448034918;0.7618647882472555;0.11930620662721307;0.7711520287469896
51.351785;1.091055215958811;0.8333501160274911;0.7637874027836267;0.11598755805380086;0.10630697667167384;1.094035661051564;9.999878515897732;0.8334907233712575;1.0970579429780591;0.7618646792767066;0.11930621789487778;0.7711520468158641
51.361785;1.0910552139554257;0.8333501389377439;0.7637874848583505;0.11598754792532415;0.10630698954850352;1.0940354738785492;9.999878148226669;0.8334907853888591;1.0970579346386107;0.7618645692409397;0.11930622937546316;0.7711520630679114
51.371785;1.091055212777087;0.8333501534924677;0.7637875711667415;0.11598753801033063;0.1063070022994476;1.0940352902966461;9.999877890053293;0.833490855276133;1.097057920128707;0.761864458289281;0.11930624104686521;0.7711520770698153
51.381785;1.0910552120403352;0.8333501595552996;0.763787661690771;0.11598752834006569;0.10630701487670811;1.0940351107114001;9.999877737608582;0.8334909329244056;1.0970578997933342;0.7618643464984798;0.11930625288367197;0.7711520884161267
51.391785;1.0910552112504577;0.8333501570881549;0.7637877563726144;0.1159875189532097;0.10630702723449659;1.0940349355527066;9.999877686787151;0.833491018056768;1.0970578739365675;0.7618642338889591;0.11930626486089173;0.7711520968172224
51.401785;1.0910552098337922;0.8333501461030601;0.7637878551304869;0.1159875098977791;0.10630703933610104;1.0940347650181472;9.99987773331848;0.8334911103480004;1.0970578427834994;0.7618641204651281;0.11930627695039195;0.7711521020824811
51.411785;1.0910552072566622;0.833350126610483;0.7637879578913389;0.11598750123887493;0.10630705116022068;1.0940345990122762;9.999877872476844;0.8334912095050783;1.0970578064719563;0.7618640062342551;0.1193062891181663;0.771152104098644
51.421785;1.0910552030759122;0.8333500986320067;0.7637880646231091;0.11598749305557769;0.10630706270030676;1.0940344372188544;9.999878098266436;0.8334913152331316;1.0970577650398619;0.761863891192624;0.11930630132151444;0.7711521028823607
51.431785;1.0910551969428035;0.8333500622059579;0.7637881753123815;0.11598748542277879;0.1063070739572174;1.0940342791726105;9.99987840317324;0.8334914271669994;1.0970577184299397;0.7618637753351252;0.11930631350699773;0.7711520985992432
51.441785;1.091055188597879;0.8333500173382725;0.7637882898973599;0.11598747839600504;0.10630708493693354;1.0940341243254716;9.999878778536656;0.8334915448648009;1.097057666576476;0.7618636586781316;0.11930632561326095;0.7711520914795318
51.451785;1.0910551778165323;0.8333499639279269;0.7637884082466648;0.11598747200772255;0.10630709565107839;1.094033972101221;9.999879215349447;0.8334916678345838;1.0970576095761237;0.7618635412360167;0.1193063375742017;0.771152081700691
51.461785;1.0910551643339517;0.8333499017574777;0.7637885301968693;0.11598746627211484;0.10630710610877128;1.094033821920033;9.999879705756232;0.8334917955794502;1.0970575478068931;0.7618634229686707;0.11930634931844787;0.7711520693418805
51.471785;1.0910551478262782;0.8333498306077255;0.7637886555801057;0.11598746119079292;0.10630711630697054;1.09403367321836;9.99988024438313;0.8334919276420435;1.0970574818872578;0.7618633037855506;0.1193063607691008;0.7711520544245765
51.481785;1.0910551279770542;0.8333497503875144;0.7637887842437928;0.11598745675821828;0.1063071262305686;1.0940335254829172;9.999880828400574;0.833492063568205;1.097057412526478;0.7618631836262463;0.11930637184410568;0.7711520369691973
51.491785;1.0910551045965229;0.833349661182817;0.763788916140567;0.11598745297088846;0.10630713585967494;1.0940333782056093;9.999881456754153;0.833492202852037;1.097057340385813;0.761863062495004;0.1193063824570548;0.7711520170384663
51.501785;1.0910550776895498;0.8333495632846744;0.7637890514293455;0.11598744983098996;0.10630714517820024;1.0940332307444314;9.999882129716662;0.8334923449847982;1.0970572660068392;0.7618629403936599;0.11930639252454092;0.7711519947474315
51.511785;1.09105504740299;0.833349457191034;0.7637891904168882;0.11598744733916341;0.10630715418119671;1.0940330823008388;9.999882848513911;0.833492489542653;1.0970571897935186;0.761862817255052;0.11930640197511887;0.7711519702171008
51.521785;1.0910550139432933;0.8333493435186616;0.7637893333785883;0.11598744548988868;0.10630716287776544;1.0940329320387898;9.999883614355957;0.833492636210594;1.0970571120912227;0.7618626928969262;0.1193064107493449;0.7711519435246704
51.531785;1.0910549775624017;0.833349222893197;0.7637894804676767;0.11598744427557509;0.10630717128690965;1.0940327791559739;9.999884427796315;0.8334927847669836;1.0970570333767315;0.7618625669687957;0.1193064187974858;0.7711519146775448
51.541785;1.0910549385975121;0.8333490958982955;0.7637896317740593;0.11598744369144962;0.10630717943176622;1.094032622943111;9.999885289003755;0.8334929350755631;1.0970569544009088;0.7618624389636035;0.11930642608219101;0.7711518835900969
51.551785;1.0910548974740992;0.8333489630423002;0.7637897874091655;0.11598744373744758;0.10630718733977991;1.0940324629416673;9.999886198458523;0.8334930870691498;1.0970568761484034;0.76186230832514;0.11930643257831552;0.7711518501023336
51.560785;1.091054854622308;0.8333488247190742;0.7637899475229394;0.11598744441369943;0.10630719504631798;1.0940322990656768;9.999887157470583;0.8334932406797673;1.0970567996975555;0.7618621745853448;0.11930643826608896;0.7711518140582975
51.560785;1.091054810410758;0.833348681200899;0.7637901122871092;0.11598744570780585;0.10630720259344212;1.094032131566613;9.999888168019945;0.8334933957650854;1.0970567261272615;0.7618620374653182;0.11930644312432868;0.7711517753943579
51.560786;1.0910547651695408;0.8333485326581105;0.7637902819024797;0.11598744758731583;0.10630721002241332;1.0940319609387479;9.999889232415859;0.833493552126763;1.0970566564511295;0.7618618968884783;0.11930644712688783;0.7711517341719213
51.560787;1.0910547192693678;0.8333483791943997;0.7637904566211727;0.11598745000469374;0.10630721736923802;1.0940317878430006;9.9998903533292;0.83349370955764;1.0970565914984478;0.761861752905463;0.1193064502404149;0.7711516905231027
51.560789;1.0910546732220592;0.8333482209076994;0.7637906367242762;0.11598745290116935;0.106307224670098;1.0940316130554368;9.999891533668478;0.8334938678130419;1.097056531835577;0.761861605613672;0.11930645242394045;0.7711516445891222
51.560793;1.0910546276878312;0.8333480579476866;0.7637908224739846;0.11598745620308484;0.10630723197193383;1.0940314373974704;9.999892776201994;0.833494026543424;1.0970564778320004;0.7618614551540582;0.11930645363486783;0.7711515965172405
51.560801;1.0910545833417806;0.833347890527876;0.763791014127813;0.11598745981930285;0.10630723933639546;1.0940312615924197;9.999894083735253;0.8334941852601675;1.0970564297675363;0.7618613017721482;0.11930645383855149;0.7711515464473336
51.560817;1.091054540777943;0.8333477188908354;0.7637912119628852;0.11598746364514949;0.10630724682979639;1.0940310862001927;9.999895459300662;0.8334943433532;1.0970563879109996;0.7618611458283716;0.11930645301038237;0.7711514944422951
51.560849;1.0910545005628236;0.833347543268841;0.7637914162241483;0.11598746757518871;0.10630725450888089;1.0940309117335307;9.999896905082345;0.8334945001547884;1.0970563525735282;0.761860987722522;0.11930645113160634;0.7711514404384217
51.560913;1.0910544633207668;0.8333473638866641;0.7637916270815898;0.11598747152033334;0.10630726241507431;1.094030738777405;9.999898421236463;0.8334946550144592;1.097056324080434;0.7618608278530052;0.1193064481896244;0.7711513842881514
51.561041;1.0910544297450606;0.833347180974357;0.7637918446481311;0.11598747541587114;0.10630727057607595;1.094030568015162;9.999900006568167;0.8334948073479255;1.0970563027601494;0.7618606666497144;0.11930644418555351;0.7711513258593007
51.561297;1.0910544005380898;0.8333469947370078;0.7637920689755197;0.11598747922331308;0.10630727901281835;1.094030400236124;9.999901660425774;0.8334949566703485;1.0970562890071605;0.7618605045916076;0.11930643914405793;0.7711512650978012
51.561809;1.09105437630014;0.8333468053311965;0.7637923000186413;0.11598748293325498;0.10630728774986063;1.0940302363322703;9.999903383866846;0.8334951026293123;1.0970562832613382;0.7618603421724267;0.11930643311666543;0.7711512020054343
51.562833;1.0910543574404437;0.83334661290276;0.7637925376112153;0.11598748655566787;0.10630729681976202;1.0940300772258265;9.99990517939467;0.8334952450104332;1.0970562859308013;0.7618601798340748;0.1193064261733258;0.7711511365670268
51.564881;1.0910543441762395;0.8333464176485533;0.763792781450055;0.11598749009610439;0.10630730625930107;1.094029923725316;9.999907049967799;0.8334953836926172;1.0970562973453934;0.7618600179133422;0.11930641838897645;0.7711510687108977
51.568977;1.091054336563251;0.8333462198509736;0.7637930311089356;0.11598749354106459;0.10630731610458966;1.0940297764251008;9.999908998541274;0.8334955186017992;1.0970563176908783;0.7618598566800882;0.1193064098386271;0.7711509983485975
51.577169;1.0910543345258006;0.8333460198994495;0.7637932860957083;0.1159874968668884;0.10630732638693331;1.0940296357418513;9.999911028228238;0.8334956497156265;1.097056346988944;0.7618596964363535;0.11930640060062375;0.7711509254424139
51.587169;1.091054337917373;0.833345818331204;0.7637935458943917;0.11598750005734458;0.10630733712540263;1.0940295019799557;9.999913142093114;0.8334957770657646;1.0970563851614015;0.7618595375365275;0.11930639075263315;0.7711508500361206
51.597169;1.0910543465964353;0.8333456158317764;0.7637938099586167;0.11598750310505267;0.10630734831659058;1.094029375355086;9.99991534275018;0.833495900691924;1.0970564320763896;0.7618593803151309;0.1193063803637608;0.7711507722497593
51.607169;1.0910543605196803;0.8333454131560325;0.7637940777017717;0.11598750599932524;0.10630735993075406;1.0940292560613376;9.999917632086404;0.8334960206170534;1.097056487528116;0.7618592250091955;0.11930636949907814;0.7711506922317428
51.617169;1.091054379826397;0.8333452110476104;0.7637943485086548;0.11598750872365544;0.10630737191882152;1.094029144325368;9.99992001078831;0.8334961368987337;1.0970565511896435;0.761859071711178;0.119306358222999;0.7711506100791826
51.627169;1.0910544048379067;0.8333450101861148;0.7637946217481786;0.11598751126446348;0.10630738422405747;1.0940290403373647;9.999922478058103;0.8334962497186721;1.0970566226364205;0.761858920389934;0.11930634658415468;0.7711505258093627
51.637169;1.0910544360190921;0.833344811145413;0.7637948967655123;0.11598751361161909;0.10630739679121813;1.094028944157275;9.999925031770768;0.8334963594313691;1.0970567014799655;0.7618587709949682;0.11930633460397053;0.7711504393995608
51.647169;1.0910544739477395;0.8333446143988191;0.7637951728388551;0.11598751575077323;0.10630740956781441;1.0940288557456692;9.999927668937456;0.8334964664822166;1.0970567875024348;0.7618586235619673;0.11930632228836481;0.7711503508320543
51.657169;1.0910545192094456;0.8333444203911547;0.7637954491462212;0.11598751766375662;0.10630742249863191;1.0940287750855142;9.999930386275803;0.8334965712199515;1.0970568806478125;0.7618584782125831;0.1193063096446859;0.7711502601000417
51.667169;1.0910545722438796;0.8333442296171253;0.7637957248079383;0.11598751933585298;0.10630743552410638;1.0940287022499382;9.999933180322296;0.8334966738075771;1.0970569808902928;0.761858335068726;0.11930629668853736;0.7711501671711187
51.677169;1.0910546332996875;0.8333440426088429;0.7637959989646129;0.11598752076204975;0.10630744858713878;1.0940286373840566;9.999936046994183;0.8334967742788955;1.097057088122416;0.761858194215602;0.11930628344543578;0.7711500719640999
51.687169;1.09105470254131;0.8333438598372093;0.76379627082643;0.11598752195019804;0.1063074616403614;1.0940285806668268;9.999938980974843;0.8334968725357905;1.0970572020713667;0.7618580557188227;0.11930626995302568;0.7711499743723849
51.697169;1.0910547801623438;0.8333436816432721;0.7637965397035144;0.11598752291655855;0.1063074746479438;1.0940285323074554;9.999941975644562;0.8334969682950573;1.0970573222815012;0.761857919613759;0.11930625626130335;0.7711498742979289
51.707169;1.0910548663506627;0.8333435082625591;0.763796804988578;0.11598752367790065;0.1063074875854356;1.0940284925960777;9.999945024323214;0.833497061176117;1.0970574482859035;0.7618577859010157;0.11930624242499581;0.771149771673322
51.717169;1.0910549611868732;0.8333433398809453;0.7637970660475938;0.11598752424873697;0.10630750044112451;1.0940284619471792;9.999948121909583;0.8334971508467157;1.097057579776254;0.7618576545645105;0.11930622849411263;0.7711496664564709
51.727169;1.0910550646527153;0.8333431766450096;0.7637973220955204;0.11598752464077264;0.10630751321532225;1.09402844087202;9.99995126556409;0.8334972370387913;1.0970577165329458;0.7618575255756965;0.11930621451339696;0.7711495585896238
51.737169;1.0910551766951306;0.8333430186507877;0.7637975722045781;0.1159875248598414;0.10630752591519982;1.094028429890027;9.999954454692848;0.8334973194911851;1.0970578582820905;0.7618573989294061;0.119306200529397;0.7711494479689655
51.747169;1.0910552972041576;0.8333428659567922;0.7637978154770818;0.11598752490459936;0.10630753854964366;1.0940284294281215;9.99995769042645;0.833497397940527;1.0970580046887162;0.7618572747302172;0.11930618659666849;0.7711493344719303
51.757169;1.091055425960808;0.8333427185976843;0.7637980512110538;0.11598752477220688;0.10630755112568954;1.0940284397863524;9.999960974292053;0.8334974721562344;1.0970581554402772;0.7618571532316913;0.11930617277801539;0.7711492180124333
51.760785;1.091055562703082;0.8333425765794789;0.7637982789201092;0.11598752446711842;0.10630756364426328;1.094028461172246;9.999964306643538;0.8334975419954539;1.0970583103028613;0.7618570347708546;0.11930615914201499;0.7711490985299229
51.760785;1.091055707266539;0.8333424398705845;0.7637984982819527;0.11598752400860828;0.10630757609869292;1.0940284936963383;9.999967685576376;0.833497607445205;1.0970584690977476;0.761856919672096;0.11930614575936273;0.7711489759226176
51.760786;1.0910558595804494;0.8333423084031506;0.7637987090994058;0.11598752343439919;0.10630758847960849;1.0940285373276326;9.999971106711854;0.8334976685869345;1.0970586316321636;0.7618568081785546;0.11930613269904498;0.7711488500654645
51.760787;1.0910560195258527;0.8333421820597129;0.7637989112472832;0.11598752279475985;0.10630760078213942;1.0940285919219312;9.999974563906099;0.8334977255040444;1.0970587976293649;0.7618567004213508;0.11930612002967891;0.7711487209269481
51.760789;1.0910561869178672;0.8333420606274112;0.7637991045925844;0.11598752213920564;0.10630761301068237;1.0940286573039728;9.999978050197473;0.8334977782320105;1.097058966674043;0.761856596475054;0.11930610782159047;0.7711485886367409
51.760793;1.091056361604939;0.8333419438053103;0.7637992889225791;0.11598752150741583;0.10630762517804294;1.094028733290133;9.999981558520012;0.8334978268066479;1.097059138212127;0.7618564964407263;0.1193060961429626;0.7711484534311888
51.760801;1.0910565434506956;0.833341831264355;0.7637994639121531;0.11598752093246213;0.10630763729995754;1.094028819613481;9.999985082057016;0.8334978713480865;1.0970593115735456;0.7618564004666227;0.11930608505251344;0.7711483155685858
51.760817;1.091056732213594;0.8333417226378108;0.7637996291485369;0.11598752044900014;0.10630764939469683;1.094028915800906;9.999988613713409;0.8334979120580068;1.0970594859334513;0.761856308789936;0.11930607459592105;0.7711481753046091
51.760849;1.0910569274914543;0.8333416174800113;0.7637997841878206;0.11598752009466635;0.10630766148477923;1.094029021102166;9.99999214506283;0.8334979491400434;1.0970596602939562;0.7618562218144861;0.11930606481092668;0.7711480328885133
51.760913;1.0910571287501702;0.8333415152783695;0.7637999286103597;0.11598751990947768;0.10630767358725249;1.0940291345170852;9.999995666311218;0.8334979827618613;1.0970598336380903;0.7618561400939472;0.11930605573335805;0.7711478885310368
51.761041;1.0910573353571567;0.833341415461828;0.7638000620700023;0.11598751993814217;0.1063076857015254;1.0940292549102932;9.999999167654694;0.8334980131071804;1.0970600051410193;0.7618560641993107;0.11930604739682664;0.7711477423765519
51.761297;1.0910575466032368;0.833341317379438;0.7638001843109006;0.1159875202263451;0.10630769780909917;1.0940293812053552;10.000002640633362;0.8334980404655952;1.097060174170397;0.7618559946030485;0.11930603983279597;0.7711475945139576
51.761809;1.0910577617142234;0.8333412203105847;0.7638002951423534;0.11598752081071569;0.10630770987964361;1.0940295125257007;10.000006078454533;0.833498065258248;1.0970603401365453;0.7618559316932149;0.11930603307187121;0.7711474450159453
51.762833;1.0910579798201494;0.8333411235228696;0.763800394424028;0.11598752171212433;0.10630772187639456;1.094029648168923;10.000009475384305;0.8334980879508137;1.0970605024402473;0.7618558758531835;0.1193060271379643;0.7711472939480238
51.764881;1.0910581999259163;0.8333410263326168;0.7638004820918189;0.11598752293461433;0.10630773375947501;1.094029787584444;10.000012825916471;0.8334981089055202;1.097060660492788;0.7618558275066053;0.11930602204240585;0.7711471413115343
51.768977;1.091058420941385;0.8333409281484413;0.7638005581753268;0.11598752446741518;0.10630774548732527;1.0940299304386496;10.000016124693232;0.8334981282855692;1.0970608136749196;0.7618557871421058;0.11930601778715781;0.771146987018045
51.777169;1.091058641716627;0.8333408284798512;0.7638006227631203;0.11598752628699895;0.10630775701996788;1.0940300766124804;10.000019367181958;0.833498146106371;1.0970609612631963;0.7618557553031969;0.11930601436593569;0.7711468309610562
51.787169;1.0910588610699332;0.8333407268751931;0.7638006759559185;0.11598752835806983;0.1063077683216842;1.0940302261160937;10.000022549886157;0.8334981623650254;1.0970611024401142;0.761855732499474;0.11930601176043369;0.7711466730769719
51.797169;1.0910590779016422;0.8333406228425825;0.7638007178665227;0.11598753063626327;0.10630777935853476;1.0940303789995658;10.000025669443682;0.8334981770900239;1.0970612363921803;0.7618557190840552;0.11930600994554182;0.7711465133288566
51.807169;1.0910592913438544;0.833340515820498;0.7638007486435862;0.11598753307264777;0.10630779009560724;1.0940305352824156;10.00002872164411;0.8334981903045546;1.0970613623702867;0.7618557151895634;0.11930600890172545;0.7711463516926164
51.817169;1.0910595007868327;0.8333404051960617;0.7638007684469941;0.1159875356166192;0.10630780049735625;1.0940306948949987;10.000031701506465;0.8334982020051022;1.0970614796723392;0.7618557207572615;0.11930600862054694;0.7711461881848651
51.827169;1.0910597058045381;0.833340290394726;0.7638007773801381;0.11598753821752315;0.10630781052978748;1.094030857631285;10.000034604151624;0.8334982121801155;1.097061587599485;0.761855735593238;0.11930600910109042;0.7711460228562835
51.837169;1.09105990607821;0.8333401709956894;0.7638007754851235;0.11598754082542581;0.10630782016511829;1.094031023189575;10.000037425697856;0.8334982208348543;1.0970616854289663;0.761855759411742;0.11930601034620857;0.7711458557424536
51.847169;1.0910601012947332;0.8333400467388717;0.7638007628402882;0.11598754338820824;0.10630782938512874;1.0940311912963452;10.000040163553463;0.8334982280280575;1.097061772432664;0.7618557919061237;0.11930601236528812;0.7711456868542462
51.857169;1.0910602910489444;0.8333399174552669;0.7638007396481845;0.1159875458504793;0.10630783817703221;1.0940313617760447;10.000042815843075;0.8334982339176338;1.0970618479094967;0.761855832829783;0.11930601517375423;0.7711455162066057
51.867169;1.0910604748661925;0.8333397830508319;0.7638007062511668;0.1159875481602469;0.10630784652283146;1.0940315344984957;10.000045380801852;0.8334982387534144;1.0970619112210311;0.7618558820124459;0.11930601877754035;0.7711453438482334
51.877169;1.0910606523141053;0.8333396435209052;0.7638006631346287;0.11598755027539201;0.10630785439126134;1.0940317092728895;10.000047856847228;0.8334982428292569;1.097061961877362;0.7618559393348411;0.11930602315918734;0.7711451698983486
51.887169;1.0910608230866354;0.8333394989498959;0.763800610920297;0.11598755216481628;0.1063078617402671;1.094031885854646;10.000050242736771;0.8334982464671218;1.0970619996183752;0.7618560047169741;0.11930602828862942;0.7711449945723291
51.897169;1.0910609870534058;0.8333393495066423;0.7638005503153005;0.11598755381068673;0.10630786852355197;1.0940320640792893;10.000052537463915;0.8334982500167774;1.0970620244074183;0.7618560780642681;0.1193060341476181;0.7711448181733337
51.907169;1.0910611442661;0.8333391954127439;0.7638004820343259;0.11598755521542649;0.1063078746944089;1.094032243887387;10.000054740042456;0.8334982538493341;1.0970620363562364;0.7618561591721583;0.11930604073668094;0.7711446410900992
