time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
51.917169;1.0910612948672687;0.8333390369085177;0.7638004067123422;0.11598755640874726;0.10630788021190288;1.0940324251932259;10.000056849033328;0.8334982583654599;1.0970620356054683;0.7618562476960618;0.1193060480586057;0.7711444638182112
51.927169;1.0910614390008393;0.8333388742526524;0.7638003248691289;0.11598755744669964;0.106307885045608;1.094032607794148;10.0000588625755;0.8334982640021741;1.0970620222419196;0.7618563432102281;0.11930605610362195;0.7711442869695659
51.937169;1.0910615768243648;0.8333387077480048;0.7638002369609622;0.11598755840167171;0.10630788917143677;1.0940327913443517;10.000060779704818;0.8334982712104394;1.097061996353464;0.7618564452762181;0.11930606484821235;0.7711441112508894
51.947169;1.091061708528018;0.8333385377940099;0.7638001433925365;0.11598755935106969;0.10630789256317395;1.094032975351839;10.000062601597593;0.8334982804091725;1.0970619581124215;0.7618565534438353;0.1193060742567825;0.7711439373747171
51.957169;1.0910618343240526;0.8333383649228674;0.7638000444425475;0.11598756036992239;0.10630789518630417;1.094033159223143;10.00006433138972;0.8334982919628376;1.0970619077774568;0.7618566671992703;0.11930608428504748;0.7711437659431257
51.967169;1.0910619544562137;0.833338189773831;0.7637999402702107;0.11598756152836363;0.10630789699666027;1.0940333422920132;10.000065973185153;0.8334983062188097;1.0970618456876324;0.7618567859298987;0.11930609488460374;0.7711435974299067
51.977169;1.0910620692044692;0.8333380130453648;0.7637998310248744;0.11598756289004328;0.1063078979413989;1.0940335238386534;10.000067530757686;0.8334983235687633;1.097061772249204;0.7618569089570613;0.11930610600102305;0.7711434322412889
51.987169;1.091062178906257;0.8333378354782518;0.7637997168942717;0.11598756450612231;0.10630789796039068;1.0940337031644356;10.000069006102025;0.8334983444808547;1.0970616878645318;0.7618570356245139;0.11930611757351453;0.7711432707411281
51.997169;1.0910622840157318;0.8333376578583831;0.76379959808028;0.11598756641345481;0.10630789698785756;1.0940338796577231;10.000070398874483;0.833498369484808;1.0970615928768341;0.7618571653320251;0.11930612954325762;0.7711431132308127
52.007169;1.09106238508572;0.8333374810078583;0.7637994747930031;0.11598756864587366;0.10630789495338612;1.0940340528103967;10.000071707141503;0.8334983991296216;1.097061487621996;0.7618572974855796;0.11930614185781467;0.771142959945224
52.017169;1.0910624826563768;0.8333373057724486;0.763799347276278;0.1159875712433914;0.10630789178876605;1.094034222265621;10.000072928647246;0.8334984339428152;1.097061372539255;0.7618574314921935;0.11930615446891994;0.7711428110796751
52.027169;1.0910625771981202;0.8333371329825815;0.7637992158420241;0.11598757424691859;0.10630788744194453;1.0940343879066226;10.000074062083716;0.8334984743742104;1.0970612481853097;0.7618575668289927;0.11930616733311693;0.7711426668094754
52.037169;1.091062669145007;0.8333369633814871;0.7637990808735136;0.11598757769670644;0.10630788188546779;1.094034549875131;10.000075108307644;0.8334985207464533;1.0970611151762775;0.7618577030725505;0.11930618041592907;0.7711425272660026
52.047169;1.0910627589438902;0.8333367976011452;0.7637989427888194;0.11598758164378525;0.10630787511482481;1.0940347084917073;10.000076070791316;0.8334985732970801;1.0970609741973567;0.7618578398497148;0.11930619369925292;0.7711423925042707
52.057169;1.091062847072782;0.8333366361656342;0.763798801995755;0.11598758615154285;0.10630786714360196;1.0940348641357804;10.000076954686559;0.8334986322589049;1.0970608260226222;0.7618579767694501;0.11930620718185773;0.7711422625554434
52.067169;1.0910629340151594;0.833336479474574;0.7637986588338411;0.1159875912795405;0.10630785800002122;1.0940350171333129;10.000077765508069;0.8334986978482664;1.097060671509524;0.7618581133786625;0.11930622086521878;0.7711421375060327
52.077169;1.0910630202291167;0.8333363278295179;0.7637985135320113;0.11598759707207938;0.10630784772437553;1.0940351677234577;10.000078508582684;0.8334987701998765;1.0970605116067857;0.7618582491769936;0.11930623474264511;0.7711420174571468
52.087169;1.0910631061955016;0.8333361814876782;0.76379836622916;0.11598760356093414;0.1063078363620815;1.0940353161186689;10.000079189155043;0.8334988493567033;1.0970603472754672;0.7618583836867886;0.11930624879779134;0.771141902439673
52.097169;1.0910631925309098;0.8333360406738459;0.7637982170283741;0.11598761076746338;0.10630782395252253;1.09403546256974;10.00007981224236;0.8334989353215668;1.0970601793455206;0.7618585164940551;0.11930626300243626;0.7711417924177856
52.107169;1.0910632799922857;0.8333359055372923;0.7637980660423259;0.1159876186982509;0.10630781052246271;1.0940356073444026;10.00008038166705;0.8334990281211857;1.0970600085073043;0.7618586472229606;0.11930627731689418;0.7711416873327711
52.117169;1.0910633693111196;0.8333357760871077;0.7637979134213697;0.11598762734404819;0.10630779608508364;1.0940357506202836;10.00008089908811;0.833499127839908;1.0970598354521062;0.7618587754978523;0.11930629169304412;0.7711415871243588
52.127169;1.0910634610731036;0.8333356522120348;0.763797759358413;0.11598763668552442;0.10630778064118343;1.0940358924062328;10.000081363980062;0.8334992346144453;1.0970596609713488;0.7618589009603695;0.11930630607295657;0.7711414917340089
52.137169;1.0910635557873978;0.8333355338010434;0.7637976040708577;0.1159876466995968;0.10630776418654218;1.0940360325716587;10.000081774357902;0.8334993485958976;1.0970594859185394;0.7618590233414241;0.11930632038765383;0.7711414011173019
52.147169;1.0910636539654373;0.8333354208019069;0.7637974478149638;0.11598765735908909;0.10630774672442038;1.0940361709268749;10.000082127755055;0.8334994698971308;1.0970593111401639;0.7618591424926875;0.11930633456132395;0.7711413152767262
52.157169;1.0910637560370098;0.833335313143385;0.7637972909300622;0.1159876686311562;0.10630772826973;1.0940363073149961;10.000082422030745;0.8334995985780344;1.0970591374391396;0.7618592583182562;0.11930634851738187;0.7711412342783163
52.167169;1.0910638622246274;0.8333352106547398;0.7637971338210428;0.11598768048789862;0.10630770883897704;1.0940364417289843;10.000082655377767;0.8334997346591916;1.0970589655378946;0.7618593706853029;0.1193063621836277;0.7711411582507913
52.177169;1.0910639725355749;0.8333351130827186;0.7637969769148306;0.11598769291754937;0.10630768843964786;1.0940365743640135;10.00008282563962;0.8334998781079425;1.097058796102642;0.7618594793950663;0.1193063754954279;0.7711410873709028
52.187169;1.0910640868074009;0.8333350201381072;0.7637968206733102;0.11598770591738213;0.10630766706925616;1.0940367055500042;10.000082930118934;0.8335000288127082;1.0970586298047897;0.7618595841709167;0.11930638839443533;0.7711410218145087
52.197169;1.0910642046985584;0.8333349315078732;0.7637966655921642;0.11598771947856494;0.10630764471607863;1.094036835680312;10.00008296653334;0.8335001865543438;1.0970584672699455;0.7618596846805029;0.1193064008275782;0.7711409617301916
52.207169;1.0910643256713024;0.8333348468609193;0.7637965121164627;0.11598773357839642;0.10630762135865104;1.0940369651785844;10.00008293397249;0.8335003509749841;1.0970583089877015;0.7618597806625381;0.11930641275410103;0.7711409072679236
52.217169;1.0910644490473334;0.8333347658665793;0.7637963605581342;0.115987748180175;0.10630759696926552;1.09403709442194;10.000082832752344;0.8335005216145942;1.0970581553446166;0.7618598720405855;0.11930642415102465;0.7711408586064237
52.227169;1.091064574124363;0.8333346882302102;0.7637962110995677;0.11598776323575093;0.10630757151897699;1.0940372236499347;10.000082664026918;0.8335006980064105;1.0970580067136224;0.7618599589302977;0.11930643500416752;0.7711408159690086
52.237169;1.0910647003040217;0.8333346137426335;0.7637960638376368;0.1159877786855561;0.10630754498587693;1.094037352986189;10.000082429600077;0.8335008797048205;1.097057863496056;0.7618600416054137;0.11930644529611947;0.7711407796546786
52.247169;1.0910648271668428;0.8333345423158062;0.7637959188184175;0.11598779445730217;0.10630751737040227;1.0940374825424675;10.000082131476555;0.8335010662420955;1.097057726127562;0.7618601204235057;0.1193064550049351;0.7711407500543705
52.257169;1.0910649544476436;0.8333344739969627;0.7637957760951555;0.11598781046903249;0.10630748870865114;1.0940376124120248;10.000081771820058;0.833501257142559;1.0970575950382755;0.7618601957085243;0.11930646411117335;0.7711407276057388
52.267169;1.0910650819653436;0.8333344089318061;0.7637956357977796;0.11598782663354386;0.10630745907334427;1.0940377425532022;10.00008135330993;0.8335014519793557;1.0970574705435485;0.761860267666699;0.11930647260470799;0.7711407127332275
52.277169;1.091065209578235;0.8333343472697662;0.7637954981122769;0.11598784286308443;0.10630742856319549;1.094037872763046;10.00008087898464;0.8335016503746792;1.0970573527333427;0.761860336369212;0.11930648048202372;0.7711407058205494
52.287169;1.0910653371343066;0.8333342891089144;0.7637953631850166;0.11598785907926315;0.10630739729186642;1.094038002745897;10.000080352050148;0.8335018519615274;1.0970572415174942;0.7618604017978603;0.11930648774076645;0.7711407071605794
52.297169;1.0910654643991802;0.8333342345106082;0.7637952311212645;0.11598787522325672;0.10630736538186611;1.094038132123159;10.000079776161353;0.8335020563253952;1.0970571368489992;0.7618604639456422;0.11930649438281431;0.7711407169206369
52.307169;1.0910655910492113;0.8333341835065701;0.7637951020726974;0.11598789125733776;0.10630733295624278;1.0940382603804597;10.000079155559943;0.8335022629465533;1.0970570388792213;0.7618605228971441;0.11930650041623611;0.7711407351923841
52.317169;1.0910657167442943;0.8333341360888653;0.763794976223726;0.11598790715441863;0.1063073001304494;1.0940383868929529;10.000078494899364;0.8335024712138406;1.097056947894255;0.7618605788085908;0.11930650584998342;0.7711407620253116
52.327169;1.0910658411899912;0.8333340922173905;0.7637948536963315;0.11598792288272917;0.10630726701444392;1.0940385110405364;10.000077799109357;0.833502680475018;1.097056864211664;0.7618606318264988;0.11930651069029352;0.7711407974063744
52.337169;1.0910659641630296;0.8333340518360752;0.7637947345317919;0.11598793840119703;0.1063072337190263;1.0940386323042521;10.000077073140668;0.8335028900445304;1.0970567881926518;0.761860682039399;0.11930651494107994;0.7711408412862281
52.347169;1.091066085490318;0.8333340148930583;0.7637946187335217;0.1159879536691734;0.1063072003537164;1.0940387503587752;10.000076321815756;0.8335030991955464;1.0970567202794512;0.7618607294998515;0.11930651860418347;0.7711408936498364
52.357169;1.0910662049648767;0.8333339813561613;0.7637945062986438;0.11598796865701975;0.1063071670204002;1.0940388651445576;10.000075550052145;0.8335033071876383;1.0970566609769696;0.7618607742805061;0.11930652168094506;0.7711409545450119
52.367169;1.0910663222888943;0.8333339511970608;0.7637943972409701;0.11598798334393473;0.10630713381501622;1.0940389768046712;10.000074762479152;0.833503513327756;1.097056610817563;0.7618608165061048;0.11930652417530226;0.7711410240747253
52.377169;1.091066437142306;0.833333924372153;0.7637942916172888;0.11598799770494822;0.10630710083188676;1.0940390855313502;10.000073962566498;0.8335037170358196;1.0970565702992003;0.7618608563612093;0.11930652609128964;0.7711411024169655
52.387169;1.0910665493170177;0.833333900838718;0.7637941895686037;0.11598801170139415;0.10630706815706209;1.0940391914766074;10.00007315274757;0.8335039178545901;1.0970565397588157;0.761860894086794;0.11930652742976845;0.7711411898459567
52.397169;1.091066658745985;0.8333338805933561;0.7637940913250398;0.1159880252794713;0.10630703585739992;1.0940392947717197;10.00007233546156;0.8335041153650635;1.0970565192761395;0.7618609299494361;0.11930652819563474;0.7711412866910182
52.407169;1.0910667653847572;0.8333338637187627;0.7637939970821161;0.11598803837017758;0.10630700398169689;1.0940393956064765;10.000071513994039;0.8335043090796022;1.097056508728578;0.7618609642146966;0.11930652840112829;0.7711413932629931
52.417169;1.09106686911109;0.8333338504275819;0.7637939068538864;0.11598805089018405;0.10630697257048038;1.094039494332229;10.000070692831105;0.8335044984090738;1.0970565079332606;0.7618609971493359;0.11930652805541937;0.7711415098024784
52.427169;1.0910669697177044;0.8333338410570826;0.763793820498877;0.11598806275077705;0.10630694165928474;1.0940395915299401;10.000069877697634;0.8335046827214715;1.0970565167507171;0.7618610290218858;0.11930652716263035;0.771141636431289
52.437169;1.0910670669019302;0.833333835987621;0.7637937378808014;0.11598807387633815;0.10630691127491407;1.0940396879871006;10.000069075177842;0.833504861441619;1.0970565351402755;0.7618610601105175;0.11930652572993246;0.7711417731140421
52.447169;1.0910671602615687;0.8333338355468847;0.7637936589892786;0.11598808421700733;0.10630688143494879;1.0940397845969323;10.000068292092578;0.8335050340957272;1.097056563181568;0.7618610907228125;0.11930652376444727;0.7711419196894435
52.457169;1.0910672493633906;0.8333338399690937;0.7637935839334773;0.1159880937417397;0.10630685215214289;1.0940398822237998;10.000067535012548;0.8335052002684432;1.0970566010202392;0.761861121169146;0.11930652126618564;0.771142075943551
52.467169;1.0910673338336339;0.8333338493928166;0.7637935128658566;0.11598810242383609;0.10630682343699331;1.094039981631405;10.000066810136412;0.8335053595459919;1.0970566487575932;0.7618611516756435;0.11930651822812353;0.7711422416417755
52.477169;1.0910674134180185;0.8333338638852383;0.7637934459409643;0.11598811023741365;0.10630679529447618;1.094040083554154;10.00006612372691;0.833505511498984;1.0970567064172343;0.7618611823261652;0.11930651463624105;0.7711424164954637
52.487169;1.0910674880110762;0.8333338835059813;0.7637933832996249;0.11598811716376568;0.10630676771915185;1.0940401888190248;10.000065482409495;0.8335056557237875;1.0970567740447368;0.7618612131146797;0.11930651047454044;0.7711426000964774
52.497169;1.091067557637301;0.8333339083375273;0.7637933250414073;0.11598812319217339;0.10630674069066302;1.0940402983258546;10.000064892604664;0.8335057919169796;1.0970568517970174;0.7618612440618509;0.11930650573539911;0.7711427918800504
52.507169;1.0910676223690783;0.8333339384222509;0.7637932712295576;0.11598812831081184;0.10630671416664648;1.094040412854247;10.000064359579534;0.8335059199235991;1.0970569398904635;0.7618612752732219;0.11930650041965592;0.7711429911448693
52.517169;1.0910676822360743;0.8333339736887829;0.7637932219104722;0.11598813250124763;0.10630668808431555;1.0940405328540586;10.000063886187316;0.8335060397573388;1.0970570384993588;0.7618613068921866;0.11930649452685736;0.7711431971054827
52.527169;1.0910677372089692;0.833334013962074;0.763793177093056;0.1159881357388485;0.10630666238032344;1.0940406583476558;10.000063471412432;0.8335061515781239;1.0970571477059603;0.7618613390439367;0.11930648804726164;0.771143408935036
52.537169;1.091067787274733;0.8333340590366586;0.763793136747946;0.11598813799296623;0.10630663701019942;1.0940407889756414;10.000063110528998;0.8335062556404049;1.0970572674209786;0.7618613718561509;0.1193064809611636;0.7711436257835735
52.547169;1.0910678325174172;0.8333341087346278;0.7637931008532725;0.1159881392341002;0.1063066119473507;1.0940409241239122;10.000062797560004;0.8335063522756262;1.0970573972434343;0.7618614054902901;0.11930647324222066;0.7711438468178821
52.557169;1.0910678730852643;0.8333341628984343;0.7637930694116478;0.1159881394465457;0.1063065871695768;1.0940410630109663;10.000062527639754;0.8335064418612192;1.097057536383286;0.7618614401297878;0.11930646486015989;0.7711440712996827
52.567169;1.0910679090867084;0.8333342213654586;0.7637930424359101;0.11598813862984782;0.10630656265405433;1.0940412046993095;10.000062297157298;0.833506524756759;1.0970576837763053;0.7618614759733562;0.11930645578624274;0.7711442986117288
52.577169;1.09106794054475;0.8333342840089777;0.7637930199308918;0.1159881367886786;0.1063065383812828;1.0940413481042952;10.000062102439136;0.8335066012957014;1.0970578383782865;0.7618615132320453;0.11930644600017293;0.7711445281874725
52.587169;1.0910679674328922;0.8333343507797765;0.763793001839883;0.11598813392586545;0.10630651433197463;1.0940414921067647;10.000061939137625;0.8335066718441348;1.0970579993701541;0.761861552108217;0.11930643549397194;0.7711447594472889
52.597169;1.0910679897418631;0.8333344216759879;0.7637929879869625;0.11598813004278169;0.10630649048055554;1.0940416357514076;10.000061802990261;0.8335067368609076;1.0970581660883008;0.7618615927806491;0.11930642427540683;0.771144991799003
52.607169;1.09106800748546;0.8333344967365994;0.7637929780791133;0.11598812514451691;0.1063064667987607;1.094041778338479;10.000061690489144;0.8335067968856994;1.0970583379012355;0.7618616353813156;0.1193064123719219;0.771145224645199
52.617169;1.0910680206377257;0.8333345760764459;0.7637929717471746;0.11598811924714252;0.10630644326266132;1.094041919374299;10.000061598425567;0.8335068524571043;1.0970585142029081;0.7618616799652544;0.11930639982949147;0.7711454573901548
52.627169;1.09106802911985;0.8333346598574171;0.7637929686032526;0.11598811238150741;0.10630641985356062;1.094042058571473;10.000061522728926;0.8335069040622946;1.0970586944317582;0.7618617265130347;0.11930638670415876;0.7711456894660939
52.637169;1.0910680328832074;0.8333347481912732;0.7637929682978493;0.11598810459429505;0.10630639655722812;1.0940421958925;10.000061457698639;0.8335069521502477;1.097058878111703;0.761861774947098;0.11930637305108605;0.7711459203498522
52.647169;1.0910680320228177;0.8333348410524453;0.7637929705508393;0.11598809594539204;0.10630637336541998;1.0940423314502001;10.000061396615676;0.8335069971293964;1.0970590648972869;0.7618618251516204;0.11930635891395008;0.7711461495655886
52.657169;1.0910680268293984;0.8333349382314547;0.7637929752013497;0.11598808650028879;0.10630635027831274;1.094042465329164;10.000061333117479;0.8335070393281889;1.0970592545482836;0.7618618769960059;0.11930634432068918;0.7711463766825214
52.667169;1.0910680177279637;0.8333350393427505;0.7637929822723809;0.11598807632850475;0.10630632730622767;1.094042597571158;10.00006126176893;0.8335070789973642;1.0970594468879455;0.7618619303132462;0.11930632929026483;0.7711466012923779
52.677169;1.091068005183034;0.8333351438955598;0.7637929919443824;0.11598806550664438;0.10630630446600817;1.094042728322943;10.00006117757395;0.8335071163392369;1.0970596417611131;0.7618619848616868;0.11930631383719707;0.7711468229887022
52.687169;1.0910679896686617;0.8333352513494275;0.7637930044179455;0.11598805411307514;0.10630628177400533;1.094042857918158;10.000061075486386;0.8335071514720352;1.0970598389912773;0.7618620403433781;0.11930629796837873;0.771147041375218
52.697169;1.0910679716904805;0.8333353611157254;0.7637930197768223;0.1159880422187316;0.10630625924788172;1.094042986804764;10.000060950496021;0.8335071844000098;1.0970600383946263;0.7618620964390054;0.11930628168882107;0.7711472560869297
52.707169;1.0910679518405098;0.8333354725851797;0.7637930379606538;0.11598802988587789;0.10630623691277863;1.0940431154220718;10.000060797892752;0.8335072150924205;1.0970602398125429;0.761862152809867;0.11930626501308858;0.7711474668285281
52.717169;1.091067930809502;0.8333355851950781;0.7637930588425543;0.11598801717652346;0.10630621479840492;1.0940432441446315;10.0000606131913;0.8335072435693286;1.0970604431115398;0.7618622091085656;0.11930624796141465;0.7711476734161219
52.727169;1.0910679092783484;0.8333356984902743;0.7637930823128691;0.11598800416260664;0.10630619293676109;1.0940433733287005;10.000060391597033;0.8335072698795734;1.0970606481612621;0.7618622650226148;0.11930623054817371;0.7711478757656867
52.737169;1.0910678878183653;0.833335812145813;0.7637931083009001;0.1159879909282626;0.10630617136822265;1.0940435033672562;10.000060127747368;0.8335072940561236;1.0970608547868121;0.761862320316032;0.11930621278187646;0.7711480738240637
52.747169;1.0910678669237024;0.8333359259256313;0.76379313674736;0.1159879775645022;0.10630615014408853;1.0940436346725353;10.000059816369463;0.8335073161464609;1.0970610627263881;0.7618623748563103;0.11930619467306039;0.7711482674958241
52.757169;1.0910678470907;0.8333360396256126;0.7637931675648821;0.11598796415909307;0.10630612932120094;1.0940437676412613;10.00005945322632;0.8335073362572651;1.0970612716199775;0.7618624286442529;0.11930617623935218;0.7711484566097284
52.767169;1.091067828832806;0.8333361530324858;0.7637932006032567;0.11598795078566394;0.10630610895477627;1.0940439026767337;10.000059035654532;0.8335073545399851;1.0970614810094002;0.7618624818375809;0.11930615750545406;0.7711486409291723
52.777169;1.0910678126464324;0.8333362659077733;0.763793235615738;0.11598793750349772;0.10630608909666472;1.0940440402487748;10.00005856277805;0.8335073711530666;1.097061690405958;0.7618625347254729;0.11930613850106785;0.7711488202080351
52.787169;1.0910677990068607;0.8333363780305211;0.7637932722323751;0.11598792436320896;0.10630606979948497;1.0940441808705923;10.000058035359112;0.8335073862547735;1.0970618994153296;0.7618625876553347;0.11930611926079314;0.7711489942773085
52.797169;1.09106778841596;0.8333364892457475;0.7637933099798465;0.11598791140631161;0.10630605111689627;1.0940443249681935;10.000057455037997;0.8335074000072638;1.0970621077540381;0.7618626409792019;0.11930609982585695;0.7711491630958746
52.807169;1.0910677814622312;0.8333365994692602;0.7637933483617244;0.11598789866591648;0.10630603309933348;1.0940444728249124;10.00005682374179;0.8335074125757295;1.0970623151688574;0.7618626950440421;0.11930608024350536;0.7711493267300551
52.817169;1.091067778829828;0.8333367086594525;0.7637933869356645;0.11598788617293974;0.1063060157904961;1.0940446246458568;10.000056144127107;0.833507424158362;1.0970625214301615;0.7618627501903917;0.11930606056292736;0.7711494853031451
52.827169;1.0910677812012626;0.8333368167594801;0.7637934253115765;0.11598787396160126;0.10630599922094551;1.0940447805793965;10.000055420023903;0.8335074350345777;1.0970627264083115;0.7618628067118182;0.11930604083125919;0.7711496389554886
52.837169;1.0910677890860847;0.8333369236672957;0.7637934630728601;0.11598786207202481;0.10630598340337541;1.0940449407027595;10.000054655772189;0.8335074455582301;1.097062930115874;0.7618628648074391;0.11930602109171146;0.7711497878093783
52.847169;1.091067802698942;0.8333370292894205;0.7637934997237401;0.11598785054970816;0.10630596833923493;1.094045105081807;10.000053855112336;0.8335074560680726;1.0970631326462217;0.7618629246333096;0.11930600138214549;0.7711499319287868
52.857169;1.0910678219675995;0.8333371335977906;0.7637935347378726;0.11598783944500646;0.10630595402942998;1.0940452738407682;10.000053020654914;0.8335074667819456;1.0970633340653768;0.7618629863907366;0.11930598173409582;0.7711500712775885
52.867169;1.0910678466301236;0.8333372365973595;0.7637935676360507;0.1159878288142302;0.1063059404762803;1.094045447122404;10.000052153954474;0.8335074777537426;1.0970635343553115;0.7618630503299013;0.11930596217675521;0.7711502056821539
52.877169;1.0910678763289177;0.8333373382512798;0.7637935980091878;0.11598781871539174;0.10630592767589313;1.0940456249823078;10.000051255458361;0.833507488877875;1.0970637334408337;0.7618631167117389;0.11930594274406346;0.771150334823594
52.887169;1.0910679106740737;0.8333374384430946;0.763793625488116;0.11598780920169446;0.10630591561186992;1.0940458073520969;10.000050324417124;0.833507499902494;1.0970639312912507;0.7618631857686261;0.11930592347059352;0.7711504582820339
52.897169;1.0910679493265965;0.8333375370077436;0.7637936497081992;0.11598780032581833;0.10630590425710411;1.0940459940749325;10.00004935936998;0.8335075104822768;1.0970641279978655;0.7618632576480417;0.11930590437681743;0.7711505756227461
52.907169;1.0910679921063302;0.8333376337946407;0.7637936703550156;0.11598779215095655;0.10630589357762539;1.0940461849201872;10.000048358584948;0.8335075202519017;1.0970643237082;0.7618633323535888;0.11930588546958167;0.7711506864897983
52.917169;1.0910680390286842;0.8333377286680622;0.763793687257855;0.11598778475138496;0.10630588353255609;1.0940463795670046;10.000047320217387;0.8335075288488191;1.0970645184900012;0.7618634097217057;0.11930586675901059;0.7711507906635755
52.927169;1.0910680902307777;0.833337821470852;0.7637937003863573;0.11598777819995038;0.10630587406786877;1.0940465776200166;10.000046242959849;0.8335075359188673;1.0970647122682873;0.7618634894522373;0.11930584826034568;0.7711508880519787
52.937169;1.0910681459174818;0.8333379120520044;0.7637937097874365;0.11598777255653489;0.10630586510726403;1.0940467786412669;10.00004512641678;0.8335075411702016;1.097064904820998;0.7618635711640773;0.1193058299774904;0.7711509786242435
52.947169;1.0910682063892592;0.8333380003017005;0.76379371557917;0.11598776786429131;0.10630585655084072;1.094046982153564;10.00004397054856;0.8335075444635331;1.097065095800499;0.7618636544429124;0.11930581189464738;0.771151062349574
52.957169;1.0910682720559108;0.8333380861252302;0.7637937179687203;0.11598776415312774;0.10630584828514894;1.0940471876752034;10.000042775384594;0.8335075458618447;1.0970652847923106;0.7618637388407847;0.11930579398443364;0.7711511391830775
52.967169;1.0910683434291757;0.8333381694553944;0.7637937172579349;0.11598776144838253;0.10630584019933641;1.0940473947656904;10.000041541327551;0.8335075455624055;1.0970654713714652;0.7618638238420512;0.11930577621912129;0.771151209071972
52.977169;1.0910684211051205;0.8333382503371334;0.7637937138393309;0.1159877597700035;0.10630583219917179;1.0940476029940716;10.000040269160895;0.8335075437765341;1.0970656551484725;0.7618639089040654;0.11930575857407905;0.7711512719702085
52.987169;1.0910685056837603;0.8333383289647707;0.7637937081466132;0.11598775911677085;0.10630582420702442;1.0940478118980432;10.000038959664987;0.8335075406657797;1.097065835786707;0.7618639935554979;0.11930574102706797;0.7711513278584688
52.997169;1.091068597681688;0.8333384056560541;0.7637937005705858;0.11598775945366512;0.10630581615015018;1.094048020995398;10.000037613732227;0.8335075362903117;1.0970660129759724;0.7618640773865423;0.11930572356049776;0.7711513767403101
53.007169;1.091068697513382;0.8333384808369848;0.7637936913822588;0.11598776071761131;0.10630580795590946;1.094048229778595;10.000036233026558;0.8335075305409729;1.097066186407927;0.7618641599286712;0.11930570616303217;0.771151418626032
53.017169;1.091068805496276;0.8333385550411193;0.7637936806631849;0.1159877628388666;0.10630579955626343;1.0940484376633246;10.000034820041455;0.8335075231611254;1.0970663557525744;0.7618642406072802;0.11930568882396166;0.7711514535421462
53.027169;1.0910689218399383;0.8333386288890026;0.7637936682847868;0.11598776575769962;0.10630579089323962;1.0940486439744908;10.00003337748783;0.8335075138722984;1.0970665206525931;0.7618643188376414;0.11930567152511568;0.7711514815726631
53.037169;1.091069046665856;0.8333387030029994;0.7637936539826583;0.11598776942202445;0.10630578192649659;1.094048848009474;10.000031907951417;0.8335075024755706;1.0970666807510896;0.7618643941405369;0.11930565423889973;0.7711515028868065
53.047169;1.0910691800533976;0.8333387778865148;0.7637936374574518;0.11598777377735928;0.10630577263698276;1.0940490490879318;10.000030413936043;0.833507488891582;1.0970668356951485;0.7618644661365496;0.11930563693031547;0.7711515177071572
53.057169;1.0910693220292829;0.8333388538969857;0.7637936184462677;0.11598777876170464;0.10630576301946587;1.0940492465278986;10.000028897444267;0.8335074731605018;1.0970669851324348;0.761864534429565;0.11930561955751481;0.7711515262436239
53.067169;1.0910694724927197;0.8333389313265726;0.7637935967944094;0.11598778430438769;0.1063057530747435;1.094049439619383;10.000027359102196;0.8335074553841532;1.0970671287641205;0.7618645985383949;0.11930560207128096;0.7711515286423996
53.077169;1.0910696311351389;0.8333390104469396;0.7637935725015531;0.11598779032462216;0.1063057428094377;1.09404962767051;10.000025798069705;0.8335074356725831;1.0970672663986882;0.7618646579666987;0.11930558442073215;0.7711515249930824
53.087169;1.0910697973968952;0.8333390914737432;0.7637935456830266;0.1159877967303239;0.10630573223578836;1.0940498100691751;10.000024212691937;0.8335074141454285;1.0970673979492143;0.7618647123136721;0.11930556656820909;0.7711515153990126
53.097169;1.0910699704979996;0.8333391745500232;0.7637935164799406;0.11598780342317348;0.10630572136835137;1.0940499862681738;10.000022601151333;0.8335073909499616;1.0970675234676381;0.7618647613147611;0.11930554849715157;0.7711515000233294
53.107169;1.0910701495595203;0.83333925975718;0.7637934849932194;0.11598781031118419;0.10630571022175159;1.0940501557503695;10.000020962098304;0.833507366263933;1.0970676432306639;0.7618648047966746;0.11930553020412055;0.7711514790678221
53.117169;1.09107033374353;0.833339347100963;0.763793451281267;0.11598781731814367;0.10630569881003919;1.0940503180881707;10.00001929473219;0.8335073402724018;1.0970677577128904;0.761864842625629;0.11930551169069402;0.7711514527588403
53.127169;1.0910705222876351;0.8333394365152417;0.7637934154144512;0.11598782438365282;0.10630568714949575;1.0940504730225113;10.000017598433903;0.8335073131533577;1.0970678674327519;0.7618648747573362;0.11930549296362195;0.7711514213858454
53.137169;1.091070714457475;0.833339527896446;0.7637933775314708;0.11598783146633183;0.10630567526588507;1.0940506204388565;10.000015872902587;0.8335072851168546;1.0970679728200803;0.7618649013134001;0.1193054740330124;0.7711513853775916
53.147169;1.0910709095115503;0.8333396210881429;0.7637933378306744;0.1159878385532053;0.1063056631962073;1.0940507603365708;10.000014118410874;0.8335072564866589;1.0970680741695795;0.7618649225488595;0.11930545490480617;0.7711513453685755
53.157169;1.09107110663384;0.8333397158168893;0.763793296478434;0.11598784565742726;0.10630565098191819;1.0940508928428394;10.00001233559535;0.833507227752858;1.0970681716855255;0.7618649387863888;0.11930543557776904;0.7711513021711749
53.167169;1.09107130486672;0.8333398116955295;0.7637932535097294;0.11598785280169685;0.10630563866803633;1.094051018148415;10.000010525340418;0.8335071995232869;1.097068265592842;0.7618649504105656;0.11930541604597991;0.7711512566557976
53.177169;1.091071503144193;0.8333399083045355;0.7637932088172645;0.11598786000366217;0.1063056263107538;1.0940511363958292;10.00000868902241;0.8335071724097376;1.097068356214969;0.7618649578598157;0.1193053963000356;0.7711512096710524
53.187169;1.0910717003039576;0.8333400052439972;0.7637931622519523;0.11598786727284613;0.10630561397761283;1.0940512476538224;10.000006828617972;0.8335071469355926;1.0970684439390994;0.761864961578929;0.11930537632916402;0.7711511620735746
53.197169;1.0910718950368388;0.8333401021318698;0.7637931137680787;0.1159878746141612;0.10630560173554517;1.0940513519569743;10.00000494650222;0.8335071234809894;1.097068529119;0.7618649619702805;0.11930535612451826;0.7711511147660935
53.207169;1.0910720859866139;0.8333401985999468;0.7637930634847234;0.1159878820305985;0.10630558964149461;1.0940514493157703;10.000003045370066;0.833507102268993;1.0970686120142412;0.7618649593702634;0.11930533568249395;0.7711510686400496
53.217169;1.0910722719913633;0.8333402943046547;0.7637930116428113;0.11598788953025471;0.10630557774717297;1.094051539710418;10.000001128217553;0.8335070834069161;1.0970686927988902;0.7618649541071124;0.11930531500841747;0.771151024469457
53.227169;1.0910724522012398;0.8333403889239842;0.7637929585551381;0.11598789713846606;0.10630556611024264;1.0940516231601423;9.999999198132492;0.83350706691987;1.0970687716356502;0.7618649466075548;0.11930529411237359;0.7711509828673012
53.237169;1.091072626012941;0.8333404821503301;0.7637929045558158;0.11598790490128665;0.10630555479805755;1.094051699808354;9.999997258201535;0.8335070527171512;1.097068848751079;0.7618649374058237;0.11930527299817482;0.7711509443267365
53.247169;1.091072792985427;0.8333405737046327;0.7637928499533612;0.11598791287759709;0.10630554388112635;1.0940517698575838;9.999995311367195;0.8335070405530415;1.0970689244189757;0.7618649270890856;0.11930525166254798;0.7711509092592789
53.257169;1.0910729528284944;0.8333406633460831;0.7637927950508201;0.1159879211282907;0.10630553342347779;1.0940518334132783;9.999993360304355;0.8335070300558826;1.0970689988846725;0.7618649162880196;0.11930523010567146;0.771150877986938
53.267169;1.0910731054197456;0.8333407508939197;0.7637927401770158;0.11598792970770211;0.1063055234804322;1.0940518904377987;9.999991407827387;0.8335070208090383;1.097069072324421;0.7618649056458182;0.11930520833883679;0.7711508507385715
53.277169;1.0910732508164327;0.833340836276074;0.7637926856692847;0.11598793865986859;0.10630551410466753;1.0940519408303335;9.99998945695867;0.8335070124212938;1.0970691448500824;0.7618648957308382;0.11930518638794672;0.7711508276590952
53.287169;1.0910733892596398;0.8333409195398748;0.7637926318713565;0.11598794801805765;0.10630550534957743;1.0940519844789078;9.999987510289092;0.8335070045250482;1.0970692165609037;0.7618648869909664;0.11930516429353258;0.7711508088139948
53.297169;1.0910735211045675;0.8333410008151104;0.7637925791558635;0.11598795780439432;0.1063054972658217;1.0940520212418166;9.999985570149313;0.8335069967160841;1.0970692876285644;0.7618648797757258;0.11930514210049678;0.7711507942080531
53.307169;1.0910736467052433;0.833341080289925;0.7637925279022894;0.1159879680311209;0.10630548989802495;1.094052050976189;9.9999836394926;0.8335069885424128;1.0970693583052245;0.7618648743646393;0.11930511984504495;0.7711507838000848
53.317169;1.0910737663938503;0.8333411582157949;0.763792478416147;0.11598797870606113;0.10630548328652824;1.0940520736028954;9.999981721759172;0.8335069795953008;1.0970694288560334;0.7618648709926522;0.11930509755358047;0.7711507774977526
53.327169;1.0910738805283866;0.8333412348937241;0.7637924308510249;0.11598798983627488;0.106305477470851;1.0940520891261234;9.99997981990949;0.8335069696161843;1.0970694995118155;0.7618648698709334;0.11930507525348454;0.7711507752076532
53.337169;1.0910739894990116;0.8333413106134985;0.7637923852119206;0.11598800142203688;0.10630547248920698;1.094052097659113;9.999977935706998;0.833506958505192;1.0970695704327558;0.761864871163083;0.11930505298523757;0.7711507769391146
53.347169;1.0910740936842027;0.8333413856268349;0.7637923414357236;0.11598801344994257;0.10630546837527764;1.0940520994418177;9.999976069446124;0.8335069462430261;1.097069641726075;0.7618648749454997;0.1193050308094369;0.7711507828248158
53.357169;1.0910741934017008;0.8333414602197747;0.763792299462603;0.11598802589834865;0.1063054651582158;1.0940520947465495;9.999974220466415;0.8335069328093997;1.0970697135382086;0.7618648812131451;0.11930500880836775;0.7711507930527794
53.367169;1.0910742889169032;0.833341534783537;0.763792259247341;0.1159880387468301;0.10630546286571747;1.0940520837408023;9.99997238826809;0.8335069181016295;1.0970697860675664;0.7618648899001444;0.1193049870792818;0.7711508078079723
53.377169;1.0910743804947496;0.8333416097726563;0.7637922207417907;0.11598805197795749;0.10630546152364027;1.0940520664963544;9.999970573254103;0.8335069018725103;1.0970698594917176;0.7618649008706034;0.11930496572426276;0.771150827225793
53.387169;1.0910744684030669;0.8333416856056951;0.7637921839038231;0.11598806557684614;0.10630546115326699;1.0940520431177305;9.999968777006737;0.8335068837725033;1.0970699339480077;0.7618649139169412;0.11930494484635402;0.7711508513853842
53.397169;1.0910745528808423;0.8333417626245355;0.7637921487355116;0.1159880795293811;0.10630546177307175;1.0940520137916918;9.999967002448445;0.8335068634553172;1.097070009525066;0.7618649288114417;0.11930492454597623;0.771150880385811
53.407169;1.0910746341347168;0.833341841112751;0.7637921153071043;0.11598809381405921;0.10630546339883537;1.0940519787235072;9.99996525383395;0.8335068406347169;1.0970700862593095;0.7618649453840302;0.1193049049163563;0.7711509144229975
53.417169;1.0910747123291664;0.8333419212991853;0.7637920837316022;0.11598810839484135;0.10630546603728502;1.094051938045213;9.999963536632585;0.833506815114522;1.0970701642130312;0.761864963545974;0.11930488604548825;0.7711509537884537
53.427169;1.0910747875669198;0.8333420033481767;0.7637920541097201;0.11598812322073718;0.10630546968512572;1.0940518917400432;9.999961857215371;0.8335067868180431;1.097070243469308;0.7618649832542239;0.11930486801796736;0.7711509988001765
53.437169;1.0910748598978426;0.83334208738921;0.7637920265226997;0.11598813822824927;0.10630547433233735;1.0940518396581318;9.999960221949529;0.8335067557598004;1.0970703239898703;0.7618650045080679;0.1193048509146609;0.771151049737881
53.447169;1.0910749293530095;0.8333421735694415;0.763792001096443;0.1159881533466972;0.10630547996032308;1.094051781652427;9.999958636064447;0.8335067219893666;1.0970704055509266;0.7618650273954221;0.11930483481301979;0.7711511068438428
53.457169;1.091074996018936;0.833342262070138;0.7637919780468273;0.11598816850726858;0.1063054865453159;1.0940517176715252;9.999957103273836;0.8335066855907232;1.0970704877589652;0.7618650521209483;0.11930481978048149;0.7711511703410078
53.467169;1.0910750601017474;0.8333423530834588;0.7637919576240444;0.11598818365393745;0.10630549407006175;1.0940516477131548;9.999955626114215;0.8335066467255824;1.0970705700795629;0.7618650789895594;0.11930480586461491;0.7711512404285599
53.477169;1.0910751219010513;0.8333424467734882;0.7637919399940278;0.11598819875046268;0.10630550252939346;1.0940515717845498;9.99995420613621;0.8335066056292814;1.0970706519394375;0.7618651083808545;0.11930479308667498;0.7711513172755932
53.487169;1.0910751817348567;0.8333425432273778;0.7637919251557083;0.11598821377196031;0.10630551192694075;1.0940514899376823;9.999952843798418;0.833506562513524;1.0970707328033398;0.7618651407338738;0.1193047814380354;0.771151400992075
53.497169;1.091075239896631;0.8333426424052035;0.7637919129638328;0.11598822868820187;0.10630552226786537;1.0940514022725853;9.999951538456418;0.833506517466011;1.0970708121574932;0.7618651764925606;0.11930477088659416;0.7711514915799301
53.507169;1.0910752966759192;0.8333427440928527;0.7637919032293217;0.11598824346094407;0.1063055335497057;1.094051308862737;9.999950288257311;0.8335064704409763;1.097070889526761;0.7618652160156169;0.11930476139269827;0.7711515888925479
53.517169;1.0910753523767;0.8333428478804699;0.7637918957674064;0.11598825805060024;0.10630554575501583;1.094051209664436;9.999949089923867;0.8335064213077555;1.0970709645069137;0.7618652595669406;0.1193047529227863;0.7711516925878679
53.527169;1.0910754072634397;0.8333429532323698;0.7637918903453038;0.11598827241397083;0.106305558846397;1.0940511044905925;9.999947939478139;0.8335063699039822;1.097071036720279;0.7618653074164404;0.11930474545866282;0.7711518021371481
53.537169;1.0910754614986644;0.8333430596451221;0.7637918866151234;0.11598828649890373;0.10630557276687601;1.094050993097967;9.999946833638736;0.833506316099992;1.0970711057876992;0.7618653599214266;0.11930473900225023;0.7711519169481263
53.547169;1.0910755151180245;0.8333431667574506;0.7637918841176463;0.11598830024567691;0.10630558744972751;1.0940508753539246;9.999945770078659;0.8335062598762962;1.0970711713761794;0.7618654174978822;0.1193047335669509;0.7711520364881131
53.557169;1.0910755680196287;0.8333432742954299;0.7637918823464961;0.11598831358907262;0.10630560282957786;1.094050751344653;9.99994474667062;0.8335062013634977;1.0970712332341788;0.7618654805201008;0.11930472916113607;0.7711521603187147
53.567169;1.091075619995449;0.8333433819242276;0.7637918807892253;0.11598832645880736;0.10630561884983489;1.0940506213574475;9.999943760788195;0.8335061408137028;1.097071291175115;0.7618655492246404;0.11930472578060655;0.7711522880502167
53.577169;1.0910756707945548;0.833343489206477;0.7637918789389329;0.11598833878069816;0.10630563546831663;1.0940504858187172;9.999942808588026;0.8335060785711141;1.097071345058047;0.7618656236725329;0.11930472340844725;0.7711524192478366
53.587169;1.0910757201516221;0.83334359569321;0.7637918763069568;0.11598835047749932;0.10630565265462727;1.0940503452448427;9.999941884740197;0.8335060150769231;1.0970713947873758;0.7618657037886107;0.11930472201589502;0.7711525533984326
53.597169;1.0910757677999323;0.8333437009768317;0.7637918724150426;0.11598836147268259;0.1063056703800424;1.094050200201675;9.999940983284842;0.8335059508209242;1.097071440310732;0.7618657894494358;0.11930472156821481;0.7711526899791127
53.607169;1.0910758134798526;0.8333438046747521;0.7637918667803855;0.11598837169512725;0.10630568861414769;1.0940500512491522;9.999940099105398;0.8335058862361235;1.0970714816056781;0.7618658805358807;0.11930472203230433;0.7711528285209545
53.617169;1.091075856907134;0.8333439064380072;0.7637918589372997;0.11598838107468928;0.10630570733480083;1.0940498988662508;9.999939228873574;0.8335058216714215;1.0970715186844606;0.7618659768850424;0.11930472337583799;0.7711529685989121
53.627169;1.091075897780787;0.8333440059908566;0.7637918485030274;0.11598838953324378;0.10630572653697505;1.09404974340735;9.999938370588684;0.8335057574566285;1.0970715516803686;0.7618660782082344;0.1193047255610885;0.7711531097953992
53.637169;1.0910759358483335;0.8333441031356831;0.7637918352156607;0.11598839698439686;0.10630574622324354;1.0940495851341814;9.999937522496285;0.8335056939316071;1.097071580958288;0.7618661840826861;0.11930472854648948;0.7711532516951578
53.647169;1.0910759709107232;0.8333441976886483;0.7637918188851833;0.11598840333960683;0.10630576638843063;1.0940494242869236;9.999936682843247;0.8335056314114431;1.0970716070676807;0.7618662940173918;0.11930473229404875;0.7711533938982457
53.657169;1.0910760027739326;0.8333442894217392;0.7637917993272678;0.11598840851388885;0.10630578701806953;1.0940492610719315;9.999935849853328;0.8335055701647693;1.0970716305647916;0.761866407527354;0.11930473676927339;0.7711535360134102
53.667169;1.0910760312066614;0.8333443780967738;0.7637917763353661;0.11598841243503397;0.10630580809073119;1.0940490955749211;9.999935021125024;0.8335055104186411;1.0970716519041002;0.7618665241506752;0.11930474193504659;0.7711536776523825
53.677169;1.0910760559168178;0.8333444635182412;0.7637917496836449;0.11598841505340098;0.10630582957142361;1.0940489277709506;9.999934193680298;0.8335054523646394;1.0970716714358402;0.761866643414321;0.11930474774887967;0.7711538184561296
53.687169;1.091076076582483;0.833344545532815;0.7637917191571939;0.1159884163414756;0.1063058514057166;1.0940487576017874;9.999933365056238;0.8335053961884471;1.0970716894570613;0.7618667648278774;0.11930475416196801;0.7711539581046705
53.697169;1.091076092952636;0.8333446240343737;0.7637916845601664;0.11598841628829074;0.10630587352632552;1.0940485849658814;9.999932533939052;0.833505342111549;1.0970717062882174;0.761866887925568;0.11930476112181962;0.7711540962751807
53.707169;1.0910761049494728;0.8333446989683913;0.7637916456832156;0.11598841489815323;0.1063058958672474;1.0940484096674772;9.999931700158475;0.833505290391352;1.0970717223282211;0.7618670123307395;0.11930476858150334;0.771154232587228
53.717169;1.0910761126571271;0.8333447703135229;0.7637916022798668;0.11598841219086052;0.10630591837205669;1.0940482314354354;9.99993086507035;0.8335052412916195;1.0970717380773118;0.7618671378070094;0.1193047765025156;0.7711543665577795
53.727169;1.0910761162063929;0.8333448380993385;0.7637915540654008;0.11598840820236647;0.1063059409912675;1.0940480499942202;9.99993003171519;0.8335051950869979;1.0970717541347534;0.7618672642245943;0.11930478484645023;0.7711544976080231
53.737169;1.0910761156457405;0.8333449024245845;0.763791500769065;0.1159884029853837;0.10630596367232027;1.0940478650973506;9.999929203828472;0.8335051520959748;1.097071771218394;0.7618673914693892;0.1193047935686346;0.7711546251484519
53.747169;1.0910761108594043;0.8333449634084915;0.7637914422449716;0.11598839660293796;0.10630598634979453;1.0940476765068152;9.999928384450696;0.8335051126672857;1.097071790183117;0.7618675194032486;0.11930480262281765;0.771154748643783
53.757169;1.0910761016272688;0.8333450211395063;0.7637913785128494;0.1159883891132839;0.10630600894858645;1.0940474839808547;9.999927575515866;0.833505077123284;1.0970718118562581;0.7618676478823545;0.11930481197157923;0.7711548675890006
53.767169;1.0910760878011139;0.8333450756897005;0.7637913096888237;0.11598838055472632;0.10630603139950107;1.0940472872700027;9.9999267788864;0.833505045749636;1.097071836779476;0.7618677767721473;0.11930482159128546;0.7711549814582548
53.777169;1.0910760694173536;0.8333451271363203;0.7637912359539595;0.11598837094239596;0.10630605364720051;1.0940470861132083;9.999925997386333;0.8335050188507648;1.097071865166582;0.7618679059023279;0.1193048314703927;0.7711550897092214
53.787169;1.091076046667106;0.8333451755421417;0.763791157604519;0.11598836027857128;0.10630607564641043;1.0940468802882026;9.999925234363323;0.8335049967648475;1.0970718970205335;0.761868034995438;0.1193048416041382;0.7711551918373052
53.797169;1.0910760198339464;0.833345220946438;0.7637910750611855;0.11598834856266851;0.10630609735946403;1.0940466696960451;9.999924492809658;0.8335049797993012;1.097071932174982;0.7618681636908021;0.11930485198891522;0.7711552873842273
53.807169;1.091075989300044;0.8333452633746199;0.763790988805329;0.11598833579367566;0.10630611875243234;1.094046454393732;9.999923775474807;0.8335049681847024;1.097071970271959;0.7618682916433834;0.11930486261935938;0.7711553758597617
53.817169;1.0910759555252851;0.8333453028215052;0.7637908993135979;0.1159883219752602;0.10630613978851132;1.094046234566843;9.999923085448192;0.8335049620789141;1.0970720107757024;0.7618684185807681;0.11930487348477911;0.7711554566496869
53.827169;1.0910759189518249;0.8333453392534357;0.7637908070094072;0.1159883071270716;0.1063061604315519;1.0940460104790484;9.999922426166302;0.8335049615878761;1.0970720530384102;0.7618685443154086;0.11930488456688083;0.7711555290122553
53.837169;1.091075879950406;0.8333453726938531;0.7637907122175636;0.11598829129164535;0.10630618065343289;1.094045782431525;9.999921800859433;0.8335049667809209;1.0970720963680334;0.7618686687565349;0.1193048958417251;0.771155592191034
53.847169;1.091075838837806;0.8333454033234069;0.7637906151311505;0.11598827452969415;0.10630620042944054;1.0940455507555502;9.999921212229419;0.8335049776640115;1.0970721400430743;0.761868791893154;0.11930490728291351;0.7711556455483326
53.857169;1.0910757959171664;0.8333454314833935;0.763790515827238;0.11598825690652594;0.10630621972756202;1.0940453157846441;9.999920662495722;0.8335049941442407;1.0970721833244448;0.7618689136956304;0.11930491886527349;0.771155688615168
53.867169;1.0910757515064642;0.8333454575751463;0.7637904143592905;0.11598823848583335;0.10630623850639016;1.0940450777598902;9.99992015313945;0.8335050160486412;1.0970722255099954;0.7618690340188979;0.11930493056403707;0.7711557210675062
53.877169;1.0910757059671314;0.8333454819129994;0.763790310858881;0.11598821933934542;0.10630625672531782;1.0940448367350506;9.999919684616492;0.8335050431622288;1.097072265958176;0.7618691526231863;0.11930494235069802;0.7711557426971004
53.887169;1.0910756597533415;0.8333455046069735;0.7637902055394136;0.1159881995542869;0.1063062743551821;1.0940445925758475;9.999919256727475;0.833505075258706;1.0970723040774115;0.7618692692300849;0.11930495419686377;0.7711557533912025
53.897169;1.0910756134024249;0.8333455255798636;0.763790098634895;0.11598817922667821;0.10630629137766485;1.0940443450502162;9.999918869163215;0.8335051121377197;1.0970723393690411;0.7618693835267965;0.11930496608002232;0.7711557530824759
53.907169;1.0910755674357075;0.8333455447155227;0.7637899903891792;0.11598815844875084;0.10630630778201246;1.094044093903788;9.999918521790201;0.8335051536454303;1.0970723714909063;0.7618694951941559;0.1193049779806938;0.7711557416757342
53.917169;1.0910755222415116;0.8333455619631853;0.7637898810963463;0.11598813730053059;0.10630632356717308;1.0940438388927727;9.99991821530636;0.833505199683771;1.097072400245141;0.761869603968032;0.11930498988190835;0.7711557190117957
