time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
53.927169;1.0910754780040892;0.8333455772906747;0.7637897711167391;0.11598811584921921;0.10630633873605452;1.0940435798258221;9.999917952412146;0.8335052502242483;1.0970724255176958;0.7618697096482174;0.11930500177727082;0.7711556848956972
53.937169;1.09107543475235;0.8333455905866074;0.7637896608529882;0.11598809415140693;0.10630635327772008;1.0940433165765386;9.999917737995013;0.8335053053079524;1.097072447234915;0.7618698120843647;0.11930501367409581;0.7711556391598756
53.947169;1.0910753925046148;0.8333456016623396;0.7637895507264504;0.11598807225465747;0.10630636715954679;1.0940430490480162;9.999917577474898;0.8335053650268368;1.0970724653229347;0.761869911183115;0.11930502558765205;0.7711555817275754
53.957169;1.0910753513539646;0.8333456103706133;0.7637894411770212;0.11598805019968692;0.10630638034468817;1.0940427771775025;9.999917475062928;0.8335054294812922;1.0970724796734075;0.761870006883776;0.11930503753545335;0.7711555126644546
53.967169;1.09107531144716;0.833345616701252;0.7637893326810743;0.1159880280195425;0.10630639281909811;1.0940425010508907;9.999917433461963;0.833505498707856;1.0970724901929785;0.7618700991397019;0.11930504953134347;0.7711554322062265
53.977169;1.0910752729691093;0.8333456207757494;0.7637892257419032;0.11598800573682552;0.10630640460093702;1.0940422210151977;9.99991745456289;0.8335055726182978;1.0970724968950003;0.761870187933597;0.11930506157916979;0.7711553407436645
53.987169;1.0910752361739469;0.8333456228261509;0.7637891207973421;0.11598798336767185;0.10630641572968766;1.094041937590059;9.999917540477528;0.8335056510161318;1.0970724998992614;0.7618702732339558;0.11930507367189641;0.7711552387618131
53.997169;1.0910752013683673;0.8333456231748858;0.7637890181217192;0.11598796093082822;0.10630642625088199;1.094041651270014;9.999917693899317;0.8335057336644064;1.0970724994041068;0.7618703549368181;0.11930508579644704;0.7711551267650468
54.007169;1.091075168826493;0.8333456221809733;0.763788917836394;0.11598793845105726;0.10630643620564172;1.0940413624595284;9.999917917046018;0.833505820288918;1.0970724957104154;0.7618704329013848;0.11930509794419085;0.7711550052414435
54.017169;1.091075138722509;0.8333456202241306;0.7637888199717875;0.11598791595518833;0.10630644563238696;1.0940410715395217;9.99991821040489;0.8335059105043989;1.0970724891924293;0.7618705070065109;0.11930511011956277;0.7711548746715903
54.027169;1.0910751110935168;0.833345617727094;0.76378872449116;0.11598789346619966;0.10630645457977404;1.0940407789226707;9.99991857240207;0.8335060037750049;1.0970724801726408;0.7618705771316201;0.11930512233343081;0.7711547355239127
54.037169;1.0910750858284064;0.8333456151201076;0.7637886313027977;0.11598787099724502;0.106306463111473;1.0940404850238143;9.999918999876929;0.8335060994564618;1.0970724688299864;0.7618706431200912;0.11930513459031784;0.7711545882243931
54.047169;1.0910750627282637;0.833345612765118;0.7637885402827717;0.11598784854710605;0.10630647129333617;1.0940401902035248;9.99991948914509;0.8335061968691091;1.097072455262094;0.7618707047872125;0.1193051468878607;0.7711544331434048
54.057169;1.0910750415880448;0.8333456109232775;0.7637884512866275;0.11598782609858983;0.10630647917776764;1.0940398947773045;9.999920037108605;0.8335062953258444;1.0970724396398222;0.7618707619378419;0.11930515922375888;0.7711542706097226
54.067169;1.0910750222152632;0.8333456097750122;0.7637883641615668;0.11598780362209146;0.1063064867993109;1.0940395990802925;9.999920641842618;0.8335063940906672;1.097072422298974;0.7618708143979681;0.11930517159359436;0.7711541009558993
54.077169;1.0910750043945374;0.8333456094722149;0.76378827876032;0.11598778108553034;0.10630649417833485;1.094039303507203;9.999921302554233;0.833506492368666;1.097072403698373;0.7618708620561512;0.1193051839827272;0.7711539245730503
54.087169;1.091074987807153;0.8333456102060955;0.7637881949201425;0.11598775845978948;0.10630650132270676;1.0940390084846459;9.999922018949757;0.833506589387268;1.0970723843008312;0.7618709048369812;0.11930519637132012;0.7711537419150476
54.097169;1.091074971960144;0.8333456122348689;0.7637881124294948;0.11598773571189076;0.10630650822413147;1.0940387144419077;9.999922790312354;0.8335066844613062;1.0970723645180875;0.7618709426450644;0.11930520875010435;0.7711535534484173
54.107169;1.0910749562535376;0.8333456158491956;0.763788031044659;0.1159877127993564;0.106306514854903;1.0940384218579249;9.999923614786214;0.8335067770001535;1.0970723447931443;0.7618709753677888;0.11930522112417886;0.7711533595779865
54.117169;1.091074940123743;0.8333456213520176;0.7637879505374817;0.11598768967616668;0.10630652117500489;1.0940381313340715;9.999924488994997;0.8335068665204302;1.0970723256595298;0.76187100289285;0.11930523350166106;0.7711531606138134
54.127169;1.0910749230991814;0.8333456290654012;0.7637878707161423;0.11598766630016731;0.10630652714851012;1.0940378435752962;9.999925408081902;0.8335069526345941;1.0970723076073319;0.7618710250942116;0.11930524588582381;0.7711529568503007
54.137169;1.0910749047868957;0.8333456392673267;0.7637877914327096;0.11598764263257587;0.10630653275560137;1.0940375592779967;9.999926366686752;0.8335070350164694;1.0970722909302661;0.7618710417849479;0.11930525827881161;0.7711527486600941
54.147169;1.0910748848537184;0.8333456520854724;0.7637877126243118;0.11598761863616144;0.10630653799406635;1.0940372790237642;9.999927360172407;0.8335071134204445;1.0970722757609659;0.7618710526614069;0.11930527068769138;0.7711525364653089
54.157169;1.091074863035935;0.8333456674905938;0.763787634360088;0.11598759427709586;0.1063065428730008;1.094037003221255;9.999928384474641;0.8335071876970188;1.097072262185082;0.7618710573146494;0.11930528312184595;0.7711523206674662
54.167169;1.0910748391598868;0.8333456853688407;0.7637875568329382;0.11598756952515742;0.10630654740415575;1.0940367321389852;9.999929435687493;0.8335072577497681;1.0970722502723704;0.7618710552994316;0.11930529558407192;0.7711521016531013
54.177169;1.0910748130694519;0.8333457055459984;0.7637874803060843;0.11598754435273904;0.1063065515974057;1.0940364660508304;9.999930511404164;0.8335073235099514;1.0970722400283512;0.7618710461931602;0.11930530806947152;0.771151879802268
54.187169;1.091074784503041;0.8333457277785877;0.763787405053966;0.11598751873697165;0.10630655546029134;1.0940362053528365;9.999931612064689;0.8335073849319764;1.0970722313697183;0.7618710296471259;0.11930532057020657;0.7711516554474271
54.197169;1.0910747530327722;0.8333457517642835;0.7637873313153956;0.115987492663214;0.10630655899591397;1.0940359505097932;9.99993274026507;0.833507441955685;1.0970722241707338;0.7618710054195188;0.11930533307177314;0.7711514288573107
54.207169;1.0910747180787315;0.8333457771421962;0.7637872592858767;0.11598746612817608;0.10630656219731847;1.0940357019142282;9.999933899609262;0.8335074944931213;1.0970722183235035;0.7618709733892626;0.11930534554752746;0.7711512002577187
54.217169;1.0910746790252368;0.833345803475749;0.7637871891625363;0.11598743914023425;0.1063065650442406;1.094035459846144;9.999935094531018;0.8335075424775328;1.0970722137813331;0.7618709336111117;0.1193053579633394;0.7711509698690892
54.227169;1.0910746353691751;0.8333458302604962;0.7637871211961162;0.11598741171456432;0.1063065675078462;1.0940352245516205;9.99993633032798;0.8335075858945173;1.0970722105908968;0.7618708863775987;0.1193053702814185;0.7711507379889246
54.237169;1.0910745867501275;0.8333458569556771;0.7637870556841131;0.11598738387005357;0.10630656956421482;1.0940349963302767;9.999937612944041;0.8335076247603964;1.0970722088881917;0.7618708321941478;0.1193053824571419;0.7711505050840471
54.247169;1.09107453290198;0.8333458829725784;0.7637869928981279;0.11598735563111391;0.10630657120820051;1.0940347755677178;9.999938948585696;0.8335076590624153;1.097072208878388;0.7618707716768052;0.11930539444175513;0.7711502717954569
54.257169;1.0910744736347422;0.8333459076636442;0.7637869330277374;0.11598732702685968;0.10630657245370649;1.0940345626714993;9.999940343094455;0.8335076887023293;1.097072210865247;0.7618707054259598;0.11930540619199705;0.7711500388456326
54.267169;1.0910744087804618;0.8333459303995282;0.7637868761880504;0.11598729808597878;0.10630657332155112;1.0940343579507712;9.99994180131267;0.833507713545481;1.0970722152884484;0.7618706339329063;0.11930541767749113;0.7711498069407106
54.277169;1.0910743380667307;0.833345950644953;0.7637868224186591;0.11598726883083059;0.10630657382721835;1.094034161582739;9.999943326863198;0.8335077335517473;1.0970722226647287;0.761870557554554;0.11930542888468539;0.7711495767162653
54.287169;1.0910742610764153;0.8333459679814587;0.7637867716524496;0.1159872392736538;0.10630657397670062;1.0940339737106874;9.99994492248188;0.8335077488340231;1.0970722334864809;0.7618704765271272;0.11930543981617267;0.7711493487344548
54.297169;1.0910741773625776;0.8333459821237942;0.7637867237182379;0.11598720941927892;0.10630657377310909;1.0940337945508554;9.999946590393545;0.8335077596037452;1.0970722481980906;0.7618703909984338;0.11930545048399563;0.7711491235501599
54.307169;1.0910740865865283;0.8333459928793397;0.763786678370309;0.11598717927626248;0.10630657322663895;1.094033624367959;9.999948332064218;0.8335077661015623;1.0970722672000468;0.7618703010551795;0.11930546090041033;0.7711489017819956
54.317169;1.0910739885398608;0.8333460000391318;0.763786635304628;0.11598714886917179;0.10630657235811687;1.0940334633481201;9.999950147732665;0.8335077685937875;1.0970722908095718;0.7618702067073169;0.11930547107137751;0.7711486840916737
54.327169;1.0910738830798128;0.8333460033195828;0.7637865941930047;0.11598711823914837;0.10630657119853407;1.09403331155087;9.999952036366901;0.8335077673858952;1.0970723192294922;0.7618701078864302;0.11930548099254007;0.7711484711223049
54.337169;1.0910737701121251;0.833346002414871;0.7637865547458527;0.11598708743345919;0.10630656979214237;1.094033168960791;9.999953995535313;0.8335077627585618;1.0970723525306325;0.7618700045127642;0.11930549064628408;0.7711482635100932
54.347169;1.0910736495726208;0.8333459970715842;0.7637865167400993;0.11598705649996369;0.10630656819761787;1.0940330354757306;9.999956020750842;0.8335077549082426;1.0970723906024464;0.7618698965362661;0.11930550000813495;0.7711480619179647
54.357169;1.0910735213396254;0.8333459871005132;0.7637864800118348;0.11598702548747195;0.10630656647768869;1.0940329108594435;9.999958105152295;0.833507744048795;1.0970724331040842;0.7618697839143838;0.1193055090583196;0.7711478669831372
54.367169;1.091073385210094;0.8333459723489202;0.7637864444670918;0.11598699443918586;0.10630656468743033;1.0940327947966517;9.999960240249274;0.8335077305702842;1.0970724794820366;0.7618696666311753;0.11930551778108348;0.771147679231666
54.377169;1.091073241008199;0.8333459526915695;0.7637864100956232;0.11598696338561316;0.10630656287518883;1.0940326869877055;9.999962417443024;0.8335077150504595;1.097072529085785;0.7618695447498303;0.11930552615588445;0.7711474990639613
54.387169;1.0910730887643572;0.8333459280578167;0.7637863769605433;0.11598693235020702;0.10630656108899399;1.0940325871705097;9.99996463003954;0.833507698151382;1.097072581319783;0.7618694184349528;0.11930553415598788;0.7711473267762453
54.397169;1.0910729288576086;0.8333458984381616;0.7637863451866673;0.11598690136000353;0.1063065593761807;1.0940324950876967;9.999966874561547;0.8335076805097608;1.0970726357110012;0.7618692879840059;0.11930554175586627;0.7711471625328293
54.407169;1.0910727619915024;0.8333458638495229;0.7637863149396789;0.11598687044924201;0.1063065577774547;1.0940324104345267;9.999969149821434;0.8335076626371601;1.0970726918872389;0.761869153810139;0.11930554894019738;0.7711470063139103
54.417169;1.0910725889984916;0.8333458243190427;0.7637862863828715;0.11598683965588857;0.10630655632300166;1.0940323327978738;9.99997145523172;0.833507644878425;1.09707274954819;0.7618690162937747;0.11930555570517783;0.7711468579156167
54.427169;1.0910724106434546;0.8333457798628007;0.7637862596777555;0.11598680901212564;0.10630655503297821;1.0940322616627052;9.999973790406873;0.8335076274948987;1.097072808457241;0.7618688756622637;0.11930556204687427;0.7711467170177227
54.437169;1.091072227581911;0.8333457304442032;0.7637862350364149;0.11598677853511427;0.10630655391858232;1.0940321965071955;9.999976155100658;0.833507610797766;1.0970728684256086;0.7618687320546114;0.1193055679527593;0.7711465832484853
54.447169;1.091072040426876;0.8333456760298543;0.7637862127319474;0.11598674823148894;0.1063065529817831;1.0940321368724146;9.999978548618541;0.8335075951967549;1.097072929256875;0.7618685856725771;0.1193055734129521;0.7711464562076038
54.457169;1.0910718497943919;0.8333456167385047;0.7637861930788123;0.1159867181119556;0.1063065522170609;1.0940320823631473;9.999980969408155;0.8335075811753453;1.0970729906822587;0.7618684368328389;0.11930557843268189;0.7711463354993255
54.467169;1.0910716562677691;0.8333455528879059;0.7637861764360803;0.11598668819893472;0.10630655161304174;1.094032032635778;9.99998341505992;0.8335075692704103;1.0970730523214962;0.7618682858790952;0.11930558303105816;0.7711462207846974
54.477169;1.0910714603207785;0.8333454848751222;0.7637861631706034;0.11598665852316342;0.1063065511484316;1.0940319874114974;9.999985882818338;0.8335075600615494;1.0970731136680394;0.7618681330861445;0.1193055872399304;0.7711461118249167
54.487169;1.0910712623136096;0.8333454130449637;0.763786153586136;0.11598662911701661;0.10630655078784892;1.0940319465188426;9.999988370261574;0.8335075541412504;1.0970731741176964;0.7618679786550554;0.11930559110588057;0.7711460085177311
54.497169;1.0910710625332862;0.8333453376396349;0.7637861479212434;0.11598660001109481;0.10630655048338043;1.0940319099284102;9.999990875359249;0.8335075520449511;1.0970732330077102;0.7618678227540595;0.11930559469058657;0.7711459109116477
54.507169;1.091070861154363;0.8333452587702416;0.7637861464068137;0.11598657123718221;0.10630655018070775;1.0940318777558387;9.999993396488838;0.8335075541805453;1.0970732896545226;0.7618676655500849;0.11930559807330561;0.7711458191969031
54.517169;1.0910706581651095;0.8333451764035736;0.7637861492963756;0.11598654283639494;0.10630654982995427;1.0940318502362727;9.999995932589803;0.8335075608203001;1.0970733434320705;0.7618675072214192;0.11930560134867815;0.7711457336907293
54.527169;1.0910704534093336;0.833345090417498;0.763786156852651;0.11598651486799318;0.10630654939303602;1.0940318276597574;9.999998482796762;0.8335075721207549;1.0970733937783623;0.7618673479696018;0.1193056046139849;0.7711456547792648
54.537169;1.0910702467523925;0.8333450006968762;0.7637861693118156;0.11598648741553821;0.10630654883977533;1.0940318103101396;10.00000104620963;0.8335075881348697;1.0970734400694901;0.7618671880506503;0.11930560795980964;0.7711455828237014
54.547169;1.0910700381714493;0.8333449072058907;0.7637861868238691;0.1159864605858022;0.10630654814291565;1.0940317984572678;10.000003621921689;0.8335076088621772;1.0970734815278496;0.761867027773099;0.11930561146989675;0.7711455181307375
54.557169;1.0910698277038748;0.8333448100051205;0.7637862093976582;0.11598643450065943;0.10630654728089642;1.0940317923675698;10.000006208570898;0.8335076343240903;1.0970735172962434;0.7618668674545088;0.11930561521792533;0.7711454609853953
54.567169;1.0910696154421466;0.8333447092125805;0.7637862368864311;0.11598640929032929;0.10630654624527328;1.0940317922924896;10.0000088039628;0.8335076646167913;1.0970735466285435;0.7618667074046557;0.11930561926194835;0.7711454116508161
54.577169;1.0910694015996678;0.833344604948386;0.7637862690360461;0.11598638509025533;0.10630654504469897;1.0940317984452144;10.000011405528019;0.8335076999367454;1.0970735689994429;0.761866547910119;0.11930562364746002;0.7711453703269718
54.587169;1.0910691865060207;0.8333444972839618;0.7637863055868854;0.11598636203889558;0.10630654369692119;1.0940318109897065;10.000014011057322;0.8335077405280865;1.0970735840462835;0.761866389192897;0.11930562841743388;0.7711453371210609
54.597169;1.091068970534215;0.8333443862087843;0.7637863463533634;0.1159863402769525;0.10630654221542785;1.0940318300260894;10.000016618782837;0.8335077865648752;1.0970735914860819;0.761866231400809;0.11930563361598981;0.7711453120648849
54.607169;1.0910687540363946;0.833344271674413;0.763786391268054;0.11598631994502144;0.10630654060451479;1.094031855573051;10.000019227021264;0.833507838116518;1.097073591092548;0.7618660746513763;0.11930563927505286;0.7711452951767285
54.617169;1.0910685373143694;0.8333441536737062;0.7637864404037019;0.11598630117384492;0.106306538858306;1.0940318876063075;10.000021834045597;0.8335078952162838;1.0970735826737834;0.7618659190830994;0.11930564539641424;0.7711452864926954
54.627169;1.091068320650265;0.8333440322363255;0.7637864938956861;0.11598628407441058;0.10630653695625764;1.094031926101143;10.000024437887827;0.8335079578978445;1.097073566032666;0.7618657648825916;0.11930565195158899;0.7711452860122265
54.637169;1.0910681043785375;0.8333439073693854;0.7637865517798278;0.11598626873493306;0.10630653486063432;1.094031970963079;10.00002703558379;0.8335080261819434;1.0970735409289727;0.7618656123218857;0.11930565889652417;0.7711452936395375
54.647169;1.0910678888856702;0.8333437790307923;0.7637866139189411;0.11598625521641348;0.10630653251987549;1.0940320219374557;10.000029622320328;0.8335081000884043;1.0970735070220528;0.7618654618008498;0.11930566618306823;0.7711453091911697
54.657169;1.091067674541995;0.8333436471481579;0.7637866800969964;0.11598624354861899;0.10630652987428288;1.0940320786349105;10.000032191510128;0.8335081796315587;1.097073463837631;0.7618653138152316;0.11930567376233164;0.7711453323718586
54.667169;1.091067461703342;0.8333435116889101;0.7637867501568081;0.11598623373228792;0.10630652685913093;1.0940321406030364;10.00003473599595;0.8335082647441159;1.0970734108193743;0.761865168857015;0.1193056815825056;0.7711453626692918
54.677169;1.0910672507633798;0.8333433727304757;0.7637868240444246;0.11598622574093713;0.10630652340750318;1.0940322073353015;10.0000372492621;0.8335083552238509;1.0970733474115966;0.7618650273412341;0.11930568958429734;0.7711453993358505
54.687169;1.091067042158535;0.8333432304370499;0.7637869017517073;0.1159862195250923;0.1063065194565654;1.094032278224694;10.000039725737738;0.833508450764675;1.0970732731249606;0.7618648896167558;0.11930569770426797;0.7711454415450841
54.697169;1.0910668363714715;0.8333430849785972;0.763786983223743;0.11598621502434084;0.10630651495194778;1.0940323525243414;10.00004216036293;0.8335085510030644;1.0970731876089346;0.7618647560274807;0.11930570588605448;0.7711454885528927
54.707169;1.0910666339839525;0.8333429364849921;0.7637870682867867;0.115986212177374;0.10630650984649642;1.0940324293583206;10.000044548136463;0.8335086555685712;1.097073090721214;0.7618646269264292;0.11930571408393346;0.771145539720922
54.717169;1.0910664357105244;0.8333427850385252;0.763787156643008;0.1159862109251371;0.10630650409662541;1.0940325077790525;10.000046884073859;0.8335087641619265;1.0970729825363863;0.7618645026300197;0.11930572226018726;0.7711455944773979
54.727169;1.0910662423670485;0.8333426306877849;0.7637872479188883;0.11598621121661912;0.1063064976602958;1.094032586838956;10.0000491635036;0.8335088765680158;1.0970728632795725;0.7618643833827032;0.11930573038803155;0.7711456523443178
54.737169;1.0910660547781277;0.8333424735110181;0.7637873416859755;0.11598621301686647;0.10630649049529559;1.0940326656307924;10.00005138241941;0.8335089925570583;1.0970727332700299;0.7618642693482165;0.11930573845539977;0.7711457130263993
54.747169;1.0910658736855232;0.8333423136962422;0.7637874374617103;0.11598621630649426;0.10630648255604584;1.0940327432632775;10.0000535372216;0.8335091118209927;1.0970725929703689;0.7618641606100769;0.11930574646447573;0.7711457764553554
54.757169;1.0910656997976076;0.8333421515209525;0.7637875347220336;0.11598622107364524;0.10630647379309384;1.0940328188266664;10.000055623974712;0.8335092340285026;1.0970724430529628;0.7618640571889209;0.11930575442763829;0.7711458427407227
54.767169;1.0910655339414381;0.8333419872202789;0.7637876329405026;0.1159862273049799;0.10630646415528511;1.0940328914048556;10.00005763823019;0.8335093588714622;1.0970722843268346;0.7618639590713507;0.11930576236067277;0.7711459120947599
54.777169;1.0910653770992926;0.8333418208970531;0.7637877316953071;0.11598623497928266;0.10630645359424876;1.0940329601191459;10.000059575463554;0.8335094860160362;1.0970721176119218;0.7618638662132305;0.1193057702756934;0.7711459847757078
54.787169;1.0910652302530552;0.8333416525793627;0.7637878307416885;0.1159862440679766;0.10630644206999912;1.0940330241850398;10.000061431432446;0.833509615051882;1.0970719437049505;0.761863778512871;0.11930577817086697;0.771146061009518
54.797169;1.0910650942157774;0.8333414823249812;0.763787929959136;0.1159862545392697;0.10630642954949575;1.0940330829290084;10.000063202211209;0.8335097455557832;1.0970717633995992;0.7618636957785607;0.1193057860204593;0.7711461409166586
54.807169;1.0910649696304824;0.8333413102423007;0.7637880292781987;0.11598626635768801;0.10630641600261216;1.0940331357687234;10.000064883951794;0.8335098772106413;1.0970715775339122;0.7618636177178444;0.11930579377574078;0.7711462245338263
54.817169;1.0910648570238488;0.8333411364509875;0.7637881286621537;0.11598627948425619;0.1063064014028694;1.0940331822253078;10.000066472491541;0.8335100098238833;1.0970713870321114;0.7618635439807961;0.11930580137164748;0.7711463118962147
54.827169;1.091064756795972;0.8333409610287897;0.7637882281081383;0.11598629388508316;0.10630638572405698;1.0940332219561413;10.000067963349746;0.8335101432656745;1.0970711928383687;0.761863474231487;0.1193058087282901;0.7711464030602269
54.837169;1.0910646692626234;0.8333407839677013;0.7637883276470799;0.11598630954142673;0.1063063689351696;1.0940332547596874;10.000069352371098;0.8335102774499737;1.097070995744358;0.7618634081624939;0.11930581575094436;0.7711464980538888
54.847169;1.0910645947714959;0.8333406051933477;0.7637884273622886;0.11598632645178793;0.10630635100642241;1.094033280514408;10.000070636139071;0.8335104123285497;1.0970707962291057;0.7618633454498693;0.11930582233575625;0.7711465968109885
54.857169;1.0910645337110296;0.8333404246081744;0.763788527414578;0.11598634462442203;0.10630633191668555;1.094033299097857;10.000071812000506;0.8335105478256991;1.0970705944728074;0.7618632857616201;0.11930582837882091;0.7711466991272613
54.867169;1.0910644863703873;0.8333402420814282;0.7637886280267259;0.11598636406988798;0.10630631165015944;1.0940333103817148;10.000072878554603;0.8335106837575353;1.0970703905616195;0.7618632288177515;0.11930583378291933;0.7711468047035227
54.877169;1.0910644528828;0.8333400574396614;0.7637887294062534;0.11598638480190519;0.10630629019525475;1.0940333142921057;10.00007383594849;0.8335108197995639;1.0970701846919237;0.761863174396133;0.11930583845851814;0.7711469132678176
54.887169;1.0910644333438133;0.8333398705165523;0.7637888316582718;0.11598640683601331;0.10630626755716452;1.0940333108891576;10.000074685050468;0.8335109555180757;1.097069977258714;0.761863122317698;0.11930584231907922;0.7711470246360269
54.897169;1.091064427902641;0.8333396812314987;0.7637889347821596;0.11598643018034105;0.10630624377054058;1.094033300431088;10.000075426541187;0.8335110904326335;1.097069768842784;0.7618630724571862;0.11930584527955505;0.7711471386530943
54.907169;1.0910644367731759;0.8333394896427362;0.7637890387486472;0.11598645482739767;0.10630621889782388;1.0940332833699336;10.000076061130093;0.8335112240759655;1.0970695601406235;0.7618630247353584;0.11930584726698812;0.7711472551225832
54.917169;1.0910644602464012;0.8333392959230497;0.7637891435640546;0.11598648074809852;0.10630619302104591;1.0940332602803629;10.000076590180202;0.8335113560479955;1.0970693519153676;0.7618629791104351;0.11930584823039708;0.7711473738091744
54.927169;1.0910644986372144;0.8333391002976482;0.7637892492961815;0.11598650789207511;0.1063061662393745;1.0940332317763024;10.000077015497055;0.8335114860342437;1.0970691449678083;0.7618629355984272;0.11930584813227682;0.7711474944945734
54.937169;1.0910645521648858;0.8333389030334953;0.7637893560775854;0.11598653620092172;0.10630613866874372;1.0940331984723908;10.000077338749662;0.8335116137557015;1.0970689400716558;0.7618628942870993;0.11930584693367534;0.7711476170394846
54.947169;1.091064620899012;0.8333387044391132;0.7637894640691409;0.11598656561871228;0.10630611043387403;1.0940331610149359;10.000077561367302;0.8335117388694088;1.0970687379050157;0.7618628553366936;0.11930584459309497;0.7711477414183117
54.957169;1.0910647048014117;0.8333385048265061;0.7637895733938526;0.1159865960877717;0.1063060816536793;1.0940331201272926;10.000077684660235;0.8335118609181354;1.0970685390300532;0.7618628189846401;0.11930584107403654;0.7711478677215421
54.967169;1.0910648037878568;0.8333383044898237;0.7637896840809787;0.11598662754590626;0.10630605243215932;1.0940330765902793;10.00007771006654;0.8335119794105416;1.0970683439138127;0.7618627855116038;0.1193058363470616;0.7711479961108246
54.977169;1.0910649177491174;0.833338103711229;0.7637897960745378;0.11598665993312446;0.10630602286086371;1.0940330311861202;10.000077639605705;0.8335120939509054;1.097068152911847;0.7618627551477498;0.1193058303869848;0.7711481267028147
54.987169;1.0910650465439364;0.8333379027851237;0.7637899093225118;0.115986693197947;0.10630599302360708;1.0940329847066963;10.00007747576538;0.8335122042831832;1.0970679661835492;0.7618627280121878;0.11930582317454289;0.7711482594588418
54.997169;1.0910651900037849;0.8333377020709282;0.763790023836063;0.11598672729855124;0.10630596299541135;1.0940329379843083;10.000077220545313;0.8335123102234173;1.0970677836787275;0.7618627041491731;0.11930581470453148;0.7711483941940259
55.007169;1.0910653479165486;0.8333375020077274;0.7637901396441316;0.11598676219661024;0.10630593283985552;1.0940328918145052;10.000076874962467;0.8335124115824301;1.097067605270579;0.7618626836043279;0.11930580499327592;0.7711485306713733
55.017169;1.0910655199547346;0.8333373030401501;0.7637902567424589;0.1159867978485292;0.10630590261206606;1.0940328468139935;10.000076439779958;0.8335125081634822;1.0970674308774224;0.761862666467756;0.1193057940796067;0.7711486686485
55.027169;1.091065705650476;0.833337105562048;0.7637903751155233;0.11598683420359704;0.10630587236405503;1.094032803370222;10.00007591662162;0.8335125997986682;1.097067260462641;0.7618626528640305;0.11930578201566036;0.7711488078530772
55.037169;1.0910659044802276;0.8333369099578116;0.7637904947845052;0.11598687120786406;0.10630584214476449;1.0940327617373726;10.00007530823041;0.8335126864024051;1.0970670939760292;0.7618626429239159;0.11930576885012069;0.7711489479877425
55.047169;1.0910661159328114;0.8333367166451683;0.7637906158218959;0.11598690880664476;0.10630581200603244;1.094032722161529;10.000074617460218;0.8335127680405131;1.0970669312562524;0.7618626367821564;0.11930575461853331;0.771149088772982
55.057169;1.0910663394854607;0.8333365260795249;0.7637907383150995;0.11598694694367317;0.1063057820205132;1.0940326849201614;10.000073846286817;0.8335128449586638;1.097066771943814;0.7618626346199281;0.11930573934669085;0.7711492299404185
55.067169;1.0910665745518215;0.8333363387849311;0.7637908623108639;0.11598698556222332;0.10630575228725335;1.0940326502941897;10.000072995901451;0.8335129175099906;1.0970666155214375;0.7618626367086743;0.1193057230565862;0.7711493712117573
55.077169;1.0910668204487015;0.8333361553859674;0.7637909878032373;0.11598702460562912;0.1063057229157017;1.0940326184985196;10.000072067064389;0.8335129859742532;1.0970664614320498;0.7618626433832576;0.11930570576739537;0.7711495123127702
55.087169;1.091067076431237;0.833335976585028;0.7637911147697376;0.11598706401248923;0.10630569400651828;1.09403258963484;10.000071060185984;0.8335130504212943;1.0970663091909776;0.7618626549751162;0.11930568749326256;0.7711496529573387
55.097169;1.0910673417997978;0.8333358031230215;0.7637912431920171;0.11598710371418904;0.10630566563638395;1.0940325637341033;10.00006997565048;0.8335131107737972;1.0970661584907093;0.7618626717737661;0.11930566824513976;0.7711497928098592
55.107169;1.0910676159168506;0.8333356357491886;0.763791373021387;0.11598714363349276;0.10630563784923404;1.0940325408254066;10.000068814342564;0.8335131669431428;1.0970660092361135;0.7618626940203524;0.11930564803701782;0.7711499314836809
55.117169;1.0910678980670538;0.8333354751698162;0.7637915041082387;0.11598718368054264;0.10630561066451909;1.0940325209484107;10.000067578029698;0.8335132188721885;1.0970658614533113;0.7618627219195956;0.1193056268842111;0.771150068561634
55.127169;1.091068187339229;0.8333353219849752;0.7637916361297887;0.11598722375752121;0.10630558409594458;1.0940325040821082;10.000066269953875;0.833513266533523;1.0970657151480079;0.7618627556271351;0.11930560479367058;0.7711502036227592
55.137169;1.0910684826208217;0.8333351766249186;0.7637917685472055;0.11598726377235402;0.10630555815750468;1.0940324900421696;10.000064895689489;0.8335133099491886;1.097065570234603;0.7618627952017749;0.11930558176441386;0.771150336243039
55.147169;1.0910687826462262;0.8333350392852058;0.7637919006314159;0.11598730364744517;0.106305532854336;1.0940324784686073;10.000063462905144;0.8335133492027911;1.0970654265731992;0.7618628405990951;0.11930555779985237;0.7711504659546272
55.157169;1.0910690861240888;0.8333349099244125;0.7637920315750182;0.11598734332142892;0.10630550817888969;1.094032468940168;10.000061979332486;0.8335133844197234;1.0970652840679231;0.7618628916837417;0.11930553291028839;0.771150592245932
55.167169;1.0910693919045669;0.8333347883679078;0.763792160645111;0.11598738274818374;0.10630548411724712;1.0940324611110162;10.000060451057758;0.8335134157282015;1.0970651426944396;0.7618629481694197;0.11930550709874618;0.7711507146190685
55.177169;1.0910696989884867;0.833334674427617;0.7637922872836257;0.11598742189171768;0.10630546065254604;1.094032454784822;10.000058883076099;0.8335134432404131;1.0970650024063233;0.7618630095584701;0.11930548035130711;0.7711508326017769
55.187169;1.0910700063887673;0.8333345679269897;0.7637924110895121;0.11598746072116616;0.10630543776606956;1.0940324499505236;10.000057280569736;0.833513467080947;1.0970648630989912;0.7618630751783786;0.1193054526458478;0.7711509457225902
55.197169;1.09107031307911;0.833334468637571;0.7637925317355341;0.11598749921142716;0.10630541544152272;1.0940324467678126;10.00005564893663;0.8335134874147451;1.097064724703155;0.761863144266273;0.11930542396474128;0.7711510535239787
55.207169;1.091070618063911;0.833334376209464;0.7637926489195194;0.11598753734327687;0.10630539366629142;1.0940324454663226;10.000053993405947;0.8335135044268248;1.0970645872475135;0.7618632160440137;0.11930539429463034;0.7711511555917083
55.217169;1.0910709204460367;0.8333342901522799;0.7637927623572266;0.11598757509456495;0.10630537243029115;1.0940324462449058;10.000052318925986;0.8335135182759474;1.0970644508500558;0.76186328980036;0.11930536362213845;0.7711512516012122
55.227169;1.091071219480256;0.8333342098797915;0.7637928717966145;0.11598761242820652;0.10630535172995319;1.0940324492356581;10.000050629564651;0.8335135290583795;1.097064315739151;0.7618633649892264;0.11930533194062909;0.7711513413618085
55.237169;1.091071514623936;0.8333341348071882;0.7637929770463897;0.1159876492901673;0.10630533157337517;1.0940324545089397;10.00004892850913;0.8335135368162212;1.0970641822686191;0.7618634412830861;0.11930529926189377;0.7711514247531781
55.247169;1.091071805568571;0.8333340644127558;0.763793077974013;0.11598768561601944;0.10630531197982793;1.0940324621329705;10.00004721976898;0.8335135415874984;1.0970640508288299;0.7618635185180732;0.11930526562123832;0.7711515015929773
55.257169;1.091072092239601;0.8333339981945744;0.763793174456514;0.11598772133965264;0.10630529297508297;1.0940324722575376;10.000045509325544;0.8335135434452491;1.0970639217620914;0.7618635965922642;0.11930523107400007;0.771151571604783
55.267169;1.0910723747301285;0.8333339356082181;0.7637932663351094;0.1159877564084952;0.10630527458519388;1.0940324851254755;10.000043804197189;0.8335135425186769;1.097063795399496;0.7618636754161402;0.11930519568807102;0.7711516344846227
55.277169;1.0910726532075599;0.8333338760524408;0.7637933534278483;0.11598779079887338;0.10630525683223543;1.0940325009972613;10.000042111168987;0.8335135390142491;1.0970636721191818;0.761863754898163;0.1193051595416515;0.771151689941926
55.287169;1.0910729278709987;0.83333381889001;0.7637934355740766;0.1159878245142102;0.10630523973719146;1.0940325200552141;10.000040436054071;0.8335135332048969;1.0970635523318244;0.7618638349188037;0.11930512272449496;0.7711517377115791
55.297169;1.0910731989259312;0.8333337635272423;0.7637935126587465;0.11598785756615429;0.1063052233280274;1.0940325423198063;10.000038782807142;0.8335135253664181;1.0970634363907046;0.7618639153282221;0.11930508533131623;0.7711517775684619
55.307169;1.0910734665423918;0.8333337095110074;0.7637935846364328;0.11598788995674446;0.10630520764498899;1.0940325675912332;10.000037153133709;0.8335135157210471;1.0970633244785806;0.7618639960056975;0.11930504745126784;0.7711518093183434
55.317169;1.091073730880609;0.8333336565437635;0.763793651564447;0.115987921676467;0.10630519273545268;1.0940325954881482;10.000035547423073;0.8335135044688022;1.0970632165778489;0.7618640768919582;0.11930500916433011;0.771151832792034
55.327169;1.091073992202888;0.8333336044233425;0.7637937136016284;0.11598795271207266;0.10630517863947536;1.0940326255791268;10.000033965977247;0.8335134918882735;1.0970631125596908;0.7618641579351292;0.11930497054463901;0.7711518478981884
55.337169;1.0910742509303124;0.8333335529733907;0.7637937709331034;0.11598798304891263;0.10630516538129195;1.0940326574716337;10.000032409034562;0.8335134783908906;1.0970630123248037;0.7618642390581798;0.11930493166614028;0.7711518546813442
55.347169;1.0910745075350459;0.8333335020145837;0.7637938236551225;0.11598801267097195;0.10630515297294085;1.0940326908163687;10.00003087601897;0.8335134644691413;1.0970629158851395;0.7618643201884477;0.11930489260255482;0.7711518532871543
55.357169;1.091074762335804;0.8333334513971418;0.7637938717424916;0.11598804156704907;0.10630514141656898;1.094032725308387;10.000029365489858;0.8335134506134342;1.097062823321694;0.761864401279452;0.11930485341868464;0.7711518438954608
55.367169;1.0910750153993534;0.833333401039138;0.7637939151301157;0.11598806973362427;0.10630513070091754;1.0940327607014435;10.000027875651204;0.8335134372464796;1.0970627346915822;0.7618644822964658;0.11930481416420105;0.7711518267455312
55.377169;1.0910752666101993;0.8333333509250573;0.763793953796303;0.11598809717044962;0.10630512080233993;1.0940327967960164;10.000026404593497;0.8335134246687121;1.0970626500029352;0.7618645631768369;0.11930477487854645;0.7711518022069141
55.387169;1.0910755157533787;0.8333333011036674;0.7637939877525051;0.11598812388072817;0.10630511169051644;1.0940328334172627;10.000024950452348;0.8335134130815253;1.0970625692566556;0.761864643821217;0.11930473560132686;0.7711517708068486
55.397169;1.0910757625511642;0.8333332517112103;0.7637940169722651;0.11598814987641924;0.1063051033348605;1.094032870403983;10.000023511561546;0.833513402677362;1.097062492494792;0.7618647241562986;0.11930469637531567;0.771151733241637
55.407169;1.0910760066886163;0.8333332029654011;0.7637940413781878;0.11598817518018759;0.10630509571326378;1.0940329076288973;10.000022086353857;0.8335133936695832;1.0970624198293788;0.7618648041983428;0.11930465723721581;0.7711516903622765
55.417169;1.0910762478293192;0.833333155089988;0.7637940608811175;0.11598819982240284;0.10630508881502797;1.0940329450611816;10.000020673407185;0.8335133862799882;1.0970623514187867;0.7618648840571054;0.11930461820778497;0.7711516430920552
55.427169;1.0910764855974175;0.833333108248249;0.763794075384399;0.11598822383462315;0.10630508263312684;1.0940329827670014;10.00001927186154;0.8335133807646637;1.0970622874016362;0.7618649639141735;0.11930457929446822;0.7711515923438358
55.437169;1.0910767194990587;0.8333330625466143;0.7637940847961303;0.11598824724148434;0.1063050771535836;1.0940330207772966;10.000017881608768;0.8335133774118424;1.097062227800898;0.7618650439898697;0.11930454050387675;0.7711515389874202
55.447169;1.0910769489047878;0.8333330180347742;0.763794089089067;0.11598827005482873;0.10630507234782227;1.09403305892996;10.000016502672974;0.8335133764846441;1.0970621724090548;0.761865124483022;0.11930450185163108;0.7711514838196625
55.457169;1.0910771731768347;0.8333329746751473;0.7637940883396173;0.11598829227275612;0.1063050681724697;1.0940330968167937;10.000015134177143;0.8335133781978148;1.097062120820881;0.7618652055080953;0.11930446336562418;0.7711514275075061
55.467169;1.0910773917907381;0.8333329323509585;0.7637940827047843;0.11598831388626234;0.106305064577518;1.0940331338872467;10.000013774156043;0.833513382740063;1.0970620726373037;0.7618652870570884;0.11930442508637647;0.7711513705481983
55.477169;1.0910776043363342;0.8333328909169754;0.7637940723596004;0.11598833489399739;0.10630506151826759;1.0940331696393772;10.000012420282362;0.83351339029499;1.0970620275497447;0.7618653689912869;0.1193043870594711;0.7711513133179395
55.487169;1.0910778104493688;0.8333328502524386;0.7637940574516914;0.11598835531143245;0.1063050589665079;1.0940332037163405;10.000011070213368;0.8335134010543583;1.0970619852526322;0.7618654510638437;0.11930434932214143;0.771151256177577
55.497169;1.0910780097853296;0.8333328103154735;0.7637940381352678;0.11598837516355583;0.10630505691618446;1.0940332358635119;10.000009721435584;0.8335134152238037;1.097061945432553;0.7618655329442067;0.11930431190124331;0.7711511994944359
55.507169;1.0910782020709657;0.8333327711984375;0.7637940146535935;0.11598839447357455;0.10630505537777316;1.0940332658889556;10.00000837168919;0.8335134330074964;1.0970619078563848;0.7618656142478718;0.1193042748218976;0.7711511435686164
55.517169;1.0910783871456935;0.8333327331298376;0.7637939873650696;0.11598841326088655;0.10630505436344355;1.0940332936816295;10.00000702006159;0.833513454580265;1.0970618724009726;0.7618656946025;0.11930423811519413;0.7711510885977209
55.527169;1.0910785649265704;0.8333326963927205;0.7637939567049907;0.11598843154433401;0.10630505387764559;1.0940333192098737;10.000005667488988;0.8335134800692875;1.0970618390040918;0.7618657736804896;0.11930420182053678;0.7711510346860231
55.537169;1.0910787353113658;0.8333326612802956;0.763793923140689;0.11598844934133062;0.10630505391953883;1.0940333424968764;10.000004316280314;0.8335135095337096;1.097061807596646;0.7618658511884748;0.11930416597630343;0.771150981822136
55.547169;1.091078898077013;0.8333326281783507;0.7637938871155822;0.11598846666566336;0.10630505448881457;1.0940333636432742;10.000002969879748;0.8335135429703006;1.0970617780424792;0.7618659269149214;0.1193041306083306;0.7711509298602799
55.557169;1.0910790528982575;0.8333325976061527;0.7637938490093983;0.11598848353219998;0.10630505559371056;1.094033382867195;10.000001633201796;0.8335135804101825;1.0970617501022986;0.7618660007774436;0.1193040957325675;0.7711508785652408
55.567169;1.0910791995159101;0.8333325700867402;0.7637938091597635;0.11598849996246263;0.10630505726163732;1.094033400498122;10.000000312605957;0.8335136220037902;1.0970617234272777;0.7618660727650618;0.1193040613624566;0.771150827677325
55.577169;1.0910793378776222;0.8333325459887683;0.7637937678943846;0.11598851598395196;0.10630505953866255;1.0940334169139856;9.999999015278101;0.8335136679497926;1.097061697583662;0.761866142848297;0.11930402751152187;0.7711507769014343
55.587169;1.0910794681560334;0.8333325254753869;0.7637937255488306;0.11598853162734253;0.10630506247232034;1.0940334324310854;9.999997748462114;0.8335137183553734;1.0970616721155972;0.761866210948241;0.11930399420105713;0.771150725838303
55.597169;1.0910795907279145;0.8333325085723245;0.7637936825028189;0.11598854692464411;0.1063050660917598;1.0940334472301905;9.999996519048137;0.8335137731656659;1.097061646630838;0.7618662769564227;0.11930396147467769;0.7711506739769428
55.607169;1.0910797061817794;0.8333324953055207;0.7637936391948068;0.11598856190793305;0.10630507039648507;1.09403346136927;9.9999953333351;0.8335138321532659;1.0970616209028465;0.7618663407810954;0.11930392940747542;0.7711506207894532
55.617169;1.0910798153004653;0.8333324857825315;0.7637935960703305;0.11598857660736292;0.10630507535570513;1.0940334748124174;9.99999419640105;0.8335138949388959;1.0970615949298084;0.7618664023975364;0.1193038981012867;0.7711505658453702
55.627169;1.091079918923206;0.8333324801585963;0.7637935535221926;0.11598859104960324;0.10630508091747028;1.0940334874347848;9.999993112026013;0.833513961057977;1.0970615688649838;0.7618664618617627;0.11930386766942819;0.7711505088540157
55.637169;1.0910800177732405;0.8333324785901751;0.7637935118733029;0.11598860526033894;0.10630508701979943;1.094033499051973;9.999992083769015;0.8335140300088971;1.0970615428820187;0.7618665192837519;0.11930383822117918;0.7711504496281488
55.647169;1.0910801124122895;0.833332481241373;0.7637934713815139;0.11598861926871672;0.10630509359658541;1.0940335094930638;9.999991115720546;0.8335141012305181;1.0970615170900193;0.7618665747980177;0.11930380985090985;0.7711503880124605
55.657169;1.091080203312504;0.8333324882864142;0.7637934322592557;0.11598863310716795;0.10630510058250489;1.0940335186721746;9.999990211937618;0.8335141741187571;1.0970614915345107;0.7618666285469214;0.11930378263483768;0.7711503238469001
55.667169;1.0910802909369854;0.8333324999116326;0.7637933947066957;0.11598864680530968;0.10630510791827548;1.0940335266243504;9.999989375057282;0.833514248113011;1.0970614662522105;0.7618666806515016;0.11930375663797767;0.7711502569892896
55.677169;1.0910803757566416;0.8333325163197832;0.763793358932787;0.11598866038512158;0.10630511555206681;1.094033533493908;9.99998860526536;0.833514322731492;1.097061441337138;0.761866731148776;0.1193037319188862;0.7711501873499249
55.687169;1.0910804582415896;0.8333325376906373;0.7637933251531817;0.11598867385864983;0.10630512343765684;1.0940335395084921;9.999987900559466;0.8335143975421586;1.0970614169949349;0.76186677993461;0.11930370852385079;0.7711501149342737
55.697169;1.091080538875424;0.8333325641583035;0.763793293578122;0.11598868722178225;0.10630513153044997;1.0940335449402587;9.999987257875159;0.8335144721525372;1.0970613935224742;0.7618668267869008;0.11930368648346604;0.7711500398732863
55.707169;1.0910806181511519;0.8333325958357705;0.7637932644230876;0.11598870044821971;0.10630513978659129;1.0940335500159462;9.999986674207086;0.8335145462414805;1.097061371230036;0.7618668714732947;0.11930366581428953;0.7711499624094516
55.717169;1.091080696538006;0.8333326328381081;0.763793237927969;0.11598871349200403;0.10630514816939445;1.0940335548511182;9.999986147508839;0.8335146195699519;1.0970613504342273;0.7618669138460962;0.11930364651809745;0.7711498828953828
55.727169;1.0910807744267683;0.8333326752964725;0.7637932143294581;0.1159887262987151;0.10630515665388546;1.0940335594717003;9.999985677374722;0.833514691937912;1.097061331511016;0.7618669538660826;0.11930362858246518;0.7711498017941071
55.737169;1.0910808520709643;0.8333327233270894;0.7637931938097401;0.11598873881942882;0.10630516522157225;1.0940335639144914;9.999985265108938;0.8335147631340564;1.097061314889289;0.7618669915975024;0.11930361198266741;0.7711497195907978
55.747169;1.0910809296229373;0.8333327769537133;0.7637931764422475;0.11598875101909804;0.10630517384848301;1.0940335683851568;9.999984912692364;0.8335148329013468;1.097061300998695;0.7618670271992605;0.1193035966853184;0.7711496366762441
55.757169;1.091081007266209;0.8333328360958288;0.7637931621454693;0.11598876287486994;0.10630518249589144;1.0940335733247328;9.999984621235228;0.8335149009372269;1.097061290229721;0.7618670609197463;0.1193035826554858;0.7711495533445911
55.767169;1.0910810853025041;0.833332900636796;0.7637931507299602;0.11598877437086791;0.10630519111467455;1.0940335792939508;9.999984389982895;0.8335149669297442;1.0970612828781605;0.7618670931100022;0.11930356985830211;0.771149469871187
55.777169;1.0910811641246365;0.8333329704221911;0.7637931419960797;0.11598878549955544;0.10630519965985477;1.0940335868248106;9.999984216656518;0.8335150305918346;1.097061279098794;0.7618671242031637;0.11930355825449997;0.7711493865374918
55.787169;1.0910812441326123;0.8333330451616112;0.7637931357580804;0.11598879626577026;0.1063052080976146;1.0940335963618184;9.999984099484244;0.8335150916813935;1.097061278906962;0.7618671546316448;0.11930354779776772;0.7711493035875097
55.797169;1.091081325650369;0.833333124401873;0.763793131819058;0.11598880668377952;0.10630521639799152;1.0940336082482287;9.999984039356981;0.8335151499990692;1.097061282213102;0.7618671847717604;0.11930353843593663;0.7711492211662051
55.807169;1.09108140885131;0.8333332076325293;0.7637931299566839;0.11598881676805478;0.10630522452805381;1.0940336226832679;9.999984039917328;0.83351520539112;1.0970612889196725;0.7618672149538357;0.11930353011939944;0.7711491392662074
55.817169;1.091081493720058;0.8333332943827076;0.7637931299227234;0.11598882652588716;0.10630523245478003;1.0940336396595975;9.999984106311796;0.8335152577685506;1.0970612990272328;0.7618672454668146;0.11930352282077634;0.7711490577185109
55.827169;1.09108158002833;0.8333333842089843;0.7637931314411049;0.11598883595705128;0.10630524014750073;1.0940336589762718;9.999984244612975;0.8335153071031831;1.097061312638782;0.7618672765568112;0.1193035165502338;0.7711489762569707
55.837169;1.0910816672978991;0.8333334766277145;0.7637931342126761;0.11598884505421977;0.10630524757722004;1.0940336803711974;9.999984461423857;0.8335153534015787;1.0970613299088758;0.7618673084498145;0.11930351134301524;0.7711488946203864
55.847169;1.091081754872704;0.8333335710696779;0.7637931379397752;0.11598885380185837;0.10630525471694686;1.09403370364723;9.999984762452574;0.8335153966498654;1.0970613510136342;0.7618673413602592;0.1193035072300538;0.7711488126257892
55.857169;1.0910818420907396;0.8333336668722049;0.7637931423315509;0.11598886218592407;0.10630526153863376;1.0940337286425468;9.999985151010174;0.8335154367574974;1.0970613761406145;0.7618673754764387;0.11930350421986176;0.7711487301983129
55.867169;1.091081928342248;0.8333337633208787;0.7637931470733316;0.11598887021269828;0.10630526800918288;1.0940337551427444;9.999985627829936;0.8335154735752823;1.0970614054593812;0.7618674109096139;0.11930350229510979;0.7711486473648173
55.877169;1.0910820130195429;0.8333338597385632;0.7637931517807264;0.11598887791606133;0.1063052740964267;1.0940337829263271;9.999986191790807;0.8335155069392385;1.0970614390182578;0.761867447583753;0.11930350141705949;0.7711485642162126
55.887169;1.091082095495627;0.8333339555172002;0.7637931559710751;0.11598888534886743;0.10630527978244725;1.0940338118615143;9.999986840418341;0.8335155366841415;1.097061476645876;0.761867485153319;0.11930350153723597;0.7711484808665333
55.897169;1.0910821751124706;0.8333340500648856;0.7637931591095801;0.11598889257254082;0.10630528506979822;1.0940338419140954;9.999987570050317;0.8335155627019264;1.0970615179978938;0.7618675230250239;0.11930350260990435;0.7711483974043744
55.907169;1.09108225117106;0.8333341428145005;0.7637931607159143;0.11598889965213527;0.1063052899758571;1.0940338731105244;9.999988376187316;0.8335155850295534;1.0970615627052065;0.7618675604596344;0.11930350459898642;0.7711483138323197
55.917169;1.0910823229574613;0.8333342332965226;0.7637931604250976;0.11598890665520412;0.1063052945217306;1.094033905451058;9.999989254139896;0.8335156038281961;1.097061610442485;0.7618675967230761;0.11930350747950477;0.7711482300654274
55.927169;1.0910823898054554;0.8333343211456096;0.7637931579717386;0.11598891365103525;0.10630529872267924;1.0940339388005478;9.99999019950458;0.8335156192606666;1.0970616608571215;0.7618676312173512;0.11930351123215431;0.7711481460071438
