time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
55.937169;1.0910824511789372;0.8333344060648004;0.7637931531958794;0.11598892070945595;0.10630530258563396;1.0940339728959336;9.999991207904342;0.8335156314398912;1.0970617135215455;0.7618676635237447;0.1193035158359134;0.7711480616060951
55.947169;1.0910825067119008;0.8333344878099735;0.76379314607022;0.11598892790127235;0.10630530611614268;1.0940340074491037;9.999992274170534;0.8335156405101791;1.0970617680068462;0.7618676933854344;0.11930352126585633;0.7711479768579322
55.957169;1.0910825562304955;0.8333345661625975;0.7637931366468577;0.11598893529646626;0.10630530932700448;1.0940340422612433;9.999993392092273;0.8335156467152158;1.0970618239206638;0.7618677206507286;0.11930352749388423;0.7711478917841132
55.967169;1.0910825997545448;0.8333346408704839;0.763793124968882;0.11598894295356613;0.10630531223830096;1.0940340773380992;9.999994555116267;0.8335156503525823;1.0970618808051025;0.7618677451981555;0.11930353449239883;0.7711478063694579
55.977169;1.0910826373614244;0.8333347116207607;0.7637931110398147;0.1159889509065455;0.10630531487131238;1.0940341129286806;9.999995757061205;0.8335156516833243;1.0970619380405093;0.7618677669212233;0.1193035422407337;0.7711477204892013
55.987169;1.0910826690078195;0.8333347781114351;0.7637930948487831;0.11598895916492268;0.10630531724166341;1.0940341494029495;9.999996992577326;0.8335156508942901;1.0970619948547484;0.7618677857739844;0.11930355072756235;0.7711476339195881
55.997169;1.09108269447805;0.833334840153035;0.7637930764166311;0.11598896772559539;0.1063053193541187;1.0940341870579955;9.9999982575867;0.833515648130136;1.0970620503429807;0.7618678017889683;0.11930355995065112;0.7711475464353358
56.007169;1.0910827134569057;0.8333348976978477;0.7637930558144306;0.1159889765796566;0.10630532120762316;1.0940342260225304;9.999999549405306;0.8335156435079819;1.0970621034784418;0.761867815021115;0.11930356992026696;0.7711474579049238
56.017169;1.0910827256649753;0.8333349507949901;0.7637930331270051;0.11598898571222822;0.10630532280846111;1.0940342662907003;10.000000866675002;0.833515637054699;1.097062153197706;0.7618678254697377;0.11930358066078768;0.7711473683315081
56.027169;1.091082730943748;0.8333349995147191;0.7637930083916618;0.11598899510437892;0.1063053241763591;1.0940343078192745;10.000002209234912;0.8335156286607225;1.0970621985605917;0.7618678330618074;0.1193035922023758;0.7711472778543319
56.037169;1.0910827292529524;0.833335043894858;0.7637929815742459;0.11598900473605178;0.10630532534355007;1.0940343506073555;10.000003577725;0.8335156181266292;1.0970622389094478;0.7618678376752411;0.11930360456879303;0.7711471867276042
56.047169;1.0910827206582758;0.833335083938484;0.7637929525935971;0.11598901458583553;0.10630532635284869;1.0940343947101536;10.000004973293308;0.8335156052130172;1.097062273917211;0.7618678391339735;0.11930361777327451;0.7711470952955457
56.057169;1.0910827053263046;0.8333351196568461;0.763792921344037;0.11598902463154707;0.10630532724780206;1.0940344402409372;10.000006397561743;0.8335155896353633;1.097062303511334;0.7618678372022066;0.1193036318270491;0.7711470039668553
56.067169;1.0910826834946885;0.8333351511319645;0.7637928877143808;0.11598903485417286;0.10630532805753323;1.0940344873677974;10.000007852813045;0.8335155710731853;1.0970623278087432;0.7618678316071592;0.11930364675438693;0.7711469131665271
56.077169;1.0910826554065929;0.8333351785226594;0.7637928516181375;0.11598904524269203;0.10630532879409631;1.0940345362397468;10.000009342289836;0.8335155491856509;1.0970623470994425;0.7618678220582283;0.11930366259617946;0.7711468232674168
56.087169;1.0910826212221967;0.8333352019847339;0.7637928130142125;0.11598905579544808;0.10630532946417831;1.0940345868494732;10.000010869715663;0.8335155235646532;1.0970623618074786;0.761867808260708;0.11930367939408193;0.7711467345306373
56.097169;1.0910825809865803;0.8333352215897601;0.7637927719469466;0.11598906651210651;0.10630533007693195;1.0940346389365805;10.000012438306745;0.8335154937141754;1.0970623724330324;0.761867789938247;0.11930369717348933;0.7711466471008157
56.107169;1.0910825347387652;0.8333352372998036;0.7637927285822946;0.11598907737893509;0.10630533064079127;1.0940346920696356;10.000014050315494;0.8335154591584316;1.0970623795151007;0.7618677668599193;0.11930371594233408;0.7711465610782087
56.117169;1.0910824826530314;0.8333352489843739;0.7637926831566552;0.11598908836209224;0.10630533116121013;1.0940347458489164;10.000015706809705;0.8335154195837928;1.0970623836133357;0.7618677388529386;0.11930373570146673;0.7711464766134416
56.127169;1.0910824250321525;0.8333352564554722;0.7637926359338871;0.11598909941954896;0.10630533164453933;1.0940348000170963;10.000017407548182;0.8335153749023159;1.097062385276892;0.7618677057843909;0.11930375645322734;0.771146393949968
56.137169;1.0910823621979597;0.8333352595015772;0.7637925872698003;0.1159891105187026;0.10630533209901641;1.0940348544032727;10.000019151148965;0.833515325241052;1.0970623849700276;0.7618676675580823;0.11930377820023431;0.7711463134281376
56.147169;1.0910822944210254;0.8333352579280715;0.763792537650417;0.11598912164211211;0.10630533252923732;1.094034908771399;10.000020935612376;0.8335152708743991;1.0970623829869082;0.7618676241734217;0.11930380093735138;0.7711462355010351
56.157169;1.0910822218945335;0.8333352516140006;0.7637924876196007;0.11598913278684148;0.10630533293396874;1.0940349627348358;10.000022759294998;0.8335152121213283;1.0970623794433847;0.7618675757752663;0.11930382464661901;0.7711461606940822
56.167169;1.0910821447128636;0.8333352405523106;0.763792437694971;0.11598914396260986;0.10630533331337383;1.094035015813499;10.000024621440849;0.8335151492731574;1.0970623743526853;0.7618675226165726;0.11930384930103678;0.7711460894680819
56.177169;1.0910820628926785;0.8333352248592965;0.7637923883164606;0.11598915518442325;0.10630533367540426;1.0940350675199322;10.00002652176133;0.8335150825738054;1.097062367694163;0.761867464986255;0.11930387487390044;0.771146022136352
56.187169;1.09108197640222;0.8333352048109014;0.7637923398027533;0.11598916646483164;0.10630533403242423;1.0940351174026843;10.000028459823355;0.8335150122295291;1.0970623594330875;0.7618674031646473;0.11930390134396618;0.7711459589223294
56.197169;1.091081885093426;0.8333351809053215;0.7637922923528491;0.11598917781216923;0.10630533439515777;1.0940351650767866;10.000030434947561;0.8335149384301936;1.097062349544501;0.7618673374166008;0.11930392869045622;0.7711459000271514
56.207169;1.0910817886500017;0.8333351538343627;0.7637922460762163;0.11598918923055054;0.10630533477145751;1.0940352102654016;10.00003244653178;0.8335148613322999;1.0970623380859166;0.7618672680281673;0.11930395688697804;0.7711458455894534
56.217169;1.0910816866913926;0.8333351243354538;0.7637922009817457;0.1159892007183764;0.10630533516504723;1.0940352527996544;10.00003449379422;0.8335147810216187;1.0970623252486984;0.761867195346393;0.11930398590215477;0.7711457956112258
56.227169;1.0910815788888604;0.8333350930475811;0.7637921569870889;0.11598921227070987;0.10630533557324028;1.0940352925398609;10.000036574929972;0.8335146975206018;1.0970623113344666;0.7618671197956988;0.11930401569943477;0.7711457499575998
56.237169;1.0910814650083211;0.8333350604547142;0.763792113988894;0.11598922388725362;0.10630533599055667;1.0940353293188392;10.000038686716552;0.8335146107954022;1.0970622967250443;0.761867041892053;0.1193040462314943;0.7711457083923158
56.247169;1.0910813449805565;0.8333350269071499;0.7637920718993821;0.11598923557969039;0.10630533641228197;1.0940353629453647;10.000040824405412;0.833514520736845;1.0970622818561109;0.7618669621929144;0.11930407743416604;0.771145670606926
56.257169;1.0910812189504402;0.8333349926774222;0.7637920306424283;0.11598924737298234;0.10630533683149432;1.0940353932132334;10.000042981811262;0.8335144271877638;1.0970622671429855;0.7618668811750725;0.11930410922745023;0.771145636256517
56.267169;1.0910810872118837;0.8333349579769619;0.7637919901636326;0.11598925930182565;0.10630533723886547;1.0940354199286595;10.000045152012525;0.8335143300166076;1.0970622529033727;0.7618667991960573;0.11930414152658202;0.7711456049734879
56.277169;1.0910809501126826;0.8333349229092629;0.7637919503972846;0.11598927140414154;0.1063053376249336;1.0940354429560522;10.000047328055446;0.8335142291516487;1.097062239377112;0.7618667165366111;0.11930417425215581;0.7711455763663382
56.287169;1.0910808080023182;0.83333488745994;0.7637919111762931;0.1159892837091855;0.1063053379754449;1.094035462273297;10.000049503193473;0.8335141245839126;1.0970622268208705;0.7618666334124344;0.11930420733244523;0.7711455500430511
56.297169;1.0910806612066326;0.8333348515731073;0.7637918722225575;0.11598929622357201;0.1063053382689168;1.0940354780313566;10.00005167096978;0.8335140164111546;1.097062215533849;0.7618665500048131;0.11930424071047753;0.7711455256546015
56.307169;1.0910805100502625;0.8333348151781271;0.763791833269894;0.1159893089277421;0.10630533848524298;1.0940354905280587;10.000053825609083;0.8335139048782969;1.0970622058066006;0.7618664665134662;0.11930427435583048;0.771145502940556
56.317169;1.0910803549144432;0.8333347781218041;0.7637917941862474;0.1159893217873853;0.10630533860983693;1.0940355000929658;10.000055962854152;0.8335137903497568;1.0970621979222035;0.7618663831653132;0.1193043082607822;0.7711454817257446
56.327169;1.0910801962559007;0.8333347401642783;0.7637917549885889;0.11598933476352676;0.10630533862523277;1.0940355070349301;10.000058080414465;0.8335136732453242;1.097062192217918;0.7618663002245988;0.11930434242285191;0.771145461828783
56.337169;1.091080034577001;0.8333347010491483;0.763791715786599;0.11598934781064352;0.10630533850343167;1.0940355117134293;10.00006017728404;0.8335135539912243;1.0970621891066192;0.7618662180107878;0.11930437683625944;0.7711454429821619
56.347169;1.0910798703880982;0.8333346605380638;0.7637916767339326;0.11598936087187806;0.10630533820184636;1.0940355146259901;10.000062252366474;0.8335134330311956;1.097062189042924;0.7618661368545342;0.11930441149287095;0.7711454248626665
56.357169;1.0910797041946667;0.8333346184504457;0.7637916380021604;0.11598937387524882;0.10630533765883715;1.0940355164008915;10.000064303574366;0.8335133108620497;1.09706219249622;0.7618660570252352;0.11930444637877967;0.7711454071445994
56.367169;1.0910795365054424;0.8333345747309033;0.7637915997423358;0.11598938672928423;0.10630533679834644;1.0940355177197125;10.000066328280282;0.8335131879935125;1.097062199910878;0.7618659787196859;0.11930448147099415;0.771145389510216
56.377169;1.091079367832357;0.8333345294676391;0.7637915620244411;0.11598939932129174;0.10630533554863798;1.0940355192285418;10.000068324797;0.833513064858056;1.0970622116206061;0.7618659021119776;0.1193045167432442;0.7711453716888482
56.387169;1.0910791986769288;0.833334482849093;0.7637915247945635;0.11598941152541795;0.10630533385991804;1.0940355214452064;10.000070293334026;0.8335129417842352;1.0970622278010096;0.7618658274100906;0.11930455217277508;0.7711453535118
56.397169;1.0910790295083503;0.8333344350979701;0.7637914879072827;0.11598942322204303;0.10630533170744642;1.0940355247115743;10.000072234938711;0.8335128190554245;1.0970622485151813;0.7618657548873633;0.11930458774264602;0.7711453349219017
56.407169;1.091078860730601;0.833334386408942;0.7637914512435756;0.11598943431399537;0.10630532909061097;1.094035529234242;10.00007414916661;0.8335126969832188;1.097062273768603;0.7618656848592434;0.11930462344459813;0.7711453159510572
56.417169;1.091078692662131;0.8333343369204734;0.7637914147979559;0.11598944472846;0.10630532603955634;1.0940355351729232;10.000076032911736;0.8335125759276925;1.0970623034972269;0.7618656176193669;0.11930465927894107;0.7711452966632271
56.427169;1.0910785255815145;0.8333342867449125;0.7637913786283017;0.11598945441096879;0.10630532261835077;1.0940355427114372;10.000077880928677;0.8335124562529764;1.0970623375550344;0.7618655534426698;0.11930469524751404;0.77114527708562
56.437169;1.0910783597895506;0.8333342360158379;0.7637913427631063;0.11598946331973733;0.10630531891454392;1.094035552050572;10.000079686436008;0.8335123382425366;1.0970623757926925;0.7618654926523414;0.11930473134968966;0.7711452571824757
56.447169;1.091078195603664;0.8333341848954995;0.7637913071642469;0.11598947141952269;0.10630531502249622;1.0940355633227838;10.000081441345362;0.8335122220150808;1.0970624181575486;0.7618654355827875;0.11930476758525216;0.7711452368533366
56.457169;1.0910780333775472;0.8333341335580401;0.7637912717033327;0.1159894786764703;0.10630531103002049;1.094035576542713;10.000083136953513;0.8335121075199888;1.0970624646598985;0.7618653824459258;0.11930480395387894;0.7711452159498562
56.467169;1.0910778735911566;0.8333340821726571;0.7637912361356625;0.11598948506114255;0.10630530701071599;1.0940355916528772;10.000084765126456;0.8335119946366056;1.0970625152200002;0.7618653333169764;0.11930484045075865;0.7711451943406401
56.477169;1.0910777168320103;0.8333340308824804;0.7637912001294415;0.1159894905575345;0.10630530301761629;1.0940356085866147;10.000086319193278;0.8335118832609318;1.0970625696031546;0.7618652882603253;0.1193048770674355;0.7711451719851431
56.487169;1.091077563628218;0.8333339797911706;0.7637911633735406;0.11598949516915495;0.10630529907794337;1.094035627304813;10.000087794052991;0.8335117733098912;1.0970626275171866;0.7618652473879212;0.1193049137986116;0.7711451489607015
56.497169;1.0910774143734985;0.8333339289637666;0.7637911256720525;0.11598949891573096;0.10630529519925225;1.0940356478164646;10.000089185831198;0.833511664727821;1.0970626887025454;0.7618652107937671;0.11930495064748461;0.7711451254356426
56.507169;1.0910772694432824;0.8333338784524769;0.7637910869343515;0.1159895018211325;0.10630529138318497;1.0940356701665206;10.000090491559401;0.8335115575097475;1.0970627529131027;0.7618651784884918;0.11930498762774991;0.7711451016291387
56.517169;1.0910771293185542;0.8333338283528258;0.7637910471065623;0.11598950390233534;0.10630528763064583;1.0940356943709852;10.000091708853953;0.8335114516605675;1.0970628198754606;0.7618651504087328;0.1193050247708115;0.7711450778041754
56.527169;1.0910769945756191;0.8333337788256364;0.7637910061336023;0.11598950516644914;0.10630528394184807;1.0940357203458804;10.000092835413971;0.8335113471359737;1.0970628893117946;0.7618651264675605;0.11930506213088062;0.771145054258435
56.537169;1.0910768657698657;0.8333337300184201;0.7637909639675902;0.1159895056145408;0.10630528031932462;1.0940357479299605;10.000093868579345;0.8335112438561156;1.097062960985993;0.7618651065675386;0.11930509976930118;0.7711450312915467
56.547169;1.0910767433070978;0.8333336819603283;0.7637909205767832;0.1159895052481531;0.10630527676924982;1.0940357769703837;10.000094805744315;0.8335111417530179;1.0970630346760277;0.7618650905573241;0.11930513773129313;0.771145009203942
56.557169;1.0910766273888461;0.8333336345753609;0.7637908759341362;0.1159895040738005;0.10630527330363401;1.094035807333137;10.000095645393062;0.833511040767322;1.0970631100903898;0.761865078197732;0.11930517604226179;0.7711449883217815
56.567169;1.0910765180744988;0.8333335878034414;0.7637908300151391;0.11598950210284828;0.1063052699467752;1.0940358388217002;10.00009638743561;0.8335109407816781;1.0970631868628784;0.7618650692185879;0.11930521471996279;0.7711449690168078
56.577169;1.0910764153863537;0.8333335416913;0.7637907828084111;0.11598949934932641;0.10630526673269396;1.0940358711205338;10.00009703293724;0.8335108415632735;1.0970632646182479;0.7618650634289538;0.1193052537778121;0.7711449517294521
56.587169;1.091076319324938;0.8333334963870946;0.7637907343121981;0.11598949583124636;0.10630526369026587;1.094035903862663;10.000097584315569;0.8335107427809622;1.0970633429956365;0.7618650607509071;0.1193052932141998;0.7711449369594102
56.597169;1.0910762298232903;0.8333334520958879;0.7637906845267762;0.11598949157400985;0.10630526083730524;1.0940359367537136;10.0000980457024;0.8335106440925647;1.0970634216657364;0.7618650611869499;0.11930533300777774;0.771144925201458
56.607169;1.0910761467470276;0.833333409036118;0.7637906334657035;0.11598948660519562;0.10630525819080586;1.094035969600701;10.000098422387513;0.8335105452354944;1.0970635003603328;0.7618650648109903;0.11930537312440323;0.7711449168590948
56.617169;1.0910760699512965;0.8333333673762149;0.7637905811763507;0.11598948094442676;0.10630525577453391;1.094036002302914;10.00009871950684;0.8335104460326543;1.097063578863661;0.7618650717775654;0.1193054135235275;0.7711449121685803
56.627169;1.0910759993701746;0.8333333272108847;0.7637905277575029;0.11598947460543683;0.10630525361372622;1.094036034911386;10.000098941175883;0.8335103463560529;1.097063657031091;0.7618650823348997;0.11930545416074166;0.7711449112114069
56.637169;1.0910759350663268;0.833333288598671;0.7637904733746428;0.11598946760562202;0.10630525172752865;1.0940360675984993;10.000099090688323;0.8335102461445303;1.0970637348475953;0.7618650968269551;0.11930549499058284;0.7711449140146396
56.647169;1.091075877198596;0.8333332515783314;0.7637904182914063;0.11598945996900575;0.10630525012708229;1.0940361004623442;10.000099171066404;0.833510145445994;1.0970638124207046;0.7618651156275813;0.119305535969144;0.7711449206165956
56.657169;1.0910758259943878;0.8333332161658673;0.7637903629023339;0.11598945172385178;0.10630524881406936;1.094036133379503;10.000099184975307;0.83351004443558;1.0970638898928253;0.7618651390360685;0.11930557704723609;0.771144931089415
56.667169;1.0910757817714962;0.8333331823771877;0.7637903076871374;0.11598944290016776;0.10630524778046818;1.094036166012325;10.000099134762188;0.8335099433845442;1.0970639673654419;0.7618651672395214;0.1193056181560481;0.7711449455574425
56.677169;1.09107574492651;0.8333331502798135;0.7637902531092616;0.11598943353074438;0.10630524701395272;1.0940361978801683;10.000099023771007;0.8335098425787965;1.097064044885685;0.7618652003467056;0.11930565920523938;0.7711449641822601
56.687169;1.0910757158309956;0.8333331200300435;0.7637901995732932;0.11598942365181183;0.1063052465043095;1.0940362284489207;10.000098857649425;0.8335097422661707;1.0970641224591877;0.7618652384030812;0.11930570009414544;0.7711449871409407
56.697169;1.091075694704963;0.8333330918480573;0.7637901474415112;0.11598941330004377;0.10630524624706411;1.0940362572335498;10.000098644027355;0.8335096426514553;1.0970642000609538;0.761865281360552;0.11930574072004355;0.7711450146172434
56.707169;1.0910756815772182;0.8333330659809607;0.763790097067711;0.11598940251524202;0.10630524624077317;1.0940362838296778;10.000098391337675;0.8335095438939653;1.0970642776320632;0.7618653290528289;0.11930578098502109;0.7711450467623169
56.717169;1.0910756763605165;0.8333330427063745;0.7637900488532942;0.1159893913486385;0.10630524647875926;1.0940363078539643;10.000098108071613;0.8335094461552243;1.0970643550755177;0.7618653811959709;0.11930582080457168;0.7711450836523952
56.727169;1.09107567895041;0.8333330223551293;0.7637900032845151;0.11598937986451471;0.10630524694583343;1.0940363289452495;10.000097802384408;0.8335093496788564;1.097064432304795;0.7618654374157929;0.11930586010790163;0.771145125286525
56.737169;1.0910756892575197;0.8333330053469792;0.7637899608929681;0.11598936813233149;0.10630524761987072;1.0940363468209815;10.000097481483081;0.8335092547508207;1.0970645093254126;0.7618654973244114;0.11930589882962937;0.7711451715860431
56.747169;1.0910757072169286;0.8333329922012528;0.7637899221695612;0.11598935621645291;0.10630524847286102;1.0940363611955153;10.000097150658789;0.8335091615764768;1.0970645862621349;0.761865560630662;0.11930593690532212;0.7711452224042823
56.757169;1.0910757328168574;0.8333329834683716;0.7637898875005489;0.115989344170857;0.10630524947471262;1.0940363716364478;10.000096812496105;0.8335090702873588;1.0970646632785015;0.761865627212887;0.11930597427468517;0.771145277592963
56.767169;1.091075766097719;0.8333329796498563;0.7637898571453581;0.11598933204355573;0.1063052505969134;1.0940363775808324;10.000096466971824;0.833508981052003;1.097064740441019;0.7618656970933748;0.11930601088441038;0.7711453370604319
56.777169;1.0910758070863131;0.8333329811733496;0.763789831260103;0.11598931988628668;0.10630525181451005;1.0940363784867548;10.000096112316065;0.833508894061105;1.097064817660871;0.7618657703424483;0.11930604669120588;0.7711454007579686
56.787169;1.091075855699294;0.8333329884088749;0.763789809941754;0.11598930775433607;0.106305253112596;1.094036373967816;10.000095746180738;0.8335088094102707;1.0970648947346529;0.7618658469838825;0.11930608166799643;0.7711454686623209
56.797169;1.0910759116856181;0.8333330017153822;0.7637897932594533;0.11598929569596111;0.10630525449407326;1.0940363638069959;10.000095367059732;0.8335087271000023;1.097064971383382;0.7618659269285204;0.11930611580162458;0.7711455407933349
56.807169;1.0910759746226815;0.8333330214717908;0.7637897813035397;0.11598928374969439;0.10630525598337469;1.094036347875898;10.000094975402478;0.8335086471376599;1.0970650472699202;0.7618660099343701;0.11930614908321674;0.7711456172148632
56.817169;1.0910760439238039;0.8333330480528673;0.7637897742383993;0.11598927194743688;0.1063052576261878;1.0940363260948642;10.000094573446008;0.8335085695864446;1.0970651220338192;0.7618660956014714;0.11930618150655722;0.7711456980025817
56.827169;1.091076118846241;0.8333330817738556;0.7637897722779525;0.11598926030929414;0.10630525948380466;1.094036298440521;10.000094164416899;0.8335084945401706;1.097065195344118;0.7618661834282425;0.11930621306813956;0.7711457831939379
56.837169;1.091076198550065;0.8333331228382956;0.763789775590564;0.11598924884246807;0.106305261623723;1.0940362649108986;10.000093752586528;0.833508422075539;1.0970652669849816;0.7618662729252512;0.11930624375826307;0.7711458727310889
56.847169;1.0910762822312228;0.8333331713138716;0.7637897842325163;0.11598923755139608;0.10630526410976712;1.0940362254732532;10.00009334332043;0.8335083522585823;1.0970653369110395;0.7618663637028408;0.11930627355593347;0.7711459664227149
56.857169;1.0910763692345056;0.8333332271375332;0.7637897981295656;0.11598922643933096;0.10630526699277448;1.0940361800544782;10.000092941626882;0.833508285214654;1.0970654051729851;0.7618664554498586;0.11930630244107693;0.7711460639731932
56.867169;1.0910764590273898;0.8333332901496705;0.7637898170460594;0.11598921550069367;0.10630527030632643;1.0940361286015858;10.0000925508066;0.8335082211393532;1.0970654718171078;0.7618665478598516;0.1193063304115075;0.7711461650589603
56.877169;1.0910765510407705;0.8333333601634011;0.7637898405862451;0.1159892047193707;0.10630527407094778;1.0940360711937416;10.000092173150755;0.83350816022609;1.0970655368590778;0.7618666406250617;0.11930635748136827;0.7711462693556776
56.887169;1.0910766445327564;0.8333334370219918;0.7637898682758737;0.11598919406761782;0.10630527830310617;1.09403600807647;10.000091811178772;0.8335081026114968;1.0970656002571257;0.7618667334794511;0.11930638366385199;0.7711463765342981
56.897169;1.0910767386487021;0.8333335206058575;0.7637898996302888;0.11598918350248619;0.10630528302232786;1.0940359395535766;10.000091467386197;0.8335080483832467;1.097065661891955;0.761866826218145;0.11930640896371518;0.7711464862786407
56.907169;1.091076832630668;0.8333336108142041;0.7637899341610198;0.11598917296878516;0.10630528824964477;1.0940358658717042;10.000091142983564;0.8335079976261239;1.097065721600513;0.7618669187118187;0.11930643338528886;0.771146598268558
56.917169;1.0910769259436073;0.833333707528057;0.7637899713711835;0.11598916240811323;0.10630529399915499;1.0940357872315676;10.000090837185532;0.8335079504421858;1.0970657791803442;0.7618670109189759;0.11930645693861357;0.7711467121396914
56.927169;1.0910770182196348;0.8333338105650215;0.7637900107355049;0.11598915176600008;0.10630530027066822;1.0940357038762372;10.000090547726797;0.8335079069285044;1.0970658343515698;0.7618671028353978;0.11930647963817607;0.7711468274971168
56.937169;1.0910771091283717;0.8333339196861628;0.7637900516665186;0.11598914099156371;0.10630530704429289;1.0940356161314237;10.000090271782858;0.8335078671706069;1.097065886789334;0.7618671943842195;0.1193065015001445;0.7711469439508969
56.947169;1.0910771983096816;0.8333340346554049;0.7637900935263785;0.11598913003202398;0.10630531428160231;1.094035524362968;10.000090006299269;0.8335078312543303;1.0970659362300361;0.7618672853589511;0.11930652254145926;0.7711470611359578
56.957169;1.0910772853923782;0.8333341552704296;0.7637901356461441;0.11598911883085133;0.10630532193880037;1.0940354288517795;10.000089748070849;0.8335077992557033;1.097065982538318;0.7618673754841402;0.1193065427813579;0.7711471787579605
56.967169;1.0910773699933507;0.8333342813703866;0.7637901772943183;0.11598910733837467;0.10630532997845563;1.0940353296698002;10.000089494222504;0.8335077712166841;1.097066025665047;0.7618674645093549;0.11930656223820545;0.7711472966383807
56.977169;1.0910774516792303;0.8333344128794887;0.7637902176813071;0.11598909552696925;0.10630533836917713;1.0940352267128088;10.000089242868057;0.8335077471358573;1.0970660655561506;0.7618675522470234;0.11930658092329349;0.7711474146794867
56.987169;1.091077530026822;0.8333345498288811;0.7637902560415792;0.11598908338843102;0.1063053470817625;1.094035119831824;10.000088993321528;0.8335077269603034;1.0970661021403902;0.7618676385528463;0.11930659884452383;0.7711475327580336
56.997169;1.091077604746015;0.8333346923040699;0.7637902916793079;0.11598907091583506;0.1063053560861348;1.0940350088890136;10.000088745307089;0.8335077105492147;1.0970661353812192;0.7618677232732889;0.11930661601468842;0.7711476506264745
57.007169;1.091077675713146;0.8333348403908714;0.7637903239260833;0.1159890580936972;0.10630536534564348;1.0940348937237698;10.000088497691594;0.8335076976699204;1.0970661653025302;0.7618678062097702;0.11930663245487826;0.7711477678828057
57.017169;1.0910777429299574;0.8333349941789251;0.7637903521047985;0.11598904490701883;0.10630537481380971;1.094034774130357;10.000088248287605;0.8335076880711466;1.0970661920118394;0.7618678871515225;0.11930664819322329;0.7711478840041789
57.027169;1.0910778064131887;0.8333351537701472;0.76379037556137;0.11598903136129975;0.10630538443673916;1.0940346498956655;10.00008799483997;0.8335076815353477;1.0970662157466742;0.7618679659392648;0.11930666325394006;0.771147998392888
57.037169;1.091077866042117;0.8333353192322761;0.7637903936955874;0.11598901749322096;0.10630539415323302;1.0940345208603401;10.000087735654631;0.8335076778820537;1.0970662368764321;0.7618680424546391;0.11930667764741987;0.7711481104410673
57.047169;1.0910779215303554;0.8333354905234603;0.7637904059233885;0.11598900335975544;0.10630540389423085;1.094034387015054;10.000087469217691;0.8335076769986771;1.0970662558047257;0.7618681165306976;0.1193066913798204;0.7711482196611282
57.057169;1.0910779725367534;0.8333356674413204;0.7637904116347639;0.11598898901604787;0.10630541359289039;1.094034248621663;10.000087193748097;0.8335076788700803;1.0970662729013574;0.7618681879027359;0.11930670446841359;0.7711483257923682
57.067169;1.0910780187543163;0.8333358496405409;0.7637904102377785;0.11598897449791129;0.1063054231985124;1.0940341062165369;10.000086907253053;0.8335076835621462;1.0970662886054678;0.7618682562348281;0.11930671694322596;0.7711484287496981
57.077169;1.091078059883293;0.8333360367095286;0.7637904012710144;0.11598895982112192;0.10630543267774019;1.0940339604427507;10.000086607351694;0.8335076911904815;1.0970663035396044;0.761868321165535;0.11930672884042393;0.7711485284975653
57.087169;1.0910780955742936;0.8333362282227581;0.7637903844966957;0.11598894499705979;0.10630544200704413;1.0940338119194541;10.000086290798253;0.8335077018611374;1.0970663184451785;0.7618683823333922;0.11930674019443761;0.7711486250122707
57.097169;1.0910781254503277;0.8333364237306118;0.7637903598988978;0.11598893004439004;0.10630545116982502;1.0940336613045938;10.000085953922193;0.833507715584927;1.0970663339830942;0.7618684393769574;0.1193067510286183;0.7711487183150804
57.107169;1.0910781491386297;0.8333366227297584;0.7637903276112274;0.11598891498579897;0.10630546015557686;1.0940335093615035;10.000085593887738;0.8335077322571187;1.0970663505708989;0.7618684919808527;0.11930676135045042;0.7711488084852391
57.117169;1.0910781662499018;0.8333368246623853;0.7637902878613967;0.1159888998411902;0.10630546895527757;1.094033356884105;10.000085209280275;0.8335077516962952;1.0970663684149327;0.7618685399462918;0.11930677115415977;0.7711488956503646
57.127169;1.091078176383257;0.833337028956362;0.7637902409490803;0.11598888462694397;0.10630547756054438;1.094033204630564;10.000084800010226;0.8335077736535663;1.097066387629494;0.7618685831539511;0.11930678042613081;0.7711489799758074
57.137169;1.0910781792042548;0.8333372350986773;0.7637901872247168;0.11598886935562125;0.10630548596947627;1.0940330533336502;10.000084367031743;0.8335077978263138;1.0970664082551116;0.7618686214731931;0.11930678915413737;0.7711490616497235
57.147169;1.0910781745245621;0.8333374427034251;0.7637901270562912;0.1159888540304123;0.1063054941881801;1.0940329036794165;10.000083911341399;0.8335078239084014;1.097066430244656;0.7618686547508788;0.11930679733963287;0.7711491408682856
57.157169;1.0910781623131804;0.8333376514985097;0.7637900608027041;0.11598883864285878;0.10630550222379098;1.0940327562359695;10.0000834330219;0.8335078516171356;1.0970664534869123;0.7618686828493011;0.11930680500111931;0.7711492177997921
57.167169;1.0910781426659026;0.8333378612555159;0.7637899888169754;0.11598882317995202;0.10630551007426438;1.0940326114319996;10.000082931434541;0.833507880681659;1.0970664778276957;0.7618687056452487;0.11930681216046851;0.7711492925482987
57.177169;1.0910781157644454;0.8333380717659167;0.7637899114590204;0.11598880763260883;0.10630551772087052;1.0940324696198325;10.000082405531602;0.833507910828624;1.0970665030828344;0.761868722976229;0.11930681882402619;0.7711493652096576
57.187169;1.0910780818315948;0.8333382828575663;0.7637898291009125;0.11598879199692633;0.10630552513266185;1.094032331158234;10.000081853908597;0.8335079417715734;1.0970665290074935;0.7618687346071786;0.1193068249764804;0.7711494359560712
57.197169;1.0910780411136258;0.8333384943840759;0.7637897421514261;0.11598877626996996;0.10630553228306525;1.0940321964557538;10.000081275753239;0.8335079731656546;1.097066555202979;0.761868740277849;0.11930683059151809;0.7711495050015539
57.207169;1.0910779938903858;0.8333387061734543;0.7637896510784848;0.11598876044716884;0.10630553916308888;1.094032065960073;10.00008067200987;0.8335080045423848;1.097066581085183;0.7618687397652771;0.11930683564872627;0.771149572487628
57.217169;1.0910779404720017;0.8333389179660522;0.7637895563707582;0.11598874452157075;0.10630554578124742;1.094031940128798;10.000080045027653;0.8335080353009511;1.0970666060646455;0.7618687328807742;0.1193068401384304;0.7711496384286319
57.227169;1.0910778812072703;0.8333391293636822;0.7637894584651336;0.11598872848414021;0.10630555215602426;1.0940318194215408;10.000079397322665;0.833508064763423;1.097066629834111;0.7618687194197218;0.11930684405324025;0.7711497027734486
57.237169;1.0910778165424333;0.8333393398229009;0.7637893576893703;0.11598871232839388;0.10630555831012384;1.0940317042841217;10.00007873118272;0.8335080922385333;1.0970666524588784;0.7618686991166563;0.11930684738436616;0.7711497654833843
57.247169;1.0910777470075002;0.8333395487685635;0.7637892542339269;0.11598869605308829;0.10630556426524976;1.0940315950789794;10.000078048826094;0.833508117078107;1.0970666742143724;0.7618686716502213;0.11930685012409145;0.7711498265236132
57.257169;1.0910776730542169;0.8333397557667453;0.7637891481700039;0.11598867965774137;0.10630557003567503;1.0940314919965313;10.00007735214623;0.8335081387300902;1.097066695399024;0.7618686367072213;0.119306852263125;0.7711498858397454
57.267169;1.0910775949160536;0.8333399605520533;0.7637890394942057;0.11598866314251685;0.1063055756318491;1.0940313950169254;10.00007664223226;0.8335081567631396;1.0970667162432801;0.7618685940431701;0.11930685378540562;0.7711499433702359
57.277169;1.0910775125911956;0.8333401628986594;0.7637889281819437;0.11598864651284482;0.1063055810713845;1.0940313039304588;10.00007591874156;0.8335081708574958;1.0970667368636158;0.7618685434846784;0.1193068546659065;0.7711499990326087
57.287169;1.0910774258867106;0.8333403625287481;0.7637888142525892;0.11598862977030175;0.1063055863772065;1.0940312183806002;10.000075179836292;0.8335081807798624;1.0970667572438502;0.7618684849089313;0.11930685486943404;0.7711500526870688
57.297169;1.0910773345005678;0.833340559131374;0.7637886978027028;0.11598861289549077;0.10630559156680035;1.094031137912448;10.000074423472414;0.8335081863738583;1.097066777270296;0.761868418254037;0.11930685435440497;0.7711501041230362
57.307169;1.0910772381051823;0.8333407523953006;0.7637885789888738;0.11598859584940754;0.10630559665119602;1.0940310620375162;10.00007364811768;0.8335081875933176;1.0970667967878618;0.7618683435383055;0.11930685308378898;0.7711501530610553
57.317169;1.0910771363822684;0.8333409420099306;0.7637884580174811;0.11598857859277555;0.10630560164085348;1.0940309902903163;10.000072852067701;0.8335081844955217;1.0970668156234051;0.7618682608582676;0.11930685103239289;0.7711501991640897
57.327169;1.091077029044074;0.8333411277226824;0.7637883351557055;0.11598856110586792;0.10630560654843342;1.0940309222465632;10.000072033588033;0.8335081771279917;1.0970668335687952;0.7618681703785063;0.1193068481884698;0.771150242072551
57.337169;1.091076915850357;0.8333413094648785;0.7637882107171023;0.11598854340135303;0.1063056113882394;1.094030857505843;10.000071191937765;0.8335081654197852;1.09706685036656;0.7618680722968729;0.11930684455525574;0.7711502814525659
57.347169;1.0910767965856636;0.8333414873919281;0.7637880850158728;0.11598852552289725;0.10630561617406266;1.0940307956263151;10.000070327516042;0.8335081491771691;1.0970668657398628;0.7618679667948473;0.11930684014699994;0.7711503170204902
57.357169;1.0910766710120876;0.8333416618043056;0.7637879583313798;0.11598850753005907;0.10630562091740804;1.0940307360967148;10.000069440871316;0.8335081281615285;1.097066879449312;0.7618678540159789;0.11930683497996794;0.7711503485460454
57.367169;1.0910765387758896;0.8333418330679109;0.763787830921359;0.11598848948515786;0.10630562562823019;1.0940306784537033;10.000068531022388;0.8335081021686197;1.0970668913468005;0.761867734068247;0.11930682906835245;0.7711503758743404
57.377169;1.0910763993089523;0.8333420015488028;0.763787703055812;0.11598847145089253;0.10630563031747786;1.0940306224180156;10.000067594204088;0.8335080710338488;1.097066901395609;0.7618676070630171;0.11930682242458508;0.7711503989389098
57.387169;1.0910762518853478;0.8333421675446927;0.7637875750218083;0.11598845349197942;0.10630563500084261;1.0940305678945754;10.000066624383072;0.8335080346091717;1.0970669096622367;0.7618674731849775;0.11930681505784599;0.7711504177286754
57.397169;1.0910760957965944;0.8333423312626459;0.76378744712202;0.11598843567296126;0.1063056397020906;1.0940305148806817;10.000065614909179;0.8335079928162578;1.097066916347796;0.761867332728876;0.11930680697030899;0.7711504322676163
57.407169;1.0910759304674291;0.8333424928282813;0.7637873196946726;0.11598841805519364;0.10630564444930896;1.0940304633481328;10.00006455905629;0.8335079457466755;1.0970669217927447;0.7618671860667994;0.11930679815636039;0.7711504426286825
57.417169;1.0910757554913326;0.8333426522809217;0.7637871931535364;0.11598840069750523;0.10630564926513392;1.0940304131242895;10.000063448848788;0.8335078936799191;1.0970669264044488;0.761867033579158;0.11930678860727384;0.7711504489185963
57.427169;1.0910755706334863;0.8333428095715792;0.7637870680094591;0.11598838365773012;0.10630565416367121;1.0940303638252697;10.000062274207101;0.8335078370003346;1.0970669306632241;0.7618668756255111;0.11930677831762997;0.7711504512640925
57.437169;1.0910753757980938;0.8333429645830699;0.7637869448087777;0.11598836699236544;0.10630565915816807;1.094030314888598;10.000061023592679;0.8335077761137175;1.0970669351710778;0.7618667125653735;0.11930676729167244;0.7711504498604015
57.447169;1.0910751710126658;0.8333431171707414;0.7637868240317981;0.11598835075244143;0.10630566426766772;1.0940302657115961;10.000059685233504;0.833507711409827;1.0970669405544393;0.7618665447788111;0.1193067555463786;0.7711504450054306
57.457169;1.0910749564699138;0.8333432672281881;0.7637867060305366;0.11598833497757406;0.10630566951036395;1.0940302158273474;10.000058248179537;0.8335076432350708;1.097066947324661;0.7618663726759632;0.11930674310978386;0.7711504370586096
57.467169;1.0910747325135546;0.8333434147717896;0.7637865910090894;0.11598831969511463;0.10630567489087929;1.0940301649856625;10.000056702743484;0.8335075718540829;1.0970669558946615;0.7618661967154428;0.1193067300229638;0.7711504263703728
57.477169;1.0910744995176704;0.8333435599563898;0.7637864790534501;0.11598830492598192;0.10630568040087526;1.0940301130672576;10.000055040285147;0.8335074974510329;1.0970669666997501;0.761866017446057;0.11930671634456877;0.7711504132260468
57.487169;1.0910742577905612;0.8333437029847125;0.7637863701960426;0.11598829069074001;0.10630568603255883;1.09403005994011;10.000053253262035;0.8335074201953143;1.097066980249032;0.761865835531224;0.11930670214566681;0.7711503978033398
57.497169;1.0910740075667182;0.8333438440569075;0.7637862644671644;0.11598827700806628;0.10630569178493934;1.0940300054347443;10.000051335833007;0.8335073403016668;1.09706699705511;0.7618656516982321;0.11930668750014643;0.7711503801519711
57.507169;1.0910737490440217;0.8333439833979198;0.7637861619320947;0.11598826388797479;0.1063056976577514;1.0940299494325822;10.000049284387982;0.8335072580384563;1.0970670175381672;0.7618654666602342;0.1193066724814875;0.7711503602478255
57.517169;1.0910734824534203;0.8333441212607281;0.7637860627214401;0.11598825133053114;0.10630570364785358;1.0940298919081404;10.000047097696726;0.8335071736816769;1.0970670419953554;0.7618652810887707;0.11930665715881476;0.771150338087663
57.527169;1.0910732081050143;0.8333442579219161;0.7637859670123347;0.11598823933333545;0.1063057097503302;1.0940298328794;10.000044776584492;0.8335070874546934;1.0970670706346752;0.7618650956308852;0.11930664159133433;0.7711503137205502
57.537169;1.091072926353292;0.8333443936735596;0.7637858749601135;0.11598822789981335;0.10630571595680319;1.0940297723553223;10.00004232338006;0.8335069995284855;1.0970671036190291;0.7618649109346256;0.11930662583225972;0.7711502872335636
57.547169;1.0910726375634316;0.8333445287679951;0.7637857866606826;0.11598821704162192;0.10630572225581858;1.0940297103371959;10.000039741892179;0.833506910072181;1.0970671410743473;0.7618647276511394;0.11930660993990332;0.771150258759971
57.557169;1.0910723421315593;0.8333446633651908;0.7637857021671689;0.11598820677804289;0.10630572863610581;1.0940296468484016;10.000037037945745;0.8335068192862898;1.097067183085067;0.7618645464264323;0.11930659398289158;0.7711502285141174
57.567169;1.091072040514473;0.8333447974997431;0.7637856215293093;0.11598819713441243;0.10630573508731576;1.0940295819042911;10.000034219370724;0.8335067273666154;1.0970672297398456;0.7618643679008614;0.11930657803312808;0.7711501968260731
57.577169;1.0910717332287059;0.8333449310323605;0.763785544839849;0.11598818813750146;0.10630574159989384;1.0940295154489117;10.000031294757015;0.8335066344018925;1.097067281237632;0.7618641926532009;0.1193065621515284;0.7711501641358058
57.587169;1.091071420817666;0.8333450636380876;0.7637854722378848;0.11598817981470431;0.10630574816466669;1.0940294474090428;10.000028271913756;0.8335065403063381;1.09706733794983;0.7618640211148856;0.1193065463755856;0.7711501309318253
57.597169;1.0910711038421281;0.8333451948655325;0.7637854038575657;0.11598817220225952;0.10630575477279092;1.0940293778150278;10.000025157451285;0.8335064448455825;1.097067400363495;0.7618638535660796;0.11930653071546433;0.7711500976800582
57.607169;1.091070782878364;0.8333453241877994;0.7637853398097834;0.11598816534887091;0.10630576141527107;1.0940293068325528;10.000021957243417;0.8335063476943767;1.0970674689877054;0.7618636901754199;0.11930651516023794;0.7711500648143809
57.617169;1.091070458493384;0.8333454510146877;0.7637852802236058;0.1159881593099659;0.10630576808282137;1.0940292347161658;10.00001867655837;0.8335062484827279;1.0970675442536224;0.761863531014648;0.11930649968727382;0.7711500327842385
57.627169;1.091070131224265;0.8333455747310297;0.7637852252708484;0.11598815414628086;0.10630577477616264;1.0940291617259799;10.000015320069403;0.8335061468336414;1.0970676263981487;0.7618633760772863;0.11930648427038155;0.7711500020703875
57.637169;1.0910698015333005;0.8333456947860086;0.7637851751270158;0.11598814992404868;0.10630578151897295;1.0940290880444203;10.000011892536522;0.8335060423997925;1.0970677154378017;0.7618632253036263;0.11930646888751678;0.7711499731507812
57.647169;1.0910694697639447;0.8333458107702245;0.7637851299035426;0.11598814670606457;0.10630578835161332;1.0940290137658544;10.000008399801121;0.8335059349192541;1.0970678112184997;0.7618630785979357;0.11930645352092736;0.7711499464917199
57.657169;1.091069136135473;0.8333459223927556;0.7637850896200864;0.11598814454037916;0.10630579531510065;1.0940289388973727;10.000004849087867;0.8335058242706381;1.0970679134170644;0.7618629358614174;0.11930643814720616;0.7711499225804213
57.667169;1.091068800731744;0.8333460293754983;0.7637850542301418;0.11598814345406447;0.10630580244685096;1.0940288633050488;10.00000124807775;0.8335057104961704;1.0970680215693913;0.7618627970359916;0.1193064227272077;0.7711499019556078
57.677169;1.091068463526145;0.8333461313931895;0.7637850236558608;0.1159881434516997;0.10630580977990181;1.0940287867392549;9.999997603922989;0.8335055938190292;1.09706813521102;0.7618626621360558;0.11930640720635362;0.7711498852213623
57.687169;1.091068124503436;0.833346228115503;0.7637849978236356;0.11598814452032984;0.10630581733636676;1.09402870897977;9.999993923282805;0.8335054746475695;1.0970682539860737;0.7618625312798397;0.11930639152724766;0.7711498730123212
57.697169;1.0910677837909797;0.8333463192860303;0.7637849766883227;0.11598814663843982;0.10630582512679629;1.0940286299191788;9.99999021217156;0.8335053535114848;1.0970683776021233;0.7618624046955425;0.11930637564058143;0.7711498658943502
57.707169;1.0910674417247854;0.8333464047845515;0.7637849601862268;0.11598814977764063;0.10630583316088367;1.0940285494963105;9.999986475233579;0.8335052309493065;1.097068505731378;0.7618622826587147;0.11930635950485738;0.7711498643039445
57.717169;1.0910670988646833;0.8333464846537698;0.7637849481475877;0.1159881538931694;0.10630584145937677;1.0940284676059546;9.99998271588153;0.8335051074406501;1.0970686379935257;0.761862165395743;0.11930634308463371;0.7711498685788304
57.727169;1.0910667559286888;0.8333465590718594;0.7637849402744151;0.11598815891910332;0.10630585005422892;1.094028384118699;9.999978937363075;0.833504983416821;1.0970687739939178;0.7618620530376736;0.11930632635261014;0.7711498789621726
57.737169;1.0910664136572146;0.8333466282807714;0.7637849361725664;0.11598816477749638;0.10630585897957408;1.0940282989622612;9.99997514377105;0.8335048592749912;1.0970689133604956;0.7618619456739955;0.1193063092888312;0.7711498955449243
57.747169;1.0910660726976198;0.8333466925102279;0.7637849353742109;0.11598817138556439;0.10630586827213517;1.094028212139785;9.99997134050705;0.8335047353585208;1.0970690557728686;0.7618618434030814;0.11930629187482135;0.7711499182514253
57.757169;1.09106573354025;0.833346751952886;0.7637849373695373;0.11598817865130678;0.10630587798064062;1.0940281236938671;9.999967533783982;0.8335046119505317;1.0970692009346095;0.7618617462608058;0.11930627409066903;0.771149946890142
57.767169;1.0910653965130763;0.8333468067851615;0.7637849416398013;0.11598818647054704;0.10630588816634354;1.0940280336754824;9.999963729642875;0.8335044892820052;1.0970693485498484;0.7618616541446737;0.1193062559181808;0.7711499812087999
57.777169;1.0910650618366475;0.8333468571746708;0.7637849476413986;0.11598819473480998;0.10630589889743598;1.0940279421018557;9.999959933657465;0.8335043675133537;1.0970694984278746;0.7618615668657298;0.11930623734457832;0.7711500209225339
57.787169;1.0910647296967717;0.8333469032711693;0.7637849547845889;0.11598820333716564;0.10630591024692355;1.0940278489552542;9.999956151410407;0.8335042467009383;1.09706965058884;0.7618614842306839;0.11930621836764163;0.7711500657177114
57.797169;1.0910644002936702;0.8333469452097001;0.7637849624728194;0.11598821216580672;0.1063059222899943;1.0940277542792745;9.99995238907014;0.8335041268117739;1.0970698052074683;0.7618614060232208;0.11930619899992055;0.7711501152493272
57.807169;1.0910640738273054;0.8333469831459783;0.763784970158781;0.11598822109955242;0.10630593509932122;1.0940276582446424;9.999948653367149;0.8335040078136418;1.09706996247278;0.7618613319426463;0.11930617926186762;0.7711501691523898
57.817169;1.0910637504698188;0.8333470172991688;0.7637849773594585;0.1159882300160278;0.10630594874185233;1.0940275611366856;9.999944950612797;0.8335038897553505;1.097070122462643;0.7618612616234963;0.11930615916993449;0.771150227065487
57.827169;1.0910634303983386;0.8333470479546761;0.7637849836541503;0.11598823880276626;0.10630596328127741;1.0940274633752816;9.999941285674451;0.8335037727526505;1.0970702850637633;0.7618611947144815;0.11930613873471736;0.7711502886416696
57.837169;1.0910631137958051;0.8333470754344572;0.7637849887072525;0.11598824736373059;0.10630597878339287;1.0940273655208193;9.999937662324365;0.8335036569313153;1.0970704499939927;0.7618611309396436;0.11930611797025821;0.7711503535355037
57.847169;1.091062800821215;0.8333471000392261;0.7637849923010392;0.11598825562329633;0.10630599531289239;1.0940272681842103;9.999934084404915;0.833503542379426;1.0970706169032884;0.761861070139216;0.11930609690504539;0.7711504213878266
57.857169;1.091062491653798;0.8333471219930496;0.7637849943138165;0.11598826352626128;0.1063060129214959;1.0940271719794445;9.99993055606735;0.8335034291034799;1.0970707854601551;0.7618610122942598;0.11930607558605522;0.7711504918317276
57.867169;1.0910621865501533;0.8333471414616748;0.7637849946594429;0.11598827102999203;0.10630603164117156;1.0940270776015366;9.999927081142483;0.8335033170282852;1.0970709553939162;0.7618609574863632;0.11930605407685163;0.7711505644964672
57.877169;1.091061885843069;0.8333471586100041;0.7637849932787294;0.11598827809393365;0.1063060514894561;1.0940269858726968;9.999923662541557;0.8335032060476631;1.0970711264792414;0.7618609057838026;0.11930603245094336;0.7711506389828957
57.887169;1.0910615898932978;0.8333471736245297;0.7637849901657178;0.11598828467733985;0.10630607247773208;1.0940268976793652;9.999920302067649;0.8335030960743048;1.097071298469975;0.7618608571581831;0.11930601077623257;0.7711507148428943
57.897169;1.0910612990710271;0.8333471867059903;0.7637849853672616;0.11598829074669298;0.10630609461183929;1.0940268139004417;9.999917000902757;0.8335029870673053;1.0970714710187464;0.7618608114864975;0.11930598910104909;0.7711507915956862
57.907169;1.0910610138279866;0.8333471980509252;0.7637849789775404;0.11598829628262745;0.10630611788996504;1.094026735398448;9.999913759926667;0.8335028790346145;1.0970716436214263;0.7618607685766604;0.11930596745196842;0.7711508687687743
57.917169;1.091060734742952;0.8333472078191876;0.7637849711329651;0.11598830127446737;0.10630614230473927;1.0940266630409228;9.999910579241693;0.8335027720006979;1.097071815667625;0.7618607281753796;0.11930594583372357;0.7711509459472327
57.927169;1.0910604624570304;0.8333472161030157;0.763784961975774;0.11598830570814947;0.10630616784370335;1.0940265976807302;9.999907458259182;0.8335026659707903;1.0970719865762641;0.7618606899477736;0.11930592422840268;0.7711510227968764
