time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
57.937169;1.0910601975962118;0.8333472229298138;0.763784951623052;0.11598830956570143;0.10630619448561333;1.0940265401233098;9.999904396608608;0.8335025609783717;1.097072155858596;0.7618606534451333;0.11930590260364217;0.7711510990240268
57.947169;1.0910599407316892;0.8333472282706758;0.7637849401872655;0.11598831282945886;0.10630622219792718;1.0940264911216393;9.999901394616241;0.8335024571970149;1.0970723230479282;0.7618606181157878;0.1193058809288949;0.7711511743217924
57.957169;1.0910596923574307;0.8333472320058193;0.7637849278061689;0.11598831547687444;0.10630625093540834;1.094026451329799;9.99989845363831;0.8335023549660615;1.097072487614849;0.7618605833667411;0.11930585918643645;0.7711512483537558
57.967169;1.0910594528851838;0.833347233899745;0.7637849146422174;0.1159883174790493;0.10630628063941151;1.0940264212346908;9.99989557658185;0.8335022547088943;1.0970726489965341;0.7618605486314536;0.11930583736928242;0.7711513207584054
57.977169;1.0910592226125986;0.83334723363805;0.7637849008772755;0.11598831880887123;0.10630631124356821;1.0940264011468785;9.999892767906505;0.8335021568738326;1.0970728067049589;0.7618605134064592;0.11930581547413963;0.7711513911680616
57.987169;1.0910590016722843;0.8333472308893687;0.7637848867171493;0.11598831944654617;0.10630634268036787;1.0940263912054826;9.999890033102153;0.8335020619163421;1.0970729604153338;0.7618604772579806;0.11930579349907866;0.771151459232464
57.997169;1.0910587900678088;0.8333472253622578;0.763784872386354;0.11598831938033899;0.10630637487234404;1.0940263913781745;9.999887378026921;0.8335019702613902;1.09707311000534;0.7618604398394415;0.11930577144233506;0.7711515246174458
58.007169;1.0910585877938048;0.8333472168202902;0.763784858120486;0.11598831860701589;0.10630640771648195;1.0940264014944305;9.99988480872271;0.8335018822900016;1.0970732555191054;0.7618604009424176;0.11930574929574746;0.7711515869812796
58.017169;1.0910583949113335;0.8333472050529412;0.7637848441744713;0.11598831713427389;0.10630644108733107;1.0940264212840498;9.999882331930923;0.8335017983778844;1.0970733970456537;0.7618603605479191;0.1193057270361307;0.7711516459717355
58.027169;1.0910582114904275;0.8333471898646597;0.7637848308213824;0.1159883149810711;0.10630647485577537;1.0940264504017558;9.999879955202081;0.8335017189188523;1.0970735345945544;0.7618603188039264;0.11930570462548334;0.7711517012501367
58.037169;1.0910580374797418;0.8333471710845475;0.763784818329874;0.11598831217391996;0.10630650890109679;1.09402648846632;9.99987768616674;0.8335016442928177;1.0970736680570192;0.7618602759112648;0.11930568202181001;0.7711517525198284
58.047169;1.0910578726362863;0.8333471486028577;0.7637848069471391;0.11598830874623073;0.10630654310979334;1.0940265351103273;9.999875532030057;0.8335015747887581;1.097073797264267;0.7618602320498257;0.11930565918589937;0.7711517995667931
58.057169;1.0910577165459807;0.8333471224398883;0.7637847969019678;0.11598830473724749;0.10630657737100767;1.0940265899766284;9.999873499653924;0.8335015105442726;1.0970739220694405;0.7618601874245975;0.11930563608024788;0.7711518422748745
58.067169;1.0910575687132822;0.8333470927559669;0.7637847884208943;0.11598830018157232;0.10630661157667741;1.0940266526524702;9.999871595215573;0.8335014515634347;1.0970740423379004;0.7618601423106528;0.11930561266870823;0.7711518805676197
58.077169;1.0910574286421342;0.8333470597775501;0.7637847817499082;0.11598829509892061;0.10630664562088071;1.0940267226443505;9.999869823397933;0.8335013977858821;1.0970741578829464;0.7618600970032747;0.11930558891610096;0.7711519143389898
58.087169;1.0910572957647406;0.8333470237152593;0.7637847771662192;0.11598828949897237;0.10630667939563143;1.094026799445453;9.999868187251963;0.8335013491508715;1.097074268459909;0.7618600517338738;0.11930556479257262;0.7711519434719287
58.097169;1.0910571693196087;0.8333469847292303;0.7637847749263923;0.11598828339588019;0.10630671279554282;1.0940268825963437;9.99986668889632;0.8335013056200374;1.0970743737897215;0.7618600066443548;0.11930554028435153;0.7711519679251845
58.107169;1.0910570484155633;0.8333469429624131;0.7637847751638699;0.11598827681874149;0.10630674572904976;1.0940269716390458;9.999865330497382;0.8335012671735209;1.0970744735743592;0.761859961820122;0.11930551539315759;0.7711519877830791
58.117169;1.0910569322158845;0.8333468985939299;0.7637847778573159;0.11598826981540374;0.10630677811863132;1.0940270660609608;9.999864114688416;0.8335012338289517;1.0970745675270002;0.7618599173313384;0.11930549012495385;0.7711520032543019
58.127169;1.0910568200587372;0.8333468518519999;0.7637847828909755;0.11598826244968764;0.1063068098931816;1.0940271653626357;9.99986304376844;0.8335012056468386;1.0970746554080373;0.7618598732691353;0.11930546448663791;0.7711520146698019
58.137169;1.0910567115171803;0.833346803028367;0.7637847901000883;0.11598825479040173;0.10630684098461458;1.0940272691562163;9.999862118751306;0.8335011826863001;1.0970747370414193;0.7618598297458914;0.11930543848845963;0.7711520224647818
58.147169;1.0910566064166192;0.8333467525391514;0.7637847992530067;0.11598824689667445;0.1063068713294708;1.0940273771666447;9.999861339294073;0.8335011649845747;1.0970748123189447;0.7618597868593847;0.11930541214700838;0.7711520271326844
58.157169;1.0910565047703866;0.833346700942531;0.7637848100116578;0.11598823881014415;0.10630690087672579;1.0940274891694621;9.999860703855376;0.8335011525863055;1.0970748811999096;0.7618597447015131;0.11930538549457231;0.7711520291836295
58.167169;1.0910564066706583;0.8333466488493254;0.7637848219355428;0.11598823055752755;0.10630692959819532;1.094027604929256;9.999860209926567;0.8335011455422934;1.0970749436558676;0.7618597034122717;0.11930535858705912;0.7711520291077653
58.177169;1.0910563121972716;0.8333465968418161;0.763784834556515;0.11598822215429552;0.10630695748815182;1.0940277241483414;9.99985985471275;0.8335011438580614;1.0970749995849187;0.7618596632107374;0.11930533149596351;0.7711520273535021
58.187169;1.091056221381226;0.8333465454557594;0.7637848474606823;0.11598821360663895;0.10630698455036619;1.0940278464534108;9.999859635576072;0.8335011474755126;1.097075048829694;0.761859624386037;0.1193053042898564;0.7711520243165039
58.197169;1.0910561342469565;0.8333464951428048;0.7637848602847381;0.11598820491737283;0.10630701078862739;1.0940279714792758;9.99985954967466;0.8335011563094848;1.0970750912782083;0.76185958727004;0.11930527702433175;0.7711520202897293
58.207169;1.0910560508763996;0.8333464462541998;0.7637848726572585;0.11598819609285994;0.10630703620854456;1.0940280989783524;9.999859593329491;0.8335011702718323;1.0970751269116679;0.7618595522251121;0.1193052497458155;0.7711520154416357
58.217169;1.0910559714158372;0.8333463990838438;0.7637848841994915;0.11598818714612684;0.10630706082265068;1.0940282288574443;9.999859761558564;0.8335011892605556;1.097075155804018;0.7618595196236736;0.1193052224998124;0.7711520098937416
58.227169;1.0910558960211387;0.8333463538528969;0.7637848945660125;0.11598817809711352;0.10630708465370933;1.0940283612081665;9.999860048161683;0.8335012131205527;1.0970751781008965;0.7618594897902475;0.119305195332747;0.771152003810349
58.237169;1.0910558247716102;0.8333463106570764;0.7637849034387394;0.11598816897382908;0.10630710773309827;1.094028496336386;9.999860446598369;0.8335012415992554;1.0970751939772116;0.7618594629665624;0.11930516828561409;0.7711519974071929
58.247169;1.0910557576655495;0.8333462694828982;0.763784910509472;0.11598815981581041;0.10630713009589647;1.0940286347212023;9.999860950644498;0.8335012743736349;1.0970752036161013;0.76185943934381;0.11930514139111492;0.7711519908702098
58.257169;1.0910556947552277;0.8333462302400017;0.7637849154849;0.11598815067487044;0.1063071517800417;1.0940287769095725;9.999861554248014;0.8335013111189837;1.0970752071684187;0.7618594191387144;0.1193051146785361;0.7711519842909107
58.267169;1.0910556362093642;0.8333461927893854;0.7637849180695911;0.11598814161421485;0.10630717282634347;1.0940289233737241;9.999862251418193;0.8335013515267095;1.0970752046624066;0.7618594026598303;0.11930508817798906;0.7711519777179728
58.277169;1.0910555821747185;0.8333461570051485;0.7637849179425161;0.11598813270822927;0.10630719327737657;1.09402907445234;9.999863036825726;0.8335013953131624;1.0970751959445733;0.7618593903066708;0.11930506192109967;0.7711519712345455
58.287169;1.091055532626567;0.8333461228080552;0.7637849147872217;0.11598812403563735;0.10630721318209828;1.094029230433371;9.999863906849065;0.8335014422290753;1.0970751806901382;0.7618593825005142;0.1193050359373464;0.7711519649716992
58.297169;1.0910554873698075;0.8333460901429205;0.7637849083535345;0.11598811566897223;0.10630723260355282;1.094029391610874;9.999864859949836;0.8335014920008063;1.0970751584741096;0.7618593796056391;0.11930501024936813;0.7711519591087774
58.307169;1.0910554461465396;0.8333460589515267;0.7637848984783104;0.11598810766847521;0.10630725161489425;1.0940295582450195;9.999865896115226;0.8335015442712259;1.0970751288973362;0.7618593819160883;0.11930498487665764;0.7711519538739698
58.317169;1.0910554087208353;0.8333460291881828;0.7637848850554094;0.11598810007635037;0.10630727027821835;1.0940297305183078;9.999867016450526;0.8335015986483142;1.097075091703581;0.7618593897092989;0.11930495983908602;0.771151949521347
58.327169;1.0910553748844969;0.8333460008704808;0.7637848679990269;0.11598809291502182;0.10630728862830076;1.0940299085515472;9.999868223083423;0.8335016548002762;1.0970750468138102;0.7618594032844512;0.11930493514772417;0.7711519463044008
58.337169;1.0910553444601152;0.8333459740530633;0.7637848472268643;0.11598808619601929;0.10630730668028386;1.09403009246323;9.999869518716032;0.8335017124891271;1.0970749942862827;0.7618594229658857;0.11930491079583141;0.7711519444503474
58.347169;1.0910553173477402;0.8333459487240964;0.7637848226569512;0.11598807992621638;0.10630732444457003;1.0940302823791652;9.999870905927065;0.8335017715621756;1.0970749342247261;0.7618594491056481;0.11930488676256988;0.7711519441523892
58.357169;1.0910552935556557;0.8333459247986532;0.7637847942023674;0.11598807410548145;0.10630734193011272;1.0940304784082733;9.999872386785372;0.8335018319377648;1.0970748666790462;0.7618594820651601;0.11930486302489149;0.7711519456103483
58.367169;1.0910552731868945;0.8333459022025558;0.7637847617606067;0.1159880687265368;0.10630735914293918;1.0940306806576336;9.99987396264751;0.8335018935732221;1.0970747916296233;0.7618595221607652;0.11930483956835007;0.7711519490646191
58.377169;1.091055256391604;0.8333458808517532;0.7637847251844999;0.1159880637755613;0.1063073760878825;1.0940308892187591;9.99987563361399;0.8335019564372641;1.0970747090168549;0.7618595696156201;0.11930481638879106;0.7711519547528929
58.387169;1.0910552432713583;0.8333458605161417;0.7637846842474353;0.11598805923048151;0.1063073927691261;1.0940311041030757;9.999877398205786;0.8335020204792707;1.0970746187162108;0.7618596245653234;0.11930479348820468;0.7711519628490355
58.397169;1.0910552338039678;0.8333458407487202;0.7637846386611359;0.11598805506250488;0.10630740918653098;1.0940313252332157;9.999879253920936;0.8335020855628429;1.0970745205284271;0.7618596871007296;0.11930477087337912;0.771151973444716
58.407169;1.0910552278933379;0.8333458209228718;0.7637845881412942;0.1159880512368538;0.1063074253350173;1.0940315525285127;9.999881198013249;0.8335021514563318;1.0970744142590414;0.76185975728551;0.1193047485579897;0.7711519865273947
58.417169;1.0910552254591381;0.833345800294924;0.7637845324568228;0.11598804771130983;0.10630744121135996;1.0940317859573074;9.999883227877149;0.8335022179401662;1.0970742997696825;0.7618598351590024;0.11930472656354102;0.7711520019705876
58.427169;1.0910552264274258;0.8333457780936634;0.763784471446302;0.11598804444377842;0.10630745681844732;1.0940320254557776;9.999885341180876;0.8335022848815207;1.0970741769284547;0.7618599207660877;0.11930470491522895;0.7711520195951641
58.437169;1.0910552306972108;0.8333457536223118;0.7637844050375677;0.11598804140674387;0.10630747216349618;1.09403227083841;9.999887535749263;0.8335023521886779;1.0970740455771566;0.7618600141705416;0.11930468363998521;0.771152039246937
58.447169;1.09105523820666;0.8333457262838556;0.7637843332625396;0.11598803859372861;0.10630748725830742;1.0940325218111624;9.999889809047332;0.8335024197524792;1.0970739055752337;0.7618601154197805;0.11930466277122011;0.771152060811001
58.457169;1.0910552490283494;0.8333456955526847;0.7637842562266602;0.11598803601495276;0.10630750211953542;1.0940327780180983;9.999892157386748;0.8335024874578342;1.0970737568432587;0.7618602244981945;0.11930464234808427;0.7711520841729806
58.467169;1.0910552633325847;0.8333456609904287;0.7637841740515579;0.1159880336889485;0.10630751676203648;1.0940330391048891;9.999894575372117;0.8335025552174669;1.0970735993874143;0.7618603412850136;0.11930462241175008;0.77115210918335
58.477169;1.0910552812290175;0.8333456222528964;0.7637840868288988;0.11598803163295447;0.106307531192471;1.0940333047968818;9.999897056464386;0.8335026229370408;1.097073433352041;0.7618604655193202;0.11930460300999218;0.7711521356658221
58.487169;1.0910553027090553;0.8333455790129898;0.7637839946099949;0.1159880298562212;0.10630754541434731;1.0940335748820627;9.999899594155474;0.8335026904378329;1.0970732590369106;0.7618605967977319;0.11930458419812091;0.7711521634363597
58.497169;1.0910553277696937;0.8333455309093458;0.763783897433983;0.11598802836612732;0.10630755943726648;1.0940338491025579;9.99990218214286;0.833502757444147;1.097073076802765;0.7618607346266196;0.1193045660283431;0.771152192275886
58.507169;1.0910553565197307;0.8333454775815349;0.7637837953665495;0.11598802718219255;0.10630757327882359;1.094034127084669;9.99990481396414;0.8335028236337756;1.0970728869780617;0.7618608785073654;0.11930454854420665;0.7711522219022033
58.517169;1.0910553891405943;0.8333454186978343;0.7637836885467015;0.11598802633582883;0.10630758696276545;1.0940344083598137;9.99990748308065;0.8335028886686059;1.0970726898783771;0.7618610279798556;0.11930453178868719;0.7711522519864925
58.527169;1.091055425768623;0.8333453539857596;0.7637835772240181;0.11598802585531957;0.10630760051551179;1.0940346923963902;9.99991018294945;0.833502952172572;1.0970724858706389;0.76186118260072;0.1193045158087791;0.7711522821672994
58.537169;1.091055466411468;0.8333452833108232;0.7637834617352355;0.1159880257594951;0.10630761395795155;1.0940349785607317;9.999912907304683;0.8335030137124345;1.0970722753890803;0.761861341898872;0.11930450064692302;0.7711523120477926
58.547169;1.0910555109711195;0.8333452067028795;0.7637833424343599;0.11598802606125055;0.10630762729757204;1.094035266114748;9.999915650789477;0.833503072834516;1.0970720588984764;0.7618615053285527;0.11930448633406014;0.7711523412111573
58.557169;1.0910555592906896;0.8333451242895727;0.7637832196573215;0.11598802676510078;0.10630764052805455;1.0940355543449567;9.999918408959575;0.8335031290942623;1.097071836875359;0.7618616722771886;0.11930447289271687;0.7711523692432914
58.567169;1.0910556111252805;0.8333450362296839;0.7637830937736297;0.11598802786266933;0.1063076536380074;1.0940358426716283;9.99992117772835;0.8335031820340428;1.097071609846921;0.76186184214681;0.11930446034184322;0.7711523957294005
58.577169;1.09105566615253;0.8333449426762914;0.7637829652524046;0.11598802933512402;0.10630766662170514;1.0940361306315536;9.999923953253486;0.8335032311964862;1.0970713784074295;0.7618620143789462;0.11930444869931602;0.7711524202416865
58.587169;1.0910557240696204;0.8333448437540549;0.7637828346501623;0.11598803116250503;0.10630767948022919;1.094036417819508;9.999926732228928;0.8335032761969483;1.097071143171891;0.7618621883954676;0.1193044379847478;0.7711524423388261
58.597169;1.0910557846445474;0.8333447395570923;0.7637827025740002;0.11598803333524325;0.10630769221367789;1.0940367038775232;9.999929511979659;0.8335033167615356;1.0970709047583558;0.7618623635763925;0.11930442821884657;0.7711524615412967
58.607169;1.0910558476809775;0.8333446301596839;0.7637825696588857;0.1159880358567508;0.10630770481689934;1.0940369885238372;9.999932290369452;0.8335033526947214;1.0970706638395311;0.7618625393075855;0.1193044194138415;0.7711524773164534
58.617169;1.0910559129196487;0.8333445156553384;0.7637824365041566;0.11598803873588234;0.10630771728578696;1.0940372715364408;9.999935065529211;0.8335033838155952;1.097070421195367;0.7618627150647395;0.11930441156291903;0.7711524891592475
58.627169;1.0910559799580368;0.8333443962037879;0.763782303619877;0.11598804197934559;0.10630772962335762;1.0940375526867645;9.999937835453284;0.8335034099379045;1.0970701777119847;0.7618628904671093;0.1193044046419017;0.7711524967035337
58.637169;1.0910560483088607;0.8333442720385404;0.7637821714817696;0.11598804558655058;0.10630774183227613;1.0940378317061517;9.999940597682501;0.833503430912497;1.0970699343357946;0.7618630652441599;0.11930439861774324;0.7711524997577377
58.647169;1.0910561175301499;0.8333441434758676;0.7637820406470215;0.11598804954633209;0.10630775390478725;1.094038108293529;9.9999433486394;0.8335034466338818;1.0970696919844831;0.7618632391505257;0.11930439344777669;0.7711524982890443
58.657169;1.0910561872633915;0.8333440109188786;0.763781911808288;0.11598805384007695;0.10630776582760848;1.0940383820987376;9.999946082916754;0.8335034570131066;1.0970694514107402;0.7618634118608518;0.11930438907436035;0.7711524924010789
58.667169;1.0910562571919753;0.8333438748142339;0.7637817857320272;0.1159880584494423;0.1063077775977269;1.0940386526560157;9.999948793691905;0.8335034620090837;1.0970692131190256;0.7618635829130417;0.11930438543088222;0.771152482297393
58.677169;1.091056327028067;0.8333437356213081;0.7637816631542453;0.11598806335937348;0.10630778923124143;1.0940389193568991;9.999951473613626;0.833503461673969;1.0970689774525237;0.7618637517870029;0.11930438245552982;0.7711524682652199
58.687169;1.091056396525543;0.8333435938122152;0.7637815447571312;0.11598806855523477;0.10630780075447353;1.0940391815334602;9.999954114757887;0.8335034561309084;1.09706874476239;0.7618639180339516;0.11930438010118798;0.7711524507154898
58.697169;1.0910564654657047;0.8333434498545618;0.7637814312113782;0.11598807401735321;0.10630781218881431;1.0940394385822065;9.999956708236676;0.8335034455112498;1.097068515442305;0.761864081326389;0.11930437834147421;0.7711524302030976
58.707169;1.091056533617812;0.8333433041709571;0.763781323189242;0.11598807971918715;0.10630782354562535;1.0940396900513207;9.999959244643513;0.8335034299241743;1.0970682898466806;0.761864241432526;0.11930437717120879;0.7711524073717366
58.717169;1.0910566007285485;0.8333431571016794;0.7637812213460277;0.11598808563497844;0.10630783482839054;1.0940399356767343;9.999961715148443;0.833503409460259;1.097068068313537;0.7618643981880693;0.11930437659506049;0.7711523828619957
58.727169;1.0910566665851897;0.8333430089255991;0.7637811262931415;0.11598809174363467;0.10630784603637035;1.094040175335897;9.999964112451993;0.8335033841607234;1.097067851261847;0.761864551503226;0.11930437661284907;0.771152357223373
58.737169;1.0910567310897255;0.8333428599208635;0.7637810385693774;0.11598809802204219;0.10630785716708034;1.0940404089050884;9.999966431273835;0.8335033539901014;1.0970676391493384;0.7618647013747598;0.119304377220046;0.7711523308829578
58.747169;1.0910567942447784;0.8333427103480854;0.7637809586315721;0.11598810444577526;0.1063078682086532;1.0940406361207566;9.999968668247732;0.8335033189132997;1.097067432308371;0.7618648478724178;0.11930437842069894;0.7711523041840429
58.757169;1.0910568560654121;0.8333425603995029;0.7637808868468591;0.11598811100125142;0.10630787912616363;1.094040856548149;9.9999708213274;0.8335032790202436;1.0970672308450315;0.7618649911126046;0.11930438023257506;0.7711522774407379
58.767169;1.0910569165197967;0.8333424102311162;0.7637808234795065;0.11598811769196733;0.10630788986024667;1.094041069609549;9.999972889489452;0.8335032345765706;1.0970670346937768;0.7618651312207042;0.11930438268109132;0.7711522509726054
58.777169;1.0910569755207182;0.8333422599765523;0.7637807687094479;0.11598812453227815;0.10630790034335241;1.0940412746098478;9.999974872785119;0.8335031859685109;1.0970668437874778;0.7618652682765086;0.1193043857902395;0.7711522250704206
58.787169;1.0910570328947427;0.8333421096961658;0.7637807226364041;0.11598813154118615;0.10630791051990329;1.094041470806225;9.999976772038783;0.8335031336032294;1.0970666582138826;0.7618654022993411;0.11930438957560184;0.7711521998894086
58.797169;1.0910570883667294;0.8333419594049949;0.7637806852319035;0.11598813874434176;0.10630792035029464;1.0940416575352618;9.999978588644021;0.8335030778563999;1.0970664782218809;0.761865533282473;0.1193043940421694;0.7711521753933823
58.807169;1.091057141623579;0.8333418091594668;0.763780656326748;0.11598814617560396;0.10630792979626297;1.094041834338378;9.99998032496416;0.8335030190867886;1.0970663040876159;0.761865661205688;0.11930439918535939;0.7711521514091735
58.817169;1.0910571923702972;0.8333416590593752;0.7637806356463895;0.11598815387447191;0.10630793880886942;1.0940420010193896;9.999981984910466;0.8335029576614674;1.0970661360408434;0.7618657860661463;0.11930440499727445;0.7711521276999702
58.827169;1.091057240323802;0.8333415091856965;0.7637806228240094;0.11598816188726113;0.10630794733181718;1.094042157560464;9.999983574281751;0.8335028939325267;1.097065974336433;0.7618659079431933;0.11930441147545912;0.771152103992467
58.837169;1.09105728522126;0.8333413595671797;0.7637806174161859;0.11598817026884851;0.10630795531113432;1.0940423039537475;9.99998510065848;0.8335028282121428;1.0970658192953653;0.7618660269812654;0.11930441862439473;0.771152079966653
58.847169;1.0910573268974146;0.8333412101965164;0.7637806189545431;0.11598817907349587;0.10630796270030103;1.094042440109462;9.999986572857441;0.8335027607908986;1.0970656712476667;0.7618661433263714;0.11930442645361687;0.7711520552368715
58.857169;1.0910573653388507;0.833341061095587;0.7637806269582716;0.11598818833779607;0.10630796945872996;1.0940425658608528;9.999987999903865;0.8335026919312609;1.0970655304569465;0.7618662571240009;0.11930443497751583;0.7711520293561459
58.867169;1.091057400632135;0.8333409123798448;0.7637806408589596;0.11598819807213302;0.10630797555076095;1.0940426810101425;9.999989389783787;0.8335026218708024;1.0970653970595088;0.761866368535529;0.1193044442115156;0.7711520018538273
58.877169;1.091057432927554;0.8333407642512994;0.7637806599352444;0.1159882082660948;0.1063079809517563;1.0940427853911923;9.99999074897235;0.8335025508796705;1.09706527110601;0.7618664777162284;0.11930445416562092;0.7711519723186312
58.887169;1.0910574624885985;0.8333406169510038;0.7637806833474885;0.11598821889604008;0.10630798565572294;1.0940428789056444;9.99999208268223;0.8335024792555975;1.0970651526991286;0.7618665847669149;0.11930446484764189;0.7711519404860872
58.897169;1.0910574897127452;0.8333404707135863;0.7637807102332845;0.1159882299293248;0.10630798967839822;1.0940429614868334;9.999993395008607;0.8335024072712132;1.0970650420427501;0.7618666897179577;0.119304476279205;0.7711519062494285
58.907169;1.0910575150536719;0.8333403257190605;0.7637807397701785;0.11598824132795509;0.1063079930555473;1.0940430329872861;9.999994689578363;0.8335023352026317;1.097064939380576;0.7618667925998602;0.11930448850179085;0.7711518696230472
58.917169;1.091057538876185;0.833340182096424;0.7637807711731838;0.11598825304838345;0.10630799583516931;1.0940430931054381;9.999995970753778;0.8335022633403781;1.0970648449434095;0.7618668935420836;0.11930450156046217;0.7711518307330869
58.927169;1.0910575613695748;0.833340040003374;0.7637808037125524;0.11598826503874307;0.10630799806748757;1.094043141460109;9.999997243886579;0.8335021918692221;1.0970647588844686;0.7618669927853458;0.11930451548827659;0.7711517898301563
58.937169;1.091057582598001;0.8333398996656303;0.7637808367869449;0.11598827724101021;0.10630799980172062;1.0940431777317652;9.999998514222343;0.8335021207731739;1.0970646811841662;0.7618670905977326;0.11930453030440231;0.7711517472825481
58.947169;1.0910576025867065;0.8333397613459361;0.7637808699584168;0.11598828959737545;0.10630800109017706;1.0940432017631445;9.999999785232484;0.8335020498851962;1.0970646116534404;0.7618671871821974;0.11930454601556705;0.7711517035515211
58.957169;1.091057621373783;0.8333396253482701;0.7637809029389682;0.11598830205439829;0.10630800199133757;1.0940432135679659;10.000001057625324;0.8335019790084705;1.0970645500815293;0.7618672826391759;0.1193045626187591;0.7711516591556229
58.967169;1.0910576390382623;0.8333394920213715;0.7637809356013145;0.11598831456375154;0.10630800256745444;1.0940432132383355;10.000002330190018;0.8335019080269378;1.097064496407662;0.7618673770073656;0.11930458010239424;0.7711516145975627
58.977169;1.091057655689002;0.8333393616873723;0.7637809679793554;0.11598832708301214;0.1063080028789911;1.094043200837648;10.000003601556834;0.833501836932278;1.097064450779439;0.7618674703290366;0.11930459844101857;0.7711515702843542
58.987169;1.0910576714585623;0.833339234580238;0.7637810001857832;0.11598833957776374;0.10630800298098605;1.0940431763474792;10.000004871014177;0.833501765745475;1.0970644134601804;0.7618675626241264;0.11930461759741909;0.7711515265110989
58.997169;1.0910576865897443;0.8333391108482734;0.7637810323218372;0.11598835202465703;0.10630800292754056;1.0940431396688848;10.000006138372527;0.8335016944575676;1.097064384704241;0.7618676537926496;0.11930463753631185;0.771151483499354
59.007169;1.0910577015499259;0.8333389905730312;0.763781064482365;0.11598836441455955;0.10630800278515838;1.0940430906740954;10.000007404196506;0.8335016230815646;1.0970643647007547;0.7618677435724692;0.11930465822961722;0.7711514414277882
59.017169;1.091057717009982;0.8333388737960853;0.7637810967984786;0.11598837675002442;0.10630800264125645;1.0940430292909828;10.000008670566302;0.8335015516966549;1.0970643535385338;0.7618678315823033;0.11930467964852058;0.7711514004339033
59.027169;1.0910577337069611;0.8333387605778121;0.7637811294350164;0.11598838903354924;0.10630800259645357;1.0940429555693065;10.000009941118574;0.8335014804171385;1.097064351208166;0.7618679173930633;0.11930470175505982;0.7711513606021693
59.037169;1.0910577523160423;0.8333386510772292;0.7637811625785251;0.11598840125916993;0.10630800275340645;1.0940428696998368;10.00001122004464;0.8335014093720211;1.0970643576830847;0.7618680005872946;0.11930472449634623;0.7711513219647637
59.047169;1.091057773358735;0.8333385456047223;0.7637811964292501;0.11598841341576999;0.10630800321107971;1.0940427720359123;10.000012510601032;0.8335013386741779;1.0970643729591578;0.7618680808022598;0.11930474780261878;0.7711512845238339
59.057169;1.0910577971756852;0.8333384446029246;0.7637812311405254;0.1159884254863455;0.10630800405638229;1.0940426631432514;10.000013813957523;0.8335012683610304;1.0970643970152545;0.7618681577509222;0.11930477159550193;0.771151248255584
59.067169;1.0910578239711761;0.8333383485722119;0.7637812667653607;0.11598843743486197;0.10630800535898104;1.0940425437777115;10.00001512974093;0.8335011983963656;1.097064429814887;0.7618682312040024;0.11930479580210931;0.7711512130851684
59.077169;1.0910578538611273;0.8333382579785956;0.7637813032964414;0.11598844919792005;0.10630800717411312;1.0940424147064864;10.000016457459925;0.8335011287218826;1.0970644713294009;0.7618683009656211;0.11930482036369008;0.7711511788752213
59.087169;1.0910578869526122;0.8333381731616174;0.763781340720861;0.11598846069675481;0.10630800954021628;1.0940422765330995;10.00001779653262;0.8335010592848511;1.0970645214781765;0.7618683669023439;0.11930484523681797;0.7711511454580895
59.097169;1.091057923446424;0.8333380942630879;0.7637813790104818;0.11598847186090007;0.10630801247357366;1.0940421297486098;10.000019145213892;0.8335009900651585;1.0970645800330094;0.7618684289995779;0.11930487039039281;0.7711511127031173
59.107169;1.0910579636033864;0.8333380212272372;0.7637814180812835;0.11598848264157807;0.10630801597461743;1.0940419748886385;10.000020500167935;0.8335009211211348;1.09706464656668;0.7618684873858104;0.11930489580079229;0.7711510805618453
59.117169;1.0910580076057839;0.8333379539350617;0.7637814577525607;0.1159884930040162;0.10630802003861824;1.0940418125316287;10.00002185723658;0.8335008525559756;1.0970647204492225;0.7618685423292061;0.11930492144888889;0.7711510490706288
59.127169;1.0910580555095706;0.8333378923859792;0.763781497735132;0.11598850290795974;0.1063080246552132;1.0940416431857556;10.000023212494337;0.8335007843863425;1.0970648009157364;0.7618685942186397;0.11930494731841551;0.771151018364262
59.137169;1.0910581072955146;0.8333378367472419;0.7637815376861776;0.11598851230167721;0.10630802980124525;1.0940414672705745;10.000024562375442;0.8335007164686109;1.0970648871828441;0.7618686435234238;0.11930497339083163;0.7711509886892447
59.147169;1.0910581628736442;0.8333377872829419;0.7637815772704366;0.11598852113908574;0.10630803544018541;1.0940412852305859;10.000025903246685;0.8335006485596878;1.0970649785463409;0.761868690730715;0.11930499963969718;0.771150960362532
59.157169;1.0910582220377218;0.8333377442815071;0.7637816161703961;0.11598852939627952;0.1063080415318255;1.0940410976679211;10.000027231263172;0.8335005804479072;1.0970650744392259;0.7618687362832959;0.11930502603597623;0.7711509337171596
59.167169;1.0910582845431722;0.8333377080089944;0.7637816540724182;0.11598853707093437;0.10630804804332977;1.094040905377694;10.000028542242006;0.8335005120690773;1.0970651744252538;0.7618687805870269;0.11930505256497306;0.7711509090752363
59.177169;1.0910583502464157;0.8333376786789224;0.7637816906437008;0.1159885441733883;0.10630805495076547;1.094040709291899;10.00002983152652;0.8335004435372433;1.097065278135104;0.7618688240802693;0.11930507923441572;0.7711508867027004
59.187169;1.091058419071056;0.8333376564284398;0.7637817255568677;0.11598855072004018;0.10630806223499528;1.094040510378556;10.00003109368572;0.8335003750678828;1.0970653851804815;0.7618688672559094;0.1193051060591535;0.7711508667413287
59.197169;1.0910584909247305;0.8333376412844576;0.7637817585793172;0.11598855673101337;0.1063080698776574;1.0940403095192688;10.000032321981193;0.8335003068570412;1.0970654951278542;0.7618689106288448;0.11930513303798779;0.771150849179951
59.207169;1.0910585657791452;0.8333376331257114;0.7637817896139031;0.11598856222874541;0.10630807785440782;1.0940401074474286;10.000033508612265;0.8335002390716941;1.0970656076157852;0.7618689546972054;0.1193051601419385;0.7711508338840266
59.217169;1.0910586437853502;0.8333376316493659;0.7637818186617472;0.11598856723322694;0.10630808613145622;1.0940399047762297;10.000034645787323;0.8335001719825101;1.097065722457295;0.7618689998721484;0.1193051873125726;0.7711508206389759
59.227169;1.091058725259579;0.8333376363675502;0.7637818458053772;0.1159885717576187;0.10630809467155494;1.0940397020421193;10.000035726593977;0.8335001060513088;1.0970658395684552;0.761869046419315;0.11930521446645063;0.7711508091783916
59.237169;1.0910588105453882;0.8333376466831517;0.7637818712321239;0.11598857581361065;0.10630810343885555;1.094039499700048;10.000036745326383;0.8335000419056189;1.0970659588535796;0.7618690944970452;0.11930524150435967;0.7711507992235913
59.247169;1.0910588998524253;0.8333376619935284;0.7637818952249971;0.11598857941830248;0.10630811239768205;1.0940392980980416;10.00003769756143;0.8334999802773448;1.097066080146264;0.7618691442434554;0.11930526831974572;0.7711507905403402
59.257169;1.0910589932037638;0.8333376817162332;0.7637819181239849;0.1159885825920809;0.10630812151644453;1.0940390975114838;10.000038580042728;0.8334999218971118;1.0970662031368834;0.761869195808865;0.11930529480694244;0.7711507829559975
59.267169;1.0910590904761983;0.8333377052745019;0.763781940296827;0.11598858535823163;0.10630813077677614;1.094038898197541;10.000039390156902;0.8334998673732171;1.0970663272873926;0.7618692493120053;0.11930532087014846;0.7711507762974296
59.277169;1.0910591914403551;0.8333377321216594;0.7637819621113383;0.11598858774452216;0.10630814017681256;1.0940387003738765;10.000040125305775;0.8334998171421157;1.097066451851378;0.7618693047832613;0.11930534643021092;0.7711507703235697
59.287169;1.0910592958071688;0.8333377617806522;0.7637819839321184;0.11598858977811932;0.10630814972601028;1.0940385041820613;10.00004078279894;0.83349977148273;1.097066576017877;0.7618693621658298;0.11930537142900201;0.7711507647658177
59.297169;1.0910594032633498;0.8333377938341827;0.7637820061444016;0.11598859148410304;0.10630815943428587;1.0940383097186916;10.00004136049968;0.8334997305655522;1.0970666990358735;0.7618694213830053;0.11930539583023546;0.7711507594261368
59.307169;1.091059513451606;0.833337827868494;0.7637820291553878;0.11598859289236704;0.10630816930394121;1.0940381170865847;10.000041857778527;0.8334996944975996;1.0970668202595721;0.7618694824061687;0.11930541961553767;0.7711507541982116
59.317169;1.0910596259250178;0.8333378634837955;0.763782053384102;0.11598859404210829;0.1063081793370842;1.0940379264569875;10.000042275907987;0.8334996632934247;1.0970669392044037;0.761869545255483;0.11930544277542864;0.771150748992497
59.327169;1.0910597401577482;0.8333379003840742;0.763782079264193;0.11598859497899565;0.10630818955177339;1.0940377381164903;10.000042617748136;0.8334996368074742;1.0970670556298805;0.7618696099551827;0.1193054653006273;0.7711507436397065
59.337169;1.091059855646818;0.8333379383889763;0.7637821072228138;0.11598859574459083;0.10630819998294168;1.0940375524113;10.000042887573725;0.8334996147319409;1.0970671695317302;0.76186967647979;0.11930548718203003;0.7711507378649695
59.347169;1.0910599719933218;0.833337977346149;0.7637821376319157;0.11598859635958583;0.10630821066818295;1.0940373697287369;10.000043091353907;0.8334995966854564;1.0970672810162552;0.7618697447007035;0.11930550841311323;0.7711507313095802
59.357169;1.0910600888731734;0.833338017091472;0.7637821707715258;0.11598859681610893;0.10630822164086363;1.094037190629608;10.000043236857238;0.8334995823116272;1.0970673901909134;0.7618698143834884;0.11930552898642774;0.7711507235517703
59.367169;1.0910602059750478;0.8333380574728786;0.763782206809514;0.11598859709271793;0.10630823293201369;1.0940370158771815;10.000043333442667;0.8334995713000461;1.0970674971389138;0.7618698852163481;0.11930554889364321;0.7711507142143758
59.377169;1.0910603229762759;0.8333380983286929;0.7637822457976027;0.11598859717820323;0.10630824456614324;1.0940368462259682;10.00004339179634;0.8334995633450613;1.0970676019626626;0.7618699568151641;0.1193055681356865;0.7711507030980138
59.387169;1.0910604395311911;0.8333381394102314;0.7637822877176702;0.11598859708156715;0.1063082565540613;1.0940366822247898;10.000043423500186;0.8334995581025167;1.097067704859566;0.7618700287599739;0.11930558672918233;0.7711506901847124
59.397169;1.0910605552703216;0.8333381803293629;0.7637823325412169;0.11598859682657728;0.10630826889206414;1.0940365241757568;10.000043440203145;0.83349955516476;1.09706780611338;0.7618701006836084;0.1193056047010629;0.7711506756058687
59.407169;1.0910606698076295;0.8333382205923802;0.7637823801902052;0.11598859644187032;0.10630828156069977;1.0940363721500628;10.00004345218078;0.8334995540625393;1.0970679059916029;0.7618701723298535;0.11930562208209083;0.7711506596499395
59.417169;1.0910607827472119;0.8333382596763812;0.7637824304318175;0.11598859595431159;0.10630829452063646;1.0940362260267245;10.000043467092304;0.8334995543193069;1.0970680047117365;0.7618702435090453;0.11930563890307351;0.7711506427081001
59.427169;1.0910608937442043;0.8333382970733095;0.7637824828422235;0.11598859539044018;0.10630830771498186;1.0940360855309312;10.000043490318951;0.8334995555346519;1.0970681025019506;0.7618703139869212;0.11930565519088751;0.7711506251732662
59.437169;1.0910610026037701;0.8333383323356393;0.7637825368541011;0.11598859478133493;0.10630832107609736;1.0940359502518582;10.000043525958494;0.8334995574233895;1.0970681995958238;0.7618703834383027;0.11930567096851745;0.7711506073959175
59.447169;1.0910611093225784;0.8333383651154684;0.7637825918424141;0.11598859416068603;0.10630833452803078;1.0940358197124969;10.00004357716993;0.8334995598024239;1.0970682961292382;0.7618704515196938;0.1193056862573529;0.7711505896815256
59.457169;1.0910612140229028;0.8333383951287653;0.7637826472187749;0.11598859356024566;0.1063083479856326;1.0940356934918845;10.000043646699346;0.8334995625534202;1.0970683920599935;0.7618705179478216;0.11930570107980172;0.771150572292562
59.467169;1.0910613168402603;0.8333384221354136;0.7637827024800272;0.11598859300888156;0.10630836135501409;1.0940355713149776;10.000043737454748;0.8334995655734989;1.0970684871940903;0.7618705824652227;0.11930571546192888;0.771150555474489
59.477169;1.0910614178630764;0.8333384459910733;0.7637827571897048;0.11598859252858557;0.10630837453836968;1.0940354531207932;10.000043852029886;0.833499568766131;1.0970685813191163;0.7618706447758625;0.11930572942687281;0.7711505394831517
59.487169;1.0910615170816897;0.8333384666361998;0.7637828109230124;0.11598859212994185;0.10630838744471564;1.0940353391501072;10.00004399202606;0.8334995720796742;1.0970686743440823;0.7618707045672574;0.11930574298540826;0.7711505245730208
59.497169;1.091061614334141;0.8333384840222063;0.7637828632302786;0.11598859181873894;0.10630839999796886;1.0940352299569271;10.00004415850393;0.8334995755147714;1.097068766349733;0.7618707615375591;0.11930575613868505;0.7711505109591168
59.507169;1.0910617093523574;0.8333384980973335;0.7637829136909826;0.11598859160782587;0.10630841213511848;1.0940351262585604;10.000044352873713;0.8334995790721421;1.0970688575174432;0.7618708153856781;0.1193057688850789;0.77115049876857
59.517169;1.0910618018655263;0.8333385088307349;0.7637829620326511;0.11598859151983278;0.106308423800392;1.0940350287174376;10.000044576979182;0.8334995826997214;1.0970689479629507;0.7618708658490916;0.1193057812198941;0.7711504880081568
59.527169;1.0910618916499615;0.833338516202685;0.7637830081828098;0.11598859158148803;0.10630843494080894;1.0940349378150056;10.000044832867298;0.8334995862933318;1.0970690376209296;0.7618709127493115;0.11930579313241486;0.7711504785873936
59.537169;1.0910619785169349;0.8333385201648588;0.7637830522039383;0.11598859182054784;0.10630844550685806;1.094034853870575;10.000045122822087;0.8334995897214396;1.097069126247568;0.7618709559581754;0.11930580460917965;0.7711504703582746
59.547169;1.0910620622678262;0.8333385206269261;0.7637830941832555;0.11598859226999038;0.10630845545690795;1.0940347770819099;10.000045448930331;0.8334995928454623;1.0970692134284619;0.7618709953421569;0.11930581564068869;0.7711504631375964
59.557169;1.091062142684792;0.8333385174949517;0.7637831341475124;0.11598859297259534;0.10630846475361942;1.0940347074920125;10.000045812243746;0.8334995955738658;1.0970692985547192;0.7618710307734201;0.1193058262181129;0.7711504567681033
59.567169;1.0910622195839275;0.8333385107367858;0.763783172024442;0.11598859397497002;0.1063084733555994;1.0940346449800162;10.000046212663117;0.8334995979219341;1.097069380843224;0.7618710622062416;0.1193058363255751;0.7711504512030655
59.577169;1.091062292831002;0.8333385004555066;0.7637832076480183;0.11598859531281636;0.10630848122302541;1.0940345893209573;10.000046649658987;0.8334996000183948;1.0970694594223767;0.7618710897519124;0.11930584594316407;0.7711504464996025
59.587169;1.0910623622763838;0.8333384868972599;0.7637832407835254;0.11598859700466584;0.10630848833192295;1.0940345402577978;10.000047123185617;0.8334996021015589;1.097069533425635;0.7618711136878951;0.11930585505371481;0.7711504427460658
59.597169;1.091062427701038;0.833338470347525;0.7637832711487091;0.11598859905900269;0.10630849467534056;1.094034497616025;10.000047634506036;0.8334996045244989;1.0970696020409325;0.7618711344013457;0.11930586364812311;0.7711504400550262
59.607169;1.091062488822104;0.8333384510567953;0.7637832984439834;0.1159886014819534;0.10630850025430053;1.0940344613968744;10.00004818641374;0.8334996077191444;1.0970696645358933;0.7618711523127168;0.11930587173383951;0.7711504385872339
59.617169;1.0910625453484597;0.8333384292819488;0.7637833223877533;0.11598860427770727;0.10630850507434429;1.094034431686497;10.000048782484486;0.8334996121440926;1.09706972030038;0.7618711678418866;0.11930587933724791;0.7711504385154819
59.627169;1.091062597103128;0.8333384053021693;0.7637833427020807;0.11598860744435709;0.10630850914891687;1.0940344084703915;10.000049426116409;0.8334996182711092;1.097069768891619;0.7618711814336806;0.11930588649339516;0.7711504399696439
59.637169;1.0910626441272506;0.8333383793348371;0.7637833590518733;0.11598861097209671;0.10630851250398633;1.0940343915838393;10.00005012012656;0.8334996265906545;1.0970698100195484;0.7618711935553586;0.119305893238545;0.7711504429878191
59.647169;1.0910626866201807;0.8333383514798093;0.7637833710104474;0.11598861484337332;0.10630851517964271;1.09403438076272;10.000050866848932;0.8334996376005656;1.0970698434412622;0.7618712046267252;0.11930589961292594;0.7711504474630521
59.657169;1.0910627247958393;0.833338321783064;0.7637833780970649;0.11598861903165308;0.1063085172264497;1.0940343756337354;10.000051668390835;0.8334996517801939;1.0970698688628129;0.7618712149383527;0.11930590565888502;0.7711504531673689
59.667169;1.0910627588407782;0.8333382903307655;0.7637833798777784;0.11598862350429018;0.10630851869940759;1.0940343757116862;10.000052526829817;0.8334996695515755;1.0970698859712296;0.761871224579134;0.11930591141230568;0.7711504598721753
59.677169;1.0910627889635824;0.8333382572583543;0.7637833760661458;0.11598862822805472;0.10630851965325598;1.0940343804973773;10.000053444354865;0.8334996912203173;1.0970698945570445;0.7618712334231079;0.11930591689744803;0.7711504674465813
59.687169;1.0910628154358273;0.8333382227081534;0.7637833665527948;0.11598863316888981;0.10630852014276145;1.094034389579703;10.000054423362709;0.833499716929323;1.097069894582354;0.7618712412309164;0.11930592212689423;0.7711504758781288
59.697169;1.0910628386025787;0.8333381868089068;0.7637833513550838;0.11598863828774773;0.10630852022680327;1.0940344026464859;10.000055466462248;0.8334997466698907;1.0970698861122858;0.7618712477585559;0.11930592710495058;0.7711504852556385
59.707169;1.0910628588708777;0.833338149666718;0.7637833305488924;0.11598864353948869;0.10630851996544967;1.0940344194281295;10.000056576302248;0.8334997803463193;1.0970698691980938;0.7618712527560878;0.11930593183458678;0.7711504957517211
59.717169;1.091062876701331;0.8333381113758681;0.7637833042350993;0.11598864887774236;0.10630851940564445;1.0940344396501933;10.000057755286178;0.8334998178286627;1.0970698438773154;0.7618712559421235;0.1193059363312592;0.7711505075837476
59.727169;1.0910628926451855;0.8333380720603867;0.7637832725159929;0.115988654259207;0.10630851856923093;1.094034463037367;10.000059005731678;0.8334998589705314;1.0970698102736303;0.7618712570613467;0.11930594063755444;0.77115052093661
59.737169;1.0910629073629392;0.8333380319155375;0.7637832354515;0.1159886596412091;0.10630851745991965;1.094034489319068;10.000060330444711;0.8334999036808696;1.0970697685855997;0.7618712559382671;0.11930594482364117;0.771150535938318
59.747169;1.0910629215301888;0.8333379912435546;0.7637831930204443;0.11598866498061687;0.10630851608289386;1.0940345181663518;10.000061732685351;0.8334999520338687;1.0970697189232876;0.7618712524173393;0.1193059489728808;0.7711505527246048
59.757169;1.0910629357082982;0.83333795045192;0.7637831451294022;0.11598867023997718;0.10630851445554057;1.0940345491143195;10.000063215682758;0.8335000042783964;1.09706966125249;0.7618712462748555;0.1193059531666016;0.7711505714613749
59.767169;1.0910629502717109;0.8333379099816443;0.7637830916725568;0.1159886753928804;0.10630851260529885;1.0940345815367072;10.00006478243177;0.8335000607654511;1.0970695955525274;0.7618712372305119;0.11930595747497869;0.7711505922354518
59.777169;1.0910629654096407;0.833337870229832;0.7637830325886813;0.11598868042378253;0.10630851056600572;1.0940346146277864;10.000066435038965;0.833500121917148;1.0970695219480597;0.7618712250311472;0.11930596194865205;0.7711506149034562
59.787169;1.0910629812476385;0.8333378315411639;0.7637829678863443;0.11598868533008024;0.10630850837764226;1.0940346474140166;10.000068173753387;0.8335001882341657;1.0970694406976065;0.7618712095098574;0.11930596661251064;0.7711506390535575
59.797169;1.0910629980224034;0.8333377942208309;0.7637828976599741;0.11598869012568022;0.10630850608626354;1.094034678868611;10.000069997067538;0.8335002602767905;1.0970693521798345;0.7618711905970933;0.11930597146896492;0.7711506641288629
59.807169;1.091063016144203;0.8333377585007959;0.7637828220792594;0.11598869483264382;0.1063085037384172;1.0940347080378585;10.000071902289074;0.8335003386270222;1.0970692568909404;0.7618711683307425;0.1193059765078777;0.7711506896135842
59.817169;1.091063036118594;0.8333377245267396;0.7637827413418593;0.11598869946685376;0.10630850136876624;1.0940347340412302;10.000073885347861;0.8335004238243143;1.0970691553380139;0.7618711428586104;0.11930598171466987;0.771150715139889
59.827169;1.0910630584501657;0.8333376924110173;0.7637826556643027;0.11598870403195072;0.1063084989901363;1.094034755986359;10.000075940668424;0.8335005162534661;1.0970690478835936;0.7618711144033125;0.11930598707365314;0.7711507404555149
59.837169;1.0910630836139312;0.833337662290787;0.76378256532206;0.11598870851913103;0.10630849659824329;1.094034772931835;10.000078061769031;0.8335006160586277;1.0970689347081777;0.761871083247517;0.11930599257012707;0.7711507653253536
59.847169;1.0910631120436034;0.8333376343766191;0.7637824706496261;0.11598871291241622;0.1063084941862078;1.0940347839358135;10.000080241368751;0.8335007231540058;1.0970688159242818;0.7618710497438822;0.11930599819285946;0.7711507894782186
59.857169;1.0910631440898808;0.8333376089876846;0.7637823720010509;0.11598871719814405;0.10630849174546338;1.0940347881466037;10.000082470766742;0.8335008373158851;1.0970686917082066;0.7618710142829807;0.11930600393359203;0.7711508126007756
59.867169;1.0910631799881174;0.8333375865413472;0.7637822697257587;0.11598872136718319;0.10630848925410284;1.0940347848663061;10.000084740163611;0.8335009582924604;1.097068562333845;0.7618709772423128;0.11930600978460618;0.7711508343298958
59.877169;1.0910632198699062;0.8333375675297139;0.7637821641624575;0.11598872540899947;0.1063084866807928;1.0940347735088363;10.000087040059281;0.8335010858498111;1.097068428148981;0.7618709389673964;0.11930601574129743;0.7711508542619555
59.887169;1.0910632637915403;0.8333375525387845;0.7637820556700917;0.11598872930896215;0.10630848400330166;1.0940347534702968;10.000089362188298;0.8335012197544087;1.0970682895694224;0.7618708997747249;0.11930602181134525;0.771150871999976
59.897169;1.091063311728191;0.8333375422811052;0.763781944682292;0.11598873305237072;0.10630848121548328;1.0940347240365014;10.000091699681668;0.8335013597888848;1.0970681470483683;0.7618708599563738;0.11930602802309946;0.7711508872136268
59.907169;1.0910633635502809;0.8333375375842929;0.763781831702147;0.11598873662725094;0.10630847831819862;1.094034684412343;10.000094047004929;0.833501505823026;1.0970680009966294;0.761870819804926;0.11930603442279415;0.7711508996881011
59.917169;1.0910634190180513;0.8333375393392403;0.763781717238841;0.1159887400206811;0.10630847530976884;1.0940346338574374;10.000096399751465;0.8335016578318043;1.0970678517496888;0.7618707796421785;0.11930604105525819;0.7711509093438189
59.927169;1.091063477782174;0.8333375484252779;0.763781601782118;0.11598874321309628;0.10630847218359894;1.0940345718478701;10.000098754261574;0.8335018158343374;1.0970676995911108;0.7618707397802161;0.11930604794104593;0.7711509161854784
59.937169;1.0910635393913346;0.8333375656373918;0.7637814858441914;0.11598874617897383;0.10630846893088015;1.0940344981698729;10.00010110731809;0.8335019798668503;1.0970675447494915;0.7618707004534546;0.11930605507410727;0.7711509201822622
