time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
59.947169;1.0910636033219456;0.8333375916370299;0.7637813700038713;0.11598874889522597;0.1063084655452385;1.0940344128998727;10.00010345614766;0.8335021499786479;1.09706738740113;0.7618706618322951;0.11930606243789811;0.7711509211926568
59.957169;1.0910636690407678;0.8333376268963317;0.7637812548754583;0.11598875134840911;0.1063084620246369;1.094034316325346;10.000105798574678;0.8335023261696499;1.0970672277354618;0.7618706241071932;0.1193060700156963;0.7711509190103092
59.967169;1.091063736103247;0.8333376716427014;0.7637811410200073;0.11598875353379257;0.10630845836909385;1.0940342089043864;10.000108132949304;0.8335025083408144;1.0970670659890298;0.7618705875488274;0.11930607779226396;0.7711509134603293
59.977169;1.091063804241211;0.8333377258570132;0.7637810289069081;0.11598875544519423;0.10630845457758946;1.0940340912728432;10.000110457709857;0.8335026963293001;1.097066902377146;0.7618705524862138;0.1193060857595513;0.7711509044199005
59.987169;1.0910638733710005;0.8333377893135423;0.7637809189370268;0.11598875706009389;0.10630845064572303;1.0940339642434795;10.000112770984776;0.8335028900068486;1.0970667370494043;0.7618705192317862;0.1193060939221116;0.7711508917571126
59.997169;1.0910639435060996;0.8333378616313707;0.7637808114476818;0.11598875833326208;0.10630844656345727;1.0940338287958147;10.00011507037405;0.8335030893772618;1.097066570146233;0.7618704880335573;0.11930610229052649;0.7711508753477456
60.007169;1.0910640146567108;0.8333379423349422;0.7637807066919509;0.11598875920566194;0.10630844231602705;1.0940336860558098;10.000117352588624;0.8335032945994343;1.097066401854769;0.7618704590475985;0.11930611087069598;0.7711508551924948
60.017169;1.0910640868397614;0.8333380308748104;0.7637806048396618;0.11598875961718695;0.10630843789012011;1.0940335372569483;10.000119613438683;0.8335035059503085;1.0970662324054608;0.7618704322836842;0.11930611966161007;0.7711508314553611
60.027169;1.0910641601846789;0.8333381266049917;0.7637805060267057;0.11598875951106147;0.10630843327754327;1.0940333837339775;10.00012184843146;0.8335037237537235;1.097066062047235;0.7618704075955944;0.1193061286572841;0.7711508043859219
60.037169;1.09106423500461;0.8333382288163165;0.7637804104190944;0.11598875883437038;0.10630842847003329;1.0940332269069881;10.000124053024367;0.8335039482648179;1.097065891038942;0.7618703847655708;0.11930613785065584;0.7711507742220967
60.047169;1.0910643117357322;0.8333383368386179;0.763780318218195;0.11598875754246635;0.10630842345518919;1.0940330682014026;10.000126222612934;0.8335041795682475;1.097065719667614;0.761870363568707;0.11930614724495968;0.7711507411081794
60.057169;1.0910643907458895;0.8333384501127955;0.76378022958854;0.11598875560142974;0.1063084182219083;1.0940329090050005;10.000128353133764;0.833504417581092;1.0970655482661373;0.7618703437426166;0.1193061568613597;0.7711507050709817
60.067169;1.0910644722006153;0.8333385681876765;0.7637801445737568;0.11598875298246848;0.10630841276462377;1.0940327506514866;10.00013044151497;0.8335046621727809;1.0970653771872962;0.7618703249527515;0.11930616672622327;0.771150666081467
60.077169;1.0910645561116654;0.8333386906833565;0.7637800630899585;0.11598874965507931;0.10630840708391325;1.0940325943486964;10.000132484885896;0.8335049132799351;1.0970652067081517;0.7618703068315822;0.11930617685258642;0.7711506241271048
60.087169;1.0910646424274109;0.8333388172551518;0.7637799850096472;0.11598874558481798;0.10630840119289416;1.0940324411147047;10.000134479631232;0.8335051709063611;1.0970650369104193;0.7618702890439535;0.11930618723858526;0.7711505792629978
60.097169;1.0910647310816082;0.8333389475464414;0.7637799102445796;0.1159887407356649;0.10630839512105908;1.094032291742843;10.000136421923598;0.8335054350529375;1.097064867663926;0.7618702712979739;0.11930619787682178;0.7711505316454781
60.107169;1.0910648220218697;0.8333390811610858;0.7637798387692859;0.11598873507535093;0.1063083889045103;1.0940321467770224;10.00013830904389;0.8335057056363588;1.0970646987530823;0.7618702532916759;0.1193062087614911;0.7711504814724364
60.117169;1.0910649152080563;0.8333392177168979;0.7637797706286819;0.11598872857294693;0.10630838256987292;1.094032006548237;10.000140140002415;0.8335059824040713;1.0970645300444624;0.7618702346637181;0.11930621988862658;0.771150428860916
60.127169;1.0910650106130644;0.8333393569246181;0.7637797059379428;0.11598872119180478;0.10630837612592513;1.0940318712530044;10.000141915577098;0.8335062649048699;1.09706436159487;0.7618702149998366;0.11930623124911603;0.7711503738243987
60.137169;1.0910651082168303;0.8333394985874806;0.7637796448230644;0.11598871289549162;0.10630836956951036;1.0940317409608684;10.000143638421292;0.8335065525616262;1.0970641936362222;0.7618701938592147;0.11930624282235443;0.7711503163434805
60.147169;1.0910652079596217;0.8333396425474472;0.7637795873401132;0.11598870365742449;0.10630836289754618;1.0940316155560945;10.000145312916827;0.8335068447506523;1.0970640264834315;0.7618701707660468;0.11930625458021801;0.7711502563889092
60.157169;1.0910653097050456;0.8333397886450553;0.7637795334754224;0.11598869345919258;0.10630835611561512;1.0940314947588448;10.000146944241322;0.833507140797416;1.0970638604971203;0.7618701451916244;0.11930626650000328;0.7711501939123984
60.167169;1.0910654132602615;0.8333399366535759;0.763779483237585;0.11598868228478468;0.10630834924361648;1.0940313782332998;10.000148537447961;0.833507439955363;1.097063696086528;0.7618701165916851;0.11930627857418821;0.7711501288865464
60.177169;1.091065518437878;0.8333400861794943;0.7637794367378764;0.11598867011976795;0.10630834231622076;1.094031265664479;10.000150097455721;0.8335077414386688;1.0970635336718848;0.7618700844828151;0.11930629081098552;0.7711500613471686
60.187169;1.091065625085311;0.833340236655488;0.7637793941523052;0.11598865695574814;0.10630833537470519;1.0940311567707044;10.000151629349345;0.8335080444953389;1.097063373623521;0.761870048490709;0.11930630322912622;0.7711499914078506
60.197169;1.0910657330522568;0.8333403874426459;0.7637793556335825;0.11598864279417595;0.1063083284548154;1.094031051291476;10.000153138235719;0.8335083484648345;1.097063216197389;0.76187000837129;0.11930631585046413;0.7711499192755382
60.207169;1.0910658421591086;0.8333405378808163;0.7637793213239263;0.11598862764654752;0.10630832157596283;1.094030948988173;10.00015462905125;0.8335086527371667;1.097063061447509;0.7618699640570764;0.11930632869493957;0.7711498452370277
60.217169;1.091065952194875;0.8333406872834302;0.7637792914032362;0.11598861153106188;0.10630831473589739;1.0940308496319937;10.000156107061109;0.8335089566708268;1.097062909162303;0.7618699156783659;0.11930634177869116;0.7711497696089079
60.227169;1.0910660629528193;0.8333408350054684;0.7637792660659398;0.11598859446466767;0.10630830791456876;1.0940307529864663;10.000157578566576;0.8335092596238344;1.0970627589345272;0.761869863469534;0.11930635511166031;0.7711496927057904
60.237169;1.091066174301646;0.8333409805223414;0.7637792455058311;0.11598857645822079;0.10630830108245787;1.09403065884498;10.000159050575443;0.8335095610576366;1.0970626103552374;0.7618698076752082;0.11930636869339574;0.7711496148448281
60.247169;1.0910662862435703;0.8333411234298231;0.7637792299345513;0.11598855752006451;0.10630829420456844;1.0940305670445842;10.000160529723924;0.8335098605837358;1.0970624631754458;0.761869748569044;0.11930638251003682;0.7711495363444817
60.257169;1.0910663988926073;0.8333412634262876;0.7637792195500557;0.11598853765881142;0.10630828724287802;1.0940304773991032;10.000162021603444;0.8335101579253859;1.097062317304736;0.7618696864778577;0.11930639653722756;0.7711494574818695
60.267169;1.0910665123437124;0.8333414002855707;0.7637792144708044;0.11598851687917794;0.10630828016746507;1.0940303896868244;10.000163530571717;0.8335104528058792;1.0970621726934493;0.7618696217547001;0.11930641074310318;0.7711493784673417
60.277169;1.0910666265890012;0.8333415338058968;0.7637792147110629;0.11598849517220738;0.10630827297084283;1.0940303037342698;10.000165059951538;0.8335107448260026;1.0970620292444704;0.7618695547526879;0.11930642508537603;0.7711492995082779
60.287169;1.0910667415924085;0.8333416637896822;0.7637792201893839;0.11598847250912662;0.10630826566643051;1.0940302194721123;10.000166612288293;0.8335110334397273;1.0970618867764748;0.7618694857978702;0.11930643951355543;0.7711492208879288
60.297169;1.0910668573450522;0.8333417900397883;0.763779230748772;0.11598844885408104;0.1063082582712399;1.0940301369332204;10.00016818890646;0.8335113180454677;1.0970617450228453;0.7618694151772286;0.11930645397848212;0.7711491429443477
60.307169;1.0910669738033143;0.8333419123612205;0.7637792462009407;0.11598842418449118;0.10630825079459544;1.0940300562535774;10.0001697893489;0.8335115980868999;1.0970616036905125;0.7618693431743389;0.11930646843780664;0.7711490659884283
60.317169;1.0910670908312532;0.8333420305971436;0.76377926637816;0.11598839849251968;0.10630824323921943;1.0940299776959888;10.000171411840633;0.8335118730915244;1.097061462494663;0.7618692701036665;0.11930648285986795;0.7711489902942144
60.327169;1.0910672082382824;0.8333421446338336;0.7637792911566761;0.11598837177574561;0.10630823560245516;1.0940299016703634;10.000173054389482;0.8335121426932713;1.0970613211768436;0.7618691963109827;0.1193064972282067;0.771148916165702
60.337169;1.091067325849974;0.833342254368407;0.7637793204207151;0.11598834403792929;0.10630822787388541;1.0940298286912595;10.00017471553447;0.8335124066603122;1.0970611796153718;0.7618691221457895;0.11930651154126491;0.7711488439787472
60.347169;1.0910674435002323;0.8333423597080715;0.763779353998351;0.11598831529536496;0.10630822003455724;1.094029759303307;10.000176394666337;0.8335126648771214;1.097061037879038;0.7618690479059459;0.11930652581156923;0.7711487741774151
60.357169;1.0910675610048033;0.8333424605679203;0.7637793916534552;0.11598828557919308;0.10630821206174912;1.094029694064389;10.000178091919587;0.8335129172514737;1.0970608961116952;0.7618689737953623;0.11930654006366978;0.7711487072128317
60.367169;1.0910676781696234;0.8333425568691153;0.7637794331200715;0.11598825493682713;0.10630820393501958;1.094029633527857;10.000179807264633;0.8335131635916136;1.0970607544734599;0.7618688998933127;0.11930655432370847;0.771148643445411
60.377169;1.0910677947384917;0.8333426485572042;0.763779478084939;0.11598822343562583;0.10630819563643448;1.0940295781598877;10.000181539468404;0.8335134035743423;1.0970606132553489;0.7618688261416519;0.11930656860684824;0.771148583152329
60.387169;1.091067910360198;0.8333427355803139;0.7637795261215959;0.11598819115818261;0.10630818714695908;1.0940295282838688;10.00018328594018;0.8335136368171902;1.097060472935484;0.7618687524286382;0.11930658291191966;0.7711485266429976
60.397169;1.091068024694534;0.833342817873889;0.7637795766678573;0.11598815818657862;0.10630817844386324;1.0940294840930955;10.000185043024926;0.8335138629271818;1.0970603340584324;0.7618686786911073;0.1193065972205776;0.7711484743308221
60.407169;1.0910681375160731;0.8333428954172785;0.7637796290850959;0.11598812459372661;0.10630816950207904;1.0940294456458215;10.000186806316648;0.8335140815246332;1.0970601971605909;0.7618686048974189;0.11930661149412611;0.7711484267205342
60.417169;1.0910682487058858;0.8333429682827832;0.7637796827348416;0.1159880904464841;0.10630816030134733;1.0940294128658297;10.000188571224214;0.8335142923100924;1.097060062841965;0.7618685309755483;0.11930662567300664;0.7711483843273009
60.427169;1.0910683581953158;0.8333430366221799;0.7637797369735465;0.11598805580843974;0.10630815083585504;1.094029385661526;10.000190333461383;0.8335144950940593;1.0970599318247025;0.7618684567711757;0.11930663968699252;0.7711483475366269
60.437169;1.0910684659283303;0.8333431006214833;0.763779791094315;0.11598802073946232;0.10630814111892933;1.0940293640940741;10.00019208940493;0.8335146897521668;1.0970598049037523;0.7618683820218841;0.11930665346893701;0.7711483165070295
60.447169;1.0910685718856536;0.8333431604694151;0.7637798443487511;0.11598798530017251;0.10630813117783358;1.094029348409622;10.00019383648777;0.8335148762162355;1.0970596828646295;0.7618683063712443;0.11930666696241513;0.7711482911990828
60.457169;1.0910686761414652;0.8333432163702854;0.7637798960474325;0.11598794956147579;0.10630812104219907;1.09402933890477;10.000195573047899;0.8335150544991985;1.0970595664642135;0.7618682294715435;0.1193066801221547;0.7711482714605871
60.467169;1.091068778859366;0.8333432685310475;0.7637799456130597;0.11598791360981327;0.10630811073721347;1.0940293357883397;10.000197297587931;0.8335152246456072;1.0970594564254632;0.7618681511016;0.11930669291130701;0.7711482570726376
60.477169;1.0910688802424378;0.8333433170369092;0.7637799925385835;0.11598787754993625;0.10630810028616601;1.094029339158772;10.00019900842331;0.8335153866491387;1.097059353386382;0.7618680711810396;0.11930670530037865;0.7711482477589628
60.487169;1.0910689804912341;0.8333433617474018;0.7637800363362609;0.11598784150620944;0.10630808971660295;1.0940293490194364;10.000200704017422;0.8335155404564055;1.0970592578817475;0.761867989720799;0.11930671726726964;0.7711482432137748
60.497169;1.0910690797636935;0.8333434023725184;0.7637800765584859;0.1159878056154;0.10630807906593162;1.0940293652639033;10.000202383379305;0.8335156860129821;1.0970591703791253;0.7618679067856056;0.11930672880131125;0.7711482431554328
60.507169;1.0910691781771809;0.8333434386044367;0.7637801128184302;0.11598777001338477;0.10630806838104742;1.094029387694421;10.000204046051985;0.8335158232400873;1.0970590912672162;0.7618678224665035;0.11930673991169316;0.7711482473462608
60.517169;1.0910692758815264;0.8333434701720147;0.7637801447485896;0.11598773482451437;0.10630805770815997;1.094029416094687;10.000205691691331;0.8335159519392711;1.097059020806259;0.7618677368789386;0.1193067506265417;0.7711482555860486
60.527169;1.0910693731071925;0.8333434968974074;0.763780171988649;0.11598770015961232;0.1063080470806791;1.0940294503170453;10.00020731946833;0.8335160717197537;1.097058959142288;0.7618676501825774;0.11930676097824304;0.7711482677436831
60.537169;1.0910694700970311;0.8333435187544409;0.7637801942301284;0.1159876661191048;0.10630803651422033;1.0940294903769028;10.000208927580374;0.8335161820417278;1.0970589063631075;0.7618675625801427;0.11930677098925342;0.7711482837789797
60.547169;1.0910695670369355;0.8333435358198781;0.7637802112539556;0.11598763279626916;0.10630802601026507;1.0940295364994774;10.000210513326785;0.8335162823288048;1.097058862549877;0.7618674742791194;0.11930678066718338;0.7711483036731759
60.557169;1.0910696641030035;0.8333435481376805;0.7637802229857945;0.11598760028190432;0.106308015563548;1.0940295890381666;10.000212073374609;0.8335163720455576;1.0970588278197206;0.7618673854403176;0.11930679000583283;0.7711483273529147
60.567169;1.0910697614948912;0.8333435556361828;0.7637802295738422;0.11598756866338122;0.10630800516584704;1.0940296482774783;10.00021360343199;0.8335164507313649;1.097058802309914;0.7618672961639595;0.11930679898946552;0.7711483547323317
60.577169;1.0910698594166925;0.8333435581818243;0.7637802314056701;0.11598753801297006;0.10630799480483805;1.0940297142286526;10.000215098344297;0.8335165180460412;1.0970587861529495;0.7618672065000869;0.1193068075982334;0.7711483857805724
60.587169;1.0910699581171823;0.8333435556785841;0.7637802290540161;0.11598750837873367;0.10630798446405837;1.0940297865908417;10.000216553523282;0.8335165738628851;1.0970587795271072;0.7618671164111747;0.11930681581255263;0.7711484205024669
60.597169;1.0910700578938701;0.833343548099318;0.7637802232149392;0.11598747978970474;0.10630797412831264;1.094029864894923;10.000217966220516;0.8335166183278998;1.0970587826615397;0.7618670257341154;0.1193068236187868;0.7711484589260895
60.607169;1.0910701590055263;0.8333435354663118;0.7637802146578586;0.11598745226974315;0.10630796379153346;1.0940299485900993;10.000219335405582;0.8335166517670717;1.0970587957170872;0.7618669342291646;0.11930683101393708;0.7711485011350935
60.617169;1.0910702616534813;0.8333435178489901;0.7637802041635487;0.11598742584954624;0.10630795346146207;1.0940300370148848;10.00022066096675;0.8335166744729948;1.0970588186963626;0.7618668416435953;0.11930683800311348;0.7711485472678621
60.627169;1.0910703660256045;0.8333434953980076;0.7637801924662997;0.11598740057200142;0.10630794315523427;1.0940301294684347;10.000221943002387;0.8335166865428021;1.0970588514545547;0.7618667477028548;0.11930684459676402;0.771148597487817
60.637169;1.0910704722783051;0.8333434683472212;0.7637801802475739;0.11598737648747008;0.1063079328887645;1.0940302253764094;10.000223181480711;0.8335166879179242;1.0970588937285732;0.7618666520844505;0.11930685081554;0.7711486519217443
60.647169;1.0910705805025016;0.8333434369624001;0.7637801681845878;0.11598735364356856;0.10630792267370251;1.0940303243590501;10.000224376779414;0.8335166785474402;1.097058945149076;0.7618665544465061;0.11930685669446199;0.7711487105687512
60.657169;1.0910706907369638;0.8333434015210652;0.7637801570124578;0.11598733208346151;0.1063079125186343;1.0940304261903995;10.000225530799229;0.8335166584585378;1.0970590052356464;0.7618664544941992;0.11930686227991213;0.7711487732755141
60.667169;1.091070802978928;0.8333433623141367;0.7637801475525771;0.11598731185348071;0.10630790242253753;1.0940305307136255;10.000226647374797;0.8335166277069592;1.0970590733941121;0.7618663520146741;0.11930686762608839;0.7711488397769374
60.677169;1.0910709171826458;0.833343319601768;0.7637801406911635;0.11598729300713481;0.10630789237117813;1.094030637718657;10.000227731799386;0.8335165863391634;1.0970591489525605;0.7618662468295229;0.11930687279507239;0.7711489097380329
60.687169;1.0910710332837177;0.8333432735728084;0.76378013730152;0.11598727560032189;0.10630788234491333;1.0940307468595;10.000228790321849;0.8335165344405571;1.0970592312062826;0.7618661387245971;0.11930687785134657;0.7711489828168984
60.697169;1.0910711511951499;0.8333432243490325;0.7637801381369884;0.11598725968308532;0.10630787232756478;1.0940308576712277;10.000229829650682;0.8335164722294081;1.0970593194315459;0.7618660274843669;0.11930688284751544;0.771149058731549
60.707169;1.0910712707558512;0.8333431719876574;0.7637801437682811;0.11598724529412585;0.10630786230793755;1.0940309695911992;10.000230856094754;0.8335164001078336;1.0970594128831037;0.7618659130135454;0.11930688781273989;0.7711491372713333
60.717169;1.0910713917656314;0.833343116482647;0.7637801545511718;0.11598723246080152;0.10630785227268741;1.0940310819597907;10.000231874746587;0.8335163186609612;1.0970595108173524;0.7618657953804774;0.11930689274962265;0.7711492182671964
60.727169;1.0910715141089502;0.8333430577653624;0.7637801706105526;0.11598722120520517;0.10630784219742603;1.094031194086526;10.00023288950021;0.8335162286353205;1.0970596125752459;0.7618656747604157;0.11930689764215187;0.7711493015869245
60.737169;1.0910716377654934;0.8333429956885225;0.7637801919184378;0.11598721155277805;0.10630783204694032;1.0940313053458683;10.000233904078863;0.8335161308791287;1.0970597176433583;0.7618655514168918;0.11930690247118193;0.7711493871649422
60.747169;1.0910717626818736;0.8333429300715895;0.763780218414008;0.11598720353408912;0.10630782178375228;1.0940314152007486;10.000234923140995;0.8335160262686172;1.0970598256253523;0.7618654257064077;0.11930690722280524;0.7711494750106583
60.757169;1.0910718887005009;0.833342860798565;0.7637802500535783;0.11598719717571185;0.10630781137555326;1.094031523173902;10.000235952277611;0.8335159156491686;1.097059936229099;0.7618652980087757;0.11930691189008787;0.7711495651994292
60.767169;1.091072015594546;0.8333427878348859;0.7637802868443567;0.11598719248666413;0.10630780079740162;1.094031628856275;10.000236997003578;0.8335157997552365;1.0970600492652935;0.7618651686623593;0.11930691647222863;0.7711496578539715
60.777169;1.0910721430681363;0.8333427111677094;0.7637803289003832;0.11598718944840064;0.10630779003211079;1.0940317319499255;10.000238061851494;0.8335156791703302;1.0970601645505471;0.7618650379939097;0.11930692096523635;0.7711497530934964
60.787169;1.0910722707147693;0.8333426307556087;0.7637803764116293;0.11598718801492613;0.10630777907301453;1.0940318323245928;10.000239149967008;0.8335155543896794;1.0970602818034783;0.7618649063774219;0.1193069253542522;0.7711498510110772
60.797169;1.0910723980771777;0.8333425465326286;0.7637804295114357;0.11598718812538364;0.10630776792590713;1.0940319300808552;10.000240262861153;0.8335154258775231;1.0970604006292282;0.7618647742529463;0.1193069296179387;0.7711499516857583
60.807169;1.0910725247509476;0.8333424584919563;0.7637804881862944;0.1159871897177268;0.10630775660434039;1.0940320255372042;10.000241400505487;0.8335152940689048;1.0970605205298394;0.7618646421001479;0.11930693373307542;0.7711500551556568
60.817169;1.091072650354829;0.8333423667845783;0.7637805522877436;0.11598719272649188;0.1063077451199231;1.0940321191510611;10.000242562045973;0.833515159353026;1.097060640901074;0.761864510360438;0.11930693767492453;0.7711501613882924
60.827169;1.0910727744715651;0.8333422717150589;0.7637806215785903;0.11598719707024573;0.10630773347433382;1.0940322114676384;10.000243746510131;0.8335150220489844;1.0970607610613397;0.7618643793500426;0.11930694142574554;0.7711502703071528
60.837169;1.0910728967402183;0.8333421736322568;0.7637806957727344;0.11598720265063875;0.10630772165874523;1.094032303097903;10.00024495306105;0.8335148824410279;1.0970608803442332;0.7618642492655281;0.11930694498826191;0.7711503818090018
60.847169;1.0910730170041847;0.8333420728375673;0.7637807745700271;0.11598720936714453;0.10630770966162027;1.0940323946921269;10.000246180918275;0.8335147408525427;1.0970609981954644;0.7618641202623399;0.11930694838649301;0.7711504957145494
60.857169;1.0910731352981484;0.8333419695633806;0.7637808576660496;0.11598721713454709;0.10630769748001405;1.094032486863324;10.000247428941847;0.8335145976209849;1.0970611142270112;0.7618639925004499;0.11930695165527147;0.7711506117312933
60.867169;1.0910732516514958;0.833341863968713;0.7637809447422994;0.11598722588998274;0.1063076851245002;1.0940325801117952;10.000248695218268;0.8335144530017193;1.0970612282516625;0.7618638661816173;0.11930695483229235;0.7711507294957504
60.877169;1.0910733659372551;0.8333417561470453;0.7637810354863499;0.11598723559000679;0.10630767261365871;1.0940326748801286;10.000249976902122;0.8335143071419181;1.097061340277369;0.7618637415882245;0.11930695795335644;0.7711508486543994
60.887169;1.0910734778993751;0.8333416461708587;0.7637811296312371;0.11598724620975023;0.10630765996708;1.0940327716252218;10.000251270082002;0.8335141601400043;1.097061450439244;0.7618636190254667;0.11930696104821421;0.7711509689188198
60.897169;1.0910735872127215;0.8333415341510066;0.7637812269600406;0.11598725774480413;0.10630764720080134;1.094032870740116;10.000252570004834;0.8335140121235552;1.0970615589172776;0.7618634987168128;0.11930696414130991;0.7711510900797481
60.907169;1.0910736934755776;0.8333414202498893;0.7637813272868323;0.11598727020881461;0.10630763432335515;1.0940329724465312;10.000253871742201;0.8335138633014028;1.0970616658797643;0.7618633807716546;0.11930696725662782;0.7711512120192565
60.917169;1.0910737962286932;0.8333413046099021;0.763781430446822;0.11598728362237477;0.10630762133902806;1.0940330767937947;10.000255170424685;0.833513713972653;1.0970617714469346;0.7618632651857403;0.11930697042030944;0.7711513346985038
60.927169;1.0910738950408325;0.8333411872782862;0.7637815362908691;0.11598729799695409;0.10630760825777594;1.094033183707445;10.000256461063296;0.8335135645227973;1.0970618757084727;0.7618631518459171;0.11930697366055917;0.7711514580908876
60.937169;1.091073989554641;0.8333410682440976;0.7637816446713598;0.11598731332956842;0.10630759510101709;1.0940332930147345;10.000257738507873;0.8335134154426173;1.0970619788196905;0.7618630405818618;0.11930697700969323;0.7711515821282658
60.947169;1.091074079425129;0.8333409475546559;0.7637817554234306;0.11598732961151476;0.10630758190110295;1.0940334044577162;10.000258997362247;0.8335132673234169;1.097062081061403;0.7618629312568255;0.11930698050669647;0.771151706686541
60.957169;1.091074164202346;0.8333408253805286;0.7637818683723685;0.11598734683702877;0.10630756869655694;1.0940335177152698;10.000260231873613;0.8335131207971992;1.0970621827875198;0.7618628238573545;0.11930698419280321;0.771151831600309
60.967169;1.0910742432773248;0.8333407019923064;0.7637819833629026;0.11598736500242829;0.10630755552551414;1.09403363239192;10.000261435800144;0.8335129764813083;1.0970622843557025;0.7618627185033106;0.11930698809971355;0.7711519566933472
60.977169;1.0910743159656362;0.833340577726414;0.7637821002539733;0.11598738409883262;0.10630754242339267;1.094033747987783;10.000262602434317;0.8335128349230793;1.0970623861267739;0.7618626153530622;0.11930699224061823;0.7711520817540375
60.987169;1.0910743816478161;0.8333404530012675;0.7637822188925133;0.11598740410743644;0.10630752942498883;1.0940338639686182;10.000263725195246;0.8335126965268057;1.097062488475369;0.7618625145266144;0.11930699661634618;0.771152206486097
60.997169;1.0910744398494279;0.8333403283485535;0.7637823391445842;0.11598742499909477;0.10630751656798443;1.0940339799190846;10.000264797941833;0.8335125615327456;1.0970625917490653;0.7618624161265664;0.1193070012336507;0.7711523305416468
61.007169;1.0910744902309588;0.8333402043829339;0.7637824609601043;0.11598744673443724;0.10630750389783027;1.0940340956432402;10.000265814613428;0.8335124300156974;1.0970626962665013;0.7618623202542956;0.11930700611562564;0.7711524535839208
61.017169;1.0910745325080777;0.8333400817049217;0.7637825843752305;0.11598746926476447;0.10630749147071371;1.0940342111910673;10.000266769413109;0.8335123018484539;1.0970628023694808;0.7618622269439391;0.11930701129716868;0.7711525752781241
61.027169;1.0910745663578494;0.8333399607983798;0.7637827094618941;0.11598749253487792;0.10630747935215838;1.094034326827311;10.000267657869374;0.8335121767181376;1.0970629104295326;0.7618621361221289;0.11930701681808253;0.7711526952410784
61.037169;1.0910745913864985;0.8333398419909656;0.7637828362935173;0.11598751648433032;0.1063074676155612;1.0940344429040985;10.000268477595293;0.8335120541819003;1.0970630208507997;0.7618620476558677;0.11930702272072971;0.7711528130250925
61.047169;1.0910746071840645;0.8333397255311732;0.7637829649314912;0.11598754104571163;0.10630745633996809;1.0940345596776753;10.000269227904653;0.8335119336592179;1.0970631340803494;0.7618619614174778;0.11930702904960293;0.7711529281501358
61.057169;1.0910746134018956;0.8333396117204472;0.7637830954041616;0.11598756614940439;0.10630744560110737;1.0940346772223135;10.000269909072605;0.8335118144589523;1.0970632505394826;0.7618618773436842;0.11930703584879414;0.7711530401561607
61.067169;1.0910746097871284;0.8333395009362724;0.7637832276817875;0.11598759173668848;0.10630743546401009;1.0940347954911176;10.00027052246027;0.8335116959369495;1.097063370539259;0.7618617954563516;0.11930704315759712;0.7711531486433942
61.077169;1.0910745961713004;0.8333393935401809;0.7637833616681767;0.1159876177682274;0.1063074259884116;1.0940349143960617;10.000271071035414;0.833511577636382;1.0970634942962585;0.7618617158224451;0.11930705101003372;0.7711532532634383
61.087169;1.0910745724153743;0.8333392898170404;0.7637834972005256;0.11598764422071726;0.10630741723536415;1.0940350338491158;10.000271559126302;0.8335114592921411;1.097063622006182;0.761861638552735;0.11930705943634647;0.7711533536791058
61.097169;1.0910745383487463;0.833339189966903;0.7637836340478695;0.1159876710734065;0.10630740926208337;1.0940351538068274;10.000271991887017;0.8335113407846004;1.0970637538712043;0.7618615638373886;0.11930706846033344;0.7711534495472399
61.107169;1.091074493782438;0.8333390940765711;0.763783771926803;0.11598769829570285;0.1063074021156974;1.0940352743025872;10.000272375167876;0.8335112221022503;1.0970638900729748;0.7618614919123256;0.11930707809474576;0.7711535405351954
61.117169;1.0910744385662174;0.8333390020904365;0.7637839105437829;0.11598772584918579;0.10630739583669827;1.094035395424523;10.00027271523651;0.8335111032601829;1.0970640307316404;0.7618614229875715;0.11930708833895577;0.7711536263673103
61.127169;1.0910743725903649;0.8333389138424121;0.7637840496631644;0.11598775369664942;0.1063073904640302;1.0940355172572487;10.000273018476685;0.8335109841986142;1.0970641758844657;0.7618613572110722;0.11930709918096682;0.7711537068645209
61.137169;1.0910742957486117;0.8333388291354468;0.7637841891650504;0.11598778180199049;0.10630738603477292;1.0940356398622428;10.0002732911369;0.8335108647536758;1.0970643255208374;0.7618612946596413;0.11930711060170142;0.7711537819442895
61.147169;1.0910742079310287;0.8333387477975255;0.7637843290372885;0.11598781012116749;0.10630738258227963;1.094035763276976;10.000273538188083;0.8335107447027198;1.0970644796580615;0.761861235326904;0.11930712257925338;0.7711538516028624
61.157169;1.0910741090300788;0.833338669664486;0.7637844693351173;0.1159878385947576;0.10630738013459486;1.0940358874345766;10.00027376222674;0.8335106238237683;1.09706463839809;0.7618611791117976;0.11930713509477626;0.7711539158778115
61.167169;1.0910739989341882;0.8333385945062279;0.7637846101412397;0.11598786714811297;0.10630737871103425;1.094036012087332;10.000273963851352;0.8335105019419752;1.0970648019156588;0.761861125849587;0.11930714813578165;0.7711539747954705
61.177169;1.0910738775238693;0.833338521977858;0.7637847515148127;0.11598789569803167;0.10630737831408517;1.0940361368968803;10.000274142439899;0.8335103789679484;1.0970649703515087;0.7618610753954599;0.11930716169294119;0.7711540283595053
61.187169;1.0910737446474017;0.8333384516767367;0.7637848934847153;0.11598792416243714;0.10630737892043919;1.0940362616124015;10.000274296434736;0.8335102549098711;1.0970651436945467;0.7618610277037903;0.11930717575632359;0.7711540765954563
61.197169;1.0910736000924697;0.8333383832714051;0.7637850360869247;0.11598795247010413;0.1063073804820191;1.0940363861309859;10.000274423503704;0.8335101298269985;1.0970653218029427;0.7618609828348021;0.11930719031625178;0.7711541195978832
61.207169;1.0910734436518092;0.8333383165670972;0.7637851793501187;0.11598798056610556;0.10630738293371607;1.0940365104091745;10.000274520430885;0.8335100037845672;1.0970655045032505;0.7618609408791243;0.11930720536793166;0.7711541575426036
61.217169;1.0910732752593013;0.8333382514473007;0.763785323226361;0.11598800840908652;0.1063073862004479;1.0940366343310985;10.000274582928661;0.8335098768863417;1.0970656915735173;0.7618609018779153;0.11930722091384788;0.7711541906777603
61.227169;1.0910730950358694;0.8333381877772934;0.763785467542329;0.11598803596578909;0.10630739020636669;1.0940367576271786;10.000274605953818;0.8335097493080222;1.0970658826867257;0.7618608658155686;0.11930723695617025;0.7711542193349992
61.237169;1.091072903225993;0.8333381253725478;0.7637856119826788;0.11598806321248319;0.10630739487914331;1.0940368798866829;10.000274584533365;0.8335096212828653;1.0970660774780823;0.7618608326506926;0.11930725348271422;0.7711542439766975
61.247169;1.0910727001306388;0.8333380640481106;0.7637857561125443;0.11598809014010185;0.10630740014397129;1.094037000627405;10.000274514875711;0.8335094931195958;1.0970662756349978;0.7618608023234817;0.11930727045945903;0.7711542652276472
61.257169;1.0910724860484706;0.8333380036793332;0.7637858994838421;0.11598811675405059;0.10630740591790049;1.0940371193880756;10.000274394931028;0.8335093652300966;1.0970664769203926;0.7618607747770794;0.11930728783436526;0.7711542838072127
61.267169;1.0910722612282873;0.8333379441680399;0.7637860417538358;0.1159881430715247;0.10630741211088178;1.094037235833343;10.000274224114007;0.833509238082899;1.0970666811429486;0.7618607500170708;0.11930730554724002;0.7711543003690992
61.277169;1.0910720258739939;0.8333378853286083;0.7637861827079101;0.1159881691219257;0.1063074186286574;1.0940373497819722;10.000274002888357;0.8335091121347323;1.0970668880437164;0.7618607281347003;0.11930732353780388;0.7711543154321648
61.287169;1.0910717801802732;0.8333378268347086;0.763786322237123;0.11598819494461894;0.10630742537343275;1.0940374611433363;10.000273731827866;0.8335089878123951;1.0970670972080112;0.7618607092643486;0.11930734174757335;0.7711543294871283
61.297169;1.0910715243580345;0.8333377682318562;0.7637864603160299;0.11598822057807821;0.10630743225016036;1.0940375699302012;10.000273410267294;0.8335088655299534;1.0970673081416462;0.7618606935348818;0.119307360118957;0.7711543430691985
61.307169;1.0910712586369935;0.8333377089331343;0.7637865969412928;0.11598824604725406;0.10630743917883186;1.0940376763750819;10.000273036020994;0.8335087457501662;1.0970675204062295;0.7618606810359275;0.11930737859675558;0.7711543566834347
61.317169;1.0910709832140058;0.8333376482542206;0.7637867320886121;0.11598827135988826;0.10630744609676693;1.0940377809534882;10.00027260635098;0.8335086290809526;1.0970677336560501;0.7618606717994477;0.11930739712901801;0.7711543707305765
61.327169;1.0910706981665288;0.8333375855263317;0.7637868657547878;0.1159882965090181;0.10630745295283686;1.0940378842759575;10.000272119094925;0.8335085162956624;1.0970679476138527;0.761860665844072;0.1193074156605562;0.7711543855152357
61.337169;1.09107040346603;0.8333375202068484;0.7637869980116696;0.11598832147097496;0.10630745970543048;1.094037987016676;10.00027157279897;0.8335084082233329;1.0970681621046021;0.7618606632363691;0.11930743412471168;0.771154401271834
61.347169;1.0910700990907618;0.8333374519189477;0.7637871289870063;0.11598834620433605;0.1063074663164876;1.094038089907694;10.000270965943729;0.8335083056092106;1.0970683770908618;0.7618606640653238;0.11930745244349196;0.771154418154779
61.357169;1.0910697850855582;0.8333373804210681;0.7637872587774659;0.11598837065830507;0.10630747274136516;1.0940381936886652;10.000270297071317;0.8335082090535081;1.0970685925786274;0.7618606683762862;0.11930747053257237;0.7711544362104921
61.367169;1.0910694615912073;0.8333373055665676;0.7637873873628949;0.11598839477732405;0.10630747893124215;1.0940382990311932;10.000269565948544;0.8335081190012648;1.0970688084873492;0.7618606761611911;0.11930748830446429;0.7711544553926136
61.377169;1.0910691289341505;0.833337227274715;0.7637875145981643;0.11598841849649387;0.10630748484600468;1.0940384064974116;10.000268773910394;0.8335080357162489;1.0970690246856944;0.7618606873874256;0.11930750567343636;0.7711544756463241
61.387169;1.0910687876848646;0.8333371455132802;0.7637876402649698;0.11598844174679546;0.10630749045970019;1.0940385165052342;10.00026792340292;0.8335079592589111;1.097069241162705;0.7618607020029274;0.11930752256063322;0.7711544969969266
61.397169;1.0910684385575626;0.8333370603288224;0.7637877641045143;0.11598846447316244;0.10630749575638744;1.0940386293462399;10.000267017858373;0.8335078895176671;1.097069458102069;0.7618607199150852;0.11930753888966088;0.7711545195541887
61.407169;1.0910680822243872;0.8333369718672394;0.7637878858360492;0.11598848664275907;0.10630750072827932;1.0940387452674336;10.000266061773095;0.8335078262985388;1.0970696757876042;0.7618607409575447;0.11930755457905352;0.7711545434289322
61.417169;1.0910677192392382;0.8333368803330974;0.7637880051724212;0.11598850823424947;0.1063075053778394;1.0940388644743242;10.000265060542528;0.8335077693953862;1.097069894471821;0.7618607648579317;0.1193075695472673;0.7711545686484772
61.427169;1.0910673500893964;0.8333367859611597;0.7637881218044175;0.11598852922539177;0.10630750971471241;1.0940389870493414;10.000264019813486;0.833507718572492;1.0970701143137962;0.7618607912744194;0.11930758372700567;0.7711545951240082
61.437169;1.0910669752586213;0.8333366890106012;0.763788235421078;0.11598854959408193;0.10630751374848606;1.094039112903781;10.000262944329688;0.8335076735491403;1.097070335415705;0.7618608199047112;0.11930759707322022;0.7711546226523133
61.447169;1.091066595277285;0.8333365897431045;0.7637883457798302;0.11598856932560007;0.10630751748405097;1.0940392417613316;10.000261837133275;0.8335076340703008;1.0970705578552478;0.7618608505664015;0.1193076095603381;0.771154650942082
61.457169;1.0910662107455107;0.8333364884195803;0.7637884527066873;0.11598858841157558;0.10630752092098471;1.0940393731428502;10.000260699885436;0.8335075999413394;1.0970707815961338;0.7618608832275702;0.11930762117615272;0.7711546796707647
61.467169;1.0910658223247744;0.8333363853332352;0.7637885560572052;0.11598860684235253;0.10630752405794974;1.0940395063587445;10.000259533855818;0.8335075709326484;1.0970710064148546;0.7618609180100575;0.11930763192003004;0.7711547085804953
61.477169;1.0910654307564143;0.8333362808091619;0.7637886557596435;0.11598862460458376;0.10630752689681154;1.0940396405388222;10.000258340719816;0.8335075467062313;1.0970712320126794;0.7618609551282738;0.11930764179951024;0.7711547375427232
61.487169;1.0910650368721813;0.8333361751491157;0.7637887518859071;0.115988641681531;0.10630752944005142;1.094039774762356;10.000257122813409;0.8335075268938814;1.097071458179418;0.761860994804934;0.11930765081501482;0.7711547665067763
61.497169;1.0910646415337604;0.833336068620092;0.7637888446562255;0.11598865804937127;0.10630753168540331;1.0940399082245036;10.000255883256814;0.8335075112092423;1.0970716848418962;0.7618610372352626;0.11930765894849851;0.7711547954479716
61.507169;1.0910642455331976;0.8333359615027386;0.7637889344014588;0.11598867367780168;0.10630753362314257;1.0940400403012334;10.00025462628158;0.833507499453808;1.0970719120354586;0.7618610825627772;0.11930766617179149;0.7711548244179954
61.517169;1.0910638495203002;0.8333358541306393;0.763789021506013;0.11598868853719774;0.10630753523830916;1.0940401705174676;10.000253357142004;0.8335074914745834;1.0970721398441061;0.7618611308477378;0.11930767245741711;0.7711548535815015
61.527169;1.091063454026509;0.8333357469289666;0.7637891063116459;0.11598870260327811;0.10630753651390991;1.0940402984774282;10.00025208140226;0.833507487166118;1.0970723683485097;0.7618611820634975;0.11930767777878125;0.7711548831785608
61.537169;1.0910630595630897;0.8333356404272653;0.7637891890371326;0.11598871586034884;0.10630753742661414;1.0940404237861683;10.000250804488411;0.8335074864520216;1.097072597627397;0.7618612361277304;0.11930768211184223;0.7711549134813549
61.547169;1.0910626666728565;0.8333355351744896;0.7637892697974308;0.11598872830562498;0.10630753793858926;1.0940405460304061;10.0002495314574;0.8335074892177886;1.097072827732059;0.7618612929366038;0.11930768543837217;0.7711549447629287
61.557169;1.0910622758730593;0.8333354316571915;0.7637893486980365;0.11598873994646848;0.10630753799831587;1.0940406648640995;10.000248266395802;0.8335074953086317;1.097073058589932;0.7618613523892687;0.11930768773964323;0.7711549772740741
61.567169;1.0910618875481388;0.8333353303511837;0.7637894259171024;0.11598875079230331;0.1063075375500282;1.0940407800914718;10.000247012130984;0.833507504567968;1.0970732899395028;0.7618614144325517;0.11930768899653846;0.7711550112552784
61.577169;1.091061501879928;0.8333352317717719;0.7637895017069092;0.11598876085472218;0.10630753653731864;1.0940408916287738;10.00024577044539;0.8335075168167592;1.0970735213619207;0.7618614790842091;0.1193076892036131;0.771155046979385
61.587169;1.0910611188401738;0.8333351363976875;0.7637895763187181;0.11598877015400612;0.10630753489531648;1.0940409994417266;10.00024454212393;0.8335075318360777;1.0970737523668876;0.7618615463802344;0.1193076883713975;0.7711550847645983
61.597169;1.0910607382829203;0.8333350445694716;0.7637896499509349;0.1159887787210983;0.10630753254554416;1.0940411035559383;10.000243327093973;0.8335075493872265;1.0970739824784803;0.7618616162885282;0.11930768651605998;0.771155124935352
61.607169;1.0910603601383455;0.8333349564375323;0.7637897227835548;0.11598878659378944;0.1063075294089784;1.0940412040413023;10.000242124841627;0.833507569205351;1.097074211301372;0.7618616886488367;0.11930768365842798;0.7711551677864596
61.617169;1.0910599845524176;0.8333348719992267;0.7637897950263266;0.11598879381277373;0.10630752543189641;1.0940413009111516;10.000240934546474;0.833507591003259;1.097074438550048;0.7618617631880659;0.11930767982914017;0.7711552135827029
61.627169;1.091059611867442;0.8333347912310416;0.7637898668811661;0.11598880042075524;0.1063075206023562;1.094041394023624;10.000239755018901;0.8335076145721115;1.0970746640079936;0.7618618395911055;0.1193076750692677;0.7711552625775239
61.637169;1.0910592425437486;0.8333347141956836;0.7637899384499591;0.1159888064589651;0.10630751494357613;1.0940414830692802;10.000238585113921;0.8335076398873182;1.0970748874259635;0.7618619175164072;0.11930766943047033;0.7711553150198203
61.647169;1.091058877140195;0.8333346410654489;0.763790009698788;0.11598881196131434;0.10630750849466641;1.09404156765112;10.00023742446209;0.833507667055178;1.0970751084578652;0.761861996540723;0.11930766297322085;0.7711553711454197
61.657169;1.0910585162912632;0.8333345720817991;0.7637900804850264;0.11598881695655154;0.10630750129757417;1.0940416473759795;10.000236273392826;0.8335076961643958;1.0970753266991033;0.7618620761450362;0.11930765575917131;0.771155431183997
61.667169;1.091058160572145;0.833334507446326;0.7637901506008375;0.11598882147415635;0.10630749339214528;1.0940417218827954;10.000235131805304;0.8335077272164784;1.0970755417410665;0.7618621557912504;0.11930764784766273;0.7711554953578076
61.677169;1.0910578104011064;0.8333344472258043;0.7637902198536863;0.11598882553948632;0.1063074848117261;1.0940417908879376;10.000233998381725;0.8335077601567484;1.0970757531557314;0.7618622350308192;0.11930763930110087;0.7711555638388299
61.687169;1.091057466114021;0.8333343913583601;0.7637902881761099;0.11598882916516015;0.10630747558208402;1.0940418542885226;10.000232871285021;0.833507794912462;1.097075960471685;0.7618623135705146;0.11930763019052468;0.7711556367260364
61.697169;1.0910571279882253;0.8333343396834755;0.76379035567008;0.11598883235609915;0.10630746572895576;1.0940419121620248;10.000231749587984;0.8335078313675877;1.097076163214514;0.7618623912660493;0.1193076205975486;0.771155714070276
61.707169;1.0910567961325395;0.8333342919346813;0.7637904225335576;0.11598883512168952;0.10630745528724299;1.0940419645991153;10.00023063345612;0.8335078693230269;1.097076360973997;0.7618624680662721;0.11930761061052537;0.771155795889629
61.717169;1.0910564705197234;0.8333342477770186;0.7637904889312034;0.1159888374794021;0.10630744430391979;1.0940420115584206;10.000229522944556;0.8335079085243802;1.0970765534307638;0.7618625439549672;0.11930760031326289;0.7711558822036341
61.727169;1.0910561512300077;0.8333342069132978;0.7637905548825397;0.1159888394516529;0.10630743283735554;1.0940420528984616;10.000228417824134;0.8335079487169416;1.0970767403262163;0.7618626189256362;0.11930758977572256;0.7711559730719834
61.737169;1.091055838588484;0.8333341691566142;0.7637906202023279;0.11598884106227426;0.10630742095167017;1.0940420884912454;10.000227318841167;0.8335079896619736;1.097076921430299;0.7618626929660594;0.11930757905397724;0.7711560685171991
61.747169;1.0910555330138831;0.8333341344023004;0.7637906845463234;0.11598884233398002;0.10630740870329378;1.0940421182585072;10.000226227872329;0.8335080311268123;1.0970770965668828;0.761862766030866;0.11930756819521786;0.7711561684163917
61.757169;1.091055234818432;0.8333341025362885;0.763790747561535;0.11598884328965413;0.1063073961311063;1.094042142135864;10.000225146459579;0.8335080728943578;1.0970772656547583;0.7618628380552652;0.1193075572407745;0.7711562725103672
61.767169;1.0910549441942354;0.8333340733970545;0.7637908089892387;0.11598884395383434;0.10630738325656984;1.0940421600646413;10.000224074542109;0.833508114834796;1.0970774286870115;0.7618629090063924;0.11930754622625941;0.7711563804501906
61.777169;1.0910546612994472;0.8333340468691494;0.7637908686120046;0.11598884434696707;0.10630737009012639;1.0940421720858378;10.00022301017427;0.8335081569895063;1.0970775856591632;0.7618629788786944;0.1193075351832013;0.7711564918091289
61.787169;1.0910543862805482;0.8333340229973721;0.7637909261509843;0.11598884447998557;0.10630735664176567;1.0940421785012024;10.000221950173229;0.8335081995456064;1.097077736503544;0.7618630476360085;0.11930752414103651;0.7711566061026752
61.797169;1.0910541192316805;0.8333340019665941;0.7637909812611215;0.11598884435712639;0.10630734292543219;1.0940421798948083;10.000220891130827;0.8335082427094078;1.0970778810768211;0.7618631151895192;0.11930751312594903;0.77115672281486
61.807169;1.0910538601478288;0.8333339839743718;0.7637910336100076;0.11598884397752271;0.10630732895267805;1.0940421769431354;10.0002198298058;0.8335082866199512;1.09707801922613;0.7618631814319486;0.11930750215516417;0.7711568414338222
61.817169;1.0910536088815699;0.8333339691427291;0.7637910829074884;0.11598884333081924;0.10630731472786563;1.0940421702595282;10.000218763070032;0.8335083313562852;1.0970781508730212;0.7618632462736803;0.11930749122743774;0.7711569615207126
61.827169;1.0910533651620666;0.8333339575496626;0.763791128848593;0.11598884239595061;0.10630730025164448;1.0940421603569488;10.000217688057042;0.8335083769483899;1.0970782760373032;0.7618633096327425;0.1193074803183426;0.7711570827535202
61.837169;1.0910531287123868;0.8333339493157621;0.7637911710772947;0.11598884114869533;0.10630728552709134;1.094042147580349;10.000216602489767;0.8335084233506385;1.0970783948322376;0.7618633714034334;0.11930746938840868;0.7711572049092802
61.847169;1.0910528993611892;0.833333944637366;0.7637912092530085;0.11598883957239968;0.10630727056603403;1.0940421320379718;10.000215504828653;0.8335084704370425;1.0970785074794809;0.7618634314523243;0.11930745839941208;0.7711573278453544
61.857169;1.0910526770285938;0.8333339437589646;0.7637912431659893;0.11598883766001092;0.10630725539933665;1.0940421136384448;10.000214393754764;0.8335085180326741;1.0970786143267401;0.7618634896247253;0.11930744732538866;0.7711574515038703
61.867169;1.0910524616198884;0.833333946921809;0.7637912727730777;0.11598883540569341;0.10630724008233036;1.0940420921999638;10.000213267587753;0.8335085659553491;1.097078715825034;0.7618635457295941;0.11930743614684268;0.7711575759233694
61.877169;1.0910522529855764;0.8333339542792056;0.7637912981205854;0.1159888328002801;0.10630722468206276;1.0940420675273497;10.000212124956224;0.833508614068297;1.0970788124499555;0.7618635995191767;0.11930742483053781;0.7711577012250554
61.887169;1.0910520509812536;0.8333339658113683;0.7637913192267313;0.11598882983743711;0.10630720925683992;1.0940420394443147;10.000210966043202;0.8335086623180997;1.0970789046286316;0.7618636506987245;0.11930741331638596;0.771157827519907
61.897169;1.0910518554877087;0.8333339813119821;0.7637913359906181;0.11598882652057786;0.10630719385009943;1.0940420078601099;10.000209792530981;0.8335087107006893;1.0970789927155287;0.7618636989593355;0.11930740152682157;0.7711579548035262
61.907169;1.0910516663477434;0.8333340004389359;0.7637913481968098;0.11598882286345671;0.10630717849897466;1.0940419728368538;10.000208606336074;0.8335087591973012;1.0970790769773926;0.7618637440024663;0.11930738938494405;0.771158082937544
61.917169;1.0910514833270468;0.8333340227907308;0.7637913556372078;0.11598881888704422;0.10630716323909024;1.0940419345769106;10.000207408967947;0.8335088077854654;1.097079157591714;0.7618637855870702;0.1193073768220914;0.7711582116704422
61.927169;1.0910513061368554;0.833334047981438;0.7637913582400029;0.11598881461755933;0.10630714810001768;1.0940418933490803;10.000206202264856;0.8335088564901092;1.0970792346699807;0.7618638236097648;0.11930736377307183;0.7711583406522831
61.937169;1.0910511344703513;0.8333340756797873;0.7637913560793399;0.11598881008698209;0.10630713310272166;1.0940418493779935;10.000204989424553;0.8335089053780121;1.0970793082651749;0.7618638581253655;0.11930735017180617;0.7711584694534234
