time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
61.947169;1.0910509680575573;0.8333341056177457;0.7637913492967169;0.11598880533142747;0.10630711826327226;1.0940418027446366;10.00020377514843;0.8335089544995138;1.0970793783961492;0.7618638892637537;0.11930733595754674;0.7711585975748934
61.957169;1.091050806735199;0.8333341375732543;0.763791338029684;0.11598880038698525;0.1063071035916302;1.0940417533909117;10.000202564747758;0.8335090038363375;1.0970794451204886;0.7618639171216984;0.11930732108303835;0.7711587244900245
61.967169;1.0910506504746107;0.8333341713322369;0.7637913223564294;0.11598879528685593;0.10630708908428431;1.0940417012121813;10.000201363272184;0.8335090533150356;1.0970795085714369;0.7618639417082469;0.11930730551613815;0.7711588497269719
61.977169;1.091050499344847;0.8333342066691865;0.7637913022749955;0.11598879005870165;0.10630707472685867;1.094041646091314;10.000200175783666;0.8335091028780174;1.097079568902247;0.7618639629353797;0.11930728923872817;0.7711589728734699
61.987169;1.0910503534641345;0.8333342433500419;0.7637912777458501;0.11598878472257317;0.10630706050436352;1.0940415878353034;10.000199008096775;0.8335091525252909;1.0970796261805205;0.7618639806240005;0.11930727224286289;0.7711590934798307
61.997169;1.091050213037499;0.8333342811623545;0.7637912487352824;0.11598877929037013;0.10630704640427655;1.094041526154874;10.00019786635065;0.8335092022916737;1.097079680279644;0.7618639945284849;0.11930725452149103;0.7711592110053315
62.007169;1.091050078429702;0.8333343199762916;0.7637912151956074;0.11598877376666757;0.10630703241465121;1.0940414607299933;10.00019675538454;0.8335092521898245;1.0970797308135962;0.7618640043870861;0.11930723606188252;0.7711593248640792
62.017169;1.0910499500989668;0.8333343597579758;0.76379117700309;0.11598876815504071;0.1063070185255272;1.0940413912559575;10.00019567756742;0.833509302156179;1.0970797771553984;0.7618640099921953;0.11930721685092677;0.7711594344680145
62.027169;1.0910498284676284;0.8333344005077;0.7637911339338336;0.11598876246947408;0.10630700473515124;1.0940413174905268;10.00019463322805;0.8335093520389856;1.0970798185126236;0.7618640112365108;0.11930719688172495;0.7711595392416041
62.037169;1.0910497139394495;0.833334442200308;0.7637910857335453;0.11598875674166931;0.10630699105193529;1.0940412393988157;10.000193622064533;0.8335094016085086;1.0970798540219275;0.7618640081058156;0.11930717615017734;0.7711596386733566
62.047169;1.0910496069956654;0.8333344847544679;0.7637910322170597;0.11598875101854753;0.10630697748488194;1.0940411572753248;10.000192643897666;0.8335094505453868;1.097079882838662;0.7618640006628316;0.11930715465261975;0.7711597323612553
62.057169;1.0910495081610774;0.8333345280477704;0.763790973295681;0.11598874535812342;0.10630696403314206;1.0940410716596214;10.000191698332543;0.8335094984383853;1.0970799041832373;0.761863989053333;0.11930713239512061;0.7711598199971441
62.067169;1.0910494178417272;0.8333345720098052;0.7637909089463653;0.11598873983055792;0.10630695068403297;1.094040983114185;10.00019078444717;0.8335095448320935;1.0970799173395245;0.7618639734821108;0.11930710940202258;0.7711599013400947
62.077169;1.0910493362489795;0.8333346167071654;0.7637908391604064;0.11598873451172895;0.10630693741557717;1.094040892057299;10.000189901021042;0.8335095892949977;1.0970799216410712;0.7618639541454204;0.1193070857070677;0.7711599762213838
62.087169;1.0910492634839148;0.8333346623527392;0.7637907638624475;0.11598872946433315;0.10630692419905752;1.0940407987578369;10.000189046876185;0.8335096314485688;1.097079916461104;0.7618639312203084;0.11930706133736016;0.7711600445687192
62.097169;1.0910491996116023;0.8333347092931295;0.7637906828739722;0.11598872472433128;0.1063069110018946;1.0940407035113822;10.000188220772023;0.8335096709323198;1.097079901194367;0.761863904934816;0.11930703631429607;0.7711601064165915
62.107169;1.0910491446673762;0.83333475798502;0.7637905959836376;0.11598872030333834;0.10630689779564377;1.0940406068466566;10.000187420841884;0.8335097073459922;1.097079875279908;0.7618638756214179;0.11930701067085465;0.7711601618775203
62.117169;1.0910490986660464;0.8333348089555989;0.7637905030210163;0.11598871619942083;0.10630688456670549;1.0940405095380465;10.000186644363607;0.8335097402421213;1.0970798383031168;0.7618638436947484;0.11930698446292066;0.7711602110923437
62.127169;1.0910490616045627;0.8333348627785897;0.7637904038477626;0.11598871240097688;0.10630687131685725;1.0940404124832812;10.000185887922369;0.8335097691535964;1.0970797900629852;0.7618638095789338;0.11930695776863273;0.7711602542167936
62.137169;1.091049033441578;0.8333349200413891;0.7637902983100052;0.11598870888002151;0.10630685805134864;1.0940403166007124;10.000185147379453;0.8335097935764165;1.097079730535449;0.7618637736570545;0.11930693068625808;0.7711602914397206
62.147169;1.0910490140485674;0.8333349812889146;0.7637901861992824;0.11598870559026306;0.10630684476910592;1.094040222712452;10.000184417895662;0.8335098129427392;1.0970796598266508;0.7618637362883456;0.11930690333103373;0.7711603229806226
62.157169;1.0910490031421856;0.8333350469839114;0.763790067256863;0.11598870247451143;0.10630683146863892;1.094040131428033;10.000183694397013;0.8335098266504936;1.0970795781340583;0.7618636978841057;0.11930687583036195;0.7711603490882594
62.167169;1.091049000243664;0.8333351174907128;0.7637899412349266;0.11598869946974795;0.1063068181616257;1.0940400431197717;10.000182972249563;0.8335098340846557;1.0970794856675186;0.7618636589767878;0.11930684831967991;0.7711603700473143
62.177169;1.0910490046954522;0.8333351930688496;0.7637898079388112;0.11598869650710339;0.10630680487300374;1.0940399580038647;10.000182247679204;0.8335098346228712;1.0970793826095906;0.7618636201846858;0.11930682093723886;0.7711603861679406
62.187169;1.091049015747763;0.8333352738840258;0.7637896671926001;0.11598869351419076;0.10630679162893998;1.0940398762345882;10.000181517803126;0.8335098277231033;1.0970792691623106;0.7618635820881948;0.11930679381982373;0.7711603977835539
62.197169;1.0910490326519957;0.8333353600553085;0.7637895187936489;0.11598869042382794;0.10630677845269915;1.0940397979152825;10.000180780712425;0.8335098130174317;1.0970791456304188;0.7618635451467809;0.11930676709686287;0.7711604052517501
62.207169;1.0910490546951237;0.833335451707443;0.7637893625273114;0.11598868718047817;0.10630676537035753;1.0940397230624597;10.00018003542268;0.8335097902905778;1.0970790125355525;0.7618635097105209;0.11930674087905181;0.7711604089347244
62.217169;1.09104908122437;0.8333355489586931;0.7637891982418777;0.11598868373514798;0.10630675241010662;1.0940396515542592;10.000179281227052;0.8335097594069023;1.0970788706722505;0.7618634760614265;0.1193067152511239;0.7711604091534229
62.227169;1.0910491116911996;0.8333356518742994;0.7637890259443733;0.1159886800381269;0.10630673959583478;1.0940395830929577;10.000178517212738;0.8335097202581623;1.0970787210010602;0.7618634444297736;0.11930669027496942;0.7711604061540859
62.237169;1.0910491456395026;0.8333357604327369;0.7637888458171702;0.11598867604142497;0.10630672695169592;1.0940395172844009;10.000177742110845;0.8335096727553146;1.0970785644900967;0.7618634150025841;0.11930666599265471;0.7711604001527238
62.247169;1.0910491826104625;0.8333358744625687;0.7637886581228578;0.11598867170271729;0.10630671450779379;1.0940394537919191;10.000176953664672;0.8335096168511446;1.0970784020397548;0.761863387941845;0.11930664242127172;0.7711603913795523
62.257169;1.0910492220547445;0.8333359936219167;0.7637884630981148;0.11598866698104146;0.10630670228997967;1.0940393924043512;10.000176147886046;0.8335095525428169;1.0970782345042567;0.7618633633946857;0.11930661954748337;0.7711603800450376
62.267169;1.0910492633073285;0.8333361175231185;0.7637882608913954;0.11598866183546898;0.10630669031050381;1.0940393330098912;10.000175319222325;0.8335094798747958;1.0970780627802117;0.7618633414694644;0.11930659733223903;0.7711603663444742
62.277169;1.0910493056389046;0.8333362458642999;0.7637880515691495;0.11598865623549086;0.10630667857218329;1.0940392755782782;10.000174461943947;0.8335093989741645;1.0970778878847611;0.7618633222040748;0.1193065757256768;0.7711603505349643
62.287169;1.0910493483980686;0.8333363784431924;0.7637878351958658;0.11598865017080373;0.10630666707856366;1.09403922017915;10.000173571816731;0.8335093101010378;1.0970777109563514;0.7618633056035288;0.11930655468345064;0.7711603329474312
62.297169;1.0910493911213728;0.8333365151167953;0.7637876118854885;0.11598864365088825;0.10630665584760145;1.0940391670181122;10.00017264666429;0.8335092136695389;1.0970775331809883;0.761863291710105;0.1193065341748243;0.7711603139265212
62.307169;1.0910494334968248;0.8333366557721118;0.7637873817829546;0.11598863669811191;0.10630664491752276;1.094039116438519;10.000171685715621;0.8335091101989562;1.0970773557132032;0.7618632806078856;0.11930651417859746;0.7711602937695161
62.317169;1.0910494752838047;0.8333368003289437;0.7637871450694254;0.11598862934147088;0.10630663433285252;1.094039068816478;10.00017068872055;0.8335090002526659;1.0970771796382681;0.7618632723902908;0.11930649467404392;0.7711602726632865
62.327169;1.0910495162974647;0.8333369487317837;0.7637869020040102;0.1159886216175167;0.10630662412868974;1.0940390244289073;10.000169655611616;0.8335088844609143;1.0970770059057937;0.761863267131799;0.11930647564074402;0.7711602506731882
62.337169;1.0910495564213363;0.833337100885561;0.7637866529003613;0.1159886135754037;0.10630661433519689;1.0940389834553816;10.000168586325529;0.833508763572038;1.0970768352297824;0.7618632648735186;0.11930645706678232;0.7711602278097549
62.347169;1.0910495955803223;0.8333372565885333;0.7637863980585582;0.11598860527293901;0.10630660498996686;1.094038946115259;10.00016748005709;0.8335086384047822;1.097076668065689;0.7618632656642808;0.11930643895162117;0.7711602040729415
62.357169;1.0910496336634383;0.8333374155241446;0.7637861377793846;0.11598859676610826;0.10630659613611748;1.0940389128003396;10.000166334644081;0.8335085097688562;1.097076504656525;0.7618632696031965;0.11930642129763404;0.7711601794383215
62.367169;1.0910496704805834;0.8333375773069408;0.7637858724252455;0.11598858810699045;0.10630658781407443;1.094038884073372;10.000165147147236;0.8335083784909453;1.0970763450937524;0.7618632767853073;0.11930640409365852;0.7711601538580889
62.377169;1.0910497058180613;0.8333377415593487;0.7637856023930472;0.11598857934192414;0.10630658005755328;1.0940388605235947;10.000163915086226;0.8335082454512017;1.0970761894391203;0.7618632871987518;0.11930638730218714;0.7711601272902711
62.387169;1.0910497395173107;0.8333379079970276;0.7637853280196055;0.11598857050116301;0.10630657288359328;1.0940388426069005;10.00016263691789;0.833508111483746;1.0970760378834077;0.7618633006796861;0.11930637086421723;0.7711600997168203
62.397169;1.0910497715136518;0.8333380764567311;0.7637850495553871;0.11598856159825782;0.10630656628211307;1.0940388305849216;10.000161311762247;0.833507977254348;1.0970758908298985;0.7618633169626271;0.11930635471967536;0.7711600711589665
62.407169;1.0910498018648431;0.8333382468439391;0.7637847672527789;0.11598855264178513;0.10630656021769508;1.0940388245300465;10.00015993947793;0.8335078432706533;1.0970757488630003;0.7618633357998288;0.11930633882641636;0.7711600416832614
62.417169;1.0910498307642846;0.8333384190946904;0.7637844814657118;0.1159885436424186;0.10630655463499962;1.0940388243314068;10.00015852096705;0.8335077099621058;1.0970756126385584;0.7618633570443937;0.11930632316509993;0.7711600113682713
62.427169;1.0910498585211568;0.8333385931906232;0.7637841926443883;0.11598853461445638;0.10630654946573524;1.0940388297305745;10.000157057736335;0.8335075777610006;1.097075482731406;0.7618633806316041;0.11930630773158904;0.771159980242001
62.437169;1.091049885528033;0.8333387691617938;0.7637839012415344;0.11598852557147395;0.10630654464238692;1.0940388403968997;10.000155550988103;0.8335074471661629;1.0970753594858498;0.7618634065190999;0.11930629252738832;0.7711599482371905
62.447169;1.0910499122226225;0.8333389470911129;0.7637836076496753;0.11598851651343593;0.1063065401074651;1.0940388559880985;10.000154001597473;0.8335073187113372;1.0970752429950001;0.7618634346339824;0.11930627755500883;0.771159915216377
62.457169;1.0910499390594877;0.8333391271500007;0.7637833122339402;0.11598850742101531;0.10630653581195228;1.0940388761970716;10.00015241101169;0.8335071928928882;1.0970751332456306;0.7618634648607668;0.11930626281789512;0.7711598810179626
62.467169;1.0910499665183442;0.8333393095795292;0.7637830154182098;0.11598849826544198;0.10630653171054749;1.0940389008040095;10.000150781460114;0.833507070165533;1.0970750302569636;0.7618634971026561;0.11930624832208987;0.7711598454593684
62.477169;1.0910499951219033;0.8333394945892498;0.7637827177529424;0.11598848901781054;0.10630652776031707;1.0940389296705233;10.000149115089613;0.8335069509188213;1.097074934101981;0.7618635313440708;0.11930623407671063;0.7711598083433576
62.487169;1.0910500253802649;0.8333396822681095;0.7637824199022735;0.11598847965095799;0.1063065239232236;1.094038962651616;10.000147413329932;0.8335068354053711;1.0970748448585126;0.7618635676656818;0.11930622009130835;0.7711597694590876
62.497169;1.0910500576384565;0.83333987255459;0.7637821225317093;0.11598847014327254;0.10630652016400113;1.0940389995179036;10.000145676767904;0.8335067237743934;1.0970747625496402;0.7618636062448951;0.11930620636883978;0.7711597285700572
62.507169;1.0910500919457333;0.8333400652454719;0.7637818261681509;0.1159884604828533;0.10630651644350986;1.094039039917744;10.000143905112346;0.8335066162118726;1.0970746871267087;0.7618636473175124;0.11930619289489024;0.7711596854737321
62.517169;1.0910501280705422;0.8333402600229514;0.7637815311579685;0.11598845066574397;0.10630651272132223;1.0940390833533078;10.000142097454479;0.8335065130151922;1.097074618522925;0.7618636910977283;0.11930617963443771;0.7711596400730589
62.527169;1.0910501656499445;0.8333404564604451;0.7637812377585145;0.11598844069114446;0.10630650896744445;1.0940391292541911;10.000140252617372;0.833506414560178;1.0970745567062845;0.7618637377285467;0.11930616654574443;0.7711595923558113
62.537169;1.0910502043900974;0.8333406540140035;0.7637809462596759;0.11598843055616892;0.10630650516945667;1.0940391771255287;10.000138369353678;0.8335063212623454;1.09707450164413;0.7618637872769307;0.11930615359572017;0.7711595423586325
62.547169;1.091050244240725;0.8333408520819675;0.7637806570478771;0.11598842025435041;0.10630650132949296;1.0940392265665106;10.000136446384486;0.833506233563737;1.0970744532741834;0.7618638397388413;0.11930614076164933;0.7711594901630142
62.557169;1.0910502854638084;0.8333410501297517;0.7637803706031456;0.1159884097790628;0.10630649745530092;1.0940392771633882;10.00013448216041;0.8335061518936334;1.0970744115827986;0.7618638950522434;0.1193061280285062;0.7711594358843582
62.567169;1.0910503285808226;0.8333412477518398;0.7637800874442213;0.1159883991235926;0.10630649355151371;1.0940393284310028;10.000132474785639;0.8335060766088137;1.097074376650294;0.7618639531252476;0.11930611538710122;0.7711593796682683
62.577169;1.0910503742829325;0.8333414446123996;0.7637798081000752;0.11598838827964858;0.10630648961669366;1.0940393798219725;10.000130422191221;0.8335060079709496;1.0970743485891217;0.761864013864354;0.1193061028324836;0.771159321693425
62.587169;1.091050423361724;0.8333416403680658;0.7637795331828888;0.11598837724079324;0.10630648564765763;1.0940394307891939;10.000128322229015;0.8335059461546809;1.097074327495297;0.7618640771677269;0.11930609036583581;0.7711592621614437
62.597169;1.091050476650108;0.833341834663241;0.7637792634541805;0.11598836600542355;0.10630648164487959;1.0940394808862277;10.000126172763371;0.8335058912583619;1.0970743134653806;0.7618641428572416;0.11930607798851264;0.771159201283115
62.607169;1.0910505349654325;0.833342027182809;0.7637789997599893;0.11598835457981005;0.106306477612947;1.0940395297598686;10.000123971447175;0.8335058433407752;1.0970743066429498;0.7618642106198814;0.11930606568844081;0.7711591392584989
62.617169;1.091050599052345;0.8333422177125783;0.7637787429199011;0.11598834298536749;0.10630647355740504;1.0940395770382363;10.000121715445097;0.833505802460169;1.0970743072449172;0.7618642800558147;0.11930605343774586;0.7711590762590131
62.627169;1.0910506695026956;0.8333424061432302;0.7637784936470017;0.11598833125774849;0.10630646948216689;1.094039622314739;10.000119401839537;0.8335057686744719;1.097074315536907;0.7618643507639205;0.11930604119480477;0.7711590124393
62.637169;1.0910507466727553;0.8333425923994675;0.763778252476889;0.1159883194330151;0.10630646538878061;1.0940396652670212;10.00011702796246;0.8335057420219044;1.0970743318110956;0.7618644223604638;0.11930602890247508;0.7711589479400996
62.647169;1.0910508306778228;0.8333427763688143;0.7637780197625859;0.11598830753532054;0.10630646127393455;1.0940397057416085;10.000114591316308;0.8335057225098852;1.0970743564183822;0.76186449447512;0.1193060164925767;0.7711588828366821
62.657169;1.0910509214371749;0.8333429579049506;0.7637777957647238;0.11598829557174667;0.10630645712359918;1.0940397436687088;10.000112090326404;0.8335057101478333;1.097074389816695;0.7618645667510774;0.11930600389327453;0.771158817107602
62.667169;1.0910510186836122;0.8333431368583288;0.7637775807244909;0.11598828353425464;0.1063064529082709;1.0940397788853857;10.000109525500553;0.8335057050122707;1.0970744325641535;0.7618646388003909;0.11930599103491053;0.7711587506750043
62.677169;1.0910511220012429;0.8333433130437845;0.7637773748551836;0.11598827140939195;0.10630644858467947;1.094039811055968;10.000106899180606;0.8335057072678124;1.097074485211108;0.7618647101424579;0.11930597785836115;0.7711586834465416
62.687169;1.0910512309440963;0.8333434862007979;0.7637771783429045;0.11598825918920307;0.10630644410654153;1.094039839745203;10.000104214354312;0.8335057171192801;1.097074548143041;0.7618647801722841;0.11930596432436148;0.7711586153177028
62.697169;1.0910513451098363;0.8333436560368114;0.7637769914134551;0.11598824687678029;0.10630643943827037;1.0940398644981304;10.0001014743242;0.8335057347533923;1.0970746214978708;0.7618648481637003;0.1193059504198956;0.7711585461577108
62.707169;1.091051464091944;0.833343822304369;0.7637768143648705;0.1159882344839722;0.10630643455954536;1.0940398847938277;10.000098683275782;0.8335057603042177;1.097074705221595;0.7618649133417376;0.11930593615522728;0.7711584758104433
62.717169;1.0910515874276703;0.8333439848424686;0.763776647531308;0.11598822202669022;0.10630642945694381;1.0940398999810907;10.000095846087243;0.8335057938206377;1.0970747991716223;0.7618649749904507;0.1193059215492021;0.7711584041283984
62.727169;1.0910517146315706;0.8333441435996771;0.7637764912661604;0.11598820952443514;0.10630642411480111;1.0940399093446107;10.000092967106346;0.8335058352641842;1.0970749030819826;0.7618650325031959;0.11930590661434952;0.7711583309960939
62.737169;1.0910518452558176;0.8333442986553425;0.7637763459249057;0.11598819700045909;0.10630641851720994;1.094039912235885;10.000090049883148;0.8335058845419002;1.0970750164172025;0.7618650853948221;0.11930589135264957;0.7711582563011782
62.747169;1.0910519788864035;0.8333444502237889;0.7637762118029444;0.11598818448007656;0.10630641264970832;1.0940399081645362;10.000087098142599;0.8335059414913372;1.0970751383523214;0.761865133310142;0.11930587575830195;0.7711581799300082
62.757169;1.0910521150902839;0.8333445986377844;0.7637760891117957;0.11598817198745694;0.10630640648752943;1.0940398968613028;10.000084116200881;0.8335060058079216;1.0970752679118059;0.7618651759991465;0.11930585982129445;0.771158101847081
62.767169;1.0910522534474427;0.8333447442856221;0.7637759780431875;0.11598815953969695;0.10630639998556392;1.0940398783164442;10.000081108711496;0.8335060769765716;1.0970754041056887;0.7618652132905596;0.11930584353244296;0.7711580221471951
62.777169;1.0910523936544207;0.8333448875250711;0.7637758788269201;0.11598814714533705;0.10630639308693265;1.0940398527572388;10.00007808077012;0.8335061542247734;1.0970755459978498;0.7618652450868412;0.11930582688703821;0.7711579410169501
62.787169;1.091052535533936;0.8333450286880385;0.7637757916938245;0.11598813480901633;0.10630638573640903;1.0940398205809851;10.000075037796993;0.8335062365261496;1.0970756927126222;0.761865271337234;0.11930580988346856;0.7711578586980036
62.797169;1.0910526789611243;0.8333451681488163;0.7637757167763751;0.1159881225282873;0.10630637788014531;1.0940397822722325;10.00007198453224;0.833506322694434;1.0970758433801886;0.7618652919906894;0.11930579252191031;0.7711577754662995
62.807169;1.0910528238209587;0.8333453062903117;0.7637756540651524;0.11598811028454943;0.10630636946264191;1.0940397383063458;10.000068924408065;0.8335064115031172;1.0970759970633692;0.7618653069629469;0.11930577480733215;0.7711576915790403
62.817169;1.0910529700125333;0.8333454434115151;0.7637756035062382;0.11598809804701248;0.10630636043508339;1.0940396890849857;10.000065860035601;0.8335065017604291;1.097076152732398;0.7618653161273362;0.11930575675430502;0.7711576072080552
62.827169;1.0910531174599327;0.833345579739236;0.7637755651604579;0.11598808579001495;0.1063063507658647;1.0940396349300292;10.000062793743227;0.833506592376022;1.0970763092875424;0.7618653193093798;0.11930573839180149;0.7711575224088264
62.837169;1.091053266085571;0.8333457154875624;0.7637755392788795;0.11598807350653388;0.10630634044476539;1.0940395760867134;10.000059727413364;0.8335066824376707;1.097076465587057;0.7618653162855022;0.11930571976439946;0.7711574371759882
62.847169;1.0910534157701648;0.8333458508573673;0.7637755262488771;0.11598806120695017;0.10630632948453766;1.0940395127422562;10.000056661934625;0.8335067712702288;1.0970766204972915;0.7618653068207256;0.11930570091982853;0.7711573515328131
62.857169;1.091053566391298;0.8333459860356248;0.7637755264525423;0.11598804890961291;0.10630631791711519;1.094039445129708;10.000053597136818;0.833506858462465;1.0970767729404058;0.7618652907251601;0.11930568188767392;0.7711572655482348
62.867169;1.0910537179262125;0.8333461212304223;0.7637755401472651;0.1159880366345045;0.1063063057825272;1.0940393736458933;10.000050532762083;0.8335069437935252;1.0970769218440424;0.7618652678736823;0.11930566267127253;0.7711571792934411
62.877169;1.0910538704896524;0.8333462566780141;0.763775567458762;0.11598802439651305;0.10630629312635591;1.0940392988385121;10.000047469588601;0.8335070270688785;1.0970770660636482;0.7618652381883212;0.11930564325740499;0.7711570927877078
62.887169;1.0910540242747995;0.8333463926367431;0.7637756084317036;0.11598801219513569;0.10630628000713821;1.094039221324753;10.000044409919361;0.833507108057488;1.0970772044260484;0.76186520161937;0.11930562362738907;0.7711570059592242
62.897169;1.0910541794644546;0.8333465293888879;0.7637756630501301;0.11598800001289226;0.10630626649448352;1.0940391417640751;10.000041357650366;0.8335071865716984;1.097077335860602;0.761865158142628;0.1193056037570972;0.7711569186541725
62.907169;1.0910543361417873;0.8333466671869996;0.7637757312425397;0.11598798782671563;0.10630625265892231;1.0940390608352153;10.00003831735931;0.8335072625075779;1.0970774594932005;0.7618651077598;0.11930558361400424;0.7711568306899621
62.917169;1.0910544942306628;0.8333468061951416;0.7637758129003916;0.11598797561623683;0.10630623856487047;1.0940389791952505;10.000035292654985;0.833507335785011;1.0970775746439656;0.7618650505011535;0.11930556316717224;0.7711567418917497
62.927169;1.0910546535044143;0.8333469464998408;0.7637759078748381;0.11598796335901272;0.10630622426861723;1.0940388975230517;10.00003228543922;0.8335074062854169;1.0970776807835707;0.7618649864659323;0.11930554240231729;0.771156652081087
62.937169;1.0910548136565035;0.8333470881223332;0.7637760159290227;0.11598795102286667;0.1063062098232924;1.094038816603886;10.000029296191554;0.8335074738461671;1.0970777775133793;0.761864915866309;0.11930552132352877;0.7711565610841536
62.947169;1.0910549743792073;0.833347231022568;0.7637761366944757;0.11598793856657878;0.10630619528652809;1.0940387372740266;10.000026324445022;0.8335075383046348;1.0970778645390158;0.7618648390034626;0.11930549994228992;0.7711564687739457
62.957169;1.0910551354134663;0.8333473751296093;0.7637762696761448;0.11598792594821208;0.10630618072211828;1.094038660261377;10.00002336926999;0.8335075995443119;1.097077941643257;0.7618647562291503;0.11930547826752146;0.7711563750677796
62.967169;1.0910552966249583;0.8333475203429216;0.7637764142825307;0.11598791313242521;0.10630616619580975;1.0940385861212807;10.000020429646957;0.8335076574960543;1.0970780086899954;0.7618646679280704;0.1193054563089917;0.7711562798699364
62.977169;1.0910554580874976;0.8333476664972043;0.7637765698630816;0.11598790008744035;0.10630615176785163;1.0940385153094987;10.000017504613984;0.8335077121355239;1.0970780656053563;0.761864574462408;0.11930543408892605;0.7711561830283703
62.987169;1.0910556200327841;0.8333478133591354;0.7637767357601624;0.11598788677429656;0.10630613748749358;1.094038448290462;10.000014593373027;0.8335077635350575;1.0970781123287736;0.7618644761276201;0.11930541164188886;0.7711560843742096
62.997169;1.0910557826823282;0.8333479606712565;0.7637769113226776;0.1159878731428615;0.10630612339974148;1.094038385567921;10.000011695529615;0.8335078118914816;1.0970781487882675;0.7618643731980919;0.11930538900106169;0.7711559838166268
63.007169;1.0910559461393765;0.8333481081956953;0.7637770958582583;0.11598785913521202;0.10630610955856612;1.0940383276084351;10.00000881120412;0.8335078574405328;1.0970781748923795;0.7618642659946618;0.11930536618976417;0.7711558814043933
63.017169;1.0910561104193084;0.8333482557259044;0.7637772886119579;0.11598784468746709;0.10630609602635653;1.0940382747384696;10.00000594100644;0.8335079003649755;1.0970781905452083;0.7618641548915742;0.11930534322564625;0.7711557773315526
63.027169;1.0910562755280506;0.8333484030756159;0.7637774887887033;0.11598782973603193;0.10630608285706238;1.094038227101249;10.000003086509526;0.8335079407970435;1.0970781957126403;0.761864040302454;0.11930532012448501;0.7711556719077874
63.037169;1.0910564414882047;0.8333485500651718;0.7637776955690048;0.11598781422835787;0.10630607008077204;1.0940381847030263;10.000000250814253;0.8335079788335598;1.0970781904775222;0.7618639226762179;0.11930529689393708;0.7711555655025266
63.047169;1.0910566083211044;0.8333486964838077;0.7637779081401769;0.11598779812267068;0.10630605770293995;1.0940381474888634;9.99999743803626;0.833508014529686;1.0970781750548475;0.7618638024416907;0.11930527353088653;0.7711554584671649
63.057169;1.0910567760304926;0.8333488420094811;0.7637781257301238;0.11598778137716052;0.10630604571376055;1.0940381153673036;9.999994652271969;0.8335080479362057;1.09707814979724;0.761863679940404;0.11930525003733224;0.7711553510791855
63.067169;1.0910569446122442;0.833348986199283;0.7637783475996864;0.11598776394766665;0.10630603409530161;1.0940380882003482;9.999991897382783;0.8335080791765843;1.0970781151248157;0.7618635554431021;0.11930522643663927;0.7711552435492
63.077169;1.091057114083603;0.8333491286154029;0.7637785730261499;0.11598774579654916;0.10630602282417614;1.0940380657875026;9.999989177285892;0.8335081085085235;1.0970780713946342;0.7618634291846265;0.11930520276932095;0.7711551360602684
63.087169;1.0910572844581494;0.8333492689073931;0.7637788012856745;0.11598772689350924;0.10630601187496179;1.0940380478538285;9.999986495652895;0.8335081363323131;1.0970780188297484;0.761863301353642;0.1193051790831839;0.7711550288002726
63.097169;1.0910574556614538;0.833349406740266;0.7637790315974659;0.11598770720542072;0.10630600121914142;1.094038034094118;9.999983855215312;0.8335081631293677;1.097077957504471;0.761863172097319;0.11930515543343909;0.7711549219840136
63.107169;1.0910576275334203;0.8333495417205667;0.7637792630796938;0.11598768669527919;0.10630599081930253;1.0940380242707952;9.999981257524576;0.8335081893551193;1.09707788739356;0.7618630415569008;0.11930513188709391;0.7711548158960841
63.117169;1.0910577999516464;0.8333496734511359;0.7637794948136407;0.11598766533695457;0.10630598063439745;1.094038018275381;9.999978703137453;0.8335082153591744;1.0970778084956407;0.761862909873805;0.11930510852347054;0.7711547109542947
63.127169;1.0910579729151642;0.8333498016459927;0.7637797259679079;0.11598764312771734;0.10630597062975519;1.0940380161049945;9.999976191912033;0.8335082413790856;1.0970777208847469;0.7618627771697308;0.11930508543111856;0.7711546077039836
63.137169;1.0910581464885754;0.8333499261549243;0.7637799558395111;0.11598762008077816;0.10630596077408071;1.0940380178155633;9.99997372314097;0.8335082675622223;1.0970776246307063;0.7618626435655651;0.11930506270542049;0.7711545067001705
63.147169;1.0910583206860027;0.8333500468567154;0.7637801838302894;0.11598759620377788;0.10630595103319013;1.0940380235247136;9.999971295531289;0.8335082939708761;1.0970775197399467;0.7618625092207703;0.11930504044034704;0.7711544083667285
63.157169;1.091058495444788;0.8333501635548153;0.7637804094739079;0.11598757148562704;0.10630594137006837;1.0940380334317956;9.9999689076495;0.8335083205912274;1.0970774062033124;0.7618623743308418;0.11930501871309217;0.7711543129205609
63.167169;1.091058670689561;0.8333502759784158;0.7637806324763732;0.11598754590137791;0.10630593174680443;1.0940380478007448;9.999966558710161;0.8335083473353704;1.0970772840394756;0.7618622390925617;0.11930499757915795;0.7711542203697657
63.177169;1.0910588463187394;0.8333503838144158;0.7637808526921543;0.11598751942470585;0.10630592212761006;1.0940380669351866;9.99996424884482;0.8335083740173621;1.0970771532396804;0.761862103665977;0.11930497708346158;0.7711541305622701
63.187169;1.0910590220971983;0.8333504867162775;0.7637810700940213;0.11598749203752415;0.10630591247822264;1.094038091173915;9.999961978676463;0.8335084003597346;1.0970770136886778;0.761861968153866;0.11930495727205487;0.7711540432662883
63.197169;1.091059197607951;0.8333505843353646;0.7637812847676355;0.11598746373481073;0.10630590275707412;1.094038120886488;9.999959748831241;0.833508426042618;1.0970768651540177;0.761861832640366;0.1193049381935105;0.7711539582871957
63.207169;1.0910593722813842;0.8333506763557235;0.7637814968647533;0.11598743452492837;0.10630589290694574;1.0940381564810238;9.999957559694309;0.8335084507107381;1.0970767073192718;0.761861697277865;0.11930491989467511;0.7711538755779747
63.217169;1.0910595454541216;0.8333507624877762;0.763781706521076;0.11598740442789712;0.10630588285296041;1.0940381984089107;9.99995541102184;0.8335084739456474;1.0970765398371003;0.7618615623076015;0.1193049024200547;0.7711537952675495
63.227169;1.091059716477284;0.8333508424481443;0.7637819138123818;0.11598737347547217;0.10630587250238394;1.0940382470974725;9.999953301601716;0.8335084953024805;1.0970763623977189;0.7618614279558307;0.11930488581304487;0.771153717615553
63.237169;1.0910598848168982;0.8333509159419544;0.7637821187674038;0.11598734171170155;0.10630586175171781;1.0940383028082183;9.999951229600153;0.8335085143683456;1.0970761747390623;0.7618612943204567;0.11930487011170686;0.7711536429262396
63.247169;1.0910600500737206;0.8333509826368508;0.763782321384803;0.11598730919239877;0.10630585050953123;1.0940383654826338;9.999949193278129;0.833508530756585;1.0970759766229332;0.7618611613551418;0.11930485534399148;0.7711535714432171
63.257169;1.0910602119990551;0.8333510421506543;0.7637825216233388;0.11598727598472448;0.10630583871731347;1.0940384346934189;9.999947191374183;0.8335085440917206;1.0970757678645335;0.7618610289387118;0.11930484153329221;0.7711535032779857
63.267169;1.0910603705538209;0.833351094087636;0.7637827194339449;0.11598724216387243;0.10630582634851887;1.0940385097737984;9.999945223373015;0.8335085540240333;1.0970755483433503;0.7618608969709;0.11930482871128946;0.7711534383985978
63.277169;1.09106052594021;0.8333511380955231;0.7637829148599073;0.11598720780791841;0.10630581339787566;1.0940385900137646;9.999943290105419;0.833508560235516;1.0970753179860027;0.7618607654177761;0.11930481692157843;0.7711533766529511
63.287169;1.0910606785942163;0.8333511738899252;0.7637831080561691;0.11598717299607565;0.10630579987034736;1.094038674759949;9.99994139415736;0.8335085624220965;1.097075076824864;0.7618606342904737;0.11930480620983754;0.7711533178032343
63.297169;1.0910608291484138;0.8333512012754144;0.7637832991542352;0.11598713780782312;0.10630578576613058;1.0940387633850153;9.999939539554585;0.8335085602656657;1.0970748250632996;0.7618605036278282;0.11930479661336917;0.7711532615550493
63.307169;1.0910609783509135;0.833351220187101;0.7637834881476467;0.11598710232273736;0.10630577107498233;1.094038855240557;9.999937731222715;0.8335085534298282;1.0970745630594065;0.7618603735073574;0.11930478815215186;0.7711532075581959
63.317169;1.0910611269458586;0.8333512306955032;0.7637836749242337;0.11598706662690117;0.10630575578791307;1.094038949674089;9.999935974594262;0.8335085416201776;1.0970742913101859;0.7618602440446391;0.11930478081666841;0.7711531554039985
63.327169;1.0910612755064117;0.8333512329436178;0.7637838593513784;0.11598703082166312;0.10630573991044903;1.094039046048201;9.999934275171704;0.8335085246665378;1.097074010511726;0.7618601153694703;0.11930477456262431;0.7711531046680518
63.337169;1.0910614243210823;0.8333512270659759;0.7637840413106904;0.11598699502584492;0.10630572346160243;1.0940391437115609;9.999932638244017;0.8335085025335495;1.0970737216243265;0.7618599875860081;0.11930476932505805;0.77115305498133
63.347169;1.0910615734912983;0.8333512131505284;0.7637842207029273;0.11598695937199942;0.10630570646225729;1.094039241959722;9.999931068886037;0.8335084752753054;1.0970734257788801;0.761859860736064;0.11930476504537221;0.7711530060653059
63.357169;1.0910617231514588;0.8333511912656663;0.7637843974681692;0.11598692399485067;0.1063056889295527;1.0940393400344974;9.999929571947252;0.833508443009718;1.0970731240319278;0.7618597348183733;0.11930476168713101;0.7711529577194967
63.367169;1.0910618735786999;0.8333511615433302;0.7637845715946815;0.11598688901543228;0.10630567088325117;1.0940394371387439;9.999928151899264;0.833508405916208;1.0970728171992996;0.7618596098497246;0.11930475922868287;0.7711529098258292
63.377169;1.091062025174208;0.8333511242299667;0.7637847430975783;0.11598685453877118;0.10630565235780313;1.0940395324260421;9.999926812872854;0.833508364213314;1.0970725058867834;0.7618594858838568;0.11930475765136138;0.771152862361037
63.387169;1.091062178466012;0.8333510796611491;0.7637849120156133;0.115986820660846;0.10630563341215273;1.0940396250397504;9.999925559184668;0.8335083181353309;1.0970721906213303;0.7618593630073563;0.1193047569413472;0.7711528153471446
63.397169;1.0910623341457457;0.8333510282622185;0.7637850784269447;0.11598678746640811;0.10630561412652237;1.094039714240739;9.999924395403719;0.8335082679443481;1.0970718719649541;0.7618592413631549;0.11930475709338373;0.7711527687917776
63.407169;1.0910624930121269;0.8333509705587058;0.7637852424572764;0.11598675502088858;0.10630559458532687;1.0940397994925442;9.99992332509466;0.8335082139065535;1.0970715505800854;0.761859121146233;0.11930475810264542;0.7711527227013694
63.417169;1.0910626558048422;0.8333509071030021;0.7637854043239698;0.11598672336878108;0.10630557486493981;1.0940398804092897;9.999922349716357;0.8335081562228229;1.097071227241176;0.7618590025579145;0.11930475995577966;0.7711526771312814
63.427169;1.0910628230588864;0.8333508383937278;0.7637855643930888;0.11598669254143332;0.10630555503945883;1.094039956633028;9.999921469245885;0.8335080950037144;1.09707090280274;0.7618588857916447;0.11930476262825063;0.7711526322097653
63.437169;1.091062995053837;0.8333507648653883;0.7637857231457083;0.11598666256822018;0.10630553519413462;1.0940400277569475;9.999920683619422;0.8335080302716588;1.0970705781881573;0.7618587710752743;0.11930476608210962;0.7711525881262451
63.447169;1.0910631718149997;0.8333506869070144;0.7637858810639311;0.11598663348701026;0.10630551542706813;1.0940400933224204;9.999919993368236;0.8335079619656687;1.0970702543770021;0.7618586587282881;0.11930477027004334;0.7711525450768182
63.457169;1.0910633531117304;0.8333506048534965;0.7637860385475127;0.11598660534975587;0.10630549583699239;1.0940401528300074;9.999919399112741;0.833507889998835;1.0970699323029793;0.7618585491951;0.11930477514803463;0.7711525032008663
63.467169;1.091063538482439;0.8333505189455112;0.7637861959184067;0.11598657821374751;0.10630547651516246;1.0940402057423144;9.999918900737839;0.833507814341455;1.0970696127333035;0.7618584430311274;0.11930478068080538;0.7711524625790505
63.477169;1.0910637273575858;0.833350429317156;0.7637863534846324;0.1159865521215032;0.10630545754860753;1.0940402515237595;9.99991849691505;0.8335077350575868;1.0970692962791158;0.7618583408291706;0.11930478683685597;0.7711524232699506
63.487169;1.0910639192240184;0.8333503360286151;0.7637865116072688;0.11598652709015324;0.10630543902229031;1.0940402897331227;9.999918184649163;0.8335076522907822;1.0970689835403413;0.7618582431282228;0.1193047935853089;0.7711523853409474
63.497169;1.0910641137018757;0.8333502390876957;0.7637866707274935;0.11598650311642106;0.10630542101197767;1.0940403200845512;9.999917959323648;0.8335075662283511;1.0970686752173544;0.7618581503608134;0.11930480089671917;0.7711523488715123
63.507169;1.0910643105206699;0.8333501384709859;0.7637868313326794;0.11598648018209783;0.10630540357776568;1.0940403423998109;9.999917816097225;0.8335074770659495;1.0970683720551353;0.7618580628390854;0.11930480874458882;0.7711523138906823
63.517169;1.0910645094338196;0.8333500341607818;0.7637869938794761;0.11598645825713982;0.10630538677045266;1.094040356515893;9.999917750838767;0.833507384995173;1.0970680747250345;0.7618579807643798;0.11930481710474143;0.7711522803186917
63.527169;1.091064710112599;0.8333499261388574;0.7637871587272214;0.11598643730241363;0.10630537064271538;1.0940403622409474;9.999917759105482;0.8335072902096882;1.097067783788957;0.7618579042655901;0.11930482595066086;0.7711522479661423
63.537169;1.0910649121017697;0.8333498143532059;0.7637873261222412;0.1159864172675596;0.10630535525342938;1.0940403593401817;9.99991783515688;0.8335071929058606;1.0970674997137446;0.7618578334513961;0.11930483524884118;0.7711522165270109
63.547169;1.0910651148605441;0.833349698718621;0.7637874962308714;0.11598639809312063;0.10630534066909376;1.0940403475202147;9.999917972455723;0.8335070933082998;1.0970672228970013;0.7618577684203884;0.11930484496026734;0.7711521856076347
63.557169;1.0910653178086687;0.8333495791462804;0.7637876691814051;0.115986379725892;0.10630532696329614;1.0940403264493046;9.999918164326983;0.8335069917143657;1.0970669536862612;0.7618577092046701;0.11930485504625164;0.7711521547923726
63.567169;1.0910655203141608;0.8333494555697103;0.763787845083257;0.11598636213273482;0.10630531420784892;1.0940402957873134;9.99991840359096;0.833506888477335;1.0970666923528547;0.7618576557187707;0.11930486546698599;0.7711521236408757
63.577169;1.091065721673959;0.8333493279488526;0.7637880240084846;0.11598634529683832;0.10630530246164598;1.0940402551763657;9.999918682049653;0.8335067839523245;1.0970664390662117;0.7618576077709556;0.11930487617775727;0.7711520916949726
63.587169;1.0910659211464748;0.8333491962592243;0.7637882059319063;0.11598632920435185;0.10630529177068031;1.0940402042523452;9.999918990853585;0.8335066784939643;1.097066193898527;0.7618575650866865;0.11930488714005914;0.7711520585408721
63.597169;1.0910661179965662;0.8333490604936539;0.7637883906943007;0.11598631383885692;0.10630528217741295;1.0940401426947517;9.999919321211099;0.833506572502311;1.0970659568265715;0.76185752730718;0.11930489833736672;0.7711520238124265
63.607169;1.0910663115039316;0.833348920724407;0.7637885780455949;0.115986299186448;0.10630527372583531;1.0940400702659003;9.999919664654625;0.8335064664437358;1.0970657277223854;0.7618574939871691;0.11930490977507069;0.7711519871520753
63.617169;1.0910665009402494;0.8333487771908105;0.7637887677001093;0.11598628523795079;0.1063052664567474;1.0940399868255726;9.999920012781732;0.8335063607977528;1.0970655063208006;0.7618574646307699;0.11930492146784234;0.7711519482117901
63.627169;1.0910666855895423;0.8333486302795682;0.7637889593308467;0.11598627198179409;0.10630526039937511;1.0940398922805195;9.99992035712999;0.83350625598493;1.0970652921930892;0.7618574387837757;0.11930493342814995;0.771151906699913
63.637169;1.0910668648260247;0.8333484804093614;0.7637891525690028;0.11598625940085688;0.1063052555688952;1.0940397865087355;9.999920689836253;0.8335061523747601;1.0970650848052914;0.7618574161065911;0.11930494566118237;0.7711518624084105
63.647169;1.0910670381117709;0.8333483279834466;0.763789347069039;0.11598624747925841;0.10630525197172576;1.0940396693742385;9.99992100453559;0.8335060503522504;1.0970648835888877;0.7618573963539897;0.11930495816403651;0.7711518151532416
63.657169;1.091067204878815;0.8333481734313779;0.7637895425441146;0.11598623620581168;0.10630524961036243;1.0940395407781605;9.999921296433394;0.8335059503159229;1.0970646879041759;0.7618573793293041;0.11930497092527556;0.7711517647174517
63.667169;1.0910673644374163;0.8333480172125299;0.7637897387266697;0.1159862255712717;0.106305248483633;1.094039400657322;9.9999215614739;0.8335058525883979;1.0970644969988452;0.7618573648911489;0.11930498392419389;0.7711517108571311
63.677169;1.0910675160146464;0.833347859766448;0.7637899353497835;0.11598621556872789;0.10630524858617929;1.0940392489661728;9.999921795842056;0.8335057573824047;1.097064310050635;0.7618573529797504;0.11930499713149738;0.7711516532833785
63.687169;1.0910676588907746;0.8333477015001319;0.7637901321591193;0.11598620619340745;0.1063052499079134;1.0940390856791555;9.99992199633388;0.8335056648682151;1.0970641262317542;0.7618573436195634;0.11930501051190066;0.7711515916566076
63.697169;1.0910677924696486;0.8333475428022945;0.7637903288882905;0.11598619743424265;0.10630525243147315;1.0940389108113864;9.999922160555009;0.8335055752117719;1.0970639448067419;0.7618573368867031;0.1193050240311255;0.771151525645622
63.707169;1.0910679162041805;0.8333473840116943;0.763790525215386;0.11598618926433203;0.10630525612885514;1.0940387244361887;9.99992228640859;0.8335054885372228;1.0970637652618451;0.7618573328514868;0.11930503766451413;0.7711514549630464
63.717169;1.0910680295539905;0.8333472253742178;0.763790720759185;0.11598618163890013;0.10630526096004946;1.0940385267126997;9.999922371499578;0.8335054048983364;1.0970635873605856;0.7618573315496939;0.11930505139214524;0.7711513793503457
63.727169;1.0910681320812607;0.8333470670896724;0.7637909151100083;0.11598617450100898;0.10630526687520844;1.0940383179593989;9.999922413203388;0.8335053242816733;1.097063411099001;0.7618573330021559;0.1193050651791602;0.7711512985398389
63.737169;1.0910682235526747;0.8333469094375349;0.7637911078491124;0.11598616779367292;0.10630527381747633;1.0940380987148246;9.999922409416282;0.8335052466317306;1.0970632366225215;0.7618573372548598;0.11930507896500112;0.7711512122187079
63.747169;1.0910683039609161;0.8333467528523065;0.7637912985489502;0.11598616147074595;0.10630528172589432;1.094037869696674;9.999922359282694;0.8335051719169625;1.0970630641586223;0.7618573444415796;0.11930509267425786;0.7711511200838704
63.757169;1.0910683734952058;0.8333465978920247;0.7637914867502518;0.11598615549793521;0.10630529054150734;1.0940376316969385;9.999922263175936;0.833505100178588;1.0970628940049776;0.7618573548348804;0.1193051062370503;0.7711510219812805
63.767169;1.0910684324823567;0.8333464451757042;0.7637916719167221;0.11598614985024533;0.10630530021244872;1.0940373855124397;9.999922122176747;0.8335050314952803;1.0970627265547794;0.7618573687942838;0.11930511960110585;0.7711509179596465
63.777169;1.0910684813065596;0.8333462953571606;0.7637918534360687;0.11598614451355742;0.10630531069528806;1.094037131907421;9.999921937986569;0.8335049659163741;1.0970625622889152;0.7618573866519182;0.11930513272866775;0.7711508081888727
63.787169;1.0910685203512618;0.833346149110632;0.7637920306831792;0.11598613948582971;0.10630532195740557;1.0940368715286908;9.999921712924042;0.8335049034263091;1.0970624017540278;0.761857408671134;0.11930514558960655;0.7711506928881228
63.797169;1.0910685499650559;0.8333460070686761;0.7637922030754996;0.11598613477534908;0.10630533397935414;1.094036604817841;9.99992144930096;0.8335048439302541;1.0970622455841503;0.7618574350629248;0.11930515816183569;0.7711505723305759
63.807169;1.091068570401433;0.8333458697082193;0.7637923700952536;0.11598613039909178;0.1063053467519856;1.0940363320409792;9.999921149100638;0.8335047872731227;1.0970620944738856;0.7618574659826413;0.11930517043584744;0.771150446831482
63.817169;1.0910685817790533;0.8333457372658045;0.7637925312729337;0.11598612637818613;0.10630536026971081;1.0940360533494962;9.999920814739387;0.8335047333094034;1.0970619490262963;0.761857501533404;0.11930518241640897;0.7711503166724193
63.827169;1.0910685841146548;0.8333456097692655;0.763792686143553;0.1159861227291948;0.10630537452751672;1.0940357687837836;9.999920449970519;0.8335046819697046;1.097061809579502;0.7618575417712344;0.11930519412082843;0.7711501820395309
63.837169;1.0910685773626274;0.8333454871471345;0.7637928342342084;0.11598611946052244;0.10630538952505546;1.0940354783441224;9.999920059547536;0.8335046332916036;1.097061676108079;0.7618575866582474;0.11930520557784523;0.7711500430275419
63.847169;1.0910685614298254;0.8333453693049764;0.7637929750894512;0.11598611657382378;0.10630540527123702;1.0940351820949281;9.999919647749739;0.8335045874208106;1.0970615482259278;0.761857636048117;0.11930521682514475;0.7711498996891161
63.857169;1.091068536196632;0.8333452561513476;0.76379310830569;0.11598611406247578;0.1063054217825729;1.0940348801629354;9.999919217459688;0.833504544553203;1.0970614253131896;0.761857689799392;0.11930522790265251;0.7711497520885201
63.867169;1.0910685015344028;0.833345147618227;0.7637932335866857;0.11598611191295463;0.10630543907345238;1.094034572699902;9.99991877049542;0.8335045048123813;1.0970613067047548;0.7618577479035815;0.11930523884772953;0.7711496003304035
63.877169;1.0910684573509177;0.8333450436691124;0.7637933507990659;0.11598611011297925;0.10630545714336095;1.0940342598961734;9.999918307763389;0.8335044681514739;1.0970611918410245;0.7618578104888111;0.11930524969770233;0.7711494445873943
63.887169;1.091068403674648;0.8333449442686823;0.7637934599900713;0.11598610865532322;0.10630547597104949;1.094033942034481;9.999917828650904;0.8335044344050687;1.097061080357237;0.7618578777061057;0.11930526049705602;0.771149285117221
63.897169;1.091068340670923;0.8333448493613991;0.7637935613839206;0.11598610753401338;0.10630549551631452;1.094033619566548;9.99991733107392;0.8335044034527106;1.0970609720689866;0.7618579496203971;0.11930527130015886;0.7711491222479481
63.907169;1.0910682685679187;0.8333447589165198;0.763793655346428;0.115986106742307;0.10630551572344028;1.0940332931662249;9.999916812536352;0.8335043752985601;1.0970608668563253;0.7618580262341194;0.11930528216411558;0.7711489563811094
63.917169;1.0910681876187858;0.8333446729951748;0.763793742311992;0.11598610626967311;0.10630553652460895;1.0940329636866926;9.999916270966168;0.8335043500312261;1.0970607645904424;0.7618581075752114;0.11930529314049192;0.7711487879944701
63.927169;1.091068098157355;0.8333445917720311;0.763793822721335;0.11598610609258489;0.10630555784451645;1.0940326320280247;9.999915704985668;0.8335043277590609;1.0970606651456045;0.7618581937272653;0.11930530427493204;0.771148617617318
63.937169;1.091068000617996;0.8333445154946918;0.7637938969597743;0.11598610617339011;0.106305579607349;1.0940322990429137;9.999915114213927;0.8335043085426918;1.0970605684179728;0.7618582848411319;0.11930531561288267;0.7711484458380073
63.947169;1.0910678954751407;0.8333444444047332;0.7637939652918935;0.11598610647200835;0.10630560174512689;1.0940319655184683;9.999914499432832;0.8335042923455807;1.0970604743472465;0.7618583811517693;0.119305327206616;0.7711482733298449
