time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
63.957169;1.0910677832569167;0.8333443786649606;0.7637940278725621;0.11598610695385997;0.10630562420502426;1.0940316321409143;9.999913862028766;0.8335042790498649;1.0970603829526357;0.7618584829501855;0.11930533911499687;0.7711481008177562
63.967169;1.0910676646377346;0.8333443182844612;0.7637940848403779;0.1159861075882179;0.10630564695156078;1.0940312994796324;9.99991320304671;0.833504268562865;1.097060294364797;0.7618585905007444;0.11930535139168913;0.7711479289862446
63.977169;1.091067540457237;0.8333442630605381;0.7637941364175144;0.11598610834473763;0.10630566996225593;1.0940309680568219;9.999912523040365;0.8335042609470906;1.097060208838308;0.7618587039493762;0.11930536407597776;0.7711477584075633
63.987169;1.09106741164498;0.8333442126265042;0.7637941829691793;0.1159861091926407;0.10630569322247926;1.0940306384197536;9.999911822906073;0.8335042564203782;1.0970601267545108;0.7618588233072107;0.11930537719468479;0.7711475895313109
63.997169;1.0910672791113538;0.8333441665562441;0.763794224991913;0.11598611010430918;0.10630571672222175;1.0940303111621597;9.999911104073696;0.8335042552287525;1.0970600486362934;0.7618589485389782;0.11930539076398432;0.7711474227067412
64.007169;1.091067143624462;0.8333441243885992;0.7637942630527167;0.11598611106144768;0.1063057404503073;1.0940299869219265;9.999910367870264;0.833504257566337;1.0970599751408963;0.7618590796750084;0.11930540478838482;0.7711472582086892
64.017169;1.0910670057313838;0.8333440856078094;0.7637942977543246;0.11598611205583068;0.1063057643887294;1.0940296663356857;9.999909615282347;0.8335042636046458;1.0970599069906573;0.7618592168553969;0.11930541925846401;0.771147096237061
64.027169;1.0910668657877844;0.8333440496736125;0.7637943297323023;0.11598611308342717;0.10630578851751078;1.0940293499379832;9.999908846590017;0.8335042735342536;1.0970598448605242;0.761859360293639;0.11930543414541335;0.7711469368831911
64.037169;1.091066724054374;0.8333440160425656;0.7637943596353176;0.11598611414152589;0.10630581282780313;1.0940290381089561;9.999908061066249;0.8335042875323697;1.0970597892924971;0.7618595102164855;0.11930544940339112;0.7711467801189466
64.047169;1.0910665807743176;0.8333439841288081;0.7637943881035587;0.11598611523061489;0.10630583733021155;1.0940287311522057;9.999907257643612;0.8335043056773297;1.0970597407116236;0.7618596668282613;0.11930546498313517;0.7711466258502184
64.057169;1.091066436201274;0.8333439532867997;0.7637944157790693;0.11598611635258269;0.10630586205672049;1.0940284294203353;9.9999064354479;0.8335043278987945;1.0970596995227235;0.76185983026965;0.11930548084399127;0.7711464739995225
64.067169;1.091066290595098;0.83334392287586;0.7637944433110747;0.11598611750879015;0.10630588705904229;1.094028133376404;9.99990559364828;0.8335043540012106;1.097059666168286;0.7618600005328063;0.11930549695478024;0.7711463245797423
64.077169;1.0910661442370813;0.8333438923485341;0.7637944713079927;0.11598611870938212;0.10630591239418706;1.0940278435711863;9.99990473146568;0.8335043837155157;1.0970596410965896;0.7618601774291095;0.11930551327956451;0.771146177744803
64.087169;1.0910659975122807;0.8333438612927235;0.7637945002453258;0.11598611998560004;0.10630593809969678;1.0940275605495227;9.999903848723825;0.8335044167141966;1.0970596247264852;0.7618603606993005;0.1193055297642483;0.7711460337513164
64.097169;1.0910658509697915;0.8333438294361429;0.7637945304048411;0.11598612138791545;0.1063059641825903;1.0940272847025228;9.999902946376194;0.8335044525961622;1.0970596174497536;0.7618605501474354;0.11930554634519483;0.7711458928423712
64.107169;1.0910657052713102;0.8333437966433944;0.7637945618990597;0.11598612297492442;0.10630599063210038;1.0940270161524712;9.99990202630651;0.833504490916128;1.0970596195796096;0.761860745674449;0.11930556296340834;0.7711457552009217
64.117169;1.0910655611058016;0.8333437628955433;0.7637945947286177;0.11598612480875405;0.10630601743845715;1.0940267547459444;9.999901091083949;0.8335045312442739;1.0970596312222274;0.7618609472403445;0.11930557956229702;0.771145620984648
64.127169;1.0910654191204983;0.8333437282384613;0.7637946288346826;0.11598612695318965;0.10630604459599664;1.0940265000824578;9.999900144725292;0.8335045731877414;1.0970596521950664;0.7618611548234764;0.11930559608019153;0.7711454903163358
64.137169;1.0910652798756337;0.8333436927229959;0.7637946641611714;0.1159861294640988;0.10630607209446957;1.0940262515446884;9.999899193796567;0.8335046163765953;1.0970596820525476;0.7618613684115046;0.1193056124501873;0.7711453632254215
64.147169;1.09106514385315;0.8333436563751672;0.7637947006669769;0.11598613237944755;0.10630609992000964;1.0940260084110502;9.999898247344747;0.8335046604345107;1.0970597201759404;0.7618615880075387;0.11930562860735225;0.771145239627337
64.157169;1.0910650114717282;0.833343619202933;0.763794738258864;0.11598613571758018;0.10630612806603507;1.0940257699883202;9.999897315644056;0.8335047049821573;1.0970597658876702;0.7618618135957689;0.11930564449947195;0.771145119366427
64.167169;1.0910648830620808;0.8333435812115711;0.7637947767344518;0.11598613948290737;0.10630615653715446;1.094025535659994;9.999896408760431;0.8335047497119514;1.097059818536401;0.7618620450453489;0.11930566009160366;0.7711450022989562
64.177169;1.0910647588356244;0.8333435424151802;0.763794815769676;0.11598614367697883;0.10630618534222663;1.0940253048982334;9.999895535141805;0.8335047944646531;1.0970598775366633;0.76186228205051;0.11930567536516519;0.7711448883696169
64.187169;1.0910646389036776;0.8333435028445392;0.7637948549442511;0.11598614830844249;0.1063062144852205;1.0940250772749536;9.999894700797611;0.8335048392377497;1.0970599423832568;0.7618625241893815;0.1193056903176281;0.7711447776207259
64.197169;1.0910645233361886;0.8333434625307371;0.7637948938048992;0.11598615339680053;0.10630624396345462;1.0940248524555136;9.999893910018432;0.8335048841596079;1.0970600126592287;0.7618627709937376;0.11930570495724128;0.771144670129563
64.207169;1.0910644121722572;0.8333434214864841;0.7637949319276592;0.11598615896951008;0.10630627377302351;1.0940246301562748;9.999893166416474;0.8335049294717878;1.09706008807327;0.7618630219153048;0.11930571929456232;0.7711445659486595
64.217169;1.0910643053715003;0.8333433797354;0.7637949689753212;0.11598616505017778;0.10630630390703491;1.0940244100420005;9.999892472819255;0.8335049754930829;1.0970601684629637;0.7618632762706843;0.11930573333777653;0.7711444651092074
64.227169;1.091064202800082;0.8333433373521122;0.7637950047080331;0.11598617164354938;0.10630633434522616;1.094024191613725;9.999891830990995;0.8335050225597916;1.0970602537390364;0.7618635332852816;0.11930574708744901;0.7711443676568375
64.237169;1.091064104272778;0.8333432944529671;0.7637950389179721;0.1159861787273828;0.10630636505240626;1.0940239741713222;9.999891241871122;0.8335050709770973;1.0970603438712634;0.7618637921677337;0.11930576052957946;0.7711442736859815
64.247169;1.0910640095848567;0.8333432511587874;0.76379507138183;0.11598618625506932;0.10630639598522114;1.0940237568603561;9.999890705776101;0.8335051209795177;1.097060438862536;0.7618640521100042;0.11930577363428917;0.7711441833755661
64.257169;1.0910639185553415;0.8333432075781495;0.7637951018554945;0.11598619416936697;0.106306427094691;1.0940235387551576;9.999890222570928;0.8335051726904195;1.0970605386474481;0.7618643122915457;0.11930578636428238;0.7711440969853018
64.267169;1.0910638310666159;0.8333431638052934;0.7637951300805307;0.11598620241865919;0.10630645832981662;1.0940233189269724;9.999889791645488;0.8335052260918884;1.0970606430167782;0.7618645719624485;0.1193057986889514;0.7711440148117195
64.277169;1.0910637469938758;0.8333431199020384;0.7637951558170987;0.11598621096606175;0.10630648964544781;1.0940230964900721;9.99988941165779;0.833505281022805;1.0970607516246296;0.7618648305202443;0.1193058105901966;0.7711439371732907
64.287169;1.0910636661127546;0.833343075870998;0.7637951788643805;0.1159862197900871;0.10630652100344604;1.0940228706570396;9.999889080893993;0.83350533722653;1.0970608640446986;0.7618650874882404;0.1193058220513665;0.7711438643956219
64.297169;1.0910635881253483;0.833343031629602;0.7637951990498575;0.115986228876395;0.10630655236784038;1.0940226407960574;9.99988879808485;0.8335053944244634;1.0970609798225401;0.7618653424434778;0.11930583304298498;0.7711437967605687
64.307169;1.091063512721209;0.8333429870099323;0.763795216234127;0.11598623820441382;0.1063065837035704;1.0940224064240782;9.999888562679292;0.8335054523492469;1.0970610985176468;0.7618655949915567;0.11930584352095754;0.7711437344987039
64.317169;1.0910634395555037;0.8333429418070745;0.763795230308121;0.11598624773645286;0.10630661497417249;1.094022167128117;9.999888374739374;0.8335055107516904;1.0970612197456804;0.7618658447692989;0.119305853433747;0.7711436778016995
64.327169;1.0910633681765602;0.8333428958310863;0.7637952411251455;0.11598625741408441;0.10630664613273515;1.094021922532951;9.999888234960736;0.8335055694577144;1.0970613431702347;0.7618660914276225;0.11930586273043063;0.7711436267909745
64.337169;1.0910632979953307;0.8333428489525335;0.7637952484135085;0.11598626716239793;0.10630667712058159;1.0940216723580685;9.99988814454494;0.8335056284261991;1.0970614684674038;0.7618663346295237;0.11930587136706304;0.7711435815336325
64.347169;1.0910632283095705;0.8333428011363561;0.7637952517806257;0.11598627689571771;0.10630670788005635;1.0940214164335589;9.99988810496942;0.8335056877130619;1.097061595382452;0.7618665740867043;0.11930587930875801;0.7711435421100375
64.357169;1.0910631583340724;0.8333427524075578;0.7637952507891883;0.11598628651965208;0.10630673836311885;1.0940211546239709;9.999888117949707;0.8335057474044391;1.0970617238473717;0.7618668095945185;0.11930588652867236;0.7711435086090678
64.367169;1.091063087264513;0.833342702797965;0.7637952450047469;0.11598629593650006;0.10630676852947277;1.0940208867985337;9.999888185335001;0.8335058075770131;1.0970618539912111;0.7618670410508753;0.11930589300807877;0.7711434810671592
64.377169;1.0910630143901152;0.8333426523550372;0.7637952340445231;0.1159863050578875;0.10630679834157322;1.094020612946774;9.999888309050968;0.833505868231714;1.0970619860280781;0.761867268487992;0.11930589873816316;0.7711434594612322
64.387169;1.091062939128614;0.8333426011535638;0.7637952176400232;0.11598631380886629;0.10630682775572031;1.094020333332003;9.999888491293529;0.8335059292360524;1.0970621201067317;0.7618674920686427;0.11930590371953367;0.7711434437474013
64.397169;1.091062860944022;0.833342549256475;0.7637951956274948;0.11598632211655345;0.10630685671372894;1.094020048527449;9.999888734292114;0.8335059903597603;1.0970622561567536;0.7618677119921833;0.11930590795567741;0.7711434338582117
64.407169;1.091062779269089;0.8333424967011313;0.7637951678811726;0.11598632990419686;0.10630688514541543;1.094019759343186;9.999889039389977;0.8335060513621957;1.09706239380636;0.761867928396346;0.11930591144729864;0.7711434296574144
64.417169;1.0910626935093921;0.8333424435493516;0.763795134272149;0.11598633710015849;0.10630691297851308;1.0940194667374947;9.999889406308288;0.8335061120443229;1.0970625324084562;0.761868141320559;0.11930591419304677;0.7711434309269148
64.427169;1.0910626031097532;0.8333423899307174;0.763795094673785;0.1159863436429341;0.10630694014438523;1.0940191717346146;9.999889833114526;0.8335061722548154;1.0970626711351268;0.7618683506870753;0.11930591618719304;0.7711434373929907
64.437169;1.091062507621804;0.8333423360342829;0.763795048988693;0.11598634947487013;0.10630696657870183;1.0940188753631952;9.999890316568733;0.8335062318596408;1.0970628090824055;0.7618685563130655;0.11930591741589186;0.7711434487021902
64.447169;1.0910624067593917;0.8333422820711462;0.7637949971838512;0.11598635454136424;0.10630699222240873;1.094018578662556;9.999890852733717;0.8335062906739004;1.0970629453228795;0.7618687579712698;0.11930591786682468;0.7711434643681461
64.457169;1.091062300454544;0.8333422282588226;0.7637949393189226;0.11598635879964678;0.10630701702317868;1.094018282713223;9.999891437825989;0.8335063484284558;1.0970630789597884;0.7618689554021127;0.11930591754571808;0.7711434838466118
64.467169;1.09106218885422;0.8333421748377254;0.7637948755232647;0.1159863622211985;0.10630704093584842;1.0940179886041412;9.999892068936553;0.8335064048294752;1.097063209218052;0.7618691482480052;0.11930591648362315;0.7711435066937988
64.477169;1.0910620722038595;0.8333421220714048;0.7637948059234991;0.11598636478357413;0.10630706392167694;1.0940176973696185;9.999892744475865;0.8335064596265179;1.0970633354716608;0.7618693360160314;0.11930591473439518;0.7711435326099024
64.487169;1.09106195069592;0.8333420701923235;0.76379473059298;0.1159863664670403;0.10630708594985386;1.0940174099920381;9.999893463943963;0.8335065125942898;1.0970634571947402;0.7618695181145592;0.11930591236568121;0.7711435613720291
64.497169;1.0910618244086296;0.8333420193206429;0.7637946495622829;0.11598636726272352;0.10630710700058457;1.094017127462508;9.999894226925788;0.8335065634997666;1.0970635739147494;0.7618696939178032;0.11930590944598864;0.7711435927627772
64.507169;1.091061693312435;0.8333419694598598;0.7637945628568048;0.11598636717668438;0.10630712706400303;1.0940168508014303;9.999895032621467;0.8335066121650033;1.097063685203207;0.761869862814676;0.11930590603623292;0.771143626492497
64.517169;1.0910615572750753;0.8333419205793388;0.7637944705117331;0.11598636622172782;0.10630714613836431;1.094016580996909;9.999895880640068;0.8335066585463317;1.0970637906759202;0.7618700242299615;0.1193059021935462;0.7711436621163383
64.527169;1.0910614161113554;0.8333418726391576;0.7637943725408479;0.11598636441025131;0.10630716422874384;1.0940163189159207;9.999896771777436;0.8335067026963674;1.0970638899524312;0.7618701776481791;0.11930589798015992;0.7711436990334957
64.537169;1.0910612696891486;0.8333418255520957;0.7637942689143408;0.1159863617569351;0.10630718134029979;1.0940160652563926;9.999897707463026;0.8335067446404553;1.0970639826319835;0.7618703226396258;0.1193058934611413;0.7711437365992888
64.547169;1.0910611180186691;0.8333417791967578;0.7637941596338103;0.1159863582872577;0.1063071974696706;1.0940158205549797;9.99989868847707;0.833506784288853;1.0970640683503488;0.7618704588528856;0.11930588869289886;0.7711437742281566
64.557169;1.091060961275407;0.8333417334469637;0.7637940448391202;0.11598635404422543;0.10630721260218867;1.0940155852120876;9.999899714193374;0.8335068214454463;1.097064146868229;0.7618705860240033;0.11930588372073865;0.7711438113817659
64.567169;1.091060799774632;0.8333416881600417;0.7637939247953353;0.11598634908691083;0.1063072267175941;1.0940153595201667;9.999900782606824;0.8335068558487997;1.0970642181342463;0.7618707040289925;0.11930587858920451;0.7711438475212878
64.577169;1.0910606339598872;0.8333416431381165;0.7637937997910632;0.11598634348565212;0.10630723979927842;1.0940151437340582;9.999901891027509;0.83350688715511;1.0970642822464718;0.7618708128961771;0.11930587335176507;0.7711438821100122
64.587169;1.091060464352411;0.8333415980738011;0.7637936700831275;0.1159863373194017;0.10630725183567491;1.094014938136473;9.999903036856404;0.8335069148991366;1.0970643393268327;0.7618709127601846;0.1193058680725312;0.7711439146176436
64.597169;1.0910602914038896;0.8333415525617687;0.7637935358837528;0.11598633066804533;0.10630726281196744;1.0940147430086193;9.999904217481644;0.833506938517645;1.097064389441768;0.7618710038115053;0.11930586281887351;0.771143944508081
64.607169;1.091060115408146;0.8333415062361347;0.76379339735784;0.1159863236007453;0.1063072727059056;1.0940145585564507;9.999905429654083;0.8335069574553348;1.097064432552699;0.7618710862601914;0.11930585764743483;0.7711439712447399
64.617169;1.0910599365721239;0.8333414588816612;0.7637932546624089;0.11598631617556474;0.10630728149521272;1.094014384864785;9.99990666931441;0.8335069712965965;1.0970644684582744;0.7618711602975442;0.1193058525951553;0.7711439943218251
64.627169;1.0910597551324408;0.8333414103592283;0.7637931079708161;0.11598630845084283;0.10630728916686064;1.0940142218845283;9.999907931535779;0.8335069798221462;1.0970644968063479;0.7618712260635101;0.11930584767979281;0.7711440133085156
64.637169;1.0910595714212559;0.8333413604600344;0.7637929574139052;0.11598630048651017;0.1063072957226817;1.0940140694457976;9.99990921035324;0.8335069829688359;1.0970645171573343;0.7618712836645085;0.11930584290453862;0.7711440278691926
64.647169;1.091059385889515;0.8333413088786181;0.7637928030397516;0.11598629232938239;0.10630730118014717;1.09401392727994;9.999910499164498;0.8335069807497734;1.097064529066255;0.7618713332160902;0.11930583826338816;0.7711440377434414
64.657169;1.0910591991262728;0.8333412553023868;0.7637926448791824;0.11598628400707783;0.10630730556509706;1.0940137950485957;9.999911791230316;0.8335069731881446;1.0970645322070927;0.7618713748513004;0.11930583374460764;0.7711440427086854
64.667169;1.0910590118866461;0.8333411995107497;0.763792483016197;0.11598627554177272;0.10630730890471796;1.094013672360857;9.9999130795967;0.8335069603189657;1.0970645264789378;0.7618714087097012;0.11930582933443443;0.7711440425732189
64.677169;1.0910588250735183;0.8333411414176966;0.7637923175803134;0.11598626696432625;0.10630731122756659;1.0940135587973019;9.999914357398637;0.833506942251632;1.097064512068848;0.7618714349160989;0.11930582502250277;0.771144037197782
64.687169;1.091058639633125;0.8333410810573648;0.7637921486958663;0.11598625831669415;0.10630731256395504;1.0940134539621515;9.99991561915981;0.8335069192086175;1.0970644895100163;0.7618714535632968;0.11930582080171746;0.7711440264738195
64.697169;1.0910584564334667;0.8333410185377115;0.763791976412594;0.11598624965406816;0.10630731293982298;1.0940133575107236;9.999916862047776;0.8335068915122886;1.0970644596663848;0.761871464740361;0.1193058166631497;0.7711440102531676
64.707169;1.09105827620602;0.833340954002254;0.763791800645294;0.11598624104941227;0.10630731236825516;1.0940132691529416;9.999918085979122;0.8335068595482067;1.0970644235959184;0.7618714685618322;0.11930581259497698;0.771143988304078
64.717169;1.0910580995721844;0.8333408876368336;0.7637916211769898;0.11598623258540097;0.10630731084834903;1.094013188614764;9.999919292869228;0.8335068236876033;1.0970643823999051;0.7618714651582985;0.11930580858717273;0.7711439603544495
64.727169;1.0910579271012004;0.8333408196790903;0.7637914377242794;0.11598622433828937;0.10630730837050954;1.0940131155492976;9.999920485754505;0.8335067842169889;1.0970643371581943;0.7618714546658493;0.11930580464095425;0.7711439261870673
64.737169;1.0910577593038706;0.8333407503814272;0.7637912500147807;0.1159862163724142;0.10630730492279843;1.0940130495317872;9.999921667786715;0.8335067413682301;1.0970642889151012;0.7618714372280044;0.11930580077817173;0.7711438856743765
64.747169;1.091057596607258;0.833340679945014;0.7637910578495005;0.11598620874380296;0.10630730049373763;1.094012990140952;9.999922841618408;0.8335066953428757;1.097064238616911;0.7618714130075723;0.11930579703804814;0.7711438387437075
64.757169;1.091057439389083;0.8333406084679851;0.7637908611330045;0.11598620150269202;0.10630729506568463;1.0940129369482474;9.999924009609396;0.8335066462466058;1.0970641870493842;0.7618713822106673;0.11930579346258582;0.7711437853727243
64.767169;1.0910572879783507;0.8333405359661807;0.7637906598533069;0.11598619469619378;0.10630728860821097;1.094012889383056;9.999925174025588;0.8335065940863426;1.0970641348887442;0.7618713451121728;0.11930579008744606;0.7711437256413609
64.777169;1.0910571426172657;0.8333404624345941;0.7637904540365571;0.11598618837567883;0.10630728108352068;1.0940128466322114;9.999926336806096;0.8335065388503378;1.097064082791671;0.7618713020459407;0.1193057869426447;0.7711436597765362
64.787169;1.0910570035251703;0.8333403878498209;0.7637902437011013;0.11598618260039846;0.10630727245406285;1.094012807686851;9.999927498769688;0.8335064805329422;1.0970640314538727;0.7618712533594169;0.11930578405631255;0.7711435881250726
64.797169;1.0910568710103457;0.8333403121424856;0.7637900288096884;0.11598617742633813;0.10630726268235147;1.0940127714502117;9.999928658572886;0.8335064191399684;1.0970639816802075;0.7618711994057671;0.11930578145753276;0.7711435110497905
64.807169;1.0910567454822526;0.8333402352070969;0.7637898092451008;0.11598617288763023;0.10630725173015444;1.094012736783165;9.999929812751496;0.8335063547423386;1.0970639344215576;0.7618711405692083;0.11930577917314775;0.7711434288412317
64.817169;1.091056627407499;0.833340156921959;0.7637895848293637;0.11598616898725374;0.10630723956687951;1.0940127025307325;9.999930957037746;0.8335062875230373;1.097063890689889;0.7618710772674055;0.11930577722251451;0.7711433417168275
64.827169;1.0910565172835593;0.8333400771763051;0.7637893553871555;0.11598616570235845;0.10630722618620062;1.09401266761745;9.999932088129672;0.8335062177851787;1.0970638513808375;0.7618710099564878;0.119305775624485;0.7711432498571893
64.837169;1.0910564155874862;0.8333399959305344;0.7637891208267427;0.1159861629932511;0.10630721161569126;1.0940126311386262;9.999933204773319;0.8335061459142903;1.09706381714541;0.7618709391536316;0.11930577441233792;0.7711431534495894
64.847169;1.09105632269305;0.8333399132527778;0.7637888811623078;0.11598616080574914;0.10630719590876751;1.0940125923159032;9.999934307169582;0.8335060722922493;1.0970637884009375;0.7618708654517149;0.11930577363824538;0.7711430527634872
64.857169;1.091056238832536;0.833339829287445;0.7637886364860531;0.11598615907335572;0.10630717913242045;1.0940125504055727;9.999935395977829;0.8335059972043826;1.0970637653874296;0.7618707895348314;0.11930577336270655;0.7711429481868745
64.867169;1.0910561641249021;0.8333397441939948;0.763788386947263;0.11598615772904237;0.10630716136518163;1.0940125047599756;9.99993647219946;0.833505920804408;1.0970637481915466;0.7618707121957172;0.11930577363699292;0.7711428401651206
64.877169;1.091056098623103;0.8333396580792162;0.7637881326930654;0.11598615671700745;0.10630714269522416;1.0940124550146348;9.999937537035645;0.8335058431736277;1.0970637368068787;0.7618706343223797;0.11930577449078789;0.7711427291455164
64.887169;1.0910560423684827;0.8333395709725152;0.7637878737939173;0.1159861559911689;0.10630712320844246;1.0940124011684051;9.999938591692889;0.8335057644094571;1.0970637312011018;0.7618705568486929;0.1193057759330518;0.771142615588839
64.897169;1.0910559954432744;0.8333394828926884;0.7637876102703656;0.11598615550825243;0.10630710297818119;1.0940123434553257;9.999939638183472;0.8335056846147236;1.0970637313018272;0.7618704807134398;0.11930577795853661;0.7711424999814004
64.907169;1.0910559579623618;0.8333393939131569;0.7637873421827087;0.11598615523022919;0.1063070820685385;1.0940122821896938;9.999940680165535;0.8335056037742183;1.0970637369744864;0.7618704068652055;0.11930578055067138;0.7711423828295079
64.917169;1.0910559300152656;0.8333393041551052;0.7637870696570344;0.1159861551371541;0.10630706054609376;1.0940122177358067;9.999941722207327;0.8335055216937831;1.0970637480677246;0.7618703362697428;0.11930578368690525;0.7711422646465007
64.927169;1.0910559116316367;0.8333392137964938;0.7637867928605192;0.11598615523544517;0.10630703848590473;1.0940121505063791;9.999942768440246;0.8335054381258911;1.0970637644855525;0.7618702698821112;0.1193057873448464;0.7711421458980097
64.937169;1.0910559027752373;0.8333391231231636;0.7637865119950877;0.11598615554725179;0.10630701596589152;1.0940120809040372;9.999943822285978;0.8335053529123084;1.0970637862569526;0.7618702086192138;0.1193057914959769;0.7711420269259167
64.947169;1.0910559033536191;0.8333390325072454;0.763786227294421;0.11598615608809046;0.10630699305885705;1.0940120092926533;9.99994488658663;0.8335052659528405;1.0970638135552992;0.7618701533196572;0.11930579609530419;0.7711419079074164
64.957169;1.0910559132304936;0.8333389422912467;0.7637859390017526;0.11598615685560583;0.10630696983303733;1.094011936065603;9.999945963134195;0.8335051770863349;1.0970638466109535;0.761870104676889;0.11930580108515365;0.7711417888672435
64.967169;1.0910559322279778;0.8333388527039094;0.7637856473401532;0.11598615783592818;0.10630694636049624;1.0940118617495085;9.999947052466934;0.8335050860254362;1.097063885618726;0.7618700632287216;0.11930580641365016;0.7711416697718328
64.977169;1.091055960144177;0.8333387638805052;0.7637853525069478;0.11598615901312168;0.10630692271921001;1.0940117870626043;9.999948154466681;0.833504992380198;1.0970639307535257;0.7618700294415269;0.11930581205173382;0.7711415506772519
64.987169;1.091055996749297;0.8333386759276166;0.7637850547334011;0.11598616037500378;0.10630689898013486;1.094011712910105;9.999949268720709;0.8335048957474843;1.0970639822188217;0.7618700037828683;0.11930581799311991;0.77114143180071
64.997169;1.091056041707463;0.8333385889621892;0.7637847543543439;0.11598616191511976;0.1063068751978528;1.0940116403372184;9.999950394176109;0.8335047957808422;1.0970640402278444;0.7618699866841577;0.11930582424423489;0.7711413134720212
65.007169;1.0910560944985674;0.833338503115586;0.7637844517928304;0.11598616363082609;0.10630685142172845;1.0940115704534277;9.999951528647513;0.8335046921984333;1.0970641049330396;0.7618699784632593;0.11930583081532704;0.7711411960545854
65.017169;1.0910561544271238;0.8333384185357962;0.7637841475126153;0.11598616552404854;0.10630682770712979;1.0940115043651482;9.999952668373078;0.8335045847698394;1.0970641763578304;0.7618699793117321;0.11930583770715075;0.7711410798797492
65.027169;1.0910562206973156;0.8333383354160965;0.7637838420035314;0.11598616760493795;0.10630680410937357;1.094011443162853;9.999953807999555;0.8335044732910559;1.0970642543781661;0.7618699893054045;0.11930584489433038;0.7711409651988407
65.037169;1.0910562924970153;0.8333382540139488;0.7637835357623091;0.11598616988940873;0.10630678068060917;1.0940113879225941;9.999954941195623;0.8335043575450782;1.097064338778144;0.7618700083921692;0.11930585232066128;0.7711408522041081
65.047169;1.091056369055957;0.8333381746500826;0.763783229282504;0.11598617239049956;0.10630675748082095;1.0940113396361597;9.99995606080328;0.8335042372838672;1.097064429319116;0.7618700364140234;0.11930585990933586;0.771140741092391
65.057169;1.091056449705647;0.8333380976952794;0.7637829230674636;0.11598617511604666;0.10630673458264243;1.0940112991047786;9.999957158643838;0.8335041122447101;1.0970645257687937;0.7618700731493363;0.11930586756888985;0.7711406320810235
65.067169;1.0910565339649319;0.8333380235207473;0.7637826176152213;0.11598617807259437;0.10630671205535003;1.0940112669319435;9.999958226410413;0.8335039821873267;1.0970646279318172;0.7618701183023389;0.11930587518686077;0.7711405253825299
65.077169;1.091056621549271;0.8333379524640105;0.7637823133845172;0.11598618126430256;0.10630668994204413;1.094011243627142;9.999959257025342;0.8335038469292853;1.0970647356659593;0.7618701714635462;0.11930588263028183;0.7711404211887783
65.087169;1.0910567122828;0.8333378848271599;0.763782010789958;0.11598618468954928;0.10630666825285277;1.0940112296913704;9.999960244891344;0.8335037063325094;1.0970648488634598;0.7618702320952412;0.11930588975789573;0.7711403196859254
65.097169;1.0910568060684982;0.8333378208756818;0.7637817102202968;0.11598618833943147;0.10630664697546073;1.0940112256138466;9.999961185560336;0.8335035602433573;1.0970649674832205;0.7618702995586741;0.1193058964313464;0.7711402210821444
65.107169;1.0910569029505452;0.833337760884801;0.763781412050178;0.1159861921996975;0.10630662609142127;1.0940112318471933;9.999962075990602;0.8335034084851787;1.0970650915975222;0.7618703731877975;0.11930590252245551;0.7711401256005065
65.117169;1.0910570031434983;0.8333377052148191;0.7637811166276371;0.11598619625963964;0.10630660558832;1.0940112488209421;9.999962914783119;0.8335032509296598;1.097065221347656;0.7618704523619448;0.1193059079145538;0.7711400334475558
65.127169;1.091057106950217;0.8333376543311638;0.7637808242517623;0.1159862005188187;0.10630658545926754;1.0940112769027883;9.999963701791662;0.8335030875246582;1.097065356878039;0.7618705365003399;0.11930591250285262;0.7711399447823238
65.137169;1.0910572146223363;0.8333376087547583;0.7637805351885064;0.11598620498464692;0.10630656569566332;1.094011316264956;9.999964437783952;0.8335029182318416;1.0970654983384676;0.7618706250207621;0.11930591620145105;0.7711398596908449
65.147169;1.0910573262868495;0.833337568973513;0.7637802497077385;0.11598620966688455;0.1063065462874718;1.0940113668436269;9.999965124161236;0.8335027429754498;1.097065645893951;0.7618707173585623;0.11930591894652107;0.7711397782037127
65.157169;1.0910574419862644;0.8333375353638173;0.7637799680743026;0.1159862145718979;0.106306527229436;1.0940114284698137;9.999965762207497;0.8335025616723116;1.0970657996534465;0.7618708129867771;0.11930592069216664;0.7711397003060385
65.167169;1.091057561782249;0.833337508157194;0.76377969051137;0.11598621969903652;0.10630650852093484;1.0940115009645908;9.999966352501003;0.8335023743061026;1.0970659595607826;0.7618709113838995;0.11930592141239378;0.7711396258649564
65.177169;1.0910576858318548;0.8333374874512908;0.7637794172077659;0.11598622504416216;0.10630649015734997;1.0940115841140228;9.999966895112946;0.8335021809579968;1.0970661253592036;0.7618710120395584;0.11930592110986553;0.7711395545912116
65.187169;1.0910578143731404;0.833337473235004;0.7637791483639401;0.11598623060366167;0.10630647212144449;1.0940116776548412;9.999967389909392;0.8335019817646157;1.097066296658887;0.7618711144877307;0.1193059198185936;0.7711394861291604
65.197169;1.0910579476772246;0.833337465404352;0.763778884208854;0.11598623636666781;0.10630645438247151;1.0940117813258192;9.99996783677559;0.8335017768926235;1.0970664730356678;0.761871218315287;0.1193059175950806;0.7711394201363796
65.207169;1.0910580860618388;0.8333374637887455;0.7637786249889765;0.11598624230611848;0.10630643690024494;1.0940118949514321;9.999968236216986;0.8335015665900818;1.097066654061962;0.7618713232019927;0.11930591450362381;0.7711393562692662
65.217169;1.0910582299425173;0.8333374681698473;0.7637783709759113;0.11598624838694972;0.10630641962633637;1.094012018479129;9.99996858957537;0.8335013512100644;1.0970668392708363;0.761871428922419;0.11930591060811252;0.7711392941903037
65.227169;1.0910583798235016;0.8333374782408663;0.7637781224701656;0.1159862545804287;0.10630640250709669;1.0940121518833361;9.999968898229675;0.8335011311185617;1.0970670281420167;0.7618715352175247;0.11930590597241426;0.7711392336287135
65.237169;1.0910585362077834;0.8333374935513499;0.7637778797788335;0.1159862608692894;0.10630638549295925;1.0940122950303564;9.99996916291895;0.8335009066035934;1.0970672201228246;0.7618716416898383;0.11930590066018901;0.771139174392654
65.247169;1.0910586994744857;0.8333375135385832;0.7637776432107793;0.11598626724984344;0.1063063685465904;1.0940124476469917;9.999969384171434;0.8335006779075708;1.0970674146121953;0.7618717478730439;0.11930589473819046;0.771139116322882
65.257169;1.0910588697947436;0.8333375376233113;0.7637774130939773;0.11598627373370128;0.10630635164632923;1.0940126093536375;9.999969562839997;0.8335004452837829;1.0970676108994002;0.7618718533989084;0.11930588828532143;0.7711390592667813
65.267169;1.0910590471402262;0.8333375652716443;0.7637771897774581;0.11598628034014237;0.10630633478400453;1.0940127797180408;9.999969699665678;0.8335002089650041;1.097067808117443;0.7618719580925231;0.11930588139273078;0.7711390031022168
65.277169;1.091059231314149;0.8333375960368442;0.763776973619815;0.11598628708132117;0.10630631796177335;1.0940129583338483;9.99996979472126;0.8334999691301228;1.0970680052532702;0.7618720619394191;0.11930587415105105;0.7711389477572294
65.287169;1.0910594219290448;0.833337629606356;0.7637767649651565;0.1159862939577232;0.1063063011975196;1.0940131448186496;9.999969847682998;0.8334997259447595;1.0970682012550292;0.7618721650081383;0.11930586663655628;0.7711388931785396
65.297169;1.091059618396267;0.8333376657867076;0.7637765641108049;0.11598630096959665;0.10630628453118861;1.0940133386969504;9.99996985848242;0.8334994796044835;1.0970683951915774;0.7618722673923731;0.1193058589021846;0.7711388393382917
65.307169;1.0910598199747656;0.8333377044286294;0.763776371289419;0.11598630812959966;0.10630626801917757;1.0940135393605572;9.999969827793613;0.8334992303277874;1.0970685863397938;0.7618723691911438;0.11930585097341659;0.7711387863457583
65.317169;1.0910600258011702;0.8333377453935871;0.7637761866350585;0.1159863154648716;0.10630625172248909;1.0940137461832369;9.999969756953142;0.8334989783359814;1.0970687741825424;0.761872470516674;0.1193058428518153;0.771138734496292
65.327169;1.0910602348894436;0.8333377885998021;0.7637760101313491;0.11598632300960186;0.1063062357005474;1.0940139586253934;9.999969647436924;0.8334987238732128;1.0970689583709992;0.7618725714869927;0.11930583452699199;0.7711386841527939
65.337169;1.0910604461934503;0.8333378340502917;0.7637758416313768;0.11598633079664628;0.10630622000880022;1.0940141762549234;9.999969501143415;0.8334984672958415;1.0970691386614622;0.7618726722296197;0.11930582599594035;0.7711386356541498
65.347169;1.0910606587180005;0.8333378817640148;0.7637756809588224;0.11598633885407363;0.10630620469526142;1.0940143987036097;9.999969321154824;0.8334982091757865;1.097069314833318;0.7618727728954703;0.11930581727850112;0.7711385893729275
65.357169;1.091060871598954;0.8333379317150281;0.7637755279849123;0.1159863472065314;0.10630618980311629;1.0940146255849064;9.999969111195268;0.8334979502716501;1.0970694866420376;0.7618728735833666;0.11930580840983405;0.7711385457853983
65.367169;1.091061084116605;0.8333379838831815;0.7637753826243293;0.11598635588022918;0.10630617537781142;1.0940148564864076;9.99996887412555;0.8334976913479661;1.0970696537981368;0.7618729742059854;0.11930579942120911;0.7711385054573433
65.377169;1.091061295633604;0.8333380383293042;0.763775244817321;0.11598636490591223;0.10630616146511494;1.0940150910594724;9.999968610935511;0.8334974330480921;1.0970698159130337;0.7618730744602324;0.11930579033636872;0.7711384689891828
65.387169;1.0910615054975896;0.8333380952179945;0.7637751145731289;0.11598637431897084;0.10630614810334389;1.0940153290568337;9.999968320950591;0.8334971759328661;1.0970699724906794;0.7618731739300939;0.11930578117820397;0.7711384369844028
65.397169;1.0910617129800728;0.8333381548168098;0.7637749920000405;0.11598638415884938;0.10630613532189337;1.09401557024038;9.999968003242572;0.8334969205595272;1.097070123031018;0.7618732722123367;0.11930577196811537;0.7711384100660894
65.407169;1.091061917304039;0.8333382174635877;0.763774877245025;0.1159863944596207;0.10630612314433784;1.0940158142534129;9.999967657624632;0.8334966675158281;1.097070267136975;0.7618733689757141;0.11930576272284964;0.771138388887115
65.417169;1.0910621177300628;0.8333382835099873;0.7637747704238372;0.1159864052367345;0.10630611159002687;1.0940160605576277;9.999967283979275;0.8334964174430485;1.0970704045106323;0.7618734639384697;0.1193057534552383;0.7711383740761465
65.427169;1.091062313621808;0.8333383532905281;0.7637746715770148;0.11598641649104888;0.10630610067541275;1.094016308445254;9.999966881337338;0.83349617105372;1.0970705348737417;0.7618735568489365;0.11930574417018737;0.7711383661660436
65.437169;1.0910625044563087;0.8333384270909017;0.7637745806203806;0.11598642822318976;0.10630609041738318;1.094016557115249;9.999966447864006;0.8334959291371955;1.097070657970698;0.7618736475114755;0.11930573485790563;0.7711383655776135
65.447169;1.0910626897949365;0.8333385050983926;0.7637744973656004;0.11598644043608804;0.1063060808349002;1.0940168057870479;9.999965980940964;0.8334956925464075;1.0970707736810064;0.761873735806478;0.11930572549505783;0.7711383726594754
65.457169;1.0910628692811126;0.8333385874001258;0.7637744216065453;0.1159864531338545;0.10630607194424749;1.0940170537781244;9.999965477173028;0.8334954621100734;1.0970708820594643;0.7618738217202996;0.11930571604996433;0.7711383877446708
65.467169;1.0910630426845114;0.8333386740266792;0.7637743531418046;0.11598646632439079;0.10630606375229244;1.094017300473623;9.999964933025158;0.8334952385180264;1.0970709832470547;0.7618739053673259;0.11930570648569574;0.7711384111703466
65.477169;1.0910632099132138;0.8333387649585733;0.7637742917503392;0.11598648001529932;0.10630605625337594;1.0940175452179803;9.999964345710657;0.8334950223220734;1.097071077372294;0.7618739869282651;0.11930569676431911;0.7711384432290128
65.487169;1.0910633710164794;0.8333388601026259;0.7637742371879135;0.115986494207625;0.10630604942932556;1.0940177872666919;9.99996371330645;0.8334948140216907;1.0970711644801878;0.761874066557892;0.11930568685739014;0.7711384841123917
65.497169;1.0910635262392778;0.8333389592989601;0.7637741891913523;0.1159865088923547;0.10630604325446427;1.0940180258705894;9.999963034061405;0.833494614127012;1.097071244503937;0.7618741443551622;0.11930567675545502;0.7711385338978947
65.507169;1.0910636760309262;0.8333390623343074;0.7637741475221864;0.11598652404312798;0.10630603770031259;1.0940182604028637;9.999962306044454;0.8334944232075423;1.0970713173666684;0.7618742203877104;0.11930566646134295;0.7711385925310251
65.517169;1.091063820961843;0.8333391689063813;0.7637741120446703;0.11598653961050616;0.10630603273045622;1.0940184904049393;9.999961527755598;0.833494241932942;1.0970713831701695;0.7618742947394526;0.11930565597385498;0.7711386598222627
65.527169;1.0910639616208349;0.8333392785721652;0.7637740827414072;0.1159865555298742;0.10630602829664093;1.0940187155322563;9.999960699083852;0.8334940710485328;1.0970714422566517;0.7618743675608003;0.1193056452831915;0.7711387355318803
65.537169;1.0910640985268212;0.8333393907606473;0.7637740596613863;0.1159865717389352;0.10630602434907993;1.0940189355087693;9.999959822012787;0.8334939112556157;1.0970714951182172;0.7618744390708332;0.11930563438243877;0.7711388194827833
65.547169;1.091064232089054;0.8333395048650997;0.7637740428904897;0.11598658818678755;0.10630602084932464;1.0940191501435024;9.99995890081688;0.8334937630847532;1.0970715423611728;0.7618745095034277;0.11930562328076814;0.7711389115827143
65.557169;1.0910643626390735;0.8333396203532228;0.7637740325381449;0.11598660482631556;0.10630601777253613;1.094019359322089;9.999957942070987;0.8334936268751698;1.0970715847250132;0.7618745790348567;0.11930561200708949;0.7711390117653423
65.567169;1.0910644905018927;0.8333397368009959;0.7637740286810505;0.1159866216072908;0.10630601510672436;1.094019563007442;9.999956954602325;0.8334935028247528;1.0970716230053121;0.76187464772026;0.11930560061016568;0.7711391199586975
65.577169;1.091064616043514;0.833339853832116;0.7637740313090506;0.11598663848792355;0.10630601285752253;1.094019761316957;9.999955948476789;0.8334933910454161;1.0970716579107624;0.7618747154899375;0.11930558916148822;0.7711392361016418
65.587169;1.0910647396153692;0.8333399710421332;0.7637740403076725;0.1159866554502279;0.1063060110497361;1.094019954538286;9.99995493360337;0.8334932916089156;1.0970716899888375;0.761874782214679;0.11930557775381027;0.7711393601391776
65.597169;1.0910648614287242;0.8333400879662147;0.7637740554649846;0.11598667249975042;0.10630600971920107;1.0940201430448604;9.999953919505291;0.8334932045384713;1.097071719691055;0.7618748477863985;0.11930556648809823;0.771139491986459
65.607169;1.0910649815123588;0.8333402041037877;0.7637740765363097;0.11598668965505343;0.10630600890366945;1.0940203272412548;9.99995291548611;0.8334931297679927;1.0970717474812521;0.7618749121679667;0.11930555545285655;0.771139631487142
65.617169;1.0910650997847327;0.8333403189396389;0.7637741033330576;0.11598670693719781;0.10630600863874998;1.0940205075507556;9.999951929875559;0.8334930671359003;1.0970717738429934;0.7618749753749194;0.11930554471147464;0.7711397783858327
65.627169;1.0910652161362682;0.8333404319389246;0.7637741357478607;0.11598672436047341;0.10630600895514727;1.0940206844368179;9.999950968943816;0.8334930163895846;1.0970717992339858;0.761875037443137;0.11930553430417756;0.7711399323574645
65.637169;1.0910653304440308;0.83334054261391;0.7637741737037839;0.11598674192409322;0.10630600987658133;1.0940208584604518;9.999950036612837;0.8334929771713766;1.0970718240637662;0.7618750984808319;0.11930552424913267;0.7711400930719269
65.647169;1.0910654424957773;0.8333406506090053;0.7637742170920613;0.1159867596116466;0.10630601142193552;1.0940210302395421;9.999949135329366;0.8334929490145898;1.0970718486524162;0.7618751587390782;0.11930551454199088;0.7711402602237835
65.657169;1.0910655518847565;0.8333407556801823;0.7637742657811023;0.11598677740069875;0.10630601360649705;1.094021200279185;9.9999482675272;0.8334929313793242;1.0970718732148617;0.7618752185879759;0.11930550517081383;0.7711404335542307
65.667169;1.0910656579889069;0.8333408576591174;0.763774319640457;0.11598679526762702;0.10630601643660025;1.0940213688342144;9.999947436404426;0.8334929237332245;1.097071897913794;0.7618752784202723;0.11930549613934853;0.7711406128854412
65.677169;1.0910657600678053;0.8333409564537878;0.7637743784714623;0.11598681318511209;0.10630601990439698;1.094021535896414;9.99994664562988;0.8334929256159549;1.0970719228920562;0.761875338545769;0.11930548747844628;0.7711407981166082
65.687169;1.0910658573711112;0.8333410519958204;0.7637744419353726;0.11598683113057734;0.10630602399090883;1.0940217012705216;9.999945899047589;0.8334929366322809;1.0970719483047182;0.7618753991137677;0.1193054792417152;0.7711409892009387
65.697169;1.091065949149807;0.8333411441909793;0.7637745095821951;0.11598684909935288;0.10630602867600726;1.0940218646388784;9.999945200950974;0.8334929564352506;1.097071974398552;0.7618754600875354;0.11930547149143732;0.7711411861490619
65.707169;1.0910660346370975;0.8333412329658514;0.7637745808979565;0.11598686710062894;0.10630603394652083;1.0940220255668474;9.999944556253435;0.8334929847432774;1.0970720015140905;0.7618755212854371;0.11930546427993498;0.7711413890407524
65.717169;1.0910661130964523;0.833341318339742;0.7637746553353387;0.11598688514741341;0.1063060397936304;1.0940221835050572;9.999943970121775;0.8334930213318228;1.0970720299936516;0.7618755824570663;0.11930545763563657;0.7711415979965854
65.727169;1.0910661838995925;0.8333414004626135;0.7637747323970167;0.11598690325818971;0.10630604620131269;1.0940223378309055;9.999943447358199;0.8334930659931582;1.0970720601709603;0.7618756432946111;0.11930545156170609;0.7711418131055057
65.737169;1.091066246553079;0.8333414796259393;0.7637748117038582;0.11598692145918081;0.1063060531392709;1.0940224879199567;9.9999429919197;0.8334931185300931;1.0970720924485748;0.7618757033671679;0.11930544604397049;0.7711420343625316
65.747169;1.091066300651451;0.8333415562251513;0.7637748929561325;0.11598693978143251;0.10630606056421822;1.0940226332094678;9.999942606937879;0.8334931787733182;1.0970721273024762;0.7618757621040497;0.11930544106350813;0.7711422616349036
65.757169;1.0910663458260772;0.8333416306893202;0.7637749758673953;0.11598695826242299;0.10630606842270471;1.0940227732256471;9.999942295086884;0.8334932465769916;1.0970721652076882;0.7618758188794406;0.11930543660824235;0.7711424946286155
65.767169;1.0910663817435804;0.8333417034475691;0.7637750601359893;0.11598697694495821;0.10630607665659562;1.0940229075795067;9.999942058760672;0.8334933218130108;1.0970722065971412;0.761875873127083;0.11930543267641214;0.7711427328702348
65.777169;1.0910664081352925;0.8333417749211572;0.7637751454371915;0.11598699586708813;0.10630608520895868;1.0940230359278422;9.999941899994555;0.8334934043488678;1.0970722518362284;0.7618759244147711;0.11930542927568773;0.7711429757616587
65.787169;1.091066424823056;0.8333418454820192;0.7637752314231143;0.1159870150606004;0.10630609402523632;1.0940231579274724;9.999941820256009;0.8334934939843877;1.0970723011180579;0.761875972425782;0.11930542642302966;0.7711432226916725
65.797169;1.0910664317279684;0.8333419154116631;0.7637753176977344;0.11598703456149569;0.10630610305542826;1.094023273234007;9.999941820263656;0.8334935904402542;1.097072354394022;0.7618760168639899;0.11930542414011384;0.771143473088428
65.807169;1.0910664288951524;0.8333419848930591;0.7637754037807674;0.11598705441219109;0.10630611225725736;1.0940233815008833;9.999941899962161;0.8334936934266214;1.09707241152244;0.761876057412058;0.11930542244334616;0.7711437263654372
65.817169;1.0910664164824715;0.8333420540260028;0.7637754891367393;0.11598707465215906;0.10630612159065948;1.0940234823514412;9.999942058359567;0.8334938026739351;1.0970724725107106;0.7618760937928276;0.11930542134025751;0.7711439818511683
65.827169;1.0910663946634234;0.8333421228940799;0.7637755732495057;0.11598709531302191;0.10630613100651919;1.0940235754061753;9.999942293032136;0.8334939179096567;1.09707253762117;0.7618761258172426;0.11930542083816481;0.7711442387886802
65.837169;1.0910663635754712;0.8333421916377534;0.7637756556624719;0.11598711642312272;0.10630614044591591;1.0940236603610534;9.999942599731202;0.8334940388513064;1.0970726073049348;0.7618761533645162;0.11930542095067695;0.7711444964112818
65.847169;1.091066323331965;0.8333422604235629;0.7637757360212103;0.11598713801202033;0.10630614985061139;1.0940237370565504;9.999942972530567;0.8334941651949084;1.0970726820290866;0.7618761763766079;0.11930542168912926;0.7711447540515745
65.857169;1.091066273995222;0.8333423293412712;0.7637758141396637;0.11598716010901328;0.10630615916803934;1.094023805547327;9.99994340432224;0.8334942966062439;1.0970727621012806;0.7618761948753253;0.1193054230504744;0.7711450112404652
65.867169;1.0910662155591249;0.833342398342079;0.7637758899923169;0.11598718274184662;0.1063061683516201;1.0940238661219326;9.999943887511492;0.8334944327752724;1.0970728476134877;0.7618762089306338;0.11930542501624994;0.7711452677379796
65.877169;1.091066147971457;0.8333424672410906;0.7637759636480029;0.11598720593822237;0.10630617736729482;1.094023919215498;9.999944415092136;0.8334945734545224;1.0970729385379365;0.7618762186081071;0.11930542755998702;0.7711455234221525
65.887169;1.0910660711667093;0.8333425357728608;0.7637760352504854;0.11598722971982293;0.10630618619984153;1.0940239652899961;9.999944981729097;0.8334947184012844;1.097073034858966;0.7618762239440263;0.11930543065747522;0.7711457780974015
65.897169;1.0910659851561741;0.8333426036681322;0.7637761050137818;0.1159872540883988;0.10630619484975593;1.0940240047859378;9.999945583870597;0.8334948673255376;1.0970731365898303;0.7618762249257596;0.11930543429591556;0.7711460313944455
65.907169;1.0910658901679646;0.8333426707077918;0.7637761731741722;0.1159872790221178;0.10630620332136952;1.0940240381439046;9.999946218848244;0.8334950199251081;1.0970732437139255;0.7618762214994721;0.11930543847833347;0.7711462828126281
65.917169;1.0910657867074052;0.8333427367603764;0.7637762399298267;0.11598730448961286;0.10630621161044174;1.0940240657977591;9.999946884335415;0.8334951759454576;1.0970733561804913;0.7618762136113336;0.11930544322373667;0.7711465318296793
65.927169;1.0910656754509875;0.8333428017801414;0.7637763053976805;0.11598733046457083;0.10630621970240327;1.0940240881433863;9.999947578436675;0.8334953351815523;1.0970734739168915;0.7618762012265716;0.11930544856126742;0.7711467779948632
65.937169;1.0910655570648509;0.8333428657507503;0.7637763696412265;0.11598735692655043;0.1063062275826873;1.0940241055799726;9.999948299428123;0.8334954974444823;1.0970735968085734;0.7618761843485194;0.11930545451725429;0.771147020923692
65.947169;1.0910654320912951;0.8333429286222497;0.7637764327970994;0.11598738385482592;0.10630623524680814;1.094024118576086;9.999949045377647;0.8334956625811316;1.0970737247248548;0.7618761630564551;0.11930546110402182;0.7711472601986042
65.957169;1.0910653009452622;0.8333429902894451;0.7637764951652523;0.11598741122357185;0.10630624269955971;1.0940241276477627;9.999949813578864;0.833495830532273;1.0970738575648522;0.7618761374894737;0.11930546832089117;0.7711474953044637
