time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
65.967169;1.0910651639828102;0.8333430506495138;0.7637765571443565;0.11598743899523417;0.106306249946916;1.0940241332910923;9.999950599425562;0.8334960013309874;1.0970739952016868;0.7618761077766909;0.11930547616451023;0.7711477256484094
65.977169;1.091065021559065;0.8333431096937268;0.7637766190930972;0.11598746711716304;0.10630625698885231;1.094024135968457;9.999951396568907;0.8334961750280765;1.0970741373416237;0.7618760739995375;0.11930548463508044;0.7711479505882445
65.987169;1.0910648740309434;0.8333431675387242;0.763776681238148;0.11598749553183033;0.10630626381756016;1.0940241361349887;9.999952198725968;0.8334963516303391;1.097074283458669;0.7618760362095226;0.11930549373036294;0.7711481694725063
65.997169;1.091064721744045;0.8333432243818218;0.7637767436506705;0.11598752418923665;0.10630627042093552;1.0940241342752337;9.999953000485378;0.8334965310927024;1.0970744329031061;0.761875994489496;0.11930550343537563;0.7711483817466775
66.007169;1.0910645650284592;0.8333432804200761;0.7637768062743058;0.1159875530468856;0.10630627678710426;1.094024130917246;9.999953796825645;0.8334967133332196;1.097074585048906;0.7618759490132703;0.11930551371925252;0.7711485870415318
66.017169;1.0910644041871587;0.8333433357685512;0.763776868971134;0.11598758206530346;0.1063062829056181;1.094024126580038;9.999954583274256;0.8334968982520936;1.09707473937816;0.7618759000452455;0.1193055245386025;0.7711487851302584
66.027169;1.0910642394851808;0.833343390385746;0.763776931546843;0.11598761120760775;0.10630628876578478;1.0940241217547886;9.999955356665247;0.8334970857246453;1.0970748955878311;0.7618758479376684;0.11930553584454516;0.7711489758301648
66.037169;1.0910640711781632;0.8333434440277191;0.7637769937802967;0.11598764043786244;0.10630629435710309;1.0940241169994913;9.999956115300755;0.8334972755600434;1.0970750536413718;0.761875793157079;0.11930554759219272;0.7711491589728323
66.047169;1.0910638995767261;0.8333434962809091;0.7637770554828721;0.11598766971583095;0.10630629966821437;1.0940241130101478;9.99995685839141;0.8334974674682684;1.097075213672297;0.7618757362685418;0.11930555974704958;0.7711493344208604
66.057169;1.0910637250458175;0.8333435466849294;0.7637771165241795;0.11598769899126755;0.10630630467987089;1.0940241105539328;9.999957585207913;0.8334976610483488;1.097075375879408;0.7618756778688158;0.1193055722877486;0.7711495020794082
66.067169;1.091063547899093;0.8333435948862478;0.7637771767704877;0.11598772820185595;0.10630630935840339;1.0940241103695785;9.99995829421477;0.8334978558161097;1.0970755404758605;0.7618756185266918;0.11930558520577847;0.7711496618884587
66.077169;1.0910633683409021;0.8333436406929876;0.7637772360043492;0.11598775727853955;0.10630631365143638;1.094024113166461;9.999958982829938;0.8334980512909019;1.0970757076667301;0.761875558772258;0.11930559849280095;0.7711498137937262
66.087169;1.0910631865468665;0.8333436839735117;0.7637772939177961;0.1159877861526405;0.10630631748658555;1.094024119664891;9.999959648254437;0.8334982470617694;1.097075877660876;0.7618754991132457;0.11930561212066303;0.771149957736071
66.097169;1.091063002785092;0.8333437245591488;0.7637773501706165;0.11598781475770129;0.10630632077803187;1.0940241305373108;9.99996028826086;0.8334984427612093;1.0970760506350956;0.7618754400479164;0.11930562603949639;0.7711500936725547
66.107169;1.0910628174854924;0.8333437622991661;0.7637774044581571;0.1159878430296325;0.10630632343713933;1.0940241462608564;9.999960900685396;0.8334986380237377;1.0970762266248544;0.7618753820969973;0.11930564019401757;0.7711502215997571
66.117169;1.0910626312130396;0.8333437971609816;0.763777456543061;0.11598787091241108;0.1063063253811699;1.0940241670367985;9.999961482480177;0.8334988324976947;1.0970764054769182;0.7618753258383835;0.1193056545341178;0.7711503415751075
66.127169;1.0910624445766557;0.8333438292199754;0.763777506235031;0.11598789836823581;0.10630632653864176;1.0940241928162788;9.999962029795869;0.8334990258665558;1.0970765869266668;0.7618752718779785;0.11930566901117205;0.7711504537274685
66.137169;1.0910622581820582;0.8333438585704688;0.7637775533627105;0.11598792537735124;0.10630632685204082;1.0940242233872632;9.999962538737023;0.8334992178482229;1.097076770696382;0.7618752207645844;0.11930568356739144;0.7711505582334338
66.147169;1.091062072662912;0.8333438852643711;0.7637775977718221;0.11598795192225057;0.10630632628108583;1.0940242585516364;9.999963005567599;0.8334994081674175;1.0970769565375238;0.7618751729364843;0.1193056981323646;0.7711506552938098
66.157169;1.0910618887273502;0.833343909309;0.7637776393114012;0.11598797798025441;0.10630632480595247;1.0940242983133879;9.99996342637862;0.8334995965187102;1.097077144275744;0.7618751287396212;0.1193057126334001;0.7711507451682431
66.167169;1.0910617071206088;0.833343930698155;0.7637776778076284;0.11598800353806434;0.10630632242603807;1.094024342921539;9.999963797161646;0.8334997825558231;1.097077333871654;0.7618750884469896;0.11930572700544692;0.7711508282232266
66.177169;1.0910615284905547;0.8333439494415307;0.7637777130806294;0.11598802860269779;0.10630631915458402;1.0940243927697384;9.999964114392915;0.8334999659106268;1.0970775253998473;0.761875052221106;0.11930574119112888;0.771150904897796
66.187169;1.0910613533079427;0.8333439655726442;0.7637777449636013;0.11598805319176018;0.10630631501398632;1.094024448292311;9.999964375252471;0.8335001462566389;1.0970777189622234;0.7618750201069345;0.11930575514073777;0.7711509756014149
66.197169;1.0910611819541438;0.8333439791420267;0.763777773292921;0.11598807732144052;0.10630631003263397;1.0940245099471266;9.999964577078881;0.8335003233963914;1.0970779146343999;0.7618749921386976;0.11930576881766757;0.77115104066691
66.207169;1.0910610148598443;0.8333439902068271;0.7637777979425256;0.1159881010032449;0.1063063042380497;1.0940245782070377;9.999964716852558;0.8335004972928819;1.097078112428605;0.7618749684307815;0.1193057822046075;0.771151100401776
66.217169;1.0910608525066812;0.8333439988103495;0.7637778188892804;0.1159881242398452;0.10630629765108905;1.094024653496854;9.99996479136458;0.8335006680355709;1.0970783122442724;0.7618749491165683;0.11930579530770294;0.7711511551399575
66.227169;1.0910606952962802;0.8333440049439648;0.7637778362259565;0.11598814701838886;0.10630629029455568;1.0940247361649698;9.999964797619473;0.8335008357912311;1.0970785138691646;0.7618749342514578;0.11930580815476331;0.7711512052178312
66.237169;1.0910605434582081;0.8333440084978697;0.7637778501054998;0.115988169311913;0.10630628221026577;1.0940248265435137;9.999964733377514;0.8335010007559004;1.0970787170688447;0.7618749238290137;0.11930582078366415;0.7711512508958362
66.247169;1.0910603970767379;0.8333440092267033;0.7637778606621181;0.11598819109355325;0.10630627346352838;1.0940249250184038;9.99996459774972;0.8335011630994561;1.0970789216942098;0.7618749178654127;0.1193058332284583;0.7711512923165474
66.257169;1.0910602561458436;0.8333440067539153;0.7637778679728803;0.11598821234719757;0.10630626412958576;1.0940250320283735;9.99996439089257;0.8335013229526772;1.0970791277034861;0.7618749164443153;0.11930584551082385;0.7711513295700364
66.267169;1.0910601206009933;0.8333440006166615;0.763777872069633;0.11598823306299708;0.10630625427942385;1.0940251480105454;9.999964113096409;0.8335014804882166;1.0970793350896235;0.7618749197073417;0.11930585763588834;0.7711513627976765
66.277169;1.0910599903628686;0.8333439903569543;0.7637778729764486;0.11598825323244175;0.10630624397900285;1.09402527336446;9.9999637642249;0.8335016359843422;1.0970795437998462;0.7618749278081413;0.11930586959733785;0.7711513922250445
66.287169;1.0910598653919148;0.8333439755993028;0.7637778707613517;0.11598827284886551;0.10630623329223503;1.0940254084969456;9.999963343302653;0.8335017897675605;1.0970797537113126;0.7618749408246969;0.11930588138891908;0.771151418129823
66.297169;1.0910597457586975;0.8333439560194377;0.7637778655708227;0.11598829190901024;0.10630622227400223;1.0940255539192358;9.99996284827112;0.8335019421287472;1.0970799646450626;0.7618749586952389;0.1193058930095817;0.7711514408042763
66.307169;1.091059631704198;0.8333439312799555;0.7637778576136022;0.11598831041622269;0.10630621095890443;1.0940257102427253;9.999962276549741;0.8335020933131729;1.0970801763789813;0.7618749812319141;0.11930590446874939;0.7711514605311751
66.317169;1.091059523615594;0.8333439010634022;0.7637778470963379;0.1159883283780854;0.10630619935998685;1.0940258780496561;9.999961626056203;0.8335022435639995;1.097080388665246;0.7618750081625423;0.11930591579583003;0.7711514775521366
66.327169;1.091059421921165;0.8333438651501058;0.7637778341623105;0.11598834580151142;0.10630618747936853;1.0940260578160133;9.999960895367076;0.8335023931394214;1.0970806012852778;0.7618750391732663;0.11930592703597791;0.7711514920414378
66.337169;1.0910593269717834;0.8333438234234143;0.7637778188953892;0.11598836269672679;0.10630617532187636;1.0940262499257822;9.999960083119523;0.8335025422701714;1.0970808141090087;0.7618750739569891;0.11930593822935304;0.7711515041213769
66.347169;1.0910592390193405;0.8333437757904576;0.7637778013764192;0.1159883790840246;0.10630616290279608;1.0940264546617193;9.999959188043315;0.8335026911178091;1.0970810270648972;0.7618751122457407;0.11930594939827648;0.7711515138891891
66.357169;1.0910591583311573;0.8333437221056245;0.7637777817267362;0.11598839499125438;0.10630615024662579;1.094026672168682;9.999958209606463;0.8335028397562515;1.0970812400341305;0.7618751538215147;0.1193059605547067;0.7711515214350865
66.367169;1.0910590852686057;0.8333436622076859;0.7637777601029159;0.1159884104424558;0.10630613737948812;1.0940269024850275;9.999957148567464;0.8335029881500918;1.0970814527948636;0.7618751985299471;0.11930597171189895;0.7711515268484438
66.377169;1.091059020227949;0.8333435960600419;0.7637777366616376;0.11598842545035278;0.10630612432153358;1.0940271456076214;9.99995600718358;0.8335031361381141;1.0970816650320359;0.7618752463054149;0.11930598288745602;0.7711515301914222
66.387169;1.0910589635864258;0.8333435238492906;0.763777711541682;0.11598844001643772;0.10630611108708243;1.0940274014481675;9.999954788664327;0.8335032834352563;1.0970818763368233;0.761875297181354;0.11930599410193361;0.7711515314744105
66.397169;1.0910589156960124;0.8333434459707174;0.763777684893484;0.11598845412874276;0.10630609769076588;1.0940276697332811;9.999953496148215;0.8335034296659501;1.0970820862189392;0.7618753512559423;0.11930600537673648;0.7711515306347443
66.407169;1.0910588768234801;0.8333433629677068;0.763777656958987;0.11598846775822731;0.10630608414966956;1.0940279500083547;9.999952132214547;0.8335035744085255;1.0970822941369274;0.7618754086405497;0.119306016733798;0.7711515275031936
66.417169;1.0910588471172848;0.833343275481879;0.7637776281269136;0.11598848086432234;0.10630607047726763;1.0940282417302383;9.999950699320827;0.833503717215409;1.0970824994949353;0.7618754694564942;0.11930602819794921;0.7711515218509646
66.427169;1.0910588266909798;0.8333431841789545;0.7637775988662443;0.11598849341116088;0.1063060566728849;1.0940285443440187;9.999949200448688;0.8335038576540704;1.0970827016293183;0.7618755338660279;0.11930603979671778;0.7711515135323679
66.437169;1.0910588156661065;0.8333430896441438;0.7637775695980938;0.11598850537920209;0.10630604271937015;1.0940288572975336;9.999947639052;0.8335039954013302;1.097082899815404;0.761875602063863;0.11930605155462715;0.7711515025801013
66.447169;1.0910588140684259;0.8333429923336245;0.7637775406127976;0.11598851676045081;0.10630602859603343;1.0940291800399653;9.999946018806055;0.8335041302934836;1.0970830933139353;0.7618756742334837;0.11930606348233122;0.7711514892071151
66.457169;1.091058821725123;0.8333428926077603;0.7637775120525162;0.11598852755274308;0.10630601429169204;1.094029512049634;9.999944344140019;0.8335042622469662;1.097083281442651;0.7618757505214534;0.11930607556744302;0.7711514737885075
66.467169;1.091058838298038;0.8333427907660144;0.7637774839658105;0.11598853776389631;0.10630599980570551;1.094029852839978;9.999942620973822;0.8335043911491328;1.097083463600897;0.7618758310181526;0.11930608777875443;0.7711514568250257
66.477169;1.0910588633758427;0.8333426870199304;0.7637774563863861;0.11598854741267481;0.10630598514334584;1.0940302019034251;9.999940856610195;0.8335045168582362;1.09708363925755;0.7618759157253153;0.11930610008038764;0.7711514388703632
66.487169;1.0910588965223882;0.8333425814362876;0.7637774293713722;0.11598855652193564;0.10630597031409;1.0940305586200996;9.99993905898455;0.8335046392772267;1.0970838079584433;0.7618760045396172;0.11930611244125323;0.7711514204694353
66.497169;1.091058937284631;0.8333424739284063;0.7637774029929967;0.11598856511047297;0.10630595533415813;1.0940309222026847;9.999937235903705;0.8335047583893301;1.097083969352966;0.7618760972769343;0.11930612483502342;0.7711514021409116
66.507169;1.0910589851668544;0.8333423643271827;0.7637773772804198;0.11598857319201016;0.10630594022884539;1.094031291725589;9.999935394340735;0.8335048742200789;1.0970841231882098;0.7618761937315243;0.11930613723744586;0.7711513843601966
66.517169;1.0910590395979927;0.8333422525084611;0.7637773521519821;0.11598858078821847;0.10630592503317138;1.0940316661863487;9.999933539893151;0.833504986764827;1.0970842692270182;0.7618762937286664;0.11930614962579761;0.7711513674810786
66.527169;1.0910590999091203;0.8333421385058504;0.7637773274193556;0.1159885879402678;0.10630590979093375;1.0940320445502714;9.999931676722566;0.8335050959622753;1.0970844072061896;0.7618763971371146;0.11930616197641032;0.771151351674536
66.537169;1.0910591652771302;0.8333420225582151;0.7637773028645194;0.1159885947015502;0.10630589455124066;1.0940324257794585;9.999929807865216;0.8335052017614598;1.0970845369290494;0.7618765038462971;0.11930617425855079;0.7711513370047877
66.547169;1.0910592346909815;0.8333419050928983;0.7637772783154723;0.11598860112162894;0.10630587936365263;1.0940328088328983;9.99992793546728;0.8335053042278053;1.097084658298833;0.7618766137178271;0.11930618643087565;0.7711513235526628
66.557169;1.0910593070283738;0.8333417866326643;0.7637772536752738;0.1159886072358213;0.10630586427281687;1.094033192642257;9.99992606101943;0.8335054035811046;1.0970847711694183;0.761876726534473;0.11930619844449165;0.7711513114299056
66.567169;1.0910593811617848;0.8333416676682278;0.7637772289070269;0.11598861306555203;0.1063058493166858;1.0940335760977309;9.999924185922888;0.8335055001483287;1.0970848752583582;0.7618768419787728;0.11930621025327667;0.7711513007196606
66.577169;1.0910594560169504;0.833341548590441;0.7637772039955247;0.11598861862871034;0.10630583453094211;1.0940339580680476;9.999922311753874;0.8335055943161067;1.0970849702741143;0.7618769596378586;0.11930622182492372;0.7711512914464611
66.587169;1.0910595306484285;0.8333414296884446;0.7637771789243755;0.1159886239482409;0.10630581995356872;1.0940343374564718;9.999920440034003;0.8335056864992563;1.097085056050198;0.7618770790304508;0.11930623313546863;0.7711512835713177
66.597169;1.0910596043294256;0.8333413111681591;0.7637771536852629;0.11598862904967418;0.106305805624574;1.0940347132767128;9.999918572566115;0.833505777081719;1.0970851325764128;0.7618771996622327;0.11930624415151977;0.7711512769974114
66.607169;1.0910596765570961;0.8333411931736785;0.763777128316606;0.11598863395685378;0.10630579158402177;1.094035084710132;9.999916712049304;0.8335058663493554;1.097085200016493;0.7618773210949634;0.11930625482888911;0.7711512716386675
66.617169;1.091059747002438;0.8333410757914302;0.7637771029537624;0.11598863869789067;0.10630577787251357;1.094035451075724;9.999914861955922;0.8335059544568899;1.0970852586815487;0.7618774430237059;0.1193062651312667;0.7711512675495767
66.627169;1.091059815507634;0.8333409590392165;0.7637770778170433;0.11598864331686494;0.10630576453192418;1.094035811713267;9.999913026318671;0.8335060414431089;1.0970853089127806;0.7618775653147404;0.11930627504283152;0.7711512649920144
66.637169;1.0910598820792654;0.8333408428774662;0.7637770531317803;0.11598864787930667;0.10630575160564001;1.0940361658915538;9.999911210164312;0.8335061272515825;1.0970853509735026;0.7618776879322163;0.11930628456251076;0.7711512643522482
66.647169;1.0910599467727409;0.8333407272313602;0.7637770290665793;0.11598865246485318;0.10630573914340051;1.0940365127848055;9.999909419725377;0.8335062116844827;1.0970853850242024;0.7618778108155456;0.11930629369508178;0.7711512659886293
66.657169;1.0910600095512397;0.8333406120029678;0.7637770057148583;0.11598865714850397;0.10630572720589082;1.0940368514475098;9.999907661708443;0.8335062943185625;1.0970854111614385;0.7618779338389656;0.11930630245310071;0.7711512701663559
66.667169;1.0910600702772988;0.8333404970975067;0.7637769831158104;0.11598866198098497;0.10630571585891649;1.0940371807954927;9.999905942548262;0.8335063745099518;1.0970854294926895;0.7618780568600079;0.11930631086265367;0.7711512771215455
66.677169;1.0910601288323791;0.8333403824389212;0.7637769613127506;0.11598866697926814;0.10630570516411919;1.094037499633279;9.999904268187166;0.8335064515537529;1.097085440195992;0.7618781797447743;0.11930631896080489;0.7711512871304964
66.687169;1.0910601852219186;0.8333402679811709;0.7637769403766511;0.11598867213108936;0.1063056951777048;1.0940378066778802;9.99990264391279;0.8335065248895589;1.0970854435464197;0.761878302305891;0.1193063267886685;0.771151300491348
66.697169;1.0910602395625122;0.8333401537778564;0.7637769203521938;0.11598867741314814;0.10630568595443733;1.0940381006010838;9.999901074519359;0.8335065941707904;1.097085439950273;0.7618784242222225;0.11930633438890903;0.7711513174482235
66.707169;1.0910602920010661;0.8333400400340096;0.7637769011842288;0.11598868280926095;0.10630567754808896;1.094038380144569;9.999899564856651;0.8335066591787172;1.0970854299480606;0.761878545014275;0.11930634180463033;0.7711513381251422
66.717169;1.0910603426505594;0.8333399270729738;0.7637768826869917;0.11598868830896134;0.10630567000757915;1.0940386442116414;9.999898120096587;0.8335067197205505;1.0970854141348716;0.7618786640624517;0.11930634907665423;0.7711513625145567
66.727169;1.0910603915731418;0.8333398153151392;0.7637768645841316;0.11598869389887038;0.10630566337514552;1.0940388918637007;9.99989674576646;0.8335067756059178;1.0970853930618625;0.7618787806395484;0.11930635623946342;0.7711513905113512
66.737169;1.0910604388329201;0.833339705310125;0.7637768465574947;0.11598869956963442;0.10630565768484167;1.0940391223246333;9.999895447941093;0.8335068266895732;1.09708536717014;0.7618788939470218;0.11930636331597654;0.7711514219652127
66.747169;1.0910604845549696;0.8333395977404896;0.763776828235483;0.11598870532720826;0.10630565295791707;1.0940393350657052;9.999894233136034;0.8335068729349742;1.0970853367471571;0.7618790031595505;0.11930637032044926;0.7711514567101663
66.757169;1.0910605289568207;0.8333394933697142;0.7637768092181692;0.11598871119066391;0.10630564919952039;1.094039529873812;9.999893107255918;0.8335069144663875;1.0970853019335438;0.7618791074770367;0.11930637726870033;0.7711514945441662
66.767169;1.0910605723989226;0.8333393929771619;0.7637767891671022;0.11598871718199266;0.10630564639822594;1.0940397068327254;9.9998920740757;0.8335069515798559;1.0970852627856116;0.761879206157626;0.11930638417413236;0.7711515352124353
66.777169;1.0910606153798297;0.8333392972700354;0.7637767678179915;0.11598872332000092;0.10630564452988182;1.0940398662757538;9.999891134610317;0.8335069846921832;1.097085219319657;0.7618792985276488;0.11930639103022302;0.7711515784578972
66.787169;1.091060658433507;0.8333392067794766;0.7637767449186099;0.11598872961715734;0.10630564356534442;1.094040008744985;9.999890287790787;0.8335070142482905;1.097085171499169;0.7618793839926038;0.11930639780640853;0.7711516240913207
66.797169;1.0910607020066803;0.8333391218128513;0.7637767202121403;0.11598873607470638;0.10630564347388882;1.0940401349425852;9.99988953158844;0.8335070406467292;1.0970851192074464;0.7618794620585594;0.119306404462104;0.771151671969625
66.807169;1.0910607463828568;0.8333390424740404;0.7637766934825386;0.11598874268457408;0.10630564422677458;1.0940402456606664;9.999888864055597;0.8335070642464897;1.0970850622778487;0.7618795323411777;0.11930641096156139;0.771151721921427
66.817169;1.0910607917394768;0.8333389687050581;0.7637766645912089;0.11598874944078706;0.10630564580559239;1.0940403416748015;9.999888283951709;0.8335070854283053;1.097085000565447;0.761879594537532;0.11930641728141254;0.7711517737549516
66.827169;1.0910608383322729;0.8333389003339451;0.7637766334574619;0.11598875634371947;0.10630564820347649;1.0940404236497174;9.999887790474682;0.833507104592631;1.0970849339490296;0.7618796484038437;0.11930642341059193;0.771151827321835
66.837169;1.091060886640094;0.8333388371224538;0.7637766000228591;0.11598876339121932;0.10630565142461679;1.094040492144642;9.999887382627142;0.8335071220890884;1.0970848622756535;0.7618796937959696;0.11930642934401509;0.7711518825422957
66.847169;1.091060937330104;0.8333387787829206;0.7637765642667994;0.1159887705729295;0.10630565548916306;1.0940405476990258;9.999887059207648;0.8335071381886892;1.0970847853564007;0.7618797307114028;0.11930643507665403;0.7711519393849632
66.857169;1.0910609910646072;0.8333387249637874;0.7637765262529553;0.1159887778712957;0.10630566042705519;1.094040590880576;9.999886819333755;0.8335071531079281;1.097084703019077;0.7618797592396761;0.11930644059986371;0.7711519978009139
66.867169;1.0910610483328944;0.8333386752383336;0.76377648613719;0.11598878525929984;0.10630566626200227;1.0940406222580055;9.999886662924636;0.8335071670408363;1.09708461518001;0.7618797794571056;0.1193064458983141;0.7711520576477606
66.877169;1.0910611094495997;0.833338629118542;0.76377644417479;0.11598879269818427;0.10630567300455618;1.0940406423867346;9.999886590843113;0.8335071802037186;1.0970845219058123;0.7618797913672402;0.11930645095124638;0.7711521186947187
66.887169;1.091061174651167;0.8333385860979265;0.763776400777964;0.11598880013330509;0.10630568065552555;1.094040651848573;9.999886604224853;0.8335071928638127;1.0970844233965524;0.7618797949342765;0.1193064557356702;0.771152180699935
66.897169;1.0910612441559713;0.8333385456908429;0.7637763565325012;0.11598880748343132;0.10630568920890111;1.094040651278528;9.999886703390322;0.8335072053399422;1.0970843198893534;0.7618797901717252;0.11930646022640737;0.7711522434662768
66.907169;1.0910613181332154;0.8333385074206419;0.7637763121246036;0.1159888146419333;0.10630569864817195;1.094040641357505;9.999886887516922;0.8335072180293809;1.097084211559322;0.7618797771835993;0.11930646439832951;0.7711523068153758
66.917169;1.0910613966272174;0.8333384707707464;0.7637762682538763;0.11598882149809997;0.10630570893884743;1.0940406228411206;9.999887154915854;0.8335072314484974;1.0970840984626633;0.7618797560999755;0.11930646823475548;0.7711523705061047
66.927169;1.0910614795157056;0.8333384351444505;0.7637762255741715;0.11598882795384158;0.10630572002700142;1.094040596612874;9.999887503281025;0.8335072461834863;1.097083980528684;0.7618797269961431;0.1193064717336601;0.7711524341933516
66.937169;1.0910615664903702;0.8333383998732052;0.7637761846539418;0.11598883392100144;0.10630573184825115;1.0940405636620674;9.99988792995799;0.8335072627553404;1.0970838575601227;0.7618796899244835;0.11930647490292817;0.7711524974611929
66.947169;1.0910616570290048;0.8333383642771645;0.7637761459598362;0.11598883931416656;0.10630574433840208;1.0940405249932639;9.999888432076503;0.8335072815637699;1.0970837292540425;0.7618796450094861;0.11930647775003375;0.7711525598882543
66.957169;1.0910617504611055;0.8333383277023423;0.7637761098708982;0.11598884404866006;0.10630575743784765;1.0940404815214508;9.999889006192651;0.8335073029515666;1.0970835953052027;0.7618795924567291;0.11930648027732861;0.7711526210967364
66.967169;1.0910618461838715;0.8333382895178449;0.7637760766983469;0.11598884803868993;0.10630577109399163;1.0940404339713532;9.999889647725164;0.8335073272320005;1.0970834554955962;0.761879532493191;0.11930648248526927;0.7711526807533103
66.977169;1.0910619437991436;0.8333382491311782;0.7637760466908222;0.115988851197492;0.10630578526796326;1.0940403828711918;9.99989035122481;0.8335073546329297;1.0970833096768127;0.7618794653547173;0.11930648437914457;0.7711527385523681
66.987169;1.0910620430267568;0.8333382059959917;0.7637760200599755;0.11598885344025557;0.1063057999386368;1.094040328678265;9.999891111410808;0.8335073852825883;1.0970831577531688;0.761879391318229;0.11930648597149691;0.7711527941915561
66.997169;1.091062143646927;0.8333381595931079;0.7637759970174638;0.11598885468442038;0.10630581509186414;1.0940402718839108;9.999891923778337;0.8335074192711319;1.097082999697056;0.7618793107234432;0.11930648727589847;0.771152847330444
67.007169;1.0910622455670609;0.8333381094595402;0.7637759777531058;0.115988854850863;0.10630583070178261;1.0940402130010844;9.99989278493065;0.8335074566860569;1.0970828355118307;0.7618792239677331;0.11930648830049223;0.7711528976231082
67.017169;1.091062348756995;0.8333380552727727;0.7637759623913473;0.11598885387030107;0.10630584672354672;1.094040152536895;9.999893693322004;0.8335074975652834;1.0970826651911116;0.7618791314481692;0.11930648904979659;0.7711529448466236
67.027169;1.0910624531063384;0.8333379968766886;0.7637759510181593;0.1159888516889384;0.10630586310129518;1.0940400910213326;9.999894649762057;0.833507541858353;1.0970824887322728;0.7618790335018266;0.11930648952852213;0.7711529889947782
67.037169;1.0910625584577074;0.8333379341999755;0.7637759437336232;0.11598884826923267;0.10630587978014659;1.0940400290160128;9.999895656722696;0.8335075894880359;1.097082306190549;0.7618789304284079;0.11930648974011615;0.7711530302770792
67.047169;1.0910626646806627;0.8333378671849827;0.7637759406466775;0.11598884359087264;0.10630589671411544;1.0940399670396772;9.999896716715124;0.8335076404239656;1.0970821177870387;0.7618788225128936;0.11930648968495769;0.7711530690388485
67.057169;1.0910627716267964;0.8333377958188719;0.7637759418412231;0.11598883765346375;0.10630591387022352;1.0940399054767729;9.999897830927647;0.8335076946794729;1.0970819239984584;0.7618787099900012;0.11930648936371781;0.7711531056246517
67.067169;1.0910628790814996;0.8333377201671712;0.7637759473835428;0.11598883047831984;0.10630593123422334;1.0940398445761663;9.999898998777551;0.8335077522812442;1.0970817255223955;0.7618785930452314;0.11930648878536064;0.7711531403145779
67.077169;1.0910629867973367;0.8333376403333403;0.7637759573677209;0.11598882211098971;0.10630594881478178;1.0940397845391165;9.999900218171028;0.8335078132441904;1.097081523163831;0.761878471875972;0.11930648797463161;0.7711531733908222
67.087169;1.0910630945631938;0.8333375564251917;0.76377597193335;0.1159888126201859;0.1063059666359658;1.0940397256330032;9.999901486098551;0.8335078775629452;1.0970813177431284;0.7618783467458983;0.11930648696977321;0.7711532051901694
67.097169;1.0910632022083242;0.8333374685940546;0.7637759912462322;0.11598880208901521;0.10630598472476399;1.0940396682907474;9.999902799486843;0.8335079452310397;1.0970811100574667;0.7618782179813369;0.11930648581021157;0.7711532360749103
67.107169;1.0910633095354965;0.8333373771316605;0.7637760155016532;0.11598879060911126;0.1063060031059013;1.0940396131137244;9.999904156507773;0.8335080162328373;1.097080900878439;0.7618780859232881;0.11930648452685162;0.7711532663992545
67.117169;1.0910634162825157;0.8333372825179685;0.7637760449604402;0.11598877828374815;0.10630602180083264;1.0940395607211602;9.999905557722823;0.8335080904766727;1.0970806909477044;0.7618779509077893;0.11930648314356794;0.7711532965174848
67.127169;1.0910635221320322;0.83333718531405;0.7637760799481069;0.11598876522862205;0.10630604082415801;1.0940395115602914;9.99990700574481;0.8335081677407133;1.0970804809539294;0.7618778132764212;0.11930648168317978;0.7711533267830173
67.137169;1.0910636267451357;0.8333370859992283;0.7637761207676418;0.1159887515621723;0.1063060601781095;1.0940394658373822;9.999908503800714;0.8335082477070461;1.0970802714998797;0.7618776733673492;0.1193064801694927;0.7711533575055177
67.147169;1.0910637297858008;0.8333369849481221;0.763776167607516;0.1159887373914944;0.10630607985121836;1.0940394235886486;9.999910054935315;0.8335083300480091;1.0970800630750348;0.7618775314985577;0.11930647863052592;0.7711533889267397
67.157169;1.091063830862984;0.8333368825453732;0.7637762205378325;0.11598872280024682;0.10630609982086765;1.0940393848470003;9.999911662169827;0.8335084144536936;1.097079856049791;0.7618773879469266;0.11930647710842587;0.7711534212086366
67.167169;1.0910639294947448;0.8333367792446227;0.7637762795279167;0.11598870784469544;0.10630612005315891;1.0940393498269645;9.999913328670296;0.8335085005607032;1.0970796506803526;0.7618772429371082;0.11930647566685958;0.7711534543944731
67.177169;1.0910640252266885;0.8333366754817716;0.7637763444386596;0.11598869256306452;0.10630614050338291;1.0940393189467097;9.999915057706179;0.8335085878825603;1.097079447113448;0.7618770967039217;0.11930647438211833;0.7711534884193587
67.187169;1.0910641177358198;0.8333365715610352;0.7637764150489957;0.11598867698779033;0.10630616112301504;1.094039292663597;9.999916852482912;0.8335086758253162;1.0970792454049674;0.7618769495629277;0.1193064733233398;0.7711535231885775
67.197169;1.0910642068123255;0.8333364676561376;0.7637764910975401;0.11598866115278317;0.10630618186661699;1.0940392713636469;9.999918715440295;0.8335087637260692;1.0970790455568873;0.7618768018828258;0.11930647254291274;0.771153558611659
67.207169;1.091064292299085;0.8333363639119977;0.7637765723099482;0.11598864509627484;0.10630620269178323;1.0940392553788982;9.999920647630592;0.8335088508787294;1.0970788475614273;0.7618766540230237;0.11930647208103273;0.7711535945675865
67.217169;1.0910643740112618;0.8333362604979727;0.7637766584427912;0.11598862885324522;0.10630622355379657;1.0940392449667526;9.999922649061261;0.8335089365847131;1.097078651409078;0.7618765063106994;0.11930647196836834;0.7711536308676095
67.227169;1.0910644516859573;0.833336157578923;0.7637767493219728;0.11598861244791032;0.10630624440050761;1.0940392402678252;9.999924719214038;0.8335090201937593;1.097078457023986;0.7618763590572156;0.11930647222161271;0.7711536672409198
67.237169;1.0910645250064546;0.8333360553220447;0.7637768448479476;0.11598859589971833;0.10630626517694576;1.0940392413653481;9.999926856954659;0.8335091011122367;1.0970782641996824;0.7618762126109042;0.11930647284298548;0.7711537033680236
67.247169;1.0910645936710561;0.8333359539470268;0.7637769450022728;0.11598857922622369;0.1063062858379404;1.094039248354695;9.999929060423188;0.8335091788220624;1.0970780726210994;0.7618760674019293;0.11930647382334383;0.7711537389652452
67.257169;1.091064657444364;0.8333358537107529;0.7637770498767088;0.1159885624377394;0.1063063063499635;1.094039261315602;9.999931327236853;0.833509252914144;1.0970778819139964;0.7618759239333958;0.11930647514018713;0.7711537738408784
67.267169;1.091064716144737;0.8333357548488765;0.763777159667656;0.11598854554307422;0.10630632667652923;1.0940392802777397;9.999933654308006;0.8335093231095945;1.0970776916655944;0.7618757827488192;0.1193064767625819;0.7711538078738502
67.277169;1.0910647696032136;0.8333356575818871;0.7637772746015781;0.11598852856050135;0.10630634676570615;1.094039305274129;9.999936037456312;0.833509389242477;1.0970775014778846;0.7618756444283994;0.11930647867138933;0.7711538409696982
67.287169;1.0910648176478714;0.8333355621340361;0.763777394850916;0.11598851151419957;0.10630636655331473;1.09403933637887;9.999938472030202;0.833509451209895;1.097077311020099;0.7618755095922628;0.11930648086991709;0.7711538730571168
67.297169;1.0910648601084005;0.8333354687012183;0.7637775204957206;0.11598849442049701;0.1063063859749111;1.0940393736260734;9.999940954363657;0.833509508954065;1.0970771200049236;0.7618753788359094;0.11930648337429935;0.7711539041122151
67.307169;1.091064896809695;0.8333353774391904;0.7637776515623238;0.11598847727757476;0.10630640497374703;1.094039416926837;9.999943482561497;0.8335095624678629;1.0970769281902255;0.7618752526069777;0.11930648620193467;0.7711539341403175
67.317169;1.0910649275786872;0.8333352884705831;0.7637777881096589;0.1159884600646625;0.10630642350287976;1.0940394660697081;9.999946055951286;0.8335096117406283;1.097076735459907;0.7618751311385263;0.11930648935940558;0.7711539631083828
67.327169;1.0910649522699924;0.833335201877207;0.7637779302669873;0.11598844275330651;0.10630644152312761;1.094039520743193;9.999948673769847;0.8335096567014604;1.0970765418285378;0.7618750144938735;0.11930649282893276;0.7711539909106532
67.337169;1.0910649707632274;0.8333351177358385;0.7637780782238542;0.11598842532332485;0.10630645899221174;1.0940395805534069;9.999951334088346;0.833509697239309;1.0970763473095175;0.7618749026464368;0.11930649657058567;0.7711540173864043
67.347169;1.0910649829601373;0.8333350361951921;0.7637782322160165;0.11598840776621372;0.1063064758601744;1.0940396449989915;9.999954033767596;0.8335097331991674;1.0970761518351504;0.7618747955318947;0.11930650054189836;0.7711540423570897
67.357169;1.0910649888079906;0.83333495750644;0.7637783924848511;0.11598839007428988;0.1063064920857166;1.0940397133966953;9.999956769065077;0.8335097643238195;1.0970759553189828;0.7618746930811107;0.11930650471375374;0.7711540656900397
67.367169;1.0910649883174668;0.8333348819829608;0.763778559221283;0.11598837223067514;0.10630650764448957;1.0940397849073475;9.999959535907887;0.8335097902735201;1.097075757702919;0.7618745952476447;0.11930650907498337;0.7711540873415987
67.377169;1.0910649815889448;0.8333348099430327;0.7637787325151564;0.11598835420575755;0.10630652251289174;1.0940398587065934;9.999962329905468;0.8335098107349069;1.0970755589361665;0.7618745020295657;0.11930651363535734;0.7711541073186418
67.387169;1.09106496882707;0.8333347416444354;0.7637789123255699;0.11598833595934584;0.10630653665752114;1.094039934116277;9.999965146718491;0.8335098255024767;1.0970753589928963;0.7618744134555515;0.11930651842647205;0.7711541256323553
67.397169;1.0910649502529668;0.8333346772268245;0.7637790985133067;0.11598831745105816;0.10630655004452413;1.0940400106175465;9.999967982440113;0.8335098345040999;1.0970751579002023;0.7618743295109616;0.11930652350023799;0.77115414233521
67.407169;1.0910649259645313;0.8333346167550034;0.7637792908902566;0.11598829865137258;0.1063065626502446;1.0940400878012935;9.999970833517207;0.8335098378139846;1.0970749556853459;0.7618742500479044;0.11930652893016132;0.7711541575821447
67.417169;1.0910648959305786;0.8333345603143772;0.7637794892317558;0.11598827954083453;0.10630657446284282;1.0940401652736804;9.999973696780884;0.8335098356459427;1.0970747523067161;0.7618741747701714;0.1193065348124592;0.771154171602577
67.427169;1.091064860136439;0.8333345080199916;0.763779693288838;0.11598826010297439;0.10630658547906223;1.0940402426203064;9.999976569546751;0.8335098282906631;1.097074547650909;0.7618741033175149;0.11930654126386193;0.7711541846082148
67.437169;1.0910648186923013;0.8333344599772997;0.7637799028165901;0.1159882403272461;0.10630659570103491;1.0940403194776622;9.999979449083169;0.8335098160247508;1.0970743415834543;0.7618740353624217;0.11930654841143153;0.7711541967493277
67.447169;1.0910647718139388;0.8333344162727845;0.7637801176034988;0.11598822022019138;0.10630660513638138;1.0940403955404445;9.999982332129965;0.8335097990992747;1.0970741340431551;0.7618739706610156;0.11930655637238487;0.7711542081181701
67.457169;1.0910647197853975;0.8333343769834396;0.7637803374686825;0.11598819980829943;0.10630661379971282;1.094040470486643;9.99998521524282;0.8335097778225344;1.0970739251271653;0.7618739090551458;0.11930656523520512;0.7711542187244861
67.467169;1.0910646629795622;0.8333343421877244;0.7637805622167149;0.11598817912914824;0.10630662171216888;1.094040544011772;9.999988095501228;0.8335097525907729;1.09707371507063;0.7618738504129987;0.11930657505241557;0.771154228433101
67.477169;1.0910646018404815;0.8333343119811676;0.763780791627336;0.11598815821912528;0.10630662890069076;1.0940406159545837;9.999990970865417;0.8335097238174566;1.097073504158431;0.761873794574469;0.119306585845306;0.7711542369083373
67.487169;1.0910645367318124;0.8333342865081748;0.7637810254961863;0.11598813710194023;0.10630663540116947;1.0940406863285381;9.999993839595458;0.8335096918520136;1.0970732926891826;0.7618737413686433;0.11930659761426862;0.7711542436320463
67.497169;1.0910644677667083;0.8333342659883078;0.7637812636340046;0.11598811578094481;0.10630664126131845;1.0940407552345621;9.99999669906971;0.8335096569368056;1.0970730810176277;0.7618736906366218;0.1193066103477025;0.7711542480235642
67.507169;1.0910643948379055;0.83333425069197;0.7637815057960882;0.11598809424060386;0.106306646532683;1.094040822749374;9.99999954560923;0.833509619204556;1.0970728695913743;0.7618736422288239;0.11930662402738308;0.7711542495803103
67.517169;1.0910643178289483;0.8333342408523489;0.7637817516134138;0.11598807245871137;0.10630665125935325;1.0940408888428743;10.00000237548145;0.8335095786786704;1.0970726588963586;0.7618735960347193;0.11930663862818731;0.7711542479274758
67.527169;1.091064236743121;0.8333342365602916;0.7637820005817222;0.11598805042288515;0.10630665547878158;1.0940409533440605;10.000005185100662;0.8335095352752909;1.0970724493602964;0.7618735520100649;0.11930665411204218;0.7711542427560862
67.537169;1.0910641516570625;0.8333342377127778;0.7637822520961703;0.11598802814085055;0.10630665922656278;1.0940410159624618;10.000007970261503;0.8335094888732314;1.0970722413208454;0.7618735101107813;0.11930667042075031;0.7711542337437273
67.547169;1.091064062629327;0.8333342440302716;0.7637825055281959;0.11598800563684171;0.10630666253556594;1.094041076345467;10.000010725886302;0.833509439382635;1.0970720350260306;0.7618734701769488;0.11930668747269947;0.771154220566817
67.557169;1.0910639696509836;0.8333342551196627;0.7637827603531041;0.11598798293548637;0.10630666543769635;1.0940411341093421;10.000013445957562;0.8335093866999964;1.0970718305319231;0.7618734319007301;0.11930670517098457;0.7711542029678023
67.567169;1.0910638726796975;0.833334270552745;0.7637830162301588;0.11598796004678151;0.10630666796779367;1.0940411888292583;10.00001612307315;0.8335093306532197;1.097071627527246;0.7618733949028395;0.11930672341742629;0.77115418076573
67.577169;1.0910637717282112;0.8333342899299514;0.7637832729593188;0.11598793696461222;0.10630667015971558;1.0940412400737263;10.00001874870683;0.8335092710794569;1.0970714253057776;0.7618733588205837;0.11930674211497218;0.7711541538055862
67.587169;1.0910636669032971;0.8333343129336382;0.7637835304138136;0.11598791367237923;0.10630667204001015;1.0940412875383665;10.000021314996836;0.8335092079504426;1.0970712229267718;0.7618733233237546;0.11930676116379396;0.7711541219240547
67.597169;1.0910635583985389;0.8333343393774789;0.7637837885115815;0.11598789014316234;0.1063066736286116;1.0940413311732387;10.000023816497377;0.8335091413950843;1.0970710193586806;0.7618732880705748;0.11930678046661136;0.7711540849564656
67.607169;1.0910634465075533;0.8333343692264849;0.7637840471759341;0.11598786634058852;0.10630667493911716;1.0940413711691714;10.000026249918772;0.8335090716568296;1.09707081352527;0.7618732526813002;0.11930679993835985;0.7711540427377493
67.617169;1.0910633316257852;0.8333344025831412;0.7637843063088549;0.11598784223019759;0.10630667597443809;1.0940414078898324;10.00002861305196;0.8335089990592214;1.0970706043608487;0.7618732167485424;0.11930681951079157;0.7711539951103229
67.627169;1.0910632141862306;0.8333344396678495;0.7637845658263817;0.11598781779025254;0.1063066767290126;1.0940414418298583;10.000030904788954;0.8335089239549317;1.0970703908776334;0.7618731798545252;0.1193068391302966;0.7711539419642219
67.637169;1.0910630945881188;0.8333344807670752;0.7637848257112164;0.11598779300997267;0.10630667719642613;1.0940414735179738;10.000033125767581;0.833508846673624;1.0970701721436171;0.7618731416138055;0.11930685874655349;0.7711538832502403
67.647169;1.0910629731911161;0.8333345261309064;0.7637850860372597;0.11598776788505338;0.1063066773671929;1.094041503409194;10.000035278624397;0.8335087674837424;1.09706994720959;0.7618731017348074;0.11930687829940953;0.7711538189774819
67.657169;1.0910628503123165;0.833334575927407;0.7637853469583908;0.11598774241948945;0.1063066772179507;1.0940415318763;10.000037367440584;0.8335086865484577;1.097069715103861;0.7618730600389623;0.11930689772328706;0.771153749243702
67.667169;1.091062726173278;0.8333346303055384;0.7637856086705718;0.1159877166237222;0.1063066767116521;1.0940415592726436;10.000039396565526;0.8335086039374304;1.0970694749215282;0.761873016424974;0.11930691696530407;0.7711536742312979
67.677169;1.091062600882601;0.8333346894528056;0.763785871403195;0.11598769050763627;0.10630667581309121;1.0940415859508081;10.000041369674893;0.8335085197156873;1.0970692259440835;0.761872970829342;0.1193069359929071;0.7711535941445515
67.687169;1.0910624744793265;0.8333347535663057;0.7637861354280201;0.11598766407945814;0.10630667449974514;1.0940416122243017;10.00004328975339;0.8335084339975027;1.0970689676843228;0.7618729232305377;0.11930695479209806;0.7711535091710686
67.697169;1.0910623469536518;0.8333348227967289;0.7637864010167006;0.11598763734790482;0.10630667275944808;1.0940416383736633;10.000045159744705;0.8335083469291426;1.0970686998435157;0.7618728736850726;0.11930697336902535;0.77115341949923
67.707169;1.0910622182886527;0.8333348972371397;0.763786668397689;0.11598761032213938;0.10630667058429466;1.0940416646564195;10.000046982693593;0.8335082586705143;1.097068422290804;0.7618728223428809;0.11930699174701907;0.7711533253478206
67.717169;1.0910620885717313;0.8333349769102959;0.7637869377585412;0.11598758301471425;0.10630666796372369;1.0940416912397029;10.00004876096231;0.8335081693610498;1.0970681350997848;0.7618727694195624;0.11930700995189938;0.7711532269440556
67.727169;1.0910619580405418;0.8333350616780507;0.7637872092345979;0.1159875554450421;0.10630666488163922;1.0940417181816668;10.0000504954614;0.8335080790197804;1.0970678385584538;0.7618727151475685;0.1193070279974673;0.7711531244741022
67.737169;1.0910618270253247;0.8333351511321999;0.7637874828628635;0.11598752763698478;0.10630666132404733;1.094041745533807;10.000052185276802;0.8335079874748818;1.0970675331245978;0.7618726597365355;0.11930704588688668;0.7711530181012036
67.747169;1.091061695905342;0.8333352446175013;0.7637877585424946;0.11598749961724936;0.10630665728633107;1.0940417734182435;10.00005382751756;0.8335078944439681;1.0970672193703794;0.761872603374052;0.11930706362534191;0.7711529080343922
67.757169;1.0910615651036921;0.8333353413868076;0.7637880360525332;0.11598747141829997;0.10630665277071646;1.094041802044167;10.000055417416673;0.8335077996688914;1.0970668979246334;0.7618725462708825;0.11930708122561932;0.7711527945934146
67.767169;1.0910614350667658;0.8333354407094965;0.763788315095443;0.11598744308118189;0.10630664778222088;1.0940418317226261;10.000056948449437;0.8335077029535563;1.0970665694441222;0.7618724886855706;0.11930709870243016;0.7711526782512625
67.777169;1.0910613062368169;0.8333355418958439;0.7637885952883978;0.11598741466077707;0.10630664232859945;1.0940418627913033;10.000058412688086;0.8335076041487638;1.097066234651659;0.7618724308770558;0.11930711606324804;0.7711525595971693
67.787169;1.0910611790694373;0.8333356443628587;0.7637888761506209;0.11598738623132614;0.10630663642164498;1.0940418954515463;10.000059801589085;0.8335075031524256;1.0970658943617984;0.7618723730347614;0.11930713330393229;0.7711524392320049
67.797169;1.0910610540797727;0.8333357477133035;0.7637891571436998;0.11598735787990629;0.10630663007795034;1.0940419296953146;10.000061106393074;0.8335073998925288;1.0970655494558912;0.7618723152677198;0.11930715041288675;0.7711523176942184
67.807169;1.0910609318397253;0.8333358517151269;0.7637894377126424;0.1159873296905329;0.10630662331668984;1.0940419653698708;10.000062318158527;0.8335072943250116;1.0970652008675676;0.7618722576422662;0.11930716737740905;0.7711521954370468
67.817169;1.0910608129054653;0.8333359562152766;0.7637897173098521;0.11598730173644445;0.1063066161560525;1.0940420022607487;10.000063428573172;0.8335071864780336;1.0970648495512993;0.7618722001771485;0.11930718418371894;0.7711520727992075
67.827169;1.0910606977490578;0.8333360610774714;0.7637899954226955;0.11598727408356031;0.10630660861256364;1.0940420401247342;10.000064431214408;0.8335070764393403;1.097064496416109;0.7618721427997891;0.11930720081395706;0.7711519500143862
67.837169;1.0910605867445953;0.8333361661624474;0.7637902715838037;0.11598724679141285;0.10630660070178505;1.0940420787078595;10.000065321834823;0.833506964261647;1.0970641422784877;0.7618720853733684;0.11930721724976205;0.77115182734741
67.847169;1.0910604801613493;0.8333362713352741;0.7637905453544809;0.11598721990991408;0.10630659243745476;1.0940421177365693;10.000066097644018;0.8335068499029399;1.0970637878291816;0.7618720278051985;0.11930723347686828;0.7711517052247167
67.857169;1.0910603781368156;0.8333363764601036;0.7637908162794812;0.1159871934824687;0.10630658382951487;1.0940421568713716;10.000066756449973;0.8335067332209269;1.0970634336359422;0.7618719701057464;0.1193072494803794;0.7711515842038325
67.867169;1.0910602807105703;0.8333364813532229;0.7637910838042334;0.11598716755594214;0.10630657488256014;1.0940421957350475;10.00006729591484;0.8335066139579113;1.097063080223628;0.7618719123282718;0.11930726523606978;0.7711514648914013
67.877169;1.0910601879004018;0.8333365857592615;0.7637913472545129;0.11598714218835454;0.1063065655960864;1.094042234050182;10.000067712822558;0.8335064917500616;1.0970627281418805;0.7618718545034054;0.11930728070674128;0.77115134793542
67.887169;1.0910600996690472;0.8333366893677531;0.7637916059474195;0.11598711744061233;0.10630655596772288;1.094042271738106;10.000068002740223;0.8335063661836293;1.0970623779506063;0.7618717966742703;0.11930729584867442;0.7711512340312022
67.897169;1.091060015842295;0.83333679181429;0.7637918592659853;0.11598709335508807;0.10630654599659049;1.0940423088490756;10.00006816038864;0.8335062368597126;1.0970620302102814;0.761871738934356;0.11930731062791555;0.771151123890385
67.907169;1.0910599361348765;0.8333368926995327;0.7637921066010732;0.11598706994964905;0.1063065356852445;1.0940423453690873;10.00006818027388;0.8335061035011815;1.0970616854978856;0.7618716813613078;0.11930732503556439;0.7711510182091171
67.917169;1.091059860239674;0.8333369916373088;0.7637923473046477;0.11598704723512879;0.1063065250484295;1.0940423810689568;10.000068057428722;0.8335059660681182;1.097061344331198;0.7618716239532393;0.11930733908894374;0.7711509176389256
67.927169;1.091059787888915;0.8333370882895869;0.7637925807175853;0.11598702523234981;0.10630651412467125;1.0940424154909223;10.000067788134134;0.8335058247657212;1.0970610070494466;0.7618715666866703;0.11930735281469658;0.7711508227688119
67.937169;1.0910597188399749;0.8333371823944938;0.7637928061878719;0.11598700397935062;0.10630650296980211;1.0940424480451068;10.000067370124011;0.8335056799667078;1.0970606738621915;0.7618715096181369;0.11930736622672393;0.7711507341170406
67.947169;1.0910596528026322;0.8333372737856917;0.7637930230577272;0.1159869835352657;0.10630649163730539;1.0940424781312026;10.00006680251455;0.8335055321390827;1.097060345050775;0.7618714529231477;0.11930737931711416;0.7711506520795014
67.957169;1.0910595893990138;0.8333373623871652;0.7637932306645417;0.11598696397417531;0.10630648017092553;1.094042505225393;10.000066086002033;0.8335053818060356;1.097060021095613;0.7618713969000471;0.11930739206133993;0.7711505768790422
67.967169;1.0910595281934208;0.833337448177188;0.7637934283655339;0.11598694537042785;0.10630646860916142;1.0940425289199398;10.000065223258696;0.8335052295313293;1.0970597026482498;0.7618713419565714;0.11930740442790717;0.7711505085801341
