time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
67.977169;1.0910594687995332;0.8333375311248581;0.7637936155722362;0.11598692779542118;0.10630645698725308;1.0940425488694914;10.000064218903683;0.8335050758833994;1.0970593904463286;0.7618712885205118;0.11930741638603445;0.7711504471183303
67.987169;1.0910594110260334;0.8333376111490576;0.7637937917954633;0.11598691132529193;0.10630644533603961;1.0940425646854637;10.00006307887432;0.8335049213508673;1.0970590852675395;0.7618712369215014;0.11930742791180887;0.771150392338575
67.997169;1.0910593549231122;0.8333376881557747;0.763793956666696;0.11598689604100734;0.10630643367995964;1.0940425759167105;10.000061809673083;0.8335047662954125;1.097058787909492;0.7618711873376334;0.1193074389945351;0.771150344074588
68.007169;1.0910593006897966;0.833337762104982;0.7637941098800146;0.11598688201777226;0.10630642203308464;1.0940425820978;10.000060417652508;0.8335046109603846;1.0970584991468637;0.7618711397975305;0.11930744963752896;0.7711503021821828
68.017169;1.0910592485620523;0.8333378330248684;0.7637942511275615;0.11598686931214719;0.1063064103972823;1.094042582791048;10.000058908533685;0.8335044554593471;1.0970582197138052;0.7618710942226252;0.11930745984778283;0.7711502664703007
68.027169;1.0910591987801268;0.8333379010250557;0.7637943801264396;0.11598685795458136;0.10630639876720224;1.0940425776021763;10.000057287455789;0.8335042997930846;1.0970579503669702;0.7618710504982661;0.11930746962178079;0.7711502366429793
68.037169;1.0910591516191646;0.8333379663626436;0.7637944966468511;0.11598684795381;0.10630638713412587;1.0940425661276327;10.000055559163595;0.8335041439350283;1.097057691982735;0.7618710085268761;0.1193074789400021;0.7711502123434301
68.047169;1.0910591073917686;0.8333380294620593;0.7637946004783146;0.1159868393106827;0.10630637548084716;1.0940425478832305;10.00005372790973;0.8335039878877015;1.0970574455894433;0.7618709682420925;0.11930748777180931;0.7711501932409399
68.057169;1.0910590663666428;0.8333380908243055;0.7637946914293924;0.11598683202723732;0.10630636377910896;1.094042522265988;10.000051797462149;0.833503831665981;1.0970572123004683;0.7618709295843222;0.1193074960798217;0.7711501790624271
68.067169;1.0910590287164357;0.8333381509087432;0.7637947693495205;0.11598682610297527;0.10630635199861953;1.0940424885505402;10.000049771383793;0.8335036753028802;1.0970569932013026;0.7618708924417962;0.11930750381316481;0.7711501695624046
68.077169;1.0910589946477083;0.8333382100820058;0.7637948340938179;0.1159868215288089;0.10630634011488554;1.0940424459870968;10.000047653410974;0.8335035189210809;1.0970567892312058;0.76187085660691;0.11930751089725343;0.7711501644868004
68.087169;1.0910589646088686;0.8333382686437382;0.7637948855020018;0.11598681828648615;0.1063063281051799;1.0940423939586104;10.000045448265992;0.8335033627549068;1.0970566010950067;0.7618708217912866;0.11930751723655549;0.7711501635405298
68.097169;1.091058939303455;0.8333383268578225;0.7637949234505161;0.11598681634742239;0.1063063159421737;1.0940423320864128;10.000043162312021;0.8335032070854979;1.0970564292264722;0.7618707876731098;0.1193075227312432;0.771150166354423
68.107169;1.0910589194615707;0.8333383849617214;0.7637949478929962;0.11598681567193402;0.10630630359708335;1.0940422602857367;10.000040803210235;0.8335030521962572;1.097056273765508;0.7618707539514948;0.11930752729727807;0.7711501724823493
68.117169;1.091058905630101;0.833338443204143;0.7637949588338467;0.11598681621248522;0.10630629104772055;1.0940421787578463;10.00003837941947;0.8335028983747597;1.0970561345777952;0.7618707203771068;0.1193075308783257;0.7711501814305205
68.127169;1.091058898176769;0.8333385018696431;0.7637949563084778;0.11598681791309036;0.10630627828247811;1.094042087905622;10.00003590000319;0.8335027459036045;1.0970560113835088;0.7618706867436805;0.1193075334452503;0.7711501926791261
68.137169;1.0910588974104796;0.8333385612241407;0.7637949404356326;0.11598682070477322;0.10630626529988607;1.0940419882468586;10.000033374479447;0.833502595036333;1.0970559038806416;0.7618706528890147;0.1193075349893218;0.7711502056992214
68.147169;1.091058903623696;0.8333386214574918;0.7637949114705187;0.11598682450816038;0.10630625210240123;1.09404188035393;10.000030813072096;0.833502446009432;1.097055811716979;0.7618706187049425;0.11930753551339307;0.7711502199951181
68.157169;1.0910589170110256;0.8333386826937479;0.7637948697969297;0.11598682924253315;0.10630623868639695;1.0940417647828042;10.00002822691689;0.8335022991009587;1.0970557344090741;0.761870584115825;0.11930753502670581;0.7711502351279655
68.167169;1.0910589376020874;0.8333387450046152;0.7637948159259901;0.11598683483316373;0.10630622503939512;1.0940416420315364;10.000025627295544;0.8335021546367636;1.0970556713365374;0.761870549014354;0.1193075335483891;0.7711502506793703
68.177169;1.0910589653093095;0.8333388083954449;0.7637947505104643;0.11598684121493737;0.10630621114626043;1.0940415125617464;10.00002302442134;0.8335020128747808;1.097055621768136;0.7618705132138688;0.1193075311126467;0.7711502662251061
68.187169;1.0910589999914186;0.8333388728398519;0.7637946742997505;0.11598684832981698;0.10630619699344535;1.0940413768067285;10.000020426825296;0.8335018738920703;1.0970555848719072;0.7618704765150764;0.11930752777148863;0.7711502813663588
68.197169;1.0910590414302632;0.8333389383262287;0.7637945880433221;0.11598685612399502;0.10630618256688047;1.0940412351639095;10.000017841426198;0.8335017376308607;1.097055559725803;0.7618704388009256;0.11930752359797174;0.7711502957555488
68.207169;1.0910590893027876;0.8333390048342803;0.7637944924074198;0.1159868645568178;0.10630616785060996;1.094041088027959;10.00001527373166;0.8335016040440585;1.0970555453732247;0.7618704000110004;0.11930751868965728;0.7711503090719538
68.217169;1.0910591432216001;0.8333390723352769;0.7637943879635902;0.11598687361164171;0.10630615283033641;1.0940409358267842;10.000012727793708;0.8335014731603234;1.0970555409185894;0.7618703600628679;0.11930751316675897;0.771150320980921
68.227169;1.0910592027611938;0.8333391408438732;0.7637942752291339;0.11598688329396172;0.10630613750024712;1.0940407790082847;10.000010206368911;0.8335013450397906;1.0970555455356525;0.7618703188305104;0.11930750715790599;0.7711503311223578
68.237169;1.0910592674308792;0.8333392104050136;0.7637941546713947;0.11598689362433924;0.10630612186999307;1.0940406179573718;10.00000771200001;0.8335012197181153;1.0970555583643975;0.7618702761644695;0.11930750078174177;0.7711503391588335
68.247169;1.0910593366742476;0.8333392810452743;0.7637940267047508;0.11598690463268542;0.10630610596367569;1.0940404529027736;10.000005248464529;0.8335010971900209;1.0970555784757954;0.7618702319365714;0.11930749414104422;0.7711503448837805
68.257169;1.0910594099386828;0.8333393527821603;0.7637938917310806;0.11598691634757036;0.10630608981032842;1.0940402839208816;10.000002821202298;0.8335009774466599;1.0970556049632691;0.7618701861013782;0.11930748732741384;0.7711503483110627
68.267169;1.0910594867491095;0.8333394256449641;0.7637937501496067;0.11598692878705985;0.10630607343660402;1.0940401110146887;10.000000436232511;0.8335008605252525;1.0970556370260431;0.761870138683122;0.11930748042042273;0.7711503496753965
68.277169;1.0910595667168637;0.8333394996483826;0.7637936023202637;0.11598694196288896;0.10630605686368128;1.0940399341784008;9.999998098449145;0.8335007464777947;1.0970556739923787;0.7618700896720173;0.11930747347802255;0.7711503493959102
68.287169;1.091059649536606;0.8333395747444855;0.7637934485438287;0.11598695588413035;0.10630604010717824;1.0940397534176596;9.999995810810473;0.8335006352827259;1.097055715319794;0.7618700389517327;0.11930746653220875;0.771150348019748
68.297169;1.0910597350207079;0.8333396507913;0.7637932890727507;0.11598697054599094;0.10630602318268559;1.094039568743159;9.999993574938797;0.8335005268248666;1.0970557605601492;0.7618699863109455;0.11930745959685712;0.7711503461048083
68.307169;1.0910598231254922;0.8333397275633644;0.763793124162046;0.11598698591660504;0.10630600610981206;1.094039380176877;9.99999139208477;0.8335004209598192;1.0970558093106668;0.7618699315057417;0.11930745268465448;0.7711503441333074
68.317169;1.0910599139347348;0.8333398047942842;0.7637929541420242;0.11598700193847329;0.10630598890995246;1.0940391877837345;9.999989263424466;0.8335003175686951;1.0970558611973151;0.7618698743263832;0.11930744582719971;0.771150342530765
68.327169;1.0910600076194341;0.8333398822043561;0.763792779447478;0.1159870185432236;0.10630597160535626;1.094038991681622;9.999987189538777;0.8335002165700999;1.0970559158574953;0.7618698146150078;0.11930743908472749;0.7711503417143146
68.337169;1.0910601044123813;0.8333399595155009;0.7637926006003357;0.11598703566532045;0.10630595422087587;1.0940387920019317;9.9999851698744;0.8335001179074442;1.0970559729187612;0.7618697522189223;0.11930743253999804;0.771150342100143
68.347169;1.0910602045632574;0.8333400364894765;0.7637924181751493;0.1159870532474358;0.10630593678292596;1.0940385888695792;9.999983203264538;0.8335000215064438;1.097056032015771;0.7618696869380007;0.1193074262858807;0.7711503440801051
68.357169;1.0910603082644108;0.8333401129811688;0.7637922327580978;0.11598707123988249;0.1063059193166601;1.0940383824352777;9.99998128869218;0.8334999272497845;1.0970560927775368;0.7618696185288849;0.11930742041675758;0.7711503480165978
68.367169;1.0910604156544594;0.8333401889756812;0.7637920449271836;0.11598708959550201;0.10630590184749347;1.094038172913879;9.999979424851048;0.8334998350409378;1.0970561547482263;0.7618695467316029;0.11930741502410212;0.771150354272316
68.377169;1.0910605268761695;0.8333402645671156;0.763791855261808;0.11598710826231759;0.10630588440678887;1.0940379606054695;9.999977609538014;0.8334997448992358;1.0970562173699825;0.761869471293616;0.11930741018661839;0.771150363251564
68.387169;1.0910606420525353;0.8333403398669055;0.7637916643533857;0.115987127176598;0.10630586703272019;1.0940377458867356;9.9999758403066;0.8334996569842957;1.0970562800577772;0.7618693920218987;0.11930740595739205;0.7711503754317044
68.397169;1.0910607612001864;0.8333404149309837;0.7637914727885017;0.11598714626288613;0.10630584976671992;1.0940375292023325;9.999974115584475;0.8334995715797981;1.0970563422571735;0.7618693088064983;0.11930740236444354;0.7711503913566098
68.407169;1.0910608841953437;0.8333404897906077;0.7637912811093125;0.11598716544598446;0.10630583265290326;1.094037311081496;9.999972434978908;0.8334994890822991;1.0970564034829573;0.7618692215653736;0.11930739942493124;0.7711504115961588
68.417169;1.0910610108169048;0.8333405645068194;0.7637910897994327;0.11598718466097514;0.10630581573324438;1.0940370921068092;9.999970798524217;0.8334994099742197;1.0970564633803734;0.7618691301810889;0.11930739715519488;0.7711504367195706
68.427169;1.0910611408206037;0.8333406391204715;0.763790899295447;0.11598720385056716;0.10630579903464614;1.0940368728158356;9.999969205660582;0.8334993347811532;1.0970565217590809;0.7618690344812235;0.11930739556810514;0.7711504672862695
68.437169;1.0910612740175865;0.8333407135750333;0.7637907099612411;0.11598722296330656;0.10630578256054836;1.094036653664534;9.999967655241292;0.8334992640237546;1.097056578574187;0.761868934249678;0.11930739467001195;0.7711505038215849
68.447169;1.0910614102792955;0.8333407877511294;0.7637905220498012;0.1159872419617965;0.1063057662905332;1.0940364350956295;9.99996614638052;0.833499198188143;1.097056633886847;0.7618688292952792;0.11930739446513233;0.7711505467667816
68.457169;1.0910615494244;0.8333408615638935;0.7637903357391708;0.11598726083114227;0.10630575018332046;1.094036217572208;9.999964678965338;0.8334991377233839;1.0970566878102714;0.761868719594982;0.1193073949566964;0.7711505964270232
68.467169;1.0910616911165987;0.8333409350413864;0.7637901512167081;0.11598727957564937;0.10630573418495295;1.0940360015453625;9.999963254080756;0.8334990830052041;1.097056740477752;0.7618686053967083;0.11930739613915528;0.771150652955424
68.477169;1.091061834825946;0.8333410083427885;0.76378996872568;0.11598729820041508;0.10630571823991501;1.09403578744218;9.999961874592989;0.8334990342526704;1.0970567920764835;0.7618684871607296;0.11930739798725518;0.7711507163644278
68.487169;1.0910619798181602;0.8333410816631186;0.7637897885741822;0.11598731668989293;0.10630570229908352;1.0940355756404776;9.999960544991595;0.8334989914859248;1.097056842898266;0.76186836537527;0.11930740045134464;0.7711507865374597
68.497169;1.0910621252364832;0.8333411551062186;0.7637896111204936;0.11598733500287062;0.10630568632444111;1.09403536644395;9.999959270249624;0.833498954569107;1.0970568933392786;0.7618682403822578;0.11930740346514486;0.7711508632354604
68.507169;1.0910622702452184;0.8333412286893368;0.76378943673054;0.11598735308334174;0.10630567029444159;1.0940351601369094;9.999958054536448;0.8334989232811064;1.0970569438291768;0.7618681123381738;0.11930740695621168;0.7711509460777373
68.517169;1.091062414093148;0.8333413024786077;0.7637892657408395;0.1159873708712622;0.10630565420767596;1.0940349570055499;9.999956900882513;0.8334988973768935;1.09705699475628;0.7618679813114542;0.11930741084801214;0.7711510345202149
68.527169;1.0910625560954972;0.8333413767129363;0.7637890984127426;0.11598738831250771;0.10630563808055109;1.09403475725447;9.999955811594754;0.8334988766641982;1.0970570464564005;0.7618678473944781;0.11930741505960855;0.7711511279144369
68.537169;1.0910626956521807;0.8333414517946519;0.7637889348656791;0.11598740536896025;0.10630562194350088;1.0940345609802762;9.999954788188212;0.8334988610836324;1.097057099197716;0.7618677107325476;0.11930741950846088;0.7711512256452904
68.547169;1.09106283229921;0.8333415281584676;0.7637887750597253;0.11598742201482658;0.10630560583554477;1.0940343682552849;9.999953830877118;0.8334988507154257;1.0970571531489897;0.7618675714953641;0.11930742411174872;0.7711513272258554
68.557169;1.0910629656882045;0.8333416061662595;0.7637886188568925;0.1159874382212882;0.10630558979698698;1.0940341791712744;9.999952938145194;0.833498845683709;1.0970572084075345;0.7618674298925487;0.11930742878204394;0.771151432279752
68.567169;1.0910630955501162;0.8333416860946441;0.7637884661008788;0.11598745394845848;0.10630557387066349;1.0940339937772272;9.99995210673128;0.8334988460345463;1.0970572650480241;0.7618672862345004;0.11930743341934476;0.7711515404934969
68.577169;1.091063221737638;0.8333417681437135;0.7637883166310584;0.11598746915072101;0.10630555811137092;1.0940338120027915;9.999951332632389;0.833498851666572;1.0970573231443692;0.7618671409300377;0.11930743791071083;0.7711516516244045
68.587169;1.0910633442654827;0.8333418524445856;0.763788170213659;0.11598748378945604;0.10630554259312647;1.0940336336512904;9.999950612342477;0.8334988623175563;1.0970573827673404;0.7618669944006219;0.11930744214219176;0.7711517655419596
68.597169;1.0910634632774245;0.8333419390970396;0.7637880264766547;0.11598749784434942;0.10630552740852103;1.0940334584363998;9.999949942806335;0.8334988775626646;1.0970574439261986;0.7618668469750155;0.11930744601042098;0.7711518822644378
68.607169;1.0910635789716112;0.8333420282094408;0.763787884927504;0.1159875113125534;0.10630551265688412;1.0940332860136928;9.99994932032527;0.8334988968315779;1.097057506512784;0.7618666988151623;0.11930744942451851;0.7711520019683369
68.617169;1.0910636915127643;0.8333421198846641;0.7637877450344056;0.11598752419319007;0.1063054984280823;1.0940331160139327;9.99994873976576;0.8334989194912208;1.0970575703657655;0.7618665499221028;0.11930745230181834;0.7711521249624136
68.627169;1.091063800958096;0.8333422141997763;0.7637876063149958;0.11598753647454078;0.10630548479492648;1.0940329480748232;9.999948194623625;0.8334989449314169;1.0970576353959458;0.7618664002027692;0.1193074545679266;0.7711522516344774
68.637169;1.0910639072429795;0.8333423112745505;0.7637874683979532;0.1159875481394338;0.1063054718144483;1.094032781876897;9.99994767755305;0.8334989725876681;1.0970577016584295;0.7618662495233449;0.11930745616270222;0.7711523823586062
68.647169;1.091064010223104;0.833342411366782;0.7637873310154547;0.11598755917713108;0.10630545953182868;1.094032617182566;9.99994718075622;0.83349900196143;1.097057769374714;0.7618660977478938;0.11930745704041339;0.7711525174142166
68.657169;1.0910641097104816;0.8333425148838487;0.7637871939195827;0.11598756958817273;0.10630544798299053;1.094032453815233;9.999946695999578;0.8334990326519092;1.0970578388974632;0.7618659447871541;0.11930745716359714;0.7711526569748333
68.667169;1.091064205469182;0.8333426223233821;0.7637870568233184;0.1159875793841681;0.10630543719552873;1.0940322915659852;9.999946214927354;0.8334990643385861;1.097057910630121;0.7618657906266812;0.11930745649945083;0.7711528011181006
68.677169;1.0910642972156097;0.8333427341755577;0.7637869194469725;0.11598758858232007;0.10630542719373413;1.0940321301176064;9.99994573031192;0.8334990967610884;1.097057984957242;0.7618656353108434;0.11930745502081944;0.7711529498426174
68.687169;1.091064384688465;0.8333428508287721;0.7637867815880549;0.11598759719730577;0.10630541800477118;1.0940319690798364;9.999945237370733;0.8334991297866275;1.097058062164208;0.7618654789122031;0.11930745270800786;0.7711531030952378
68.697169;1.091064467736561;0.8333429725443049;0.7637866431284033;0.11598760524132333;0.10630540965813527;1.094031808097016;9.99994473379554;0.8334991634776003;1.0970581423840575;0.761865321521374;0.11930744954609974;0.7711532607642113
68.707169;1.0910645463219095;0.8333430994974461;0.7637865040336742;0.11598761273004965;0.106305402183254;1.0940316469069036;9.999944218662126;0.8334991980322265;1.097058225680642;0.7618651632435289;0.11930744552260751;0.7711534226532593
68.717169;1.0910646204578682;0.8333432318341747;0.7637863643862496;0.11598761968305671;0.10630539560864469;1.0940314853200177;9.999943691630877;0.8334992336728251;1.097058312179561;0.7618650041717292;0.11930744063254287;0.7711535884915023
68.727169;1.0910646901473862;0.8333433696944268;0.7637862244051635;0.115987626122825;0.10630538995914268;1.0940313231810521;9.999943152671493;0.8334992705944213;1.097058402087034;0.7618648443547471;0.11930743488321069;0.7711537579716699
68.737169;1.0910647553309976;0.8333435131880872;0.7637860844167853;0.11598763208000139;0.1063053852539746;1.0940311603660284;9.999942601271481;0.8334993089542213;1.097058495621236;0.7618646837916582;0.11930742829283114;0.7711539307610232
68.747169;1.091064815848458;0.8333436623650637;0.7637859447771999;0.11598763759288337;0.10630538150573333;1.09403099680867;9.99994203555184;0.8334993488363263;1.0970585929354726;0.7618645224699155;0.11930742088830136;0.7711541064920974
68.757169;1.0910648714776954;0.8333438172130686;0.7637858058040157;0.11598764269188785;0.10630537871707492;1.094030832530498;9.999941452599884;0.8334993901856595;1.0970586940660865;0.7618643604336434;0.1193074127028268;0.7711542847580652
68.767169;1.0910649220737685;0.8333439776138892;0.7637856677706081;0.11598764738723488;0.10630537687980009;1.0940306676612523;9.99994084952484;0.8334994328038865;1.097058798927168;0.7618641978125525;0.11930740377095955;0.7711544650812667
68.777169;1.0910649676553101;0.8333441432305448;0.7637855309370368;0.11598765167516467;0.10630537597605437;1.0940305024398556;9.999940224060554;0.8334994764155342;1.0970589073570578;0.7618640348028213;0.11930739412425688;0.7711546468865007
68.787169;1.091065008319703;0.8333443134670053;0.7637853955940378;0.11598765554992094;0.10630537597983035;1.094030337177148;9.999939574891995;0.8334995206815213;1.0970590191789389;0.7618638716654744;0.11930738379276115;0.7711548295444642
68.797169;1.091065044123285;0.8333444875351397;0.7637852620852688;0.11598765900657994;0.10630537686146237;1.0940301721716497;9.999938901978153;0.833499565209889;1.097059134205479;0.7618637087145119;0.11930737281096744;0.771155012447396
68.807169;1.091065075117645;0.8333446645269623;0.7637851307558038;0.11598766203717871;0.10630537858878375;1.094030007613399;9.999938206241069;0.8334996096636075;1.0970592522113078;0.7618635462570066;0.11930736122070369;0.7711551950337318
68.817169;1.0910651014621238;0.8333448434773802;0.7637850018806538;0.11598766462997571;0.10630538112452007;1.0940298435222466;9.999937488629774;0.8334996538389058;1.097059372967689;0.7618633845528927;0.11930734906747846;0.7711553767691094
68.827169;1.0910651233957513;0.8333450234289815;0.7637848756528086;0.11598766677436068;0.1063053844285699;1.0940296797787725;9.9999367493037;0.8334996976493118;1.0970594963200733;0.7618632238266221;0.1193073363909362;0.7711555571519594
68.837169;1.091065141154912;0.8333452034907858;0.7637847522019341;0.1159876684638491;0.10630538846068761;1.0940295162728342;9.999935987200807;0.8334997411363696;1.0970596222470073;0.7618630642842635;0.11930732321457076;0.7711557357406117
68.847169;1.091065155047852;0.8333453828836246;0.7637846316081854;0.11598766969200411;0.10630539317645016;1.0940293530323104;9.999935200321492;0.8334997844775032;1.097059750894514;0.7618629061203916;0.11930730954610068;0.7711559121496129
68.857169;1.091065165577651;0.8333455609509738;0.7637845139130874;0.1159876704473355;0.10630539852563181;1.0940291901767047;9.999934387004055;0.8334998278680009;1.0970598825564204;0.7618627495264204;0.11930729538947961;0.7711560860058845
68.867169;1.0910651734195596;0.8333457371411889;0.7637843991149474;0.11598767071944573;0.10630540446427228;1.0940290277696;9.999933547303954;0.8334998713972659;1.097060017593481;0.7618625946919384;0.11930728075458394;0.7711562569004862
68.877169;1.0910651792943218;0.8333459109829597;0.7637842871610254;0.11598767051360492;0.10630541096861307;1.0940288657427222;9.99993268326511;0.8334999150800263;1.0970601563588793;0.7618624418087756;0.1193072656593543;0.7711564243667721
68.887169;1.0910651838859944;0.8333460820287084;0.7637841779556985;0.11598766985038175;0.10630541803056291;1.094028703933646;9.999931798266307;0.833499958957959;1.097060299162678;0.7618622910874668;0.1193072501338057;0.7711565879048302
68.897169;1.0910651878577833;0.8333462497604365;0.7637840714048177;0.11598766874385176;0.10630542564118553;1.0940285421628075;9.999930896444678;0.8335000031507868;1.097060446249246;0.7618621427660458;0.1193072342241289;0.7711567470523912
68.907169;1.0910651918696066;0.833346413543179;0.7637839674942883;0.1159876671816174;0.10630543378436573;1.0940283802673236;9.999929982280598;0.8335000478529113;1.09706059776682;0.7618619971144438;0.11930721798894396;0.7711569014393032
68.917169;1.0910651965391631;0.8333465726395493;0.7637838663282326;0.11598766512692879;0.10630544244385813;1.094028218077736;9.999929060105735;0.8335000933077669;1.0970607537359096;0.7618618544259367;0.11930720149340052;0.7711570507802804
68.927169;1.0910652024600838;0.8333467262358576;0.7637837680915659;0.11598766253950543;0.10630545160722647;1.094028055393259;9.999928133886327;0.8335001397803875;1.0970609140751924;0.7618617149764589;0.1193071848029139;0.7711571948576373
68.937169;1.0910652103015288;0.833346873497935;0.7637836729903429;0.11598765939375798;0.1063054612618675;1.094027891985645;9.999927207372028;0.8335001874941779;1.0970610787051671;0.7618615789875441;0.11930716797659772;0.7711573335192782
68.947169;1.0910652208391312;0.8333470136033096;0.7637835812338979;0.1159876556812091;0.1063054713932351;1.0940277275910817;9.999926284297974;0.8335002365441239;1.0970612476572597;0.7618614466220708;0.1193071510664926;0.7711574666186178
68.957169;1.091065234865901;0.8333471457001125;0.7637834930479626;0.11598765140218341;0.10630548198252468;1.0940275618526867;9.999925368637268;0.8335002869091461;1.0970614210892398;0.7618613180035128;0.11930713411559211;0.7711575939207623
68.967169;1.0910652530776406;0.8333472688876588;0.7637834086591797;0.11598764655338675;0.10630549300201338;1.0940273942703465;9.999924464691855;0.8335003385348284;1.0970615991375583;0.7618611932155079;0.11930711714868206;0.7711577151140776
68.977169;1.0910652760282922;0.8333473822718914;0.7637833282792464;0.11598764112276158;0.10630550441681916;1.0940272242510694;9.999923576388683;0.8335003913406535;1.0970617817325738;0.761861072284092;0.11930710017071587;0.7711578299091457
68.987169;1.0910653041294482;0.8333474850684719;0.7637832521306656;0.11598763510052727;0.10630551618641804;1.0940270511979333;9.999922706332333;0.833500445194501;1.0970619685811003;0.7618609552320761;0.11930708318073074;0.7711579380979919
68.997169;1.0910653375938437;0.833347576706358;0.7637831804639557;0.11598762849083157;0.10630552825995043;1.0940268745228832;9.999921856036407;0.8335004999527706;1.0970621592668568;0.7618608421681768;0.11930706618628976;0.7711580395463504
69.007169;1.091065376393961;0.8333476568701014;0.7637831135282837;0.11598762131120827;0.10630554057879334;1.0940266936629366;9.999921027068103;0.8335005555340649;1.097062353318099;0.7618607332747585;0.1193070492090713;0.7711581341571259
69.017169;1.0910654203598573;0.8333477255002589;0.7637830515296508;0.11598761358725804;0.10630555308858074;1.0940265081428286;9.999920221629385;0.833500611925307;1.0970625502357623;0.761860628701487;0.11930703228548598;0.7711582218500402
69.027169;1.0910654693125783;0.8333477827699259;0.7637829946217065;0.1159876053471075;0.10630556574616726;1.0940263175684402;9.999919442330357;0.8335006690853967;1.0970627494949712;0.7618605284847451;0.11930701546288748;0.7711583025730564
69.037169;1.0910655230801931;0.8333478289794425;0.7637829429320203;0.11598759661648389;0.10630557851710273;1.0940261216113492;9.999918691953933;0.833500726875825;1.0970629504934986;0.7618604325570751;0.11930699879175259;0.7711583763290171
69.047169;1.0910655814090469;0.8333478644291419;0.7637828965902762;0.1159875874154272;0.10630559136831812;1.0940259200696019;9.99991797330785;0.8335007851000327;1.0970631525189545;0.7618603407826395;0.11930698231750665;0.7711584431934513
69.057169;1.0910656439196724;0.833347889382008;0.7637828557202141;0.11598757775576446;0.1063056042603568;1.09402571286317;9.999917288391302;0.8335008435475674;1.0970633548264153;0.7618602529555528;0.11930696607623813;0.771158503296935
69.067169;1.0910657101865615;0.8333479040769479;0.7637828203940611;0.11598756764194805;0.10630561714251194;1.094025499939791;9.999916636992877;0.8335009019796852;1.0970635567490763;0.7618601688097337;0.11930695009839053;0.7711585568070368
69.077169;1.091065779802089;0.8333479087456136;0.7637827905879898;0.11598755707408008;0.10630562995275192;1.0940252812533657;9.999916016042212;0.8335009601189056;1.0970637577232718;0.7618600880697591;0.1193069344177724;0.7711586039237782
69.087169;1.0910658523509342;0.8333479036293093;0.7637827661590945;0.11598754604518872;0.1063056426249904;1.094025056877223;9.999915420286255;0.8335010176763612;1.0970639572807732;0.7618600104882782;0.11930691907525745;0.7711586448411042
69.097169;1.0910659273934935;0.8333478889620902;0.7637827468425497;0.11598753453464021;0.10630565510164121;1.094024827155518;9.999914843350037;0.833501074369583;1.097064155070146;0.7618599358572882;0.11930690411582662;0.7711586797265435
69.107169;1.091066004477467;0.8333478649417719;0.7637827322663672;0.1159875225099904;0.1063056673424697;1.094024592718847;9.999914278014108;0.8335011299220876;1.09706435085345;0.7618598640215998;0.11930688958829794;0.7711587087506897
69.117169;1.091066083158864;0.8333478317374585;0.763782721962177;0.1159875099377698;0.10630567932650666;1.094024354326748;9.999913716184492;0.8335011840934842;1.097064544492598;0.7618597948814291;0.11930687554571416;0.7711587320811614
69.127169;1.0910661630448362;0.833347789514889;0.7637827153562439;0.11598749678830222;0.10630569105122908;1.0940241127157222;9.999913149848293;0.8335012367267868;1.0970647359506371;0.7618597283782901;0.11930686203803095;0.7711587498290735
69.137169;1.091066243803805;0.8333477384389434;0.7637827117640045;0.11598748303092944;0.10630570252818765;1.0940238685768386;9.999912572418054;0.8335012877620533;1.097064925261039;0.7618596644761281;0.11930684909995974;0.7711587620143916
69.147169;1.0910663250940131;0.833347678661484;0.7637827104405651;0.115987468632782;0.10630571377206617;1.094023622575576;9.999911979282095;0.8335013371933618;1.0970651124316846;0.7618596031421333;0.11930683674032758;0.7711587685872504
69.157169;1.0910664064571003;0.8333476103085832;0.7637827106976132;0.1159874535627237;0.10630572478682923;1.0940233753065591;9.999911367837077;0.8335013849748172;1.0970652973423056;0.7618595443456588;0.11930682493901498;0.771158769458808
69.167169;1.091066487291105;0.8333475334553118;0.7637827120078338;0.11598743779539265;0.10630573555693387;1.094023127226578;9.999910737179796;0.8335014309744369;1.0970654798020059;0.7618594880706797;0.11930681365885867;0.7711587644929933
69.177169;1.0910665669636466;0.8333474481321568;0.763782714044937;0.11598742131611359;0.10630574604937973;1.0940228786333617;9.999910087315877;0.8335014750318721;1.0970656597346993;0.7618594343093097;0.11930680286493796;0.7711587535143571
69.187169;1.0910666449500004;0.8333473544099963;0.7637827166855466;0.11598740411972606;0.10630575622579339;1.094022629668004;9.99990941854537;0.8335015169823825;1.0970658372443203;0.7618593830304351;0.11930679253333518;0.7711587363404949
69.197169;1.091066720889602;0.8333472524800911;0.7637827199694481;0.11598738620507705;0.10630576605698855;1.0940223803381735;9.999908731420538;0.8335015565936701;1.0970660124842873;0.7618593341668194;0.11930678264938671;0.7711587127932282
69.207169;1.0910667945884671;0.8333471426166492;0.763782724005066;0.11598736757588893;0.10630577552751504;1.0940221305946123;9.999908026751205;0.8335015935364761;1.0970661854872947;0.7618592876490973;0.11930677320558242;0.7711586827283017
69.217169;1.0910668660008798;0.8333470250877849;0.7637827288865858;0.11598734824097098;0.10630578462669714;1.0940218804103432;9.999907305100708;0.8335016274368384;1.0970663561450944;0.7618592434340303;0.11930676419733956;0.7711586460925015
69.227169;1.0910669352231686;0.8333469001672001;0.7637827346629203;0.11598732820986572;0.10630579334265675;1.0940216297713394;9.999906565977922;0.8335016579593748;1.0970665243074742;0.7618592014818286;0.11930675561748841;0.7711586029367475
69.237169;1.091067002474121;0.8333467681919716;0.7637827413158584;0.115987307492302;0.106305801670709;1.094021378589793;9.999905807464414;0.833501684851364;1.0970666898360655;0.7618591617220923;0.11930674745717275;0.7711585533724155
69.247169;1.0910670680369399;0.8333466295121716;0.7637827487573878;0.11598728609903029;0.10630580962504142;1.094021126681086;9.999905026491465;0.8335017079318608;1.097066852634221;0.7618591240616026;0.11930673970753845;0.7711584975232993
69.257169;1.0910671322491452;0.8333464843823618;0.7637827568579482;0.11598726404108742;0.10630581724376925;1.0940208738760397;9.999904219760237;0.8335017270629173;1.0970670126920263;0.7618590884103642;0.11930673235375094;0.771158435502653
69.267169;1.091067195516438;0.8333463329192777;0.7637827654512825;0.11598724133125693;0.10630582458662115;1.094020620111255;9.999903385167034;0.8335017421087985;1.0970671700645447;0.7618590546956618;0.11930672536577772;0.771158367401749
69.277169;1.0910672582590673;0.8333461751106471;0.7637827743357704;0.1159872179865355;0.10630583172310416;1.0940203654101373;9.999902522521843;0.8335017529123924;1.0970673247904652;0.7618590228797762;0.11930671869476636;0.7711582932806138
69.287169;1.0910673208213628;0.8333460108312454;0.7637827833368975;0.1159871940292648;0.10630583871434904;1.094020109856091;9.999901632883086;0.8335017593158813;1.0970674768183803;0.7618589929403391;0.11930671228202229;0.7711582131986398
69.297169;1.0910673833971765;0.8333458399016178;0.7637827923831945;0.11598716948487463;0.10630584560028818;1.0940198535628602;9.999900717869448;0.8335017611899823;1.0970676259691556;0.7618589648042531;0.1193067060768814;0.7711581272959591
69.307169;1.0910674460176575;0.8333456621740177;0.7637828014758847;0.11598714437683745;0.10630585240110049;1.0940195966424338;9.999899779796841;0.8335017584579931;1.0970677719658046;0.7618589383397416;0.11930670004836534;0.7711580358357656
69.317169;1.0910675085873969;0.8333454775513487;0.7637828105553848;0.11598711872853189;0.10630585912804909;1.0940193392344122;9.99989882166877;0.8335017511078412;1.0970679145195616;0.7618589134204894;0.11930669418368296;0.7711579391546942
69.327169;1.0910675709177367;0.8333452859576493;0.7637828194316462;0.11598709257092872;0.10630586578920925;1.0940190815182753;9.999897846809885;0.8335017391874454;1.0970680534182404;0.7618588899335077;0.11930668847997855;0.7711578376211322
69.337169;1.0910676328109383;0.8333450873528128;0.7637828278518206;0.11598706593934063;0.10630587238736722;1.0940188236529238;9.99989685859015;0.8335017228003578;1.0970681885786964;0.7618588677272683;0.11930668294130639;0.7711577316779278
69.347169;1.0910676941968664;0.833344881797308;0.763782835595353;0.11598703886000153;0.10630587892188594;1.094018565763814;9.999895859822702;0.833501702106117;1.0970683200034865;0.7618588466338856;0.1193066775860007;0.771157621883545
69.357169;1.091067755189209;0.8333446695343236;0.7637828425341636;0.11598701134065743;0.10630588539370255;1.0940183080041306;9.999894852138837;0.8335016773550439;1.0970684476573762;0.7618588265228308;0.11930667245440622;0.7711575088689443
69.367169;1.091067816027693;0.8333444510381743;0.7637828486323898;0.11598698337225666;0.10630589180131243;1.0940180505722903;9.99989383617088;0.8335016489150454;1.0970685713991797;0.7618588072660192;0.11930666760676521;0.7711573932665594
69.377169;1.0910678769895972;0.8333442269597404;0.7637828538274689;0.11598695494733383;0.1063058981345324;1.094017793684625;9.99989281218091;0.8335016171936896;1.0970686909816358;0.7618587886804083;0.11930666311178284;0.7711572756708563
69.387169;1.091067938308614;0.8333439979836469;0.7637828578808136;0.11598692608423387;0.10630590437850333;1.0940175375294348;9.999891780542026;0.8335015825320968;1.0970688060419858;0.7618587705330344;0.11930665903355658;0.7711571565832821
69.397169;1.0910680001456052;0.8333437646880616;0.7637828603597829;0.11598689683563145;0.10630591052530546;1.0940172821580472;9.999890742042421;0.8335015451715169;1.09706891611647;0.7618587525654555;0.1193066554260233;0.771157036334289
69.407169;1.0910680626400624;0.8333435274775305;0.7637828607465997;0.11598686727870322;0.10630591658754723;1.0940170274341585;9.999889697735192;0.8335015052596485;1.0970690207014266;0.7618587345063349;0.11930665233581826;0.7711569150721088
69.417169;1.0910681259427653;0.833343286615632;0.7637828585410662;0.1159868374937223;0.10630592260408722;1.0940167731464376;9.99988864811726;0.8335014628914527;1.0970691193165527;0.761858716102726;0.11930664980167749;0.7711567928144387
69.427169;1.091068190178836;0.833343042346531;0.7637828532908151;0.11598680754398297;0.10630592862757786;1.094016519103119;9.999887592617563;0.8335014181770298;1.097069211589692;0.7618586971504336;0.11930664784400666;0.7711566694896018
69.437169;1.091068255433586;0.8333427950274184;0.763782844580828;0.115986777474587;0.10630593470360039;1.0940162651115088;9.999886530359374;0.8335013712714564;1.0970692973574736;0.7618586774688599;0.11930664645840909;0.7711565449959243
69.447169;1.0910683217804609;0.8333425451746296;0.7637828320177572;0.1159867473263512;0.10630594086361243;1.094016011012361;9.999885461354088;0.8335013223512189;1.0970693766624133;0.76185865684485;0.11930664562208686;0.7711564192839879
69.457169;1.091068389282133;0.8333422934319623;0.7637828152445725;0.11598671714736519;0.10630594713538351;1.0940157568219568;9.999884387011585;0.8335012715728137;1.097069449655024;0.7618586350285874;0.11930664530248003;0.7711562923740914
69.467169;1.091068457983158;0.8333420405234706;0.7637827939631863;0.11598668699465947;0.10630595355261278;1.0940155028137035;9.999883309891953;0.8335012190753139;1.0970695165582873;0.7618586117966708;0.1193066454579721;0.7711561643056636
69.477169;1.0910685279329975;0.8333417871809006;0.7637827678886725;0.11598665692675598;0.10630596015255918;1.094015249473477;9.999882232869421;0.8335011650436953;1.0970695776972879;0.7618585869809047;0.11930664603360815;0.7711560350840126
69.487169;1.0910685991803042;0.8333415340595742;0.7637827366807378;0.11598662699473995;0.10630596696763069;1.0940149974385471;9.999881158342326;0.8335011097720063;1.09706963346963;0.7618585603958085;0.11930664696593613;0.7711559046358448
69.497169;1.091068671728551;0.8333412817357594;0.7637826999826206;0.11598659724041394;0.10630597402071515;1.0940147474805297;9.999880088067716;0.8335010536959109;1.0970696842749308;0.7618585317800511;0.11930664819958069;0.7711557727657652
69.507169;1.0910687455512416;0.8333410307771935;0.7637826575469969;0.11598656769968196;0.1063059813311503;1.0940145004794488;9.99987902322366;0.8335009973649302;1.097069730514484;0.7618585008507484;0.11930664969601118;0.7711556391487752
69.517169;1.0910688206465013;0.8333407817740504;0.7637826092944927;0.11598653840410983;0.10630598892674988;1.0940142573208143;9.999877964393733;0.8335009413466854;1.0970697726201553;0.7618584673702329;0.11930665142647084;0.7711555033886035
69.527169;1.091068897032099;0.8333405353091932;0.7637825552463878;0.11598650937744312;0.10630599684645665;1.094014018755873;9.999876911727691;0.8335008861589017;1.09706981102356;0.7618584311316914;0.11930665336194396;0.7711553651092986
69.537169;1.091068974737438;0.8333402919243619;0.7637824954358866;0.11598648063602389;0.10630600513046354;1.0940137853517562;9.999875865406603;0.8335008322820873;1.0970698461302049;0.7618583919096317;0.11930665547055554;0.7711552240384217
69.547169;1.0910690538557921;0.8333400521004948;0.7637824299466478;0.11598645220039934;0.10630601381129084;1.0940135575498304;9.999874826113013;0.8335007801909419;1.0970698783553474;0.7618583494707649;0.11930665772035769;0.7711550800561278
69.557169;1.091069134547561;0.833339816241099;0.7637823590654061;0.11598642410522811;0.1063060229134006;1.094013335716316;9.999873795078484;0.8335007303522582;1.0970699081254311;0.7618583036592476;0.11930666007953321;0.7711549332047153
69.567169;1.0910692169455907;0.8333395846705052;0.7637822833616624;0.11598639639990142;0.10630603245428114;1.094013120111737;9.999872773854777;0.8335006832182728;1.0970699357840266;0.7618582544389167;0.11930666251734603;0.7711547836625894
69.577169;1.0910693011118004;0.8333393576612714;0.763782203620738;0.1159863691443613;0.10630604243857762;1.0940129108390253;9.999871764465476;0.8335006392467005;1.097069961505521;0.7618582018511524;0.1193066650101233;0.771154631673264
69.587169;1.0910693870996107;0.8333391354535465;0.7637821207264748;0.11598634239958697;0.1063060528503454;1.0940127078473556;9.999870769825336;0.8335005989130706;1.0970699853182213;0.7618581459777938;0.11930666754329093;0.7711544774854526
69.597169;1.0910694749955208;0.8333389182378268;0.7637820355818083;0.11598631621941136;0.10630606365630807;1.0940125109946002;9.999869793377904;0.8335005626609326;1.097070007196397;0.7618580868903422;0.11930667010395142;0.7711543213367549
69.607169;1.0910695648772724;0.833338706145555;0.7637819490920773;0.11598629065153626;0.10630607482111235;1.0940123201490808;9.999868837917244;0.8335005308089886;1.097070027129765;0.7618580245394434;0.1193066726689103;0.7711541634337861
69.617169;1.0910696567428273;0.8333384992849067;0.7637818621748008;0.1159862657394752;0.10630608632230955;1.0940121352934833;9.99986790490586;0.8335005035378182;1.0970700451689666;0.7618579587101394;0.11930667519562368;0.7711540039639287
69.627169;1.0910697504921953;0.8333382977943418;0.7637817757468399;0.11598624151934084;0.10630609815248053;1.094011956582624;9.999866994634171;0.8335004809924179;1.0970700614918054;0.7618578891196565;0.11930667761806658;0.7711538431618711
69.637169;1.0910698459865935;0.8333381018607974;0.7637816906874105;0.11598621801842464;0.10630611030989474;1.094011784353477;9.99986610633042;0.8335004633677575;1.097070076453264;0.7618578155459927;0.11930667985018939;0.7711536813431837
69.647169;1.0910699431186037;0.8333379116656229;0.7637816078055989;0.11598619525796218;0.10630612279123242;1.0940116190855038;9.99986523839665;0.8335004508686769;1.0970700905198447;0.7618577378867804;0.11930668180318298;0.7711535188749888
69.657169;1.091070041816885;0.8333377273005438;0.763781527823342;0.11598617325636504;0.1063061355898876;1.0940114612844891;9.999864389444259;0.8335004435971926;1.0970701041017552;0.7618576561347851;0.11930668340641125;0.771153356149217
69.667169;1.0910701419856124;0.8333375487491888;0.7637814513652049;0.11598615203255476;0.10630614869442846;1.0940113113429069;9.999863559108189;0.833500441548132;1.0970701174263084;0.7618575702912745;0.11930668461435624;0.7711531935938453
69.677169;1.0910702434471082;0.8333373759268827;0.7637813789551707;0.11598613160863831;0.10630616208736259;1.0940111694738106;9.99986274776054;0.8335004447418521;1.0970701305147623;0.7618574802836827;0.11930668540107281;0.7711530316824374
69.687169;1.0910703459294704;0.8333372087105738;0.763781311009502;0.1159861120105419;0.10630617574661953;1.094011035720106;9.999861956104015;0.8335004532898703;1.0970701432431087;0.7618573859682048;0.11930668575123704;0.7711528708958167
69.697169;1.091070449094378;0.8333370469664572;0.7637812478047932;0.11598609326852087;0.10630618964868298;1.0940109099859645;9.999861185275318;0.833500467309973;1.0970701554315254;0.7618572872036556;0.1193066856499232;0.7711527116607589
69.707169;1.0910705525815294;0.8333368905637037;0.7637811894394404;0.11598607541723169;0.10630620377237493;1.0940107920759912;9.999860436793107;0.8335004867932754;1.0970701668508518;0.761857183901727;0.11930668507669846;0.7711525543222774
69.717169;1.091070656026974;0.8333367393218998;0.763781135844523;0.11598605849039091;0.1063062181026422;1.0940106817726927;9.999859711746058;0.8335005115351666;1.0970701771763476;0.7618570760426759;0.11930668400883095;0.7711523991435439
69.727169;1.0910707590688038;0.8333365929350979;0.7637810868764905;0.11598604251336928;0.10630623262817776;1.0940105789419592;9.999859009612653;0.8335005412043248;1.0970701860143728;0.7618569636978727;0.11930668242724105;0.7711522463180677
69.737169;1.0910708613938216;0.8333364509649024;0.7637810424293325;0.11598602750308798;0.10630624733379616;1.0940104835771127;9.999858327914549;0.8335005754942445;1.0970701929614295;0.7618568470376142;0.11930668031967975;0.7711520960232088
69.747169;1.0910709627927762;0.833336312918416;0.7637810024676364;0.11598601347098376;0.1063062621994861;1.0940103957448195;9.99985766310514;0.833500614210115;1.0970701976388628;0.7618567262968395;0.11930667767948246;0.7711519484949066
69.757169;1.09107106317202;0.8333361783466661;0.7637809670062575;0.11598600041824574;0.1063062772058987;1.0940103154983456;9.99985701173842;0.8335006572213841;1.0970701997479004;0.7618566017194034;0.11930667449885961;0.7711518040513977
69.767169;1.0910711625257405;0.8333360468944236;0.7637809361196806;0.11598598832579834;0.10630629233362623;1.0940102428770102;9.999856371076413;0.8335007043469491;1.0970701990983318;0.7618564735564987;0.11930667076519474;0.7711516630753847
69.777169;1.0910712608677644;0.8333359183014512;0.7637809099430692;0.11598597715246482;0.10630630755525664;1.0940101780118376;9.999855739049133;0.8335007552711562;1.097070195567769;0.7618563421050734;0.11930666646717714;0.7711515260341302
69.787169;1.0910713581518294;0.8333357923661264;0.7637808886042186;0.11598596684630845;0.10630632283459868;1.094010121163324;9.9998551137628;0.8335008094921671;1.09707018905839;0.7618562076794527;0.11930666160037715;0.771151393495557
69.797169;1.0910714542156572;0.8333356688578858;0.7637808721586635;0.11598595735823948;0.10630633813386485;1.0940100726306932;9.999854493033203;0.8335008663153362;1.0970701794734452;0.7618560705593873;0.11930665616432588;0.7711512660522217
69.807169;1.091071548728258;0.8333355474573126;0.7637808605944502;0.11598594864733239;0.10630635341330813;1.0940100326874096;9.99985387455094;0.8335009249093251;1.0970701667603662;0.761855930997517;0.11930665015729403;0.7711511442417552
69.817169;1.0910716411696484;0.8333354278142611;0.7637808538265841;0.11598594067786265;0.1063063686265786;1.0940100016103325;9.999853256642886;0.8335009843549225;1.0970701510130785;0.7618557892563795;0.1193066435687624;0.7711510285431707
69.827169;1.0910717308925588;0.8333353096418012;0.7637808516546509;0.11598593341234625;0.10630638372584575;1.0940099797216234;9.999852638786113;0.8335010436843583;1.097070132459819;0.7618556456486699;0.11930663636815667;0.7711509193660451
69.837169;1.0910718171827873;0.8333351927232546;0.763780853793477;0.11598592680766123;0.10630639867255243;1.0940099673768988;9.999852021071336;0.8335011019518093;1.0970701113583854;0.7618555005517903;0.11930662850118666;0.7711508170023702
69.847169;1.0910718992223503;0.8333350768733355;0.7637808599754409;0.11598592082044029;0.10630641344085486;1.0940099649339798;9.99985140317595;0.833501158303414;1.097070087951038;0.7618553543503593;0.11930661989752209;0.7711507216165563
69.857169;1.0910719760575582;0.833334961936181;0.7637808700212512;0.11598591541348244;0.10630642801095144;1.0940099727405304;9.999850784075058;0.8335012119900198;1.09707006243937;0.7618552073521635;0.1193066104770626;0.7711506333037866
69.867169;1.0910720467117354;0.8333348477824346;0.7637808838711616;0.11598591055406948;0.10630644235968699;1.094009991089696;9.999850162201705;0.8335012623227239;1.0970700349266573;0.761855059772925;0.1193066001504328;0.7711505521664038
69.877169;1.0910721103601684;0.8333347342769223;0.763780901591911;0.1159859062118467;0.10630645645403422;1.0940100201450123;9.999849535298212;0.8335013086901257;1.097070005364204;0.7618549117827353;0.11930658882695411;0.7711504783456284
69.887169;1.0910721664005094;0.8333346212756555;0.7637809233136872;0.11598590236037644;0.1063064702495506;1.0940100599275173;9.999848900454209;0.8335013506603517;1.0970699735415554;0.7618547635591609;0.11930657643100213;0.7711504120279449
69.897169;1.0910722144000489;0.833334508665171;0.7637809491093125;0.11598589897884808;0.10630648369215885;1.0940101103450812;9.999848254882405;0.8335013879726823;1.0970699390972818;0.7618546153384994;0.11930656290926663;0.7711503534812602
69.907169;1.0910722540329783;0.8333343963971905;0.7637809789270684;0.11598589605495352;0.1063064967185415;1.0940101711803263;9.999847596882693;0.8335014203582778;1.097069901517607;0.7618544674184718;0.11930654822353676;0.7711503030445221
69.917169;1.0910722851025656;0.8333342845130526;0.7637810126286959;0.11598589358421134;0.10630650925955866;1.0940102420936437;9.999846926244555;0.8335014474148711;1.0970698602057083;0.7618543200650685;0.1193065323372683;0.7711502610142011
69.927169;1.0910723076141904;0.8333341731479105;0.7637810500614046;0.11598589156346537;0.1063065212464686;1.0940103226870395;9.999846244346429;0.8335014686707978;1.0970698146353608;0.7618541734122107;0.11930651520914651;0.7711502275696442
69.937169;1.0910723217562832;0.8333340624738209;0.7637810910862787;0.11598588998952783;0.10630653261251904;1.0940104125745738;9.999845554243223;0.8335014836845184;1.0970697644598701;0.76185402746842;0.11930649680006808;0.7711502028065512
69.947169;1.091072327699852;0.8333339526200313;0.7637811355181717;0.11598588886479277;0.10630654329842094;1.0940105114300818;9.999844860365117;0.8335014920532628;1.0970697095220938;0.7618538821935092;0.11930647708020206;0.7711501867808087
69.957169;1.0910723254135093;0.8333338436427009;0.7637811829799243;0.11598588819966558;0.10630655326242411;1.0940106189937624;9.99984416786872;0.8335014933922993;1.0970696498123258;0.7618537375393155;0.11930645602777534;0.7711501795098414
69.967169;1.0910723147472456;0.8333337355532923;0.7637812328061191;0.11598588800717698;0.10630656247843781;1.0940107350456336;9.999843482011046;0.8335014873408484;1.0970695854474108;0.7618535934321621;0.1193064336269381;0.7711501809254956
69.977169;1.0910722956389047;0.8333336283790725;0.7637812841388665;0.11598588829324373;0.10630657092513526;1.0940108593937101;9.999842807587727;0.8335014735870221;1.097069516681288;0.7618534497731696;0.11930640987047483;0.7711501908297692
