time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
69.987169;1.0910722681468281;0.8333335222163687;0.7637813361070875;0.11598588904851646;0.10630657858247507;1.0940109918901304;9.999842148333906;0.8335014518862237;1.0970694438909463;0.7618533065218482;0.11930638476685441;0.7711502089351541
69.997169;1.0910722323146882;0.8333334172413746;0.7637813878974902;0.11598589024386928;0.10630658543709373;1.0940111324256738;9.999841506382738;0.8335014220685752;1.097069367527415;0.7618531637667398;0.11930635834623807;0.7711502348909229
70.007169;1.0910721880979226;0.8333333136590295;0.7637814387534674;0.1159858918313887;0.10630659148609618;1.0940112808874318;9.999840882426312;0.8335013840474663;1.0970692880500736;0.7618530216711082;0.11930633065504798;0.7711502682171766
70.017169;1.0910721354526116;0.8333332116293543;0.7637814879964828;0.11598589375189272;0.1063065967350272;1.0940114371411487;9.99984027684008;0.8335013377872169;1.0970692058983051;0.761852880380221;0.1193063017360766;0.7711503083255348
70.027169;1.0910720744495168;0.8333331112877476;0.7637815350352564;0.11598589594463612;0.10630660119734774;1.0940116010197118;9.99983969068219;0.8335012832280319;1.0970691215425556;0.7618527400056965;0.11930627161652207;0.7711503546567628
70.037169;1.091072005280483;0.833333012857532;0.7637815793393706;0.11598589835790223;0.10630660489797279;1.09401177225392;9.999839126170643;0.8335012202507028;1.0970690355497874;0.7618526006831768;0.1193062403206604;0.77115040675499
70.047169;1.0910719281676637;0.833332916706524;0.7637816204190405;0.1159859009568529;0.10630660787458734;1.0940119504243373;9.999838587458378;0.8335011486996093;1.0970689486178458;0.7618524626225762;0.1193062078879508;0.7711504642776615
70.057169;1.0910718432751143;0.8333328233219016;0.7637816578161106;0.11598590371970954;0.106306610172135;1.0940121350370509;9.999838081246505;0.8335010684182382;1.0970688615929665;0.7618523260748339;0.11930617437681584;0.7711505269779937
70.067169;1.0910717507124197;0.8333327332460345;0.7637816910754072;0.11598590662891044;0.10630661183460283;1.0940123256486567;9.999837616344527;0.8335009793070234;1.0970687754208492;0.7618521912554964;0.11930613985779742;0.7711505946378236
70.077169;1.0910716505780462;0.8333326469629292;0.763781719715515;0.11598590966993268;0.10630661290487264;1.094012521926827;9.999837202504981;0.8335008814249776;1.0970686909834955;0.7618520583189565;0.11930610440826078;0.7711506670442179
70.087169;1.091071542944962;0.8333325648046658;0.7637817432537694;0.11598591283323773;0.10630661342771498;1.0940127236564852;9.999836848917514;0.8335007750365334;1.0970686089699484;0.7618519273980523;0.11930606811046575;0.7711507440359606
70.097169;1.0910714278255016;0.8333324869456882;0.7637817612866673;0.11598591611276463;0.10630661344456588;1.0940129307140096;9.999836563328193;0.8335006605402855;1.0970685299534508;0.7618517986366451;0.1193060310429378;0.7711508255134857
70.107169;1.0910713051790388;0.8333324134553416;0.7637817735844158;0.11598591950350451;0.10630661298763415;1.0940131430133864;9.999836352642754;0.8335005383877649;1.097068454503471;0.7618516721619468;0.11930599326600683;0.771150911404522
70.117169;1.0910711749377517;0.8333323443634633;0.7637817801601943;0.11598592300001967;0.10630661207962468;1.0940133604914255;9.999836223586486;0.8335004090590455;1.0970683831294332;0.7618515480611171;0.11930595481748629;0.7711510016373733
70.127169;1.0910710370414844;0.8333322796922668;0.76378178124699;0.11598592659538273;0.10630661073508704;1.094013583161945;9.99983618237576;0.8335002730652004;1.0970683162132029;0.7618514264229146;0.11930591572270956;0.77115109611512
70.137169;1.0910708915043579;0.8333322194616215;0.7637817771669125;0.11598593028150303;0.10630660896290123;1.0940138111314346;9.99983623415529;0.8335001309768706;1.0970682540542716;0.7618513073718944;0.11930587600645569;0.7711511947078472
70.147169;1.091070738461168;0.8333321637388045;0.7637817682141349;0.11598593405385832;0.10630660676948674;1.0940140445235194;9.999836382346144;0.833499983469908;1.0970681969419374;0.7618511910301474;0.11930583570122759;0.7711512972946746
70.157169;1.0910705781723964;0.8333321127196336;0.7637817546650121;0.11598593791731483;0.10630660416266616;1.0940142834183124;9.99983662802661;0.8334998313250123;1.097068145185787;0.7618510774820231;0.11930579485394469;0.7711514038123705
70.167169;1.0910704110487193;0.8333320667378175;0.7637817368874826;0.11598594188383063;0.10630660115722525;1.0940145278529338;9.999836970349516;0.8334996753569418;1.0970680990582233;0.7618509668082271;0.11930575352866554;0.7711515142514375
70.177169;1.0910702376378723;0.8333320261459728;0.7637817154201862;0.11598594596700364;0.1063065977746242;1.09401477783151;9.999837407609508;0.8334995163377957;1.097068058721603;0.7618508591446551;0.11930571180469872;0.7711516285943466
70.187169;1.091070058529457;0.8333319911500676;0.7637816909232885;0.1159859501852964;0.1063065940313939;1.0940150333119791;9.99983793750719;0.8334993549927583;1.0970680242641953;0.7618507547033;0.11930566977105478;0.7711517467428775
70.197169;1.0910698743037417;0.8333319617827541;0.7637816640440728;0.11598595456583863;0.10630658992995227;1.0940152941714705;9.999838556750005;0.8334991920445197;1.0970679957718221;0.7618506537314235;0.11930562751903098;0.7711518685083919
70.207169;1.091069685560276;0.8333319380317173;0.7637816353253044;0.11598595913633462;0.10630658546597335;1.0940155602023907;9.999839260810687;0.8334990281814755;1.0970679733228492;0.7618505564735512;0.11930558513988458;0.7711519936573056
70.217169;1.0910694929673674;0.8333319199193182;0.7637816052323552;0.11598596391421946;0.10630658064270683;1.0940158311519825;9.999840044236885;0.833498863964124;1.0970679569287407;0.7618504631961037;0.11930554272888856;0.7711521219425878
70.227169;1.091069297297734;0.8333319074766491;0.7637815742542159;0.11598596890490581;0.10630657547513819;1.094016106739029;9.999840901630618;0.8334986998342894;1.0970679465012303;0.7618503742053465;0.11930550038872809;0.7711522531032403
70.237169;1.091069099364824;0.833331900728767;0.7637815429294419;0.1159859741031387;0.10630656998397277;1.0940163866502148;9.999841828421735;0.8334985361942474;1.0970679418458582;0.7618502898125662;0.11930545822836892;0.7711523868140318
70.247169;1.091068899898115;0.8333318997056731;0.7637815117204623;0.11598597948996309;0.10630656418916326;1.0940166705343846;9.999842820657962;0.8334983733971041;1.0970679426347203;0.7618502103170334;0.11930541635871202;0.771152522617542
70.257169;1.0910686995295602;0.8333319044173189;0.7637814808976637;0.1159859850289009;0.10630655810705125;1.0940169579719605;9.99984387425043;0.8334982117054831;1.0970679484674553;0.7618501360528351;0.11930537488943774;0.771152659953436
70.267169;1.091068498875348;0.8333319148118169;0.7637814505983573;0.1159859906721346;0.1063065517478841;1.0940172485059587;9.99984498417126;0.8334980513388421;1.0970679590270107;0.7618500674202237;0.11930533393097131;0.7711527982589027
70.277169;1.0910682985841806;0.8333319307743428;0.7637814209283981;0.11598599637660086;0.10630654511118036;1.094017541756674;9.999846143747794;0.8334978925391335;1.0970679740930707;0.7618500048245327;0.11930529359652468;0.7711529370067547
70.287169;1.0910680993192998;0.8333319521305357;0.7637813919239993;0.11598600210607603;0.10630653818448144;1.0940178374410057;9.999847344755121;0.8334977355647342;1.0970679934141827;0.7618499486020217;0.11930525399476685;0.7711530756871445
70.297169;1.0910679016988247;0.8333319786332206;0.763781363463383;0.11598600781404941;0.10630653094992819;1.0940181352744793;9.999848578863757;0.8334975806740441;1.0970680166622968;0.7618498990278022;0.1193052152173947;0.7711532138078003
70.307169;1.0910677062807717;0.8333320099978575;0.7637813352844266;0.11598601343937585;0.10630652339475491;1.094018434944644;9.999849839403272;0.8334974281603432;1.097068043488564;0.7618498563536701;0.11930517733687301;0.7711533509274966
70.317169;1.091067513606229;0.8333320459491024;0.7637813070694769;0.11598601892401181;0.10630651552038706;1.094018736151926;9.99985112181494;0.8334972784060923;1.0970680735626208;0.7618498207971851;0.11930514041769369;0.7711534866855513
70.327169;1.091067324136426;0.8333320862204245;0.7637812784875173;0.11598602422778978;0.10630650734685793;1.0940190385500568;9.999852422354643;0.8334971319126452;1.097068106611492;0.7618497925015062;0.11930510452971212;0.7711536207812483
70.337169;1.0910671380748131;0.8333321305600241;0.7637812492188482;0.11598602933239828;0.10630649891083584;1.094019341604651;9.99985373649822;0.8334969892647536;1.0970681424993562;0.7618497715245761;0.1193050697492015;0.7711537529427216
70.347169;1.0910669553123882;0.8333321787422782;0.7637812190231474;0.11598603424526172;0.10630649025592948;1.0940196445320405;9.999855058828464;0.8334968510481523;1.097068181213326;0.7618497578793898;0.11930503614423787;0.7711538829288974
70.357169;1.091066775582481;0.833332230556525;0.7637811878066527;0.11598603900082106;0.10630648141794494;1.0940199463904021;9.999856383751387;0.8334967178067474;1.0970682227356907;0.7618497516025945;0.11930500376368364;0.7711540105301026
70.367169;1.0910665986606753;0.8333322858241202;0.7637811556568893;0.11598604364944588;0.10630647242034541;1.0940202462170667;9.999857705619654;0.8334965900677329;1.0970682670291738;0.7618497528122365;0.1193049726438369;0.7711541355502912
70.377169;1.0910664244453052;0.8333323444535176;0.7637811228372908;0.11598604824182922;0.10630646328673463;1.0940205430876644;9.999859018986893;0.8334964683764072;1.0970683141505997;0.7618497617153609;0.11930494281732909;0.7711542577633892
70.387169;1.0910662529140103;0.8333324064793906;0.7637810897084166;0.11598605282672565;0.10630645404705925;1.0940208361375252;9.999860319662686;0.8334963532464404;1.0970683642509724;0.761849778562073;0.11930491431454229;0.7711543768888887
70.397169;1.0910660840482285;0.8333324720449738;0.7637810566159813;0.11598605745984218;0.10630644472488734;1.0940211245754752;9.99986160508578;0.8334962450442395;1.0970684174079153;0.7618498035937882;0.11930488716715891;0.7711544926811811
70.407169;1.091065917746601;0.8333325413117375;0.7637810238289094;0.11598606221124795;0.10630643532514285;1.094021407653968;9.99986287345451;0.8334961439708021;1.0970684734547036;0.7618498370003519;0.11930486141312593;0.7711546050679762
70.417169;1.0910657537478694;0.8333326143494767;0.7637809915411621;0.11598606716783916;0.10630642583834646;1.0940216846472421;9.999864123546297;0.8334960501448667;1.0970685319090832;0.7618498788812804;0.11930483709498253;0.7711547141792072
70.427169;1.0910655916543577;0.8333326911169251;0.7637809598788814;0.1159860724272303;0.1063064162576125;1.094021954899076;9.999865355651036;0.8334959636315508;1.097068592030102;0.7618499292584756;0.11930481425130847;0.7711548202603389
70.437169;1.0910654310438301;0.8333327715365503;0.763780928891065;0.11598607808719415;0.10630640659035769;1.094022217902367;9.999866571915577;0.8334958844335499;1.0970686529621663;0.7618499881318535;0.11930479290830108;0.7711549235756606
70.447169;1.0910652715479372;0.8333328555257881;0.7637808985799616;0.11598608423829583;0.10630639685636298;1.0940224732997101;9.999867775900775;0.8334958125242116;1.0970687138467954;0.7618500554968026;0.11930477308091052;0.7711550243534856
70.457169;1.091065112880417;0.8333329429483298;0.7637808689500298;0.11598609095446613;0.10630638708205041;1.0940227207662852;9.999868971941813;0.8334957478566012;1.0970687738601843;0.761850131341245;0.1193047547769117;0.7711551227652113
70.467169;1.0910649548962654;0.833333033583755;0.7637808399999425;0.11598609828642883;0.10630637729868393;1.094022959899793;9.999870164223008;0.8334956903412932;1.0970688322053728;0.7618502156563306;0.11930473799279678;0.7711552189198604
70.477169;1.0910647976482586;0.8333331271422494;0.763780811703386;0.11598610626704604;0.10630636754499569;1.0940231902449102;9.999871355854001;0.8334956398907493;1.0970688881054922;0.7618503083779501;0.11930472271124508;0.7711553128622627
70.487169;1.0910646413190144;0.8333332232867744;0.7637807840223444;0.11598611491607742;0.10630635786744796;1.0940234114009608;9.999872548486573;0.8334955964887891;1.0970689408408572;0.7618504092886099;0.11930470890630725;0.771155404568143
70.497169;1.09106448604579;0.8333333216389508;0.7637807568964485;0.11598612424007566;0.10630634831713266;1.0940236230588811;9.999873742262157;0.8334955601672713;1.097068989805157;0.7618505180499001;0.11930469654804496;0.7711554939179363
70.507169;1.091064331822264;0.8333334218011453;0.763780730203912;0.11598613423696515;0.10630633895180182;1.0940238249301661;9.999874935650295;0.833495530934116;1.09706903454073;0.761850634349705;0.11930468560433259;0.7711555806755984
70.517169;1.09106417856304;0.833333523432886;0.763780703763853;0.11598614490149561;0.10630632983494513;1.094024016658586;9.99987612581215;0.8334955087326987;1.0970690747216048;0.7618507579937585;0.11930467604286463;0.7711556645296487
70.527169;1.0910640262083504;0.8333336263174266;0.7637806774017847;0.11598615622964373;0.10630632102154304;1.0940241978042349;9.999877309175588;0.8334954933970359;1.0970691101051098;0.7618508888773757;0.11930466783832948;0.7711557451469581
70.537169;1.0910638747464558;0.8333337303577862;0.763780650988117;0.11598616822329642;0.10630631254465604;1.0940243679156185;9.999878480834589;0.8334954846121523;1.097069140526908;0.7618510268831532;0.1193046609856546;0.7711558221584848
70.547169;1.0910637241530108;0.8333338355269944;0.7637806243823665;0.11598618088933776;0.1063063044173573;1.094024526596795;9.999879634033226;0.8334954819602445;1.0970691659201053;0.7618511717920706;0.1193046555066033;0.7711558951448664
70.557169;1.091063574361153;0.8333339418308561;0.7637805973745919;0.11598619423772205;0.106306296644012;1.0940246735007109;9.99988076115905;0.8334954850144707;1.097069186305832;0.761851323283692;0.11930465143990421;0.7711559637023008
70.567169;1.091063425364068;0.8333340492909823;0.7637805697103105;0.11598620828400717;0.10630628922889117;1.0940248083171056;9.999881854866116;0.8334954933762649;1.0970692017981518;0.7618514810018436;0.11930464882334982;0.7711560275141622
70.577169;1.0910632773338231;0.8333341578965721;0.7637805411733701;0.11598622305127103;0.10630628217807982;1.0940249308048164;9.999882908939796;0.8334955066963249;1.0970692126429167;0.7618516445913709;0.11930464767940678;0.7711560863456868
70.587169;1.0910631305636962;0.833334267576176;0.7637805116641091;0.11598623856983664;0.10630627549733523;1.094025040842759;9.999883919258416;0.8334955247539502;1.0970692192200164;0.7618518136635607;0.11930464801084854;0.7711561400020456
70.597169;1.0910629853115883;0.8333343782529795;0.7637804811956174;0.11598625487242845;0.10630626919153247;1.0940251384891415;9.9998848834737;0.8334955475305894;1.0970692219737723;0.761851987753007;0.119304649809067;0.7711561883242513
70.607169;1.0910628417614374;0.8333344898968171;0.7637804498252079;0.11598627198570649;0.10630626326591407;1.09402522401113;9.999885799827355;0.8334955752067237;1.0970692213187268;0.7618521663412953;0.11930465306581577;0.7711562312187528
70.617169;1.091062700110117;0.8333346025166536;0.7637804176275971;0.11598628992981862;0.10630625772384367;1.0940252978505636;9.999886667050157;0.8334956080923014;1.097069217622315;0.7618523489260958;0.11930465777652356;0.7711562686668956
70.627169;1.0910625606750401;0.8333347161294856;0.7637803846929313;0.11598630872203665;0.10630625256380266;1.0940253605309194;9.999887484909197;0.8334956465367223;1.0970692113259142;0.7618525350746507;0.11930466393592026;0.7711563006961512
70.637169;1.0910624239758369;0.8333348307289442;0.7637803510754096;0.11598632836817234;0.10630624777761595;1.0940254125131474;9.99988825431588;0.8334956908641661;1.0970692030832647;0.7618527244251218;0.1193046715335392;0.7711563273154863
70.647169;1.0910622907332808;0.8333349462732212;0.7637803167540334;0.11598634885097778;0.10630624334470583;1.0940254541137664;9.999888977046474;0.8334957413335993;1.0970691937957922;0.7618529166273608;0.11930468054923718;0.7711563484463816
70.657169;1.0910621617628904;0.8333350626960255;0.7637802816772835;0.11598637013774177;0.10630623922518494;1.0940254855769571;9.999889655377544;0.8334957981257552;1.0970691845671559;0.7618531112898032;0.1193046909471306;0.7711563639344325
70.667169;1.0910620378621982;0.8333351799049882;0.7637802458321319;0.11598639219918544;0.10630623535815839;1.094025507162742;9.99989029204115;0.8334958613436816;1.0970691765664826;0.7618533079849734;0.11930470267938822;0.7711563736434445
70.677169;1.091061919757328;0.8333352977629099;0.7637802092733863;0.11598641501502903;0.1063062316644493;1.0940255191261352;9.999890890313688;0.8334959309821139;1.0970691708627238;0.761853506266796;0.11930471570195604;0.771156377522035
70.687169;1.091061808034835;0.833335416084947;0.7637801721290012;0.11598643856695393;0.10630622805461971;1.0940255216349166;9.999891453339607;0.8334960069225797;1.097069168373263;0.7618537056752276;0.11930472998118645;0.7711563755882423
70.697169;1.091061703070645;0.8333355346288017;0.7637801345669161;0.11598646283302262;0.10630622444278709;1.0940255147168554;9.999891982875367;0.8334960889912533;1.0970691698590465;0.7618539057588805;0.11930474548229285;0.7711563678632171
70.707169;1.0910616050934756;0.8333356530614762;0.7637800967051851;0.11598648778185745;0.1063062207576237;1.0940254982976254;9.999892479005235;0.8334961769985672;1.0970691758799815;0.7618541061151201;0.11930476215339615;0.7711563543127717
70.717169;1.0910615143310423;0.8333357709514515;0.763780058553146;0.11598651336368337;0.10630621694490805;1.094025472265668;9.99989294132228;0.8334962707369774;1.0970691868213909;0.7618543064103939;0.11930477992385997;0.7711563348528138
70.727169;1.0910614310735613;0.8333358877965862;0.7637800200384425;0.11598653950743852;0.10630621296193005;1.0940254364806299;9.999893370147788;0.8334963699419091;1.0970692030067353;0.7618545063689545;0.11930479872251183;0.7711563093788186
70.737169;1.0910613556842492;0.8333360030713102;0.7637799810518189;0.11598656612655407;0.10630620876564001;1.0940253908171809;9.999893766658866;0.8334964742182581;1.0970692247546152;0.761854705763479;0.11930481849413027;0.7711562777456129
70.747169;1.091061288632466;0.8333361162824809;0.7637799414594687;0.11598659312321008;0.10630620430683141;1.0940253353114864;9.999894132504437;0.833496583023713;1.0970692523266858;0.7618549044042322;0.11930483919942111;0.7711562397472855
70.757169;1.0910612304976008;0.8333362270162276;0.7637799011217588;0.11598662039053909;0.1063061995417787;1.0940252702613933;9.999894470256123;0.83349669576225;1.0970692858305604;0.7618551020954053;0.11930486081280636;0.7711561951351098
70.767169;1.0910611818998597;0.8333363349879986;0.7637798599518553;0.11598664782252248;0.10630619444732536;1.0940251961480039;9.999894784426422;0.833496811896364;1.0970693251634605;0.7618552986107819;0.11930488332080856;0.7711561436273479
70.777169;1.0910611433856805;0.8333364400628528;0.7637798179271252;0.115986675323415;0.10630618901643733;1.094025113494486;9.999895081264752;0.8334969309886686;1.0970693700515854;0.7618554937335507;0.11930490670882815;0.7711560849093811
70.787169;1.0910611153342051;0.8333365421906448;0.7637797749812056;0.1159867028025933;0.10630618324043874;1.0940250227844441;9.999895367461901;0.8334970526894709;1.097069420145073;0.7618556872690009;0.11930493094800086;0.7711560186228038
70.797169;1.0910610979340316;0.833336641333945;0.763779730897187;0.1159867301631577;0.1063061771025165;1.0940249243893885;9.999895649400687;0.8334971767037266;1.0970694750656154;0.761855878965513;0.1193049560009196;0.771155944357205
70.807169;1.0910610911817022;0.8333367374671632;0.763779685339456;0.11598675729843534;0.10630617058775718;1.094024818541538;9.999895933254644;0.8334973027691611;1.0970695344025694;0.761856068466671;0.11930498183146152;0.7711558617042729
70.817169;1.091061094853504;0.8333368305751901;0.7637796379948226;0.11598678409734722;0.1063061636955645;1.0940247054169703;9.999896225324179;0.8334974306561621;1.0970695977031777;0.7618562553939894;0.11930500840175011;0.7711557703488925
70.827169;1.0910611085195259;0.8333369206074543;0.7637795887002496;0.11598681045230505;0.10630615644310394;1.0940245852037853;9.999896532183083;0.8334975601194669;1.0970696644319307;0.7618564394340335;0.11930503567136486;0.7711556701281328
70.837169;1.0910611316450496;0.8333370074735436;0.7637795374670816;0.11598683626515685;0.10630614885845772;1.0940244580842142;9.999896860735081;0.8334976908329819;1.097069733920663;0.7618566203434217;0.11930506360491638;0.7711555610455123
70.847169;1.0910611637200287;0.83333709110676;0.7637794844138015;0.11598686144998349;0.10630614096927103;1.0940243242015453;9.999897218234095;0.8334978224007259;1.0970698053977863;0.7618567979763263;0.11930509217057941;0.7711554432351756
70.857169;1.0910612043696213;0.8333371714926261;0.763779429689743;0.1159868859314272;0.1063061327962315;1.0940241836426121;9.999897611879634;0.8334979543681291;1.0970698781083366;0.7618569723036913;0.11930512132954452;0.7711553168926277
70.867169;1.0910612533876145;0.8333372486367645;0.7637793734374636;0.11598690963838852;0.1063061243561178;1.094024036460721;9.999898048281981;0.8334980862060739;1.0970699514228806;0.7618571433169045;0.11930515103592354;0.7711551822505759
70.877169;1.091061310618879;0.8333373225326667;0.7637793157967648;0.11598693249772156;0.10630611566922521;1.0940238827243216;9.999898533198202;0.8334982173842663;1.0970700248343257;0.7618573109517511;0.119305181250277;0.7711550396018406
70.887169;1.0910613758016092;0.833337393137651;0.7637792569471574;0.11598695443754063;0.10630610676385098;1.0940237225226184;9.999899071089306;0.8334983475151791;1.0970700978901229;0.7618574751316548;0.11930521194968911;0.7711548892870286
70.897169;1.0910614485368106;0.8333374603791491;0.7637791971479996;0.11598697540316572;0.10630609767922863;1.0940235559530287;9.999899664304188;0.8334984764170182;1.0970701701677223;0.7618576358045712;0.11930524312454609;0.771154731679482
70.907169;1.0910615283181562;0.8333375242077982;0.7637791367263861;0.11598699537163178;0.10630608846791949;1.0940233831054191;9.9999003126343;0.8334986040579548;1.0970702412936626;0.7618577929327524;0.11930527476715605;0.7711545672195609
70.917169;1.0910616145467806;0.8333375846648757;0.7637790760159645;0.11598701434990871;0.1063060791897795;1.0940232040237332;9.999901014104662;0.8334987304684749;1.097070311005729;0.7618579465087796;0.11930530686366227;0.771154396420371
70.927169;1.0910617065805392;0.8333376419289278;0.7637790153008455;0.1159870323604972;0.10630606989739518;1.0940230187456264;9.99990176643882;0.8334988556701636;1.0970703792389886;0.7618580965896689;0.11930533939543049;0.7711542198125232
70.937169;1.0910618037625088;0.833337696289171;0.7637789548180761;0.11598704943023114;0.10630606062696803;1.0940228274595063;9.999902567724046;0.8334989796430488;1.0970704460947378;0.7618582432686396;0.11930537233988436;0.7711540379067713
70.947169;1.0910619053741455;0.8333377480655837;0.7637788947856758;0.11598706558982369;0.10630605140492527;1.094022630628428;9.999903416264043;0.8334991023391897;1.0970705116990258;0.761858386571723;0.11930540566175367;0.7711538512037898
70.957169;1.091062010601255;0.8333377975706809;0.7637788354029519;0.11598708087522862;0.1063060422608088;1.0940224289447698;9.999904310533264;0.8334992236823718;1.097070576106793;0.7618585264157469;0.1193054393053429;0.7711536602398665
70.967169;1.0910621185712928;0.8333378451188544;0.7637787768678617;0.11598709532301574;0.10630603322938095;1.0940222231782004;9.999905249223238;0.8334993435475082;1.0970706392405138;0.7618586627095201;0.11930547319659106;0.7711534656548523
70.977169;1.0910622284180567;0.8333378909889246;0.7637787194199898;0.11598710896747026;0.10630602434289924;1.0940220141015669;9.999906230994998;0.8334994617836055;1.0970707008402236;0.7618587954649024;0.1193055072495235;0.7711532681820482
70.987169;1.0910623393181276;0.8333379353304693;0.7637786633281288;0.11598712184544568;0.10630601562676101;1.09402180254132;9.999907254015834;0.8334995782490917;1.0970707605384509;0.761858924820756;0.11930554137695294;0.7711530685367075
70.997169;1.0910624505129831;0.8333379781412579;0.7637786088285958;0.11598713400148138;0.10630600710297577;1.0940215894404381;9.999908315809154;0.8334996927759634;1.0970708180350706;0.7618590510269093;0.11930557550435648;0.771152867359811
71.007169;1.091062561343919;0.8333380193529935;0.7637785560863717;0.11598714548771374;0.1063059987941395;1.0940213758195674;9.999909413867998;0.8334998051040181;1.0970708731818004;0.761859174401544;0.11930560957412664;0.7711526652675302
71.017169;1.0910626712650442;0.8333380589241401;0.7637785051740159;0.11598715635832728;0.1063059907214952;1.0940211626477856;9.99991054647376;0.8334999148852111;1.0970709259202969;0.761859295265912;0.11930564353947795;0.7711524628886219
71.027169;1.0910627798435601;0.8333380968770306;0.7637784560369165;0.11598716666144254;0.1063059829025754;1.094020950764194;9.99991171298974;0.8335000217378791;1.0970709761896398;0.7618594139197947;0.1193056773617676;0.7711522608555303
71.037169;1.0910628867806138;0.833338133299911;0.7637784084955793;0.11598717643833834;0.10630597535665613;1.0940207409045433;9.999912914005732;0.8335001252831853;1.0970710238712642;0.7618595306642824;0.11930571100954852;0.7711520597944621
71.047169;1.0910629919200199;0.8333381683440101;0.7637783623178328;0.11598718573137441;0.10630596811308737;1.0940205337296827;9.999914151380416;0.8335002251681445;1.0970710687606557;0.7618596458144117;0.11930574444605604;0.7711518603069935
71.057169;1.091063095241357;0.8333382022002406;0.7637783172740322;0.11598719458790217;0.10630596121214697;1.0940203297628524;9.999915427449691;0.8335003211029953;1.097071110574394;0.7618597596844685;0.11930577761397938;0.7711516629520142
71.067169;1.0910631968713334;0.8333382350368074;0.7637782731162948;0.11598720305644548;0.10630595470086092;1.0940201293241174;9.99991674398916;0.8335004129193959;1.0970711489996596;0.7618598725409934;0.11930581043906302;0.7711514682618535
71.077169;1.0910632970862624;0.8333382669223997;0.7637782295588039;0.11598721118211244;0.1063059486291894;1.0940199326383366;9.999918102205717;0.8335005005955051;1.0970711837518778;0.7618599845372295;0.11930584284975165;0.7711512767710773
71.087169;1.0910633962536909;0.833338297788769;0.7637781863253279;0.11598721899957;0.10630594304380997;1.0940197400623621;9.999919503397791;0.8335005841834879;1.09707121459439;0.7618600957095413;0.11930587479255861;0.7711510890278034
71.097169;1.0910634947228401;0.833338327454474;0.763778143172314;0.11598722652483465;0.10630593798005111;1.0940195521451421;9.99992094914371;0.8335006637087662;1.0970712413186472;0.7618602060351359;0.11930590623201885;0.7711509056067443
71.107169;1.0910635927298515;0.833338355654757;0.7637780998284903;0.1159872337591294;0.1063059334567218;1.0940193694186844;9.99992244084177;0.8335007391560582;1.097071263726953;0.7618603154308297;0.11930593714086733;0.7711507271445518
71.117169;1.0910636904196833;0.8333383820467543;0.7637780559857467;0.11598724070402698;0.10630592947637402;1.0940191921926026;9.999923979192966;0.8335008105260382;1.0970712816425623;0.7618604236889248;0.11930596749276606;0.7711505543762004
71.127169;1.0910637879764769;0.8333384062394028;0.7637780113897041;0.11598724736906799;0.10630592602821332;1.094019020549219;9.999925564074138;0.8335008778846944;1.097071294935591;0.7618605304726254;0.1193059972611256;0.7711503881413395
71.137169;1.0910638856849177;0.8333384278570733;0.763777965897414;0.1159872537666248;0.10630592308718803;1.0940188544389464;9.999927194665677;0.8335009413608815;1.0970713035153479;0.7618606353867878;0.11930602642268387;0.7711502293300989
71.147169;1.0910639838651253;0.8333384465894016;0.7637779194458366;0.11598725990905279;0.10630592061374065;1.094018693807368;9.999928869665549;0.8335010011006205;1.0970713072701246;0.7618607380316141;0.11930605496462214;0.7711500787794986
71.157169;1.0910640827893614;0.8333384622180751;0.76377787196937;0.11598726580928634;0.10630591856409594;1.0940185387128205;9.999930587619602;0.8335010572576788;1.0970713060602761;0.7618608380294782;0.11930608288665848;0.7711499371949122
71.167169;1.091064182652156;0.8333384745970205;0.7637778233209163;0.1159872714716759;0.10630591690346046;1.0940183893438928;9.999932346993564;0.8335011100326075;1.0970712998270131;0.7618609350680804;0.11930611018940163;0.7711498051192904
71.177169;1.0910642836005897;0.833338483557916;0.7637777732646586;0.11598727688159223;0.10630591560939577;1.0940182459498413;9.99993414560889;0.833501159660179;1.0970712886726919;0.76186102889371;0.1193061368591735;0.7711496829267089
71.187169;1.0910643857570748;0.8333384888311132;0.7637777215336429;0.11598728201054878;0.10630591466872881;1.0940181087566463;9.999935980390493;0.8335012063469618;1.0970712727897511;0.7618611192276813;0.11930616286520085;0.7711495708385804
71.197169;1.091064489202115;0.833338490077774;0.7637776678972564;0.11598728683009427;0.10630591407460623;1.0940179779317931;9.999937848272257;0.8335012502569;1.097071252334295;0.7618612057331212;0.11930618816299554;0.7711494689355937
71.207169;1.0910645939679735;0.8333384870093901;0.7637776122383703;0.11598729132106236;0.10630591382211553;1.0940178536094989;9.999939746843566;0.8335012915369011;1.0970712273670857;0.7618612880838204;0.11930621269904249;0.7711493771576674
71.217169;1.0910647000286962;0.8333384795041465;0.7637775546269769;0.11598729547634401;0.10630591390100902;1.0940177359448497;9.999941673810849;0.8335013303197009;1.097071197848081;0.7618613660459284;0.11930623642380363;0.7711492953358101
71.227169;1.0910648072981264;0.8333384676348081;0.7637774953114174;0.11598729929530545;0.1063059142913217;1.0940176252004592;9.99994362631296;0.8335013667082547;1.0970711636425687;0.761861439497882;0.11930625930252331;0.7711492232508408
71.237169;1.0910649156475167;0.8333384516051804;0.7637774346173953;0.11598730277491577;0.10630591496847512;1.0940175217603285;9.999945600687187;0.8335014007625902;1.0970711245294658;0.7618615083904972;0.11930628131278333;0.7711491606674435
71.247169;1.0910650248306835;0.833338431669796;0.7637773728678988;0.11598730591411659;0.10630591591003644;1.0940174259961997;9.999947592767757;0.8335014324975529;1.097071080243958;0.761861572683461;0.11930630243480467;0.7711491073294512
71.257169;1.0910651343652018;0.8333384080959584;0.7637773103775012;0.11598730872705018;0.10630591709510541;1.0940173381714515;9.999949598706294;0.8335014618926002;1.0970710306067055;0.761861632287461;0.11930632264077361;0.7711490629351907
71.267169;1.0910652435482167;0.833338381157567;0.7637772474745984;0.11598731124712378;0.10630591850269616;1.0940172584657932;9.99995161584294;0.8335014888931126;1.0970709756742971;0.7618616870430893;0.11930634189102399;0.7711490271230101
71.277169;1.0910653515685427;0.8333383511129786;0.7637771845275765;0.11598731352534838;0.10630592011186814;1.0940171870498978;9.999953643001058;0.8335015134064461;1.0970709157437353;0.7618617367513371;0.11930636013929093;0.7711489994930373
71.287169;1.091065457600277;0.833338318170096;0.763777121965241;0.1159873156293287;0.10630592190138391;1.0940171241958423;9.999955679800086;0.8335015352995653;1.0970708511548624;0.7618617812394008;0.1193063773365777;0.771148979643553
71.297169;1.0910655608852355;0.8333382825006859;0.7637770602781812;0.1159873176362601;0.10630592384926119;1.0940170703234933;9.9999577254563;0.8335015543916938;1.097070782103873;0.7618618204293386;0.11930639343082573;0.7711489671814111
71.307169;1.0910656607804534;0.833338244298644;0.763776999993758;0.11598731961837666;0.10630592592955825;1.0940170259103337;9.999959777903006;0.833501570485285;1.0970707086739904;0.7618618543393226;0.11930640836910456;0.7711489617131082
71.317169;1.0910657566838675;0.8333382037891591;0.7637769416321611;0.11598732162623991;0.1063059281143045;1.094016991387834;9.999961833436936;0.8335015834400609;1.097070630949499;0.7618618830256233;0.11930642210315404;0.7711489628376165
71.327169;1.0910658479141258;0.833338161167701;0.7637768856785125;0.11598732368122121;0.10630593039156047;1.0940169671413889;9.999963886970276;0.8335015932099914;1.0970705490462829;0.7618619065877906;0.11930643459147375;0.7711489701502273
71.337169;1.0910659337026374;0.8333381165667652;0.7637768325855664;0.11598732578658634;0.10630593278330688;1.0940169535756643;9.999965932897661;0.8335015998239559;1.0970704631222625;0.7618619252128287;0.11930644580166143;0.7711489832664544
71.347169;1.091066013270282;0.8333380701008096;0.7637767827827525;0.11598732794334489;0.10630593533801028;1.0940169511405697;9.999967965948825;0.8335016033563525;1.0970703734105225;0.7618619391566639;0.11930645572332578;0.7711490018242678
71.357169;1.0910660859101577;0.8333380219219478;0.7637767366716773;0.1159873301534673;0.10630593810579708;1.0940169602690013;9.99996998158879;0.8335016039042572;1.097070280203935;0.7618619487351983;0.11930646437843809;0.7711490254220955
71.367169;1.0910661510486848;0.8333379722553252;0.763776694607439;0.11598733241789422;0.10630594112432362;1.0940169812873726;9.999971975928078;0.8335016015881848;1.097070183808581;0.7618619543738254;0.11930647181310443;0.7711490535775278
71.377169;1.0910662082557718;0.8333379214204549;0.7637766568679345;0.11598733473847904;0.10630594442357179;1.0940170144305765;9.999973944919788;0.8335015965890058;1.0970700845258297;0.7618619566013964;0.1193064780785852;0.7711490857865975
71.387169;1.0910662572712366;0.8333378698045207;0.7637766236437598;0.11598733711877456;0.10630594803677478;1.0940170599716696;9.99997588351666;0.8335015891767044;1.0970699826291168;0.7618619559701025;0.11930648321759826;0.7711491215872143
71.397169;1.0910662980539727;0.8333378178415102;0.7637765950728854;0.11598733956463753;0.10630595200161234;1.094017118277559;9.999977786086962;0.833501579679176;1.0970698783295865;0.7618619530127404;0.11930648726295127;0.7711491605479198
71.407169;1.0910663307213624;0.8333377660472541;0.7637765712485176;0.1159873420880423;0.10630595634730759;1.094017189692059;9.999979647751323;0.8335015684048582;1.0970697717482274;0.7618619482365686;0.1193064902372785;0.7711492022599923
71.417169;1.0910663554344284;0.833337714998048;0.7637765521735547;0.11598734470776732;0.10630596108355089;1.0940172744199508;9.999981464897376;0.8335015555931025;1.097069662859864;0.7618619421247139;0.11930649214831374;0.7711492463846883
71.427169;1.0910663723669556;0.833337665235017;0.7637765377719896;0.11598734744534095;0.10630596620468172;1.09401737255373;9.999983234644057;0.8335015414214572;1.0970695514593156;0.7618619351611399;0.1193064929909271;0.771149292684218
71.437169;1.0910663817035486;0.8333376172435847;0.7637765279673624;0.11598735031892443;0.1063059716980219;1.094017484142883;9.999984954719233;0.833501526013666;1.0970694372449326;0.7618619278010426;0.11930649275338681;0.7711493409958888
71.447169;1.0910663836156;0.8333375715164507;0.7637765227081122;0.1159873533356845;0.10630597754384702;1.0940176091941243;9.999986624099195;0.833501509420856;1.0970693199427393;0.7618619203966924;0.1193064914182396;0.7711493912236709
71.457169;1.0910663782307168;0.833337528583912;0.7637765219170958;0.11598735648911263;0.10630598371333834;1.0940177476395283;9.999988243536453;0.8335014916040389;1.097069199383075;0.7618619132114617;0.11930648896296243;0.7711494433561027
71.467169;1.0910663655726016;0.8333374890161557;0.7637765254186477;0.11598735976585361;0.10630599017297497;1.0940178993430418;9.99998981550533;0.8335014724377436;1.0970690755884702;0.7618619064711357;0.11930648536495818;0.7711494974347088
71.477169;1.0910663454673013;0.8333374534448559;0.7637765329181943;0.11598736315527493;0.10630599688940283;1.0940180641334756;9.999991343818884;0.8335014517643967;1.0970689488417618;0.7618619003342713;0.11930648060338306;0.771149553498134
71.487169;1.0910663174748272;0.8333374225439375;0.7637765440891394;0.11598736664997368;0.10630600382692273;1.0940182418145648;9.999992833257155;0.8335014294850028;1.0970688196246992;0.7618618948449821;0.11930647465720527;0.7711496115716737
71.497169;1.0910662809254095;0.8333373969190925;0.7637765586522764;0.11598737023723084;0.10630601094505598;1.0940184321525301;9.999994288908244;0.8335014056083079;1.0970686884755203;0.7618618899439961;0.11930646750930339;0.7711496716983982
71.507169;1.0910662350339957;0.8333373769921757;0.7637765763211873;0.11598737389825595;0.10630601820367291;1.094018634862429;9.999995715218319;0.8335013802505236;1.0970685558951416;0.7618618855199505;0.11930645915446167;0.7711497339694966
71.517169;1.091066179028341;0.8333373629857912;0.7637765966999016;0.11598737761979462;0.10630602556992907;1.0940188496077377;9.999997115718473;0.8335013536058069;1.0970684223117464;0.7618618814788019;0.11930644960029711;0.7711497984972889
71.527169;1.0910661122969376;0.8333373549709283;0.7637766192705439;0.11598738140073282;0.1063060330233072;1.094019076025903;9.99999849329937;0.8335013258927709;1.0970682880394422;0.7618618777759528;0.11930643886253542;0.7711498653220361
71.537169;1.0910660344613015;0.83333735291547;0.7637766434592022;0.11598738524629901;0.10630604055644356;1.0940193137508316;9.999999850000334;0.8335012973278588;1.097068153226934;0.7618618743837365;0.11930642696514394;0.7711499343494191
71.547169;1.0910659453145861;0.8333373567721075;0.763776668691585;0.11598738916247495;0.10630604816690663;1.0940195624073477;10.000001186715243;0.8335012681131461;1.0970680178323127;0.7618618712670535;0.11930641394448813;0.771150005371887
71.557169;1.0910658448083312;0.8333373665614405;0.7637766944167261;0.11598739315637267;0.10630605584991933;1.0940198216083359;10.000002503565153;0.8335012383929704;1.0970678816561712;0.761861868395767;0.11930639984898461;0.7711500781212076
71.567169;1.0910657331095959;0.8333373823383634;0.7637767201332671;0.11598739723357368;0.10630606360113044;1.0940200909647455;10.000003800907244;0.8335012082383991;1.0970677444371484;0.7618618657545475;0.11930638473792056;0.7711501523307739
71.577169;1.091065610534896;0.8333374041153202;0.7637767454256644;0.11598740139295727;0.10630607141926074;1.094020370104416;10.000005080555392;0.8335011776790934;1.0970676059284556;0.7618618633542965;0.11930636868581536;0.7711502277759126
71.587169;1.091065477411071;0.8333374318654017;0.7637767699883025;0.11598740563137695;0.10630607930663441;1.0940206587080903;10.000006346429853;0.8335011467183558;1.097067465901322;0.7618618612513944;0.11930635178491843;0.7711503042461518
71.597169;1.0910653340104164;0.8333374655801986;0.7637767936274639;0.11598740995657782;0.10630608727451127;1.094020956500591;10.00000760389561;0.833501115346828;1.0970673241555158;0.7618618595254198;0.11930633413548286;0.7711503814967906
71.607169;1.091065180496519;0.8333375053290891;0.763776816232003;0.11598741439195884;0.10630609534885432;1.0940212631464936;10.000008857586195;0.833501083573045;1.0970671805531846;0.7618618582048968;0.11930631583021742;0.7711504592184844
71.617169;1.0910650168977716;0.8333375513057747;0.7637768377206671;0.11598741897118374;0.10630610356857129;1.0940215781382836;10.00001010908256;0.8335010514267057;1.0970670349838731;0.761861857222903;0.11930629695101949;0.7711505370144316
71.627169;1.0910648432363204;0.8333376038313618;0.7637768580189943;0.11598742373319414;0.10630611197448402;1.0940219007785426;10.000011356409946;0.8335010189593628;1.0970668872348288;0.7618618564512551;0.11930627757254127;0.7711506144201759
71.637169;1.0910646596930664;0.8333376632921298;0.7637768770953223;0.1159874287161049;0.10630612059994758;1.0940222302427747;10.000012595311699;0.8335009862790645;1.0970667368783;0.7618618557611192;0.11930625775298213;0.7711506909638071
71.647169;1.0910644666127556;0.8333377300578542;0.7637768950087082;0.11598743394766392;0.10630612947509946;1.0940225656508722;10.000013820823012;0.8335009535699919;1.097066583313628;0.7618618550674618;0.11930623752263252;0.7711507661772705
71.657169;1.0910642643647526;0.8333378044398445;0.7637769119111337;0.11598743943908744;0.10630613863301801;1.0940229061152524;10.000015027940227;0.8335009210484166;1.0970664258948155;0.7618618543547023;0.11930621689048636;0.7711508395635218
71.667169;1.0910640531979123;0.8333378866785968;0.7637769280229151;0.1159874451865776;0.1063061481030412;1.094023250763076;10.000016211239958;0.8335008888811383;1.0970662639909043;0.7618618536397803;0.11930619586125761;0.7711509105744899
71.677169;1.0910638332277747;0.8333379769176962;0.763776943623921;0.11598745117603998;0.10630615790348483;1.0940235987190619;10.000017364546542;0.8335008571492513;1.0970660970202861;0.761861852884185;0.11930617444341801;0.7711509785779459
71.687169;1.0910636045349198;0.8333380751729027;0.7637769590357466;0.1159874573839781;0.10630616804311124;1.0940239490952277;10.000018481285737;0.8335008258882386;1.097065924563754;0.7618618519881227;0.11930615264839252;0.7711510428747097
71.697169;1.0910633672061143;0.8333381813392327;0.7637769745759699;0.11598746378061098;0.10630617851867111;1.0940243010536772;10.000019555109041;0.8335007951405774;1.0970657464594076;0.7618618508504729;0.11930613049205742;0.7711511028112629
71.707169;1.0910631212693984;0.8333382952350041;0.7637769905386723;0.11598747033994752;0.10630618930696208;1.0940246538940077;10.000020580704645;0.8335007649810432;1.0970655627277388;0.7618618493436358;0.11930610799630131;0.771151157848677
71.717169;1.091062866618091;0.8333384166333238;0.7637770072304301;0.11598747704517963;0.10630620036657566;1.0940250070884283;10.000021554302572;0.8335007355332714;1.0970653734256317;0.7618618472728702;0.11930608518925055;0.7711512075088964
71.727169;1.0910626029921506;0.8333385452585574;0.7637770250241704;0.11598748388616734;0.10630621165249142;1.0940253602311552;10.000022473020529;0.833500706988738;1.0970651785732577;0.7618618444490463;0.11930606210986391;0.7711512513189294
71.737169;1.0910623300652809;0.8333386807852583;0.7637770443721752;0.11598749085716208;0.1063062231279693;1.0940257128979598;10.000023333819833;0.8335006796110872;1.0970649781598771;0.7618618407735296;0.11930603880857737;0.7711512888491155
71.747169;1.091062047640126;0.8333388228655964;0.7637770657249825;0.11598749795233369;0.10630623476296355;1.094026064529306;10.000024133018586;0.8335006536914824;1.0970647722412474;0.761861836197255;0.11930601533901207;0.7711513197571407
71.757169;1.0910617557552864;0.8333389711777635;0.7637770894249409;0.11598750515813988;0.10630624652951713;1.094026414462369;10.00002486601021;0.8335006294739434;1.0970645610838576;0.7618618306151116;0.11930599175805422;0.7711513437620884
71.767169;1.0910614545899828;0.833339125468141;0.7637771157148526;0.11598751245442838;0.10630625840274296;1.0940267620488173;10.000025527515751;0.8335006071083257;1.0970643452293234;0.7618618238702152;0.11930596813525998;0.7711513606249031
71.777169;1.0910611444249787;0.8333392855193879;0.7637771448353894;0.11598751982257609;0.10630627036186124;1.094027106726272;10.000026112672165;0.8335005866461912;1.0970641254271212;0.7618618158681236;0.11930594454795575;0.771151370181973
71.787169;1.0910608258126033;0.8333394510069841;0.7637771770885956;0.11598752724406032;0.10630628239295692;1.0940274480422343;10.000026617432718;0.8335005680908697;1.0970639025330782;0.7618618066331784;0.11930592106599995;0.7711513723647365
71.797169;1.0910604996953308;0.8333396213731044;0.763777212822213;0.11598753468901181;0.10630629449485436;1.094027785670103;10.000027038098882;0.8335005514631508;1.0970636774750284;0.7618617962652109;0.11930589774970524;0.771151367168152
71.807169;1.0910601673131737;0.8333397958960275;0.7637772523841879;0.1159875421094854;0.10630630667929161;1.0940281193943762;10.000027371570766;0.8335005367761236;1.09706345125478;0.7618617848620626;0.11930587465679145;0.7711513546050252
71.817169;1.091059830101085;0.8333399738836056;0.7637772961279445;0.11598754944350231;0.10630631896683165;1.094028449062882;10.000027615989236;0.8335005239287144;1.097063224998723;0.761861772422942;0.11930585184437237;0.7711513346962379
71.827169;1.0910594896807055;0.833340154780972;0.7637773444578504;0.1159875566254353;0.10630633138790203;1.0940287745458055;10.000027771028375;0.8335005126621221;1.0970630000711787;0.7618617587873406;0.11930582936839655;0.7711513075203089
71.837169;1.0910591478032532;0.8333403381296639;0.7637773978471518;0.11598756360125709;0.10630634398511368;1.094029095735485;10.000027838183486;0.8335005026509593;1.0970627780839168;0.7618617437124036;0.1193058072836346;0.7711512732459384
71.847169;1.0910588062073725;0.8333405234457075;0.7637774568092085;0.11598757034197876;0.10630635680952188;1.0940294125545322;10.000027820646007;0.833500493630026;1.097062560709532;0.7618617270314851;0.11930578564389342;0.7711512321071817
71.857169;1.0910584665053549;0.8333407101694489;0.7637775218250993;0.1159875768379673;0.1063063699173112;1.0940297249206903;10.000027722452453;0.8335004854406753;1.097062349454558;0.7618617087094995;0.1193057645046275;0.7711511844234877
71.867169;1.0910581301537976;0.8333408977583447;0.7637775932318306;0.11598758307696234;0.10630638336974729;1.0940300327014276;10.000027547663025;0.8335004779947334;1.0970621455923957;0.7618616887833134;0.11930574392092484;0.7711511306462466
71.877169;1.0910577984620564;0.8333410857372039;0.7637776711426716;0.11598758902960514;0.10630639722949389;1.094030335677506;10.000027300329904;0.8335004712072721;1.0970619502783123;0.7618616673270318;0.11930572393676919;0.7711510713125894
71.887169;1.0910574725857405;0.833341273581573;0.7637777554757361;0.11598759465382094;0.10630641155312488;1.0940306335280954;10.00002698494331;0.8335004649706194;1.097061764647721;0.7618616444684134;0.1193057045803911;0.7711510069695047
71.897169;1.0910571535253921;0.8333414606138335;0.7637778460341186;0.11598759991210064;0.10630642638453991;1.0940309259178524;10.000026606266974;0.8335004592005265;1.0970615897556426;0.7618616204041039;0.11930568587025389;0.7711509381809599
71.907169;1.0910568421476208;0.8333416460614167;0.7637779425450686;0.11598760478460637;0.1063064417524203;1.0940312126444982;10.000026168689198;0.8335004538826184;1.097061426450134;0.7618615953959125;0.11930566781848402;0.771150865557985
71.917169;1.0910565391895397;0.8333418291709285;0.7637780446698801;0.11598760926751588;0.10630645767037415;1.094031493703678;10.00002567601057;0.8335004490888925;1.0970612752753948;0.7618615697369383;0.11930565043151113;0.7711507897099213
71.927169;1.091056245226625;0.8333420092550295;0.7637781520365192;0.11598761336712553;0.10630647414023017;1.0940317692766282;10.000025131583415;0.8335004450036686;1.0970611364396954;0.7618615436981218;0.11930563371450417;0.771150711148335
71.937169;1.0910559606110664;0.8333421857040653;0.763778264280555;0.11598761709648395;0.10630649115999771;1.0940320397160557;10.000024538298874;0.8335004419284535;1.097061009930601;0.7618615174544388;0.1193056176761428;0.7711506302510647
71.947169;1.0910556854048463;0.8333423580075259;0.7637783810450806;0.11598762046766067;0.10630650872681066;1.0940323055083088;10.00002389811304;0.8335004402076848;1.0970608957408197;0.7618614910132795;0.11930560233389224;0.7711505473180956
71.957169;1.0910554193745217;0.8333425257477831;0.7637785019381977;0.11598762348108414;0.1063065268342185;1.094032567200923;10.000023211416373;0.8335004401139938;1.097060793958468;0.7618614642324046;0.11930558772032113;0.7711504626607966
71.967169;1.0910551621165245;0.833342688567058;0.7637786265000622;0.11598762612289351;0.10630654547527497;1.0940328253333877;10.000022477122105;0.8335004417907149;1.097060704649045;0.7618614369239894;0.1193055738819456;0.7711503766774299
71.977169;1.0910549132311247;0.8333428461564837;0.7637787542219584;0.11598762837399003;0.10630656464603816;1.0940330803774216;10.000021693592952;0.8335004452546536;1.0970606277692243;0.7618614089647265;0.11930556087034447;0.7711502898838755
71.987169;1.09105467233818;0.8333429982703223;0.7637788845666994;0.11598763022153656;0.10630658434100716;1.0940333327202447;10.000020859774729;0.8335004503960752;1.097060563211165;0.7618613803514349;0.11930554873502333;0.7711502028572653
