time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
71.997169;1.0910544389951016;0.8333431447557201;0.7637790169470758;0.11598763166030533;0.10630660454696601;1.094033582709036;10.000019976102449;0.8335004569830818;1.097060510854807;0.7618613511582936;0.1193055375208711;0.7711501161406379
72.007169;1.0910542127132037;0.8333432855427273;0.763779150742486;0.11598763268464837;0.10630662524265945;1.0940338307000645;10.000019044854314;0.8335004647109917;1.0970604705891924;0.761861321447505;0.11930552726599078;0.7711500302261226
72.017169;1.0910539929694232;0.8333434205507982;0.7637792853509849;0.11598763328470664;0.10630664640567282;1.0940340770578358;10.000018069490393;0.8335004732962001;1.0970604423328505;0.7618612912218132;0.11930551799925737;0.7711499455920205
72.027169;1.0910537791412567;0.8333435496255721;0.7637794201750795;0.1159876334519658;0.1063066680217008;1.0940343220782975;10.000017053125166;0.8335004825360074;1.0970604260170924;0.761861260420349;0.11930550974294761;0.7711498626849644
72.037169;1.0910535705257107;0.8333436725629138;0.7637795546006232;0.11598763318375467;0.10630669008384092;1.094034565886793;10.000015997191644;0.8335004922978022;1.0970604215122655;0.7618612289355798;0.1193055025198107;0.771149781880546
72.047169;1.0910533664780597;0.8333437891145631;0.7637796880582421;0.11598763247721039;0.1063067125781079;1.094034808425842;10.000014901129218;0.8335005025397461;1.0970604285732457;0.7618611966416003;0.11930549635626797;0.7711497035113035
72.057169;1.0910531665231549;0.8333438989857822;0.7637798200823431;0.11598763131963259;0.1063067354730646;1.0940350495662383;10.000013763065356;0.8335005133683864;1.0970604468484957;0.7618611634270976;0.11930549127786433;0.7711496279496166
72.067169;1.0910529703453808;0.8333440018846762;0.7637799502768663;0.11598762969163964;0.10630675872668337;1.094035289194633;10.000012580642686;0.833500525010596;1.0970604759007763;0.7618611292437326;0.1193054873037463;0.7711495556716967
72.077169;1.0910527777268222;0.8333440975388648;0.7637800782371935;0.11598762758171119;0.10630678230172294;1.0940355271282023;10.000011351277013;0.8335005377159324;1.0970605151777668;0.7618610941602182;0.11930548444854581;0.7711494872402102
72.087169;1.0910525885222833;0.833344185675401;0.763780203511984;0.11598762499317304;0.1063068061741319;1.0940357629867314;10.000010072397012;0.8335005517029362;1.0970605639783784;0.7618610583811292;0.1193054827247334;0.7711494232248878
72.097169;1.0910524026469701;0.8333442660587445;0.7637803256195288;0.11598762194108249;0.10630683032410211;1.094035996222202;10.000008742086106;0.8335005671592745;1.0970606215266132;0.761861022195604;0.1193054821389399;0.7711493641479205
72.107169;1.0910522200548225;0.8333443385450652;0.7637804441122544;0.11598761844985875;0.10630685472106585;1.094036226235999;10.000007359795152;0.8335005842500837;1.0970606870993675;0.7618609858947523;0.11930548268987409;0.7711493104562879
72.117169;1.0910520407476503;0.8333444030859594;0.76378055865109;0.11598761454946843;0.10630687932269192;1.0940364524372816;10.00000592689132;0.8335006031311022;1.0970607600721554;0.7618609497485488;0.11930548436464616;0.7711492624601896
72.127169;1.0910518648305008;0.8333444597386207;0.7637806690163429;0.11598761026734881;0.10630690408332275;1.0940366742492842;10.000004446409442;0.8335006239637341;1.0970608399064024;0.7618609140458326;0.1193054871273044;0.7711492202911241
72.137169;1.0910516925881797;0.8333445087218657;0.7637807750594571;0.1159876056205732;0.106306928958795;1.0940368911261424;10.00000292213939;0.8335006469167205;1.0970609261591455;0.7618608791207799;0.11930549091342392;0.7711491839447934
72.147169;1.0910515245112575;0.8333445504420117;0.7637808766531621;0.1159876006064058;0.10630695390447868;1.0940371025810693;10.00000135852142;0.8335006721712575;1.0970610185283214;0.7618608453221978;0.11930549564328335;0.7711491533467791
72.157169;1.0910513612361057;0.8333445854100634;0.7637809736685457;0.11598759519621825;0.10630697886700982;1.0940373081806989;9.999999761338849;0.8335006999323433;1.0970611169093412;0.761860812971275;0.11930550124086843;0.7711491283992339
72.167169;1.0910512034906692;0.8333446141076183;0.7637810659821052;0.11598758934701765;0.1063070037779513;1.094037507474721;9.999998137789428;0.8335007303919834;1.097061221367365;0.7618607823803072;0.11930550763782038;0.7711491090067112
72.177169;1.0910510520474834;0.8333446369303125;0.763781153493131;0.11598758302153035;0.10630702855950443;1.0940376999013086;9.999996495771182;0.8335007636580943;1.0970613319704077;0.7618607538802937;0.11930551476820142;0.7711490950460166
72.187169;1.091050907627916;0.8333446542154566;0.7637812361286204;0.11598757619089091;0.10630705313862254;1.0940378848128787;9.999994843344622;0.8335007997427303;1.0970614486580947;0.761860727781325;0.11930552257335725;0.7711490862995065
72.197169;1.0910507708624708;0.8333446662793853;0.7637813138332106;0.11598756882429816;0.10630707745642214;1.09403806162164;9.999993188930619;0.8335008386138191;1.0970615713073437;0.7618607043478506;0.11930553101307984;0.7711490824286594
72.207169;1.0910506423259323;0.8333446734327272;0.7637813865637779;0.11598756088968638;0.10630710146731111;1.0940382298528262;9.999991541568948;0.8335008802486171;1.0970616998926186;0.7618606838409401;0.11930554006634753;0.7711490830264602
72.217169;1.0910505225515463;0.8333446759644545;0.7637814543115303;0.11598755236132798;0.10630712513591917;1.094038389085998;9.999989910205914;0.8335009246608491;1.0970618345468202;0.7618606665387248;0.119305549720777;0.7711490877047038
72.227169;1.091050412014716;0.8333446741334489;0.7637815171275497;0.11598754322008248;0.10630714844239465;1.0940385389409681;9.999988302622434;0.8335009718934173;1.0970619754514674;0.7618606527131058;0.11930555996717296;0.7711490961414391
72.237169;1.0910503110996486;0.8333446682074808;0.7637815751109549;0.11598753345080196;0.10630717138979438;1.094038679123323;9.99998672559622;0.8335010219701366;1.0970621226846098;0.7618606426072436;0.11930557080320281;0.7711491080768509
72.247169;1.0910502200968217;0.8333446585022681;0.7637816283680605;0.11598752304002709;0.10630719399744469;1.0940388094363716;9.999985186075557;0.833501074834624;1.0970622761759983;0.7618606364100787;0.11930558222877431;0.7711491232918021
72.257169;1.0910501392579275;0.8333446453526648;0.7637816769849697;0.11598751197451401;0.10630721628411204;1.0940389297691584;9.99998369146796;0.8335011303598846;1.0970624357475578;0.7618606342495801;0.11930559422875635;0.7711491415764911
72.267169;1.0910500688479046;0.8333446290404375;0.7637817210720411;0.11598750024706252;0.10630723825876585;1.0940390401583382;9.999982248739759;0.8335011884122494;1.097062601175104;0.7618606362230884;0.11930560676114142;0.7711491626969511
72.277169;1.0910500091834825;0.8333446098247809;0.7637817608635146;0.11598748786392526;0.10630725992144882;1.094039140858729;9.999980863582314;0.8335012488502436;1.0970627722515962;0.7618606423939478;0.119305619763371;0.7711491863842733
72.287169;1.0910499606588895;0.8333445880664778;0.7637817967567809;0.11598747484168927;0.1063072812636883;1.094039232286264;9.999979539784393;0.8335013114924896;1.0970629488031727;0.7618606527476333;0.11930563317206477;0.7711492123266753
72.297169;1.0910499237122637;0.8333445642011794;0.7637818292554281;0.11598746119595127;0.10630730226578494;1.0940393148877494;9.99997827914773;0.8335013761553025;1.0970631306324692;0.7618606672135069;0.11930564694321304;0.7711492401647045
72.307169;1.0910498987606148;0.8333445385757903;0.7637818588895934;0.11598744693297457;0.10630732289770856;1.0940393890888722;9.999977082804856;0.8335014427228287;1.097063317444152;0.7618606857207428;0.11930566106155865;0.771149269543116
72.317169;1.0910498861494708;0.8333445114282787;0.7637818861835578;0.11598743205050491;0.1063073431251693;1.0940394553763362;9.999975952690573;0.8335015111956352;1.0970635087899034;0.761860708166765;0.11930567553345925;0.7711493001812527
72.327169;1.0910498861265325;0.8333444830418048;0.763781911650897;0.11598741654598912;0.10630736291586157;1.0940395143962596;9.999974891608675;0.833501581691539;1.09706370403495;0.7618607343574783;0.11930569037225001;0.7711493318745871
72.337169;1.0910498988512427;0.8333444538605498;0.7637819357216544;0.11598740042625791;0.10630738224129237;1.0940395669335754;9.999973902174649;0.8335016543705902;1.0970639023741215;0.761860764006076;0.1193057055936531;0.7711493644398658
72.347169;1.0910499243967737;0.8333444244436848;0.7637819586358401;0.11598738370885062;0.10630740107514967;1.0940396137966262;9.99997298557469;0.8335017293510267;1.0970641028852746;0.7618607967463628;0.11930572121704919;0.771149397661404
72.357169;1.0910499627647918;0.8333443953072086;0.7637819804538696;0.11598736641351996;0.10630741939728754;1.0940396557066732;9.99997214138815;0.8335018066829574;1.0970643045778286;0.7618608321550104;0.11930573725868665;0.7711494312721223
72.367169;1.0910500139998056;0.833344366795564;0.7637820011775736;0.11598734855976328;0.10630743720201895;1.0940396932610563;9.999971368804353;0.8335018863425244;1.0970645064902824;0.7618608698020686;0.11930575372298266;0.7711494649865213
72.377169;1.0910500783055614;0.833344339098764;0.763782020847277;0.11598733017625902;0.10630745449713645;1.0940397269205628;9.99997066773121;0.8335019682229063;1.0970647078614626;0.7618609092738279;0.11930577060373929;0.7711494985275777
72.387169;1.0910501560117145;0.833344312363663;0.7637820395763617;0.11598731130561091;0.10630747129568321;1.0940397569576124;9.999970038684742;0.8335020521556492;1.097064908221716;0.7618609501567714;0.1193057878915967;0.7711495315681807
72.397169;1.09105024742738;0.8333442867521252;0.7637820575680179;0.11598729199576878;0.10630748761304683;1.094039783456162;9.999969481874459;0.83350213799274;1.0970651073231024;0.7618609920273332;0.11930580557351232;0.7711495636742235
72.407169;1.091050352690588;0.8333442624333885;0.7637820750959667;0.11598727229034786;0.10630750347157512;1.0940398064118062;9.999968996553111;0.8335022256636957;1.0970653050375407;0.7618610344323024;0.11930582362612922;0.7711495943349232
72.417169;1.091050471684366;0.8333442395770848;0.7637820924061312;0.11598725222716987;0.10630751890495693;1.0940398258212696;9.999968580999212;0.8335023150803109;1.0970655013009034;0.7618610768692645;0.11930584201574086;0.77114962297987
72.427169;1.0910506040436876;0.833344218337261;0.7637821096217102;0.11598723183898142;0.10630753395376158;1.094039841682653;9.99996823287687;0.8335024059820382;1.0970656960709793;0.7618611188512091;0.11930586070070742;0.7711496489745752
72.437169;1.0910507492090535;0.833344198842368;0.7637821267594233;0.11598721115056608;0.10630754865362922;1.0940398539650007;9.99996795013261;0.8335024979123508;1.0970658892983056;0.7618611600142822;0.11930587962971166;0.7711496716611314
72.447169;1.0910509065077574;0.8333441812355292;0.7637821437912697;0.11598719017774915;0.10630756302513485;1.0940398626233097;9.999967731835055;0.8335025903280557;1.097066080914869;0.7618612001357445;0.11930589873624951;0.7711496903799389
72.457169;1.0910510752831395;0.8333441657041946;0.7637821606622518;0.11598716892857554;0.10630757707301829;1.0940398676607896;9.999967577938556;0.8335026827074445;1.0970662708289471;0.7618612390806834;0.11930591793268185;0.7711497044716651
72.467169;1.0910512550025524;0.8333441524620695;0.763782177320051;0.11598714739917991;0.10630759079713034;1.0940398692142808;9.999967488304975;0.8335027745764827;1.0970664589265193;0.7618612767468286;0.11930593711341844;0.7711497133170513
72.477169;1.091051445268487;0.8333441417699234;0.7637821937708775;0.11598712557051138;0.1063076042046854;1.0940398676134593;9.999967462011934;0.8335028655044932;1.0970666451007158;0.7618613130261589;0.11930595616597478;0.7711497163874794
72.487169;1.091051645799804;0.8333441339932605;0.7637822100734707;0.11598710341253858;0.1063076173110841;1.0940398633643935;9.999967497245677;0.8335029551280716;1.0970668293197972;0.7618613478108721;0.11930597498247118;0.7711497132887907
72.497169;1.09105185643823;0.833344129602042;0.7637822262814669;0.11598708089266649;0.10630763013274598;1.0940398570660625;9.99996759148179;0.8335030431824444;1.0970670116603976;0.7618613810108075;0.11930599347039704;0.7711497037949492
72.507169;1.0910520771001242;0.8333441291398627;0.7637822424299622;0.11598705798799089;0.10630764268281431;1.0940398493236851;9.999967742034444;0.8335031295227942;1.0970671922614685;0.7618614125527039;0.11930601155300494;0.7711496878337813
72.517169;1.0910523076521879;0.8333441332236913;0.7637822585880377;0.11598703469477357;0.10630765497102777;1.094039840713525;9.999967946690386;0.83350321411266;1.0970673712571704;0.7618614423941157;0.11930602915755519;0.7711496654318031
72.527169;1.0910525477897326;0.8333441425305385;0.7637822749027108;0.11598701102893627;0.10630766700392964;1.0940398317589906;9.999968203664794;0.8335032969798858;1.0970675487089436;0.761861470558052;0.1193060462121023;0.7711496366682998
72.537169;1.0910527969822437;0.8333441577410158;0.7637822915676599;0.11598698702051993;0.10630767878747069;1.0940398228798842;9.99996851127939;0.8335033781965817;1.0970677245753429;0.7618614971646849;0.11930606265624212;0.7711496016134406
72.547169;1.0910530545646229;0.8333441794582103;0.7637823087539718;0.11598696269969547;0.10630769033165259;1.0940398143558605;9.999968868292074;0.8335034578765103;1.0970678987930607;0.7618615224193089;0.11930607844257214;0.7711495602680379
72.557169;1.0910533199099501;0.8333442081099318;0.7637823265492086;0.11598693807890349;0.10630770165027555;1.0940398063236965;9.999969274442893;0.8335035361747432;1.0970680714154093;0.761861546566946;0.11930609352103361;0.7711495126314413
72.567169;1.091053592470047;0.833344243881712;0.7637823449052237;0.11598691315125999;0.10630771275750973;1.0940397988120927;9.999969730454836;0.8335036133311261;1.0970682427037064;0.7618615698745643;0.1193061078281238;0.771149458831691
72.577169;1.0910538717164509;0.8333442867030955;0.7637823636432484;0.1159868879089253;0.10630772366688757;1.0940397918133673;9.999970237931898;0.8335036896901982;1.0970684131263153;0.7618615925975825;0.11930612129314784;0.7711493991204532
72.587169;1.0910541571853531;0.8333443362541778;0.7637823825322286;0.11598686235829239;0.10630773438871595;1.094039785352448;9.999970799269516;0.833503765605148;1.0970685832875153;0.761861614867399;0.11930613384829755;0.7711493337716266
72.597169;1.091054448597941;0.8333443920245703;0.7637824013720169;0.11598683651976989;0.10630774492689359;1.094039779515518;9.999971417089997;0.8335038413265556;1.0970687538155344;0.7618616366187684;0.11930614542783169;0.771149263046064
72.607169;1.0910547459042235;0.8333444534249917;0.7637824200317036;0.11598681042403707;0.10630775528471469;1.0940397744278463;9.999972093473207;0.8335039170152084;1.0970689252059505;0.7618616576774083;0.11930615596115435;0.7711491872320922
72.617169;1.091055049222238;0.8333445198525542;0.7637824384342455;0.11598678411046384;0.10630776547839069;1.0940397702028741;9.999972829335338;0.8335039928386269;1.097069097745852;0.7618616778759851;0.11930616537268987;0.7711491066747207
72.627169;1.0910553587309342;0.8333445906878959;0.7637824565300133;0.11598675762269585;0.10630777554106019;1.094039766887105;9.999973624162196;0.8335040690147154;1.0970692716402342;0.7618616970454597;0.11930617358369908;0.7711490217498456
72.637169;1.0910556745828577;0.8333446653231215;0.7637824743178213;0.115986731002325;0.10630778550640547;1.0940397644486868;9.999974476217417;0.8335041457714456;1.097069447160728;0.761861714973429;0.11930618051155972;0.7711489328049534
72.647169;1.0910559968611098;0.8333447432637149;0.7637824918688786;0.115986704287016;0.1063077953891603;1.0940397628539722;9.999975382915515;0.8335042232994135;1.0970696246223863;0.761861731447901;0.119306186078016;0.7711488401252021
72.657169;1.0910563255793087;0.8333448241827286;0.763782509263134;0.11598667751510325;0.10630780518047439;1.0940397621383005;9.999976341358751;0.8335043017238383;1.0970698042776292;0.7618617463066587;0.11930619022329525;0.7711487439349131
72.667169;1.0910566607352672;0.83334490785454;0.7637825265098963;0.11598665072646783;0.1063078148509003;1.094039762363615;9.999977348849843;0.8335043810540509;1.0970699862669921;0.761861759414397;0.11930619290888277;0.7711486444202664
72.677169;1.09105700235101;0.8333449940962238;0.7637825435915817;0.1159866239558873;0.10630782435412287;1.094039763513947;9.999978402744375;0.8335044611279201;1.097070170623276;0.7618617706502717;0.11930619410772415;0.7711485418171544
72.687169;1.0910573504255707;0.8333450827747869;0.7637825605750619;0.11598659723163815;0.10630783363633625;1.094039765487544;9.999979499904779;0.833504541613449;1.0970703572585736;0.7618617799362319;0.11930619379693365;0.7711484364914458
72.697169;1.0910577048921077;0.8333451737902338;0.7637825776421712;0.1159865705818691;0.10630784265081374;1.0940397682551946;9.999980636500982;0.8335046220724082;1.0970705459414742;0.7618617872456332;0.1193061919597808;0.7711483288834072
72.707169;1.0910580656466058;0.8333452670504189;0.7637825950220793;0.11598654404073908;0.10630785136707344;1.0940397720128265;9.999981808333702;0.8335047020651556;1.097070736332266;0.7618617925959125;0.1193061885872808;0.7711482194246335
72.717169;1.0910584325670778;0.8333453625145947;0.7637826129381052;0.11598651765088018;0.10630785976324938;1.0940397771829442;9.999983011575416;0.8335047812338715;1.0970709280554165;0.761861796047833;0.11930618367628064;0.7711481085544676
72.727169;1.0910588054860098;0.8333454602362178;0.7637826316433719;0.11598649146221762;0.10630786780771825;1.0940397843213474;9.9999842436814;0.8335048592878419;1.0970711207316524;0.7618617977232596;0.1193061772304626;0.7711479967460961
72.737169;1.0910591841466981;0.833345560279118;0.7637826514568272;0.11598646552904025;0.10630787545021389;1.0940397939977287;9.99998550383815;0.833504935959731;1.0970713139385933;0.7618617978254151;0.1193061692589168;0.7711478844451031
72.747169;1.0910595681862638;0.8333456625747226;0.7637826726846003;0.11598643990507823;0.10630788262450443;1.094039806723067;9.999986792824467;0.8335050110204535;1.097071507138981;0.761861796602014;0.1193061597668713;0.7711477719787964
72.757169;1.0910599572039463;0.833345766915294;0.7637826954951643;0.11598641464233898;0.10630788925142108;1.0940398229700463;9.999988112914542;0.8335050843011268;1.097071699638499;0.7618617942633698;0.11930614875187988;0.771147659542246
72.767169;1.0910603508911256;0.8333458730701008;0.7637827199020896;0.11598638979734661;0.10630789524262393;1.0940398431772713;9.999989467493203;0.8335051556895614;1.0970718906081156;0.7618617909507209;0.11930613621204711;0.7711475472416859
72.777169;1.0910607490898894;0.8333459808516178;0.7637827458410197;0.11598636543110663;0.1063079005091382;1.0940398676692846;9.99999085997023;0.8335052251228586;1.0970720791678248;0.7618617867845341;0.11930612215573944;0.7711474351316241
72.787169;1.0910611517007243;0.833346090083822;0.7637827732091743;0.11598634160289789;0.10630790497233102;1.094039896625014;9.999992293234293;0.8335052925618789;1.0970722644628463;0.7618617819029758;0.11930610660727282;0.7711473232496471
72.797169;1.0910615585474808;0.8333462005399808;0.7637828018314634;0.11598631837175881;0.10630790856909209;1.0940399301530237;9.999993769938847;0.8335053579799498;1.0970724456918972;0.7618617764670086;0.11930608960496511;0.7711472116394106
72.807169;1.0910619693421955;0.8333463119087978;0.7637828314231248;0.11598629579841654;0.10630791125122664;1.0940399683477913;9.999995292156134;0.8335054214221306;1.097072622119083;0.7618617707008962;0.11930607119209029;0.7711471003662209
72.817169;1.0910623837113873;0.8333464237894784;0.7637828615962814;0.11598627394000435;0.10630791299160605;1.0940400112582416;9.999996860410826;0.8335054830658766;1.0970727931070066;0.7618617649248108;0.11930605141082744;0.7711469895459063
72.827169;1.0910628012007013;0.8333465357125384;0.7637828919046661;0.1159862528465788;0.10630791378937353;1.094040058832144;9.99999847318747;0.8335055431939858;1.0970729581827257;0.7618617595153794;0.11930603030261346;0.7711468793429619
72.837169;1.0910632212926006;0.8333466472080358;0.7637829219005249;0.11598623256218367;0.10630791365529886;1.094040110927721;10.000000126910816;0.8335056021218237;1.0970731170683599;0.7618617548435359;0.11930600791345597;0.7711467699270143
72.847169;1.0910636434460597;0.8333467578779632;0.7637829511705834;0.11598621312175929;0.10630791258919865;1.0940401673801012;10.000001816232517;0.8335056601292694;1.0970732696335384;0.7618617512443666;0.11930598430080168;0.7711466614419612
72.857169;1.091064067076656;0.8333468674198419;0.7637829793651095;0.115986194543068;0.10630791057131492;1.0940402280278334;10.000003534858708;0.833505717388906;1.0970734158186226;0.7618617490135882;0.11930595953645598;0.7711465539763802
72.867169;1.091064491478481;0.8333469756183951;0.7637830062417348;0.11598617682620385;0.10630790756991448;1.0940402927291981;10.000005276377278;0.8335057739271717;1.097073555574307;0.7618617484050134;0.11930593370836169;0.7711464475200619
72.877169;1.0910649158100771;0.8333470823117312;0.763783031684801;0.11598615996493754;0.10630790355536825;1.0940403614493222;10.00000703434831;0.8335058296567661;1.0970736888394728;0.7618617496479587;0.11930590692254454;0.7711463419703859
72.887169;1.091065339169393;0.8333471873191111;0.7637830556802646;0.11598614395786264;0.10630789850641031;1.0940404343430306;10.000008802346116;0.8335058844309733;1.0970738155644917;0.7618617529939468;0.11930587929980269;0.7711462372050226
72.897169;1.09106576062386;0.8333472903711869;0.7637830782771596;0.11598612881048836;0.10630789240378935;1.094040511720349;10.000010574691197;0.8335059380611978;1.0970739357812818;0.7618617587290244;0.11930585097027852;0.7711461331414078
72.907169;1.0910661791323266;0.8333473911064992;0.7637830995463741;0.11598611453334622;0.10630788522346521;1.0940405938892879;10.000012346782212;0.8335059903120937;1.0970740496651938;0.7618617671429002;0.11930582206805071;0.7711460297425299
72.917169;1.0910665934856076;0.833347489134529;0.7637831195450818;0.11598610113787179;0.10630787693730444;1.0940406809909462;10.000014113983061;0.833506040913309;1.097074157455282;0.7618617785141883;0.11930579271761603;0.7711459270272543
72.927169;1.0910670023822697;0.8333475841055172;0.7637831383326452;0.11598608862791554;0.10630786751565799;1.0940407729793413;10.000015870318286;0.8335060895894575;1.0970742592208667;0.7618617931071283;0.11930576301736648;0.7711458250779714
72.937169;1.0910674045514837;0.8333476757285891;0.7637831560144124;0.11598607699791773;0.10630785692895853;1.0940408697246229;10.00001760875334;0.8335061360886212;1.0970743547116188;0.7618618111680439;0.11930573303642886;0.771145724008325
72.947169;1.0910677987924857;0.8333477637299055;0.7637831727063097;0.11598606624104318;0.10630784515020619;1.0940409710754109;10.000019322754929;0.8335061802200846;1.0970744434242032;0.7618618329445256;0.11930570282775191;0.7711456239375457
72.957169;1.09106818393818;0.833347847799605;0.7637831884275224;0.1159860563529782;0.10630783215670252;1.0940410768746207;10.000021007440239;0.8335062219112103;1.0970745247413058;0.7618618586927959;0.11930567244753618;0.7711455249601236
72.967169;1.091068558825023;0.8333479275823207;0.7637832030712632;0.11598604732548923;0.10630781792998752;1.0940411870466582;10.000022659489527;0.8335062612230316;1.0970745980902934;0.7618618886337685;0.11930564196487287;0.7711454271175032
72.977169;1.0910689223444052;0.833348002688913;0.7637832165066983;0.11598603913754517;0.10630780245466681;1.0940413017022195;10.000024276411331;0.8335062983254603;1.097074663099404;0.76186192289666;0.11930561145468596;0.7711453304391723
72.987169;1.0910692735383862;0.8333480726651104;0.7637832286839393;0.11598603175097429;0.1063077857170079;1.0940414211118619;10.00002585569223;0.8335063335124475;1.09707471962132;0.7618619615171263;0.11930558099023861;0.7711452350132538
72.997169;1.0910696116315906;0.8333481369778399;0.7637832396183977;0.11598602511025115;0.10630776770714763;1.0940415455604355;10.00002739396909;0.8335063672117716;1.09707476767432;0.7618620044999563;0.11930555064541569;0.7711451410216339
73.007169;1.0910699360371308;0.833348195101529;0.7637832492712069;0.11598601914559671;0.10630774842210586;1.0940416752215716;10.000028886874547;0.8335063999162787;1.0970748074281107;0.7618620518710449;0.11930552049536042;0.7711450487250174
73.017169;1.091070246397544;0.8333482465944603;0.7637832574764807;0.11598601377824025;0.10630772786348709;1.0940418101296616;10.000030329876664;0.8335064321094375;1.0970748392078902;0.7618621036661959;0.11930549061246978;0.7711449584077789
73.027169;1.0910705425683975;0.8333482910762626;0.7637832640039958;0.11598600892334919;0.10630770603834437;1.0940419502328418;10.000031719156759;0.8335064642526543;1.097074863436427;0.7618621598892935;0.11930546106463696;0.771144870356412
73.037169;1.0910708245300238;0.8333483282121444;0.763783268648327;0.11598600449248786;0.10630768296616437;1.0940420954465542;10.000033051375137;0.8335064967918678;1.0970748805063333;0.7618622204718425;0.11930543191528947;0.7711447849020954
73.047169;1.0910710923482543;0.8333483577552474;0.7637832712610991;0.11598600039827063;0.1063076586815003;1.0940422456080718;10.000034322412882;0.8335065301629438;1.097074890709104;0.761862285241596;0.11930540322251373;0.7711447024596403
73.057169;1.0910713462198123;0.8333483795712742;0.7637832717611931;0.11598599655542652;0.10630763323315996;1.094042400407473;10.000035526468453;0.8335065648089494;1.0970748943146864;0.7618623539116661;0.11930537503377334;0.7711446235450978
73.067169;1.091071586527081;0.833348393633458;0.7637832701307107;0.11598599288017716;0.10630760668038408;1.094042559445622;10.000036656732425;0.8335066011820563;1.0970748916703432;0.7618624261137934;0.11930534738113206;0.7711445487521563
73.077169;1.0910718138231885;0.8333484000051153;0.7637832663720198;0.11598598929662303;0.10630757907716751;1.0940427223480196;10.000037706928074;0.833506639711315;1.097074883184426;0.7618625014770994;0.11930532028774575;0.7711444786420271
73.087169;1.0910720287217808;0.833348398777172;0.7637832604360099;0.11598598574418956;0.10630755045387587;1.0940428887872924;10.00003867182075;0.8335066807621542;1.0970748692434484;0.7618625796690077;0.1193052937802754;0.7711444136386919
73.097169;1.0910722317538246;0.8333483899825203;0.7637832521866051;0.11598598217836836;0.10630752082028079;1.0940430584057397;10.000039546945667;0.8335067246411774;1.097074850124371;0.7618626603502596;0.11930526789736215;0.7711443540190572
73.107169;1.0910724232989142;0.8333483735649158;0.7637832414298071;0.11598597856913821;0.10630749018647496;1.094043230728565;10.00004032895656;0.8335067716403534;1.0970748259672645;0.7618627431449148;0.11930524269066678;0.7711442999439964
73.117169;1.091072603600267;0.8333483494378532;0.7637832279526025;0.115985974897666;0.10630745857290128;1.0940434051676873;10.000041016025211;0.8335068220356538;1.097074796865814;0.7618628276904964;0.11930521821548047;0.7711442514622554
73.127169;1.091072772834563;0.8333483175733618;0.7637832115608068;0.11598597115249248;0.1063074260077612;1.094043581133746;10.00004160785309;0.8335068760242152;1.0970747629364275;0.7618629136918459;0.1193051945182015;0.7711442084789605
73.137169;1.091072931234544;0.833348278020689;0.7637831921138302;0.11598596732970765;0.10630739252986669;1.0940437581764113;10.000042105533966;0.8335069336997935;1.09707472427091;0.7618630009093555;0.11930517163350823;0.7711441707468769
73.147169;1.0910730791653753;0.8333482308664506;0.763783169501285;0.11598596342948415;0.10630735819170593;1.094043936062376;10.000042510741759;0.833506995118315;1.0970746809307044;0.7618630891189074;0.11930514959108965;0.771144137921366
73.157169;1.0910732171282396;0.8333481762061021;0.7637831436053901;0.11598595944383343;0.10630732305397099;1.0940441147743207;10.000042824758292;0.8335070603485876;1.0970746330400918;0.7618631780998077;0.11930512842242355;0.7711441096281962
73.167169;1.09107334581703;0.8333481141363253;0.7637831143379451;0.11598595534643832;0.10630728718166199;1.0940442944506792;10.00004304817;0.8335071294380694;1.0970745808229243;0.7618632676018158;0.1193051081617002;0.7711440854887409
73.177169;1.0910734661729478;0.8333480447656626;0.7637830817174139;0.11598595109797928;0.10630725064516439;1.09404447528415;10.000043180819892;0.8335072023840355;1.097074524557171;0.7618633572722702;0.11930508884218387;0.7711440651145278
73.187169;1.091073579304866;0.8333479682116617;0.7637830459043675;0.11598594666571034;0.10630721352010447;1.0940446574316993;10.000043222128864;0.8335072791485671;1.0970744645782753;0.7618634466432148;0.11930507049183732;0.7711440481426094
73.197169;1.0910736863672048;0.8333478845649542;0.763783007163106;0.11598594203748383;0.10630717588928724;1.0940448409570724;10.000043171990699;0.833507359633893;1.0970744013121876;0.7618635351925896;0.11930505313139785;0.7711440343452066
73.207169;1.0910737884669504;0.8333477939034748;0.7637829657793069;0.1159859372183249;0.10630713784595937;1.0940450257469418;10.00004303143538;0.8335074436013764;1.0970743352395276;0.7618636224217015;0.11930503677873429;0.7711440237277761
73.217169;1.0910738865914953;0.8333476963920277;0.7637829220103459;0.11598593222282877;0.10630709948801748;1.0940452114282728;10.000042802723659;0.8335075306126758;1.0970742668506632;0.7618637079178937;0.11930502145423565;0.771144016512812
73.227169;1.09107398162226;0.8333475923708495;0.7637828761192105;0.11598592707745223;0.10630706090768181;1.0940453974123858;10.000042489072394;0.8335076200628784;1.0970741966797293;0.7618637913391135;0.119305007176259;0.7711440129994205
73.237169;1.0910740744054241;0.8333474823650445;0.7637828284418141;0.11598592182604842;0.10630702219005209;1.094045583018726;10.000042094092063;0.8335077113048195;1.0970741253337537;0.7618638723407901;0.11930499394850151;0.7711440133893742
73.247169;1.09107416577717;0.8333473670537095;0.7637827793917482;0.11598591652729312;0.10630698341804183;1.0940457675481325;10.000041621389627;0.833507803768925;1.0970740533969445;0.7618639505572813;0.11930498174981216;0.7711440177129926
73.257169;1.0910742564946059;0.8333472472598211;0.7637827293980934;0.11598591124544559;0.10630694467330472;1.0940459503170272;10.00004107495041;0.8335078969919206;1.0970739813102244;0.7618640256411238;0.11930497053626152;0.7711440258681517
73.267169;1.0910743471212823;0.8333471239532599;0.7637826788556912;0.11598590603857781;0.10630690603446959;1.094046130644774;10.00004045992862;0.8335079905452688;1.0970739093688435;0.7618640972815776;0.11930496025311718;0.7711440376557923
73.277169;1.0910744380386894;0.8333469982111992;0.7637826281184534;0.1159859009463524;0.10630686757766863;1.0940463077757363;10.00003978271124;0.8335080839300748;1.097073837744852;0.7618641651751836;0.11930495084165149;0.7711440527784642
73.287169;1.0910745295703466;0.8333468711230445;0.7637825774945285;0.11598589598182728;0.10630682937426311;1.0940464808312262;10.000039050302142;0.8335081765486784;1.097073766435249;0.7618642289955935;0.11930494223912322;0.7711440708587937
73.297169;1.0910746220194254;0.8333467437066069;0.7637825272505231;0.11598589112856084;0.10630679148884319;1.0940466488473846;10.000038270149556;0.8335082677493179;1.0970736952351654;0.7618642884169886;0.11930493438390595;0.7711440914807951
73.307169;1.0910747156465594;0.8333466168998708;0.7637824776519251;0.1159858863421382;0.10630675398820827;1.094046810849115;10.000037450164461;0.8335083568566677;1.0970736238051557;0.7618643431676873;0.11930492722827579;0.7711441142260697
73.317169;1.091074810659525;0.8333464915843306;0.7637824289737369;0.11598588155803922;0.10630671695105556;1.0940469658610843;10.00003659806297;0.8335084431769164;1.0970735517873738;0.7618643930723059;0.11930492074843135;0.7711441387057555
73.327169;1.0910749071663226;0.8333463685561174;0.7637823814587384;0.11598587670717246;0.10630668046562118;1.0940471128288307;10.00003572088266;0.8335085260249474;1.097073478932802;0.7618644380540988;0.11930491494359118;0.7711441645860909
73.337169;1.0910750051631328;0.8333462484715134;0.7637823353110821;0.11598587173415327;0.10630664462027145;1.0940472506371555;10.000034825351323;0.8335086047775261;1.0970734051546147;0.76186447805786;0.11930490982763917;0.7711441915813635
73.347169;1.0910751045640568;0.8333461318554356;0.7637822907337547;0.11598586660670537;0.10630660949480736;1.0940473783355809;10.000033918585332;0.8335086789045193;1.0970733304535973;0.7618645129798115;0.11930490542115384;0.7711442194286756
73.357169;1.0910752051773922;0.8333460191535613;0.7637822479574732;0.11598586131135906;0.10630657516137787;1.0940474953371195;10.000033008788488;0.8335087479822504;1.0970732548227222;0.7618645427017336;0.11930490174595207;0.7711442479052164
73.367169;1.0910753067063685;0.8333459107438361;0.7637822072655163;0.1159858558431031;0.10630654169083836;1.0940476014054583;10.00003210545277;0.833508811693117;1.0970731782217162;0.7618645671152235;0.11930489881537006;0.7711442768874891
73.377169;1.0910754088523609;0.8333458068999647;0.7637821689870811;0.11598585019787898;0.10630650914909509;1.0940476965018726;10.00003121901275;0.8335088697827526;1.0970731006242926;0.7618645860938102;0.1193048966202628;0.7711443063787584
73.387169;1.091075511419863;0.8333457077254698;0.7637821334325531;0.11598584437316012;0.1063064775909065;1.0940477806288247;10.00003036071656;0.8335089220298488;1.0970730220721003;0.7618645995223993;0.11930489512620265;0.7711443364617384
73.397169;1.0910756142695748;0.8333456130978436;0.7637821008378083;0.11598583837409047;0.10630644706093895;1.0940478537825125;10.000029542675183;0.8335089682756811;1.0970729426152006;0.7618646073483731;0.11930489428352531;0.7711443672221797
73.407169;1.0910757171318148;0.8333455227165073;0.7637820713614443;0.11598583221577376;0.10630641759538255;1.0940479159743852;10.000028777179777;0.8335090084595069;1.0970728622074024;0.7618646095797861;0.11930489403208071;0.7711443987048742
73.417169;1.0910758194886703;0.8333454362400549;0.7637820450954035;0.11598582592177378;0.1063063892251136;1.0940479672764587;10.000028075294585;0.8335090425946791;1.0970727807023053;0.7618646062621898;0.11930489430163488;0.7711444308820624
73.427169;1.091075920608813;0.8333453533771051;0.7637820220722571;0.11598581952735358;0.10630636197741687;1.0940480079013308;10.000027446385264;0.8335090706688872;1.0970726978573764;0.7618645974718996;0.11930489502082162;0.7711444636150042
73.437169;1.0910760196204121;0.833345273880664;0.7637820022918197;0.11598581308284737;0.10630633586850265;1.0940480381838278;10.000026899266338;0.833509092510826;1.0970726132578212;0.7618645833373289;0.11930489612627809;0.7711444966731349
73.447169;1.0910761155577366;0.8333451975248732;0.7637819857352492;0.11598580664552655;0.10630631089943658;1.0940480584558785;10.000026443098744;0.8335091077269355;1.0970725262947243;0.7618645640541166;0.11930489756423782;0.7711445298123232
73.457169;1.0910762074400482;0.8333451241309822;0.7637819723327193;0.115985800264282;0.10630628706616797;1.0940480689623389;10.000026086832596;0.833509115777523;1.0970724362827609;0.7618645398688775;0.11930489928774715;0.7711445628236351
73.467169;1.0910762943726533;0.833345053600349;0.763781961926459;0.11598579396955919;0.10630626436922332;1.0940480698465884;10.000025838456075;0.8335091161263847;1.0970723425923188;0.7618645110629526;0.1193049012506912;0.7711445955286906
73.477169;1.0910763755534567;0.8333449858770795;0.763781954262766;0.11598578777435294;0.10630624280954443;1.0940480612149914;10.000025704872987;0.8335091083887339;1.0970722447006371;0.7618644779298234;0.11930490340474327;0.7711446277596905
73.487169;1.0910764502390775;0.8333449208605108;0.7637819490271962;0.11598578168506861;0.10630622238054546;1.0940480432397048;10.000025691673196;0.8335090924119534;1.097072142197512;0.7618644407341929;0.11930490569975687;0.7711446593817375
73.497169;1.091076517775244;0.8333448583700791;0.7637819459197426;0.11598577571473635;0.10630620307056216;1.0940480161743171;10.000025802703139;0.8335090681968903;1.0970720347950005;0.7618643997133914;0.11930490808818876;0.771144690378211
73.507169;1.0910765776009814;0.8333447981897156;0.76378194469496;0.11598576989324434;0.10630618487015547;1.0940479802855485;10.00002603986272;0.8335090357558596;1.0970719223878582;0.7618643551515379;0.11930491053747821;0.7711447209039674
73.517169;1.0910766292119356;0.8333447401075299;0.7637819451277702;0.11598576427340244;0.1063061677724274;1.094047935832843;10.000026403007215;0.8335089950734741;1.097071805085389;0.7618643074649011;0.11930491303517719;0.771144751224947
73.527169;1.0910766721996714;0.8333446838961879;0.763781946969805;0.1159857589269511;0.10630615176866902;1.0940478831475844;10.000026890134547;0.8335089461200641;1.097071683111458;0.7618642572182556;0.11930491557550187;0.7711447816019008
73.537169;1.0910767063388376;0.8333446292563446;0.7637819499396515;0.1159857539280405;0.10630613684501865;1.0940478226901547;10.000027498062332;0.8335088888318105;1.0970715566957212;0.7618642050630342;0.11930491814058233;0.7711448122301975
73.547169;1.091076731601305;0.8333445757808408;0.7637819537330397;0.11598574933749987;0.1063061229802548;1.0940477549972043;10.000028222724419;0.8335088231147282;1.0970714260726206;0.7618641516774222;0.11930492069502857;0.7711448432611936
73.557169;1.0910767480744918;0.8333445229927524;0.7637819580874552;0.11598574519949537;0.10630611014846976;1.0940476806266606;10.000029058819914;0.8335087489242932;1.0970712915650846;0.761864097724131;0.11930492319535983;0.7711448748257768
73.567169;1.0910767558739913;0.8333444704313795;0.7637819628810492;0.11598574154375234;0.10630609832288106;1.094047600165252;10.000030000305202;0.8335086663455197;1.0970711536937319;0.7618640437882025;0.11930492559910912;0.7711449070247414
73.577169;1.091076755118199;0.8333444177120045;0.7637819681207948;0.11598573838830321;0.10630608746937845;1.094047514229362;10.00003104184823;0.8335085755864498;1.0970710131850312;0.7618639903727815;0.11930492787097169;0.7711449399336509
73.587169;1.091076745929117;0.8333443645127032;0.7637819738208951;0.115985735746119;0.10630607753899847;1.0940474234556585;10.00003217944327;0.8335084769338887;1.0970708708508734;0.761863937960293;0.11930492998942176;0.7711449736377876
73.597169;1.0910767284550127;0.833344310498285;0.7637819799221163;0.11598573363059823;0.1063060684753358;1.0940473285259005;10.000033409915893;0.8335083707678403;1.097070727496698;0.7618638870052628;0.1193049319422131;0.7711450082616271
73.607169;1.0910767029132724;0.8333442552871693;0.7637819863085925;0.11598573205475896;0.10630606022757572;1.0940472302071447;10.000034730485737;0.8335082576115916;1.0970705839147767;0.7618638378462778;0.11930493371714615;0.7711450439641179
73.617169;1.091076669586132;0.8333441985121766;0.7637819928556171;0.11598573102802037;0.10630605275255178;1.0940471293675014;10.000036138819224;0.8335081381265962;1.097070440866367;0.7618637906311041;0.11930493531175577;0.7711450809159983
73.627169;1.0910766287790412;0.8333441398757344;0.7637819994305627;0.11598573055896429;0.10630604601043786;1.0940470269682656;10.000037632873841;0.8335080130445109;1.0970702990254098;0.7618637453332117;0.11930493675299766;0.7711451192754609
73.637169;1.0910765807889091;0.8333440791426946;0.7637820058696215;0.11598573066610929;0.10630603996780365;1.0940469240478659;10.00003920983639;0.8335078830852214;1.0970701589701817;0.7618637018536146;0.1193049381001197;0.7711451591527618
73.647169;1.0910765258995887;0.8333440161015728;0.7637820119776769;0.11598573137933298;0.10630603460348963;1.0940468216843622;10.00004086483608;0.833507748911926;1.097070021249391;0.7618636600679197;0.11930493942645594;0.7711452006057675
73.657169;1.091076464384701;0.8333439505245032;0.7637820175499384;0.11598573272578679;0.10630602990759641;1.0940467208990374;10.000042590571157;0.8335076111754052;1.0970698863956225;0.7618636197903688;0.11930494079382306;0.7711452436856112
73.667169;1.0910763964659302;0.8333438821647018;0.763782022413912;0.11598573472212041;0.10630602587995427;1.094046622558087;10.000044378176543;0.8335074705965322;1.0970697548755293;0.7618635807837246;0.11930494223540636;0.7711452884510933
73.677169;1.0910763222827822;0.8333438108438237;0.7637820264562053;0.11598573737952812;0.10630602253091084;1.0940465274012054;10.00004621877012;0.8335073279891687;1.0970696271033666;0.7618635428188142;0.11930494375555825;0.771145334921403
73.687169;1.0910762419501623;0.8333437365565652;0.7637820295987865;0.11598574070861897;0.10630601988066436;1.0940464361030986;10.000048104335049;0.8335071842487125;1.0970695034539297;0.7618635057290025;0.11930494534192328;0.7711453830045736
73.697169;1.0910761556522455;0.8333436594202449;0.7637820317612468;0.11598574472007607;0.10630601795801715;1.0940463492276393;10.00005002720181;0.8335070403299291;1.0970693841941253;0.7618634694586548;0.11930494697551516;0.7711454324439345
73.707169;1.091076063689581;0.8333435795410402;0.7637820328349706;0.11598574942489352;0.10630601679575066;1.0940462671719067;10.000051979189125;0.8335068971625479;1.097069269443573;0.7618634340750544;0.11930494863229038;0.7711454828337538
73.717169;1.0910759664740726;0.8333434970068122;0.7637820326429053;0.11598575483613974;0.10630601641953816;1.0940461901513887;10.000053951836712;0.8335067555700267;1.09706915922449;0.7618633997292523;0.11930495028468718;0.7711455336870568
73.727169;1.0910758645222258;0.833343411974912;0.7637820309207718;0.11598576096305925;0.1063060168337657;1.094046118178879;10.00005593736854;0.8335066162955526;1.097069053533547;0.7618633666100573;0.11930495190713929;0.7711455845136783
73.737169;1.091075758407789;0.8333433246997173;0.7637820274026095;0.11598576779577556;0.10630601801406489;1.0940460510522478;10.00005792870891;0.8335064800648443;1.0970689524104513;0.7618633349396482;0.11930495348150409;0.7711456348772412
73.747169;1.0910756486552207;0.8333432354777407;0.7637820219506604;0.11598577530355804;0.10630601991335772;1.0940459883674478;10.000059918159826;0.8335063475941243;1.097068856020441;0.7618633049943725;0.11930495499657534;0.7711456843907927
73.757169;1.0910755357003004;0.8333431446073281;0.7637820145838933;0.11598578344915955;0.10630602247304519;1.0940459295647202;10.000061896422139;0.8335062195798586;1.0970687646815382;0.7618632770985473;0.11930495643573955;0.7711457327013659
73.767169;1.091075419926813;0.8333430524069235;0.7637820054211811;0.11598579219490807;0.10630602562959673;1.0940458740023378;10.000063853242343;0.8335060967129568;1.0970686787736892;0.7618632516045367;0.11930495776280274;0.7711457795516368
73.777169;1.0910753016726094;0.833342959242759;0.763781994651202;0.11598580150091169;0.10630602931661366;1.0940458210288564;10.000065778818962;0.8335059796939325;1.0970685986309574;0.7618632288818205;0.119304958925232;0.7711458248912809
73.787169;1.0910751812133137;0.8333428655429395;0.7637819825216521;0.11598581132769806;0.10630603346346731;1.094045770029562;10.00006766467855;0.8335058692166863;1.0970685245445404;0.7618632092864768;0.11930495987002412;0.7711458689060006
73.797169;1.0910750587734621;0.8333427718055448;0.7637819692990147;0.11598582163653341;0.10630603799448256;1.0940457204422935;10.00006950387141;0.8335057659427866;1.0970684568176212;0.7618631931028802;0.11930496055053164;0.7711459119133652
73.807169;1.0910749345487358;0.8333426785779511;0.7637819552325649;0.11598583238311568;0.10630604283382286;1.094045671806461;10.00007129064749;0.8335056705084977;1.097068395737007;0.7618631804985989;0.11930496092424918;0.7711459542509835
73.817169;1.0910748087245838;0.8333425863928976;0.7637819405552295;0.11598584351507334;0.10630604791024592;1.0940456238762075;10.000073019931861;0.8335055835509032;1.0970683414647528;0.7618631715414264;0.1193049609559195;0.7711459962572033
73.827169;1.0910746815015497;0.8333424957067387;0.7637819255107232;0.11598585498051343;0.10630605315809222;1.0940455766571537;10.000074687072761;0.8335055057168074;1.09706829393552;0.7618631662774092;0.1193049606228171;0.7711460382837796
73.837169;1.0910745530879926;0.8333424068852393;0.7637819103999758;0.11598586673992968;0.1063060585219566;1.0940455302667775;10.00007628753091;0.833505437646403;1.09706825283106;0.7618631648161426;0.11930495991547801;0.7711460806622471
73.847169;1.0910744236424188;0.8333423202375159;0.7637818956329855;0.11598587876768315;0.1063060639630945;1.0940454847704724;10.000077816639006;0.8335053799372812;1.0970682176482585;0.7618631673477736;0.1193049588398852;0.7711461236584168
73.857169;1.0910742932549928;0.8333422360685109;0.7637818817123281;0.11598589104083204;0.10630606946005446;1.0940454401449287;10.00007927004907;0.8335053330802941;1.0970681877741133;0.7618631740659515;0.11930495742269259;0.7711461674620746
73.867169;1.0910741620141267;0.8333421546917561;0.763781869111243;0.11598590352729146;0.10630607500732155;1.0940453963096257;10.000080644166836;0.8335052973535887;1.0970681625144325;0.76186318507679;0.11930495570884056;0.7711462121693797
73.877169;1.0910740300742212;0.8333420764166158;0.7637818581702615;0.11598591618559559;0.10630608061495095;1.0940453531324092;10.000081935770199;0.8335052727297687;1.0970681411454954;0.7618632003548541;0.11930495374745649;0.7711462577645037
73.887169;1.0910738976650092;0.8333420015351413;0.7637818490961874;0.11598592897573207;0.10630608630549108;1.0940453103929764;10.000083140831848;0.8335052588928809;1.0970681229997783;0.7618632197212807;0.11930495158424713;0.7711463041604729
73.897169;1.091073765070594;0.8333419302672535;0.7637818419872869;0.11598594186800863;0.10630609210684065;1.0940452677415415;10.000084253580575;0.8335052553489943;1.0970681074867699;0.7618632428250846;0.1193049492717702;0.7711463512408698
73.907169;1.0910736325802137;0.8333418627432593;0.763781836852474;0.11598595484384744;0.10630609804253181;1.0940452247516932;10.000085267193011;0.8335052615333082;1.0970680940344697;0.7618632691638378;0.11930494687673977;0.7711463988475056
73.917169;1.09107350043217;0.8333417990888232;0.7637818336576121;0.11598596789453286;0.1063061041262105;1.0940451810858867;10.000086175013168;0.8335052768770367;1.097068082088677;0.7618632981911049;0.11930494446666086;0.7711464467818364
73.927169;1.0910733688542105;0.8333417395194024;0.7637818323656809;0.11598598101706517;0.10630611036573152;1.0940451366012784;10.000086970673262;0.8335053008333381;1.0970680711783107;0.7618633294351574;0.11930494209295706;0.7711464948595517
73.937169;1.0910732381882677;0.833341684376971;0.7637818329291557;0.1159859942042334;0.1063061167700011;1.0940450912678636;10.000087648250734;0.8335053328520085;1.0970680608715468;0.7618633625013322;0.11930493979302864;0.7711465429732174
73.947169;1.0910731089471382;0.833341634075975;0.7637818352646563;0.11598600743342805;0.10630612335116382;1.0940450449802324;10.000088203332531;0.8335053723021725;1.097068050706751;0.7618633970284203;0.11930493760011394;0.7711465910869798
73.957169;1.091072981740904;0.8333415889846276;0.763781839237724;0.11598602066060898;0.10630613012013586;1.0940449974213855;10.000088633740978;0.833505418396159;1.0970680402759958;0.7618634327070971;0.11930493554349014;0.7711466391389377
73.967169;1.091072857153081;0.8333415493703008;0.7637818446571228;0.11598603382613693;0.10630613707595066;1.0940449480901657;10.000088939133633;0.8335054702256517;1.0970680293039192;0.7618634692808316;0.11930493364799624;0.7711466869471953
73.977169;1.091072735676133;0.8333415154493811;0.7637818512926493;0.11598604686722586;0.10630614419702675;1.0940448964400178;10.00008912031133;0.8335055269224256;1.0970680175901946;0.7618635064829743;0.11930493193810617;0.7711467342132683
73.987169;1.0910726177174073;0.8333414874285909;0.7637818589080394;0.11598605972513142;0.10630615144413953;1.094044841933669;10.00008917872891;0.8335055878159976;1.0970680049135089;0.7618635439876833;0.11930493043496904;0.771146780581545
73.997169;1.0910725035920048;0.8333414654640487;0.7637818672827841;0.11598607235000782;0.10630615877407695;1.0940447840102356;10.000089115572317;0.833505652494985;1.0970679909699388;0.7618635814273303;0.11930492914805522;0.771146825677325
