time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
74.007169;1.091072393494506;0.8333414495929954;0.7637818762297971;0.11598608470564428;0.10630616615088531;1.0940447221434884;10.000088931131883;0.8335057207614274;1.097067975337947;0.7618636184588968;0.11930492807329086;0.7711468691368547
74.017169;1.0910722875243677;0.8333414397171496;0.7637818856173062;0.11598609676497232;0.10630617354817186;1.0940446559674608;10.000088625460739;0.8335057925429449;1.09706795745623;0.7618636547967299;0.11930492719657534;0.7711469106673503
74.027169;1.091072185752568;0.8333414356659574;0.7637818953893486;0.11598610850060456;0.10630618095028743;1.094044585319204;10.000088198688237;0.8335058678623566;1.0970679366357219;0.7618636901911592;0.11930492649659304;0.7711469501023019
74.037169;1.0910720882359075;0.8333414372935322;0.7637819055725966;0.1159861198852028;0.10630618835172591;1.0940445101764182;10.000087650309748;0.83350594684757;1.0970679121197775;0.7618637244308132;0.1193049259444832;0.771146987373085
74.047169;1.0910719949802719;0.8333414445189578;0.7637819162511137;0.11598613090181176;0.10630619574645275;1.094044430569351;10.000086979332682;0.8335060296988747;1.097067883178852;0.7618637573507174;0.11930492550228458;0.7711470224208816
74.057169;1.0910719059171954;0.833341457281521;0.7637819275282847;0.11598614154994426;0.10630620311609389;1.0940443465604648;10.0000861854008;0.8335061166173829;1.0970678492149046;0.7618637887616537;0.11930492512754959;0.771147055171626
74.067169;1.0910718208764651;0.8333414754547059;0.7637819395087877;0.11598615184000736;0.10630621043173392;1.0940442582881968;10.000085269210693;0.8335062077453461;1.0970678098084905;0.7618638183546347;0.11930492478056635;0.7711470855580798
74.077169;1.0910717395432457;0.8333414987800669;0.7637819522961066;0.11598616178781862;0.10630621766081011;1.0940441659567253;10.00008423194805;0.833506303152926;1.097067764680862;0.7618638457016239;0.11930492442492234;0.7711471134935883
74.087169;1.091071661467327;0.8333415268787646;0.7637819659975464;0.11598617141788453;0.10630622476436598;1.0940440697396183;10.000083075082514;0.8335064028876531;1.0970677136504257;0.7618638703252325;0.11930492402521468;0.7711471388409353
74.097169;1.0910715861319535;0.8333415593180162;0.7637819807249752;0.11598618076648802;0.1063062316967695;1.0940439697199387;10.000081801231428;0.8335065070489482;1.0970676566329864;0.7618638917478179;0.11930492354463544;0.7711471614373978
74.107169;1.091071512991225;0.8333415956531027;0.7637819965865181;0.11598618987618908;0.10630623841863206;1.094043865925631;10.000080414784044;0.8335066158023384;1.0970675936254355;0.7618639095489721;0.11930492294273803;0.7711471811061036
74.117169;1.091071441484798;0.8333416354475238;0.7637820137028738;0.11598619878510888;0.10630624490324322;1.0940437583835025;10.000078921295374;0.8335067293222724;1.0970675246297352;0.7618639234510497;0.11930492217796694;0.7711471976040882
74.127169;1.0910713711246234;0.8333416783170492;0.7637820322343954;0.11598620751951103;0.10630625112961836;1.0940436471335033;10.000077326831773;0.8335068477573607;1.097067449605902;0.761863933357011;0.1193049212120368;0.7711472105906849
74.137169;1.0910713015605424;0.83334172399375;0.7637820523692568;0.11598621609128999;0.10630625707870539;1.0940435322236273;10.000075637953222;0.8335069712542594;1.097067368543333;0.7618639393161893;0.11930492001355189;0.7711472196753272
74.147169;1.0910712324818048;0.8333417723556342;0.7637820743048063;0.11598622450050279;0.10630626273195956;1.0940434137423318;10.000073861351867;0.8335070999969088;1.0970672815624982;0.7618639414795906;0.11930491856195677;0.7711472245033756
74.157169;1.0910711634865227;0.8333418233808091;0.7637820982749358;0.11598623274378615;0.10630626806731018;1.0940432918841922;10.000072003227137;0.8335072342472659;1.097067188919962;0.7618639400942125;0.11930491684901968;0.7711472248114627
74.167169;1.091071094115783;0.8333418770987105;0.7637821245916806;0.11598624081517957;0.1063062730595743;1.0940431669359032;10.000070069478094;0.8335073743457366;1.0970670909545082;0.7618639354982545;0.11930491487799606;0.7711472204177554
74.177169;1.0910710239650017;0.8333419336025294;0.7637821536348426;0.11598624869258026;0.10630627768164146;1.0940430391584866;10.000068066199152;0.8335075206212228;1.0970669880757344;0.761863928053542;0.11930491265985711;0.7711472111748021
74.187169;1.0910709526745903;0.8333419930479872;0.763782185788416;0.11598625632791118;0.1063062819009734;1.0940429087022143;10.000065999580158;0.8335076733100921;1.0970668807431592;0.7618639180630989;0.11930491020317692;0.7711471969322138
74.197169;1.091070879852023;0.8333420555926621;0.7637822213834564;0.11598626364982076;0.1063062856792627;1.094042775588048;10.000063875936938;0.8335078325796063;1.0970667693482212;0.7618639057440988;0.11930490750820227;0.7711471775339772
74.207169;1.091070805062912;0.833342121326291;0.7637822606741446;0.11598627056924318;0.10630628897758096;1.0940426397083765;10.000061702056744;0.8335079985416066;1.0970666540878586;0.7618638912147413;0.11930490457975301;0.7711471528281313
74.217169;1.0910707278243412;0.8333421902398578;0.7637823038082655;0.11598627698447812;0.10630629175936666;1.0940425008737886;10.00005948491274;0.8335081711691127;1.097066534942887;0.7618638744816214;0.1193049014450081;0.7711471226631574
74.227169;1.091070647543572;0.8333422622335058;0.7637823508029419;0.11598628279027257;0.10630629399207069;1.0940423588725992;10.000057231090835;0.8335083502294887;1.097066411766715;0.7618638554852621;0.11930489815444627;0.7711470868823571
74.237169;1.091070563528011;0.833342337148306;0.7637824015888527;0.11598628788919851;0.10630629565230719;1.0940422135173475;10.000054946505522;0.8335085352937933;1.0970662843792485;0.761863834145429;0.11930489477338378;0.7711470453220726
74.247169;1.0910704751327147;0.8333424148352817;0.7637824560639469;0.1159862921954704;0.10630629672445735;1.0940420647167992;10.000052636233786;0.8335087257402025;1.097066152591031;0.7618638103347256;0.11930489137614303;0.7711469978538881
74.257169;1.0910703818922016;0.8333424952126618;0.7637825140903857;0.11598629563231297;0.10630629718861664;1.0940419124836056;10.000050304692591;0.8335089207723112;1.0970660162852488;0.7618637838558694;0.11930488804085429;0.7711469444818873
74.267169;1.0910702835290156;0.8333425782427637;0.763782575512572;0.11598629813573212;0.10630629701348762;1.0940417568365162;10.000047956028617;0.8335091195355507;1.0970658755525227;0.761863754497426;0.11930488484538572;0.7711468853702796
74.277169;1.0910701799442009;0.8333426638761442;0.7637826402124549;0.11598629966252529;0.10630629615684262;1.0940415977689983;10.00004559435333;0.8335093212836008;1.0970657306667397;0.761863722135524;0.11930488186928473;0.7711468207652925
74.287169;1.0910700712409167;0.8333427520305118;0.7637827081262792;0.11598630018877289;0.10630629456708382;1.0940414353101522;10.000043223691618;0.8335095254840299;1.097065581943989;0.7618636867523064;0.1193048792006725;0.7711467509477016
74.297169;1.0910699577170428;0.8333428425959537;0.7637827792125991;0.11598629970204934;0.10630629218723343;1.0940412695198705;10.00004084791601;0.8335097317696737;1.0970654296604283;0.7618636483319001;0.11930487693729677;0.7711466762556775
74.307169;1.0910698398475562;0.8333429354324665;0.7637828534051481;0.11598629820277905;0.10630628895579035;1.0940411004660702;10.000038471431681;0.8335099398070221;1.0970652740264681;0.7618636068032187;0.1193048751768398;0.771146597094343
74.317169;1.0910697182959515;0.8333430303615303;0.7637829305861866;0.11598629571372104;0.10630628480512645;1.094040928287086;10.000036099831224;0.8335101492909256;1.0970651151632917;0.7618635621256343;0.11930487400710571;0.7711465138845
74.327169;1.091069593893593;0.8333431271629373;0.7637830105937697;0.11598629228607564;0.10630627966910369;1.0940407532041694;10.000033739414322;0.833510360034726;1.097064953083179;0.7618635144020685;0.11930487350560502;0.771146426982979
74.337169;1.0910694675472035;0.8333432255662966;0.7637830932478875;0.11598628799828772;0.10630627349602662;1.094040575452505;10.000031396476565;0.8335105719704159;1.0970647877378799;0.7618634638963361;0.11930487374494059;0.7711463366582831
74.347169;1.091069340099511;0.8333433252472403;0.7637831783850528;0.11598628294514834;0.10630626625447841;1.0940403952922195;10.000029077075268;0.833510785054512;1.0970646191487174;0.7618634109435407;0.11930487479225316;0.7711462431267204
74.357169;1.0910692121805652;0.8333434258673672;0.7637832658617146;0.11598627722045868;0.10630625792801902;1.0940402130510998;10.000026786805567;0.8335109991871873;1.0970644474964097;0.76186335585367;0.11930487669936087;0.7711461465749317
74.367169;1.0910690841331758;0.8333435271368831;0.7637833554976727;0.11598627090705298;0.10630624850518691;1.0940400290903463;10.000024530495862;0.8335112142064307;1.0970642731234108;0.7618632989215837;0.11930487949956416;0.7711460471718298
74.377169;1.0910689560661277;0.833343628806685;0.7637834470374703;0.11598626407847958;0.10630623797712897;1.0940398437701548;10.000022312320402;0.83351142990664;1.0970640965193386;0.7618632404888551;0.11930488322068104;0.7711459450885096
74.387169;1.0910688279722944;0.8333437305928861;0.7637835402115569;0.11598625680209641;0.10630622633915025;1.0940396574467777;10.000020136302028;0.8335116460024433;1.0970639182710387;0.7618631809465017;0.1193048878933605;0.7711458404875031
74.397169;1.0910686998088346;0.8333438321199864;0.7637836348279654;0.11598624913987937;0.10630621358580276;1.0940394704623755;10.000018006556243;0.8335118620829677;1.0970637389542326;0.7618631207249549;0.11930489354279508;0.7711457335192483
74.407169;1.0910685715320436;0.833343932906022;0.7637837307745152;0.11598624114988854;0.10630619970713809;1.0940392831186212;10.000015927102814;0.8335120776359379;1.0970635590648357;0.7618630603253539;0.11930490018276457;0.771145624381478
74.417169;1.0910684431682875;0.833344032395539;0.7637838279771236;0.11598623288628644;0.10630618469211017;1.0940390956377315;10.000013901639587;0.8335122921164437;1.097063378987216;0.7618630003305052;0.11930490781966069;0.7711455133516729
74.427169;1.091068314907665;0.8333441300226199;0.7637839264038847;0.11598622439968788;0.1063061685348902;1.094038908156734;10.000011933621014;0.8335125050103965;1.0970631989126056;0.7618629413495583;0.1193049164578503;0.7711454007178035
74.437169;1.0910681870923258;0.8333442252511057;0.7637840260465156;0.11598621574265514;0.10630615124353039;1.0940387207747615;10.000010026373996;0.8335127158826604;1.09706301879626;0.761862883951009;0.11930492610174867;0.7711452866893088
74.447169;1.09106806010522;0.8333443175982814;0.7637841268503976;0.11598620697786964;0.10630613284655034;1.0940385336486178;10.000008182910781;0.8335129244110004;1.0970628384256185;0.7618628286810087;0.11930493675475504;0.7711451713715605
74.457169;1.0910679343217806;0.8333444066580398;0.7637842286851398;0.11598619818108999;0.10630611338727933;1.0940383470898722;10.000006405804656;0.8335131304049038;1.0970626575115143;0.7618627761279025;0.11930494842078279;0.7711450548063282
74.467169;1.091067810132517;0.8333444921068125;0.7637843313506459;0.11598618943183957;0.10630609290947451;1.094038161521842;10.000004697145426;0.8335133337934558;1.097062475774507;0.7618627269124467;0.11930496110866151;0.7711449370543523
74.477169;1.0910676879513628;0.8333445736879441;0.763784434551446;0.11598618080036778;0.10630607145177803;1.0940379773365236;10.000003058451004;0.8335135345892543;1.097062293032338;0.7618626816560224;0.1193049748327209;0.771144818250919
74.487169;1.0910675682351967;0.8333446511549272;0.7637845378703785;0.11598617234418197;0.10630604905502808;1.0940377948346276;10.00000149101046;0.8335137328532743;1.0970621092363972;0.761862641015322;0.11930498960864022;0.7711446985898756
74.497169;1.0910674515025853;0.8333447241667902;0.7637846407980842;0.11598616410794586;0.10630602576786403;1.094037614221017;9.99999999635007;0.8335139286675407;1.0970619244430615;0.7618626057284548;0.11930500544912313;0.7711445783210062
74.507169;1.0910673383336937;0.8333447922170965;0.7637847427956439;0.1159861561229285;0.10630600164308938;1.094037435566389;9.99999857624134;0.833514122127877;1.09706173876835;0.7618625765967875;0.11930502236198297;0.7711444577877578
74.517169;1.0910672293943433;0.8333448546765456;0.7637848433457693;0.1159861484149094;0.10630597673303571;1.0940372587975287;9.99999723249731;0.8335143133399456;1.0970615523769467;0.7618625543887804;0.11930504034971308;0.7711443374299923
74.527169;1.091067125450602;0.8333449109148328;0.763784942018955;0.11598614101453845;0.10630595109085973;1.094037083797568;9.9999959665325;0.8335145023783038;1.0970613654954366;0.761862539727878;0.11930505941248017;0.7711442177802299
74.537169;1.0910670273231895;0.833344960415854;0.7637850385873777;0.11598613395522588;0.10630592477212526;1.094036910527704;9.999994778524808;0.8335146892379914;1.0970611783937592;0.7618625330219184;0.11930507955305383;0.7711440994699242
74.547169;1.0910669358363716;0.8333450028214939;0.7637851330919725;0.11598612726656295;0.10630589782945665;1.0940367390083727;9.99999366665657;0.8335148738502766;1.0970609913389042;0.7618625344297167;0.11930510077387298;0.7711439831668886
74.557169;1.091066851805701;0.833345037892173;0.7637852257599576;0.11598612097967279;0.10630587030508863;1.0940365692270522;9.999992627114127;0.8335150561527617;1.097060804595803;0.7618625438827925;0.11930512306800145;0.7711438694837
74.567169;1.0910667759764217;0.8333450654387092;0.7637853168578216;0.11598611513567798;0.10630584223304076;1.0940364011182115;9.99999165501941;0.8335152361412194;1.0970606184934064;0.7618625611685051;0.11930514641789798;0.7711437589940612
74.577169;1.0910667088859956;0.8333450852874006;0.7637854066138239;0.11598610978507753;0.10630581365396077;1.09403623457797;9.999990745348276;0.8335154138782334;1.097060433443766;0.7618625860342558;0.11930517080061472;0.7711436523207552
74.587169;1.0910666508029154;0.8333450972946547;0.7637854951986071;0.1159861049830866;0.10630578462837476;1.094036069477793;9.999989892794924;0.833515589460548;1.0970602498582092;0.7618626182752826;0.11930519618756875;0.7711435501094536
74.597169;1.0910666018036976;0.8333451013680677;0.7637855827216614;0.11598610078620684;0.10630575523186783;1.094035905710551;9.999989091200211;0.8335157629671341;1.0970600680870357;0.7618626577655531;0.11930522254483854;0.7711434529004249
74.607169;1.091066561873579;0.8333450974613318;0.7637856692669315;0.11598609725405373;0.10630572553965517;1.094035743221405;9.999988333467142;0.8335159344277958;1.0970598884345288;0.761862704405177;0.1193052498413469;0.7711433611045462
74.617169;1.0910665309667107;0.8333450855727201;0.763785754953279;0.11598609444996297;0.10630569561829564;1.0940355819512055;9.999987611814264;0.8335161038012971;1.0970597111794063;0.7618627580170482;0.11930527805146877;0.7711432751018542
74.627169;1.091066509052259;0.8333450657645699;0.7637858399670499;0.11598609242674134;0.10630566552451534;1.0940354217578905;9.999986918378028;0.8335162709741125;1.097059536597683;0.7618628182749803;0.11930530714695846;0.7711431952818607
74.637169;1.091066496125954;0.833345038186439;0.7637859245476627;0.11598609121137707;0.10630563530324463;1.0940352624078709;9.999986245941733;0.8335164358057867;1.0970593650050078;0.7618628846897912;0.11930533709195776;0.77114312198099
74.647169;1.0910664921705575;0.8333450030908315;0.7637860089355375;0.11598609080665176;0.10630560498207513;1.094035103599143;9.999985588296573;0.8335165981858055;1.0970591968099364;0.7618629566438038;0.11930536784440034;0.7711430554296033
74.657169;1.091066497133739;0.8333449608350963;0.7637860933194819;0.11598609120220477;0.10630557457079114;1.0940349450057165;9.999984940760331;0.8335167580575916;1.0970590325441119;0.7618630334845053;0.11930539935646087;0.7711429957628435
74.667169;1.09106651093279;0.8333449118634099;0.7637861778279138;0.11598609238525594;0.10630554407707465;1.0940347863819977;9.999984300931347;0.833516915375709;1.0970588728505022;0.7618631145956143;0.1193054315786606;0.7711429430754556
74.677169;1.0910665334517125;0.8333448566767715;0.76378626255528;0.11598609434726256;0.1063055135261933;1.0940346276747337;9.999983668578045;0.8335170700339976;1.0970587184586065;0.7618631993730557;0.11930546446972048;0.7711428974678769
74.687169;1.0910665645707194;0.833344795803056;0.7637863475476315;0.11598609708529405;0.10630548296791971;1.0940344690797532;9.999983044675053;0.8335172218337026;1.0970585701229423;0.7618632871855578;0.11930549799455589;0.7711428590250833
74.697169;1.091066604195436;0.8333447297740038;0.7637864327426516;0.11598610059866128;0.10630545247303469;1.0940343109914463;9.99998243092787;0.8335173704479315;1.097058428508197;0.761863377372182;0.11930553211208184;0.7711428277493257
74.707169;1.0910666522245245;0.8333446591273846;0.7637865179818262;0.11598610488649351;0.10630542212608213;1.094034153851687;9.99998182991002;0.8335175153583696;1.0970582941124787;0.7618634692530394;0.11930556677690622;0.7711428035090823
74.717169;1.09106670851316;0.833344584436837;0.7637866030995227;0.11598610995353091;0.10630539201733888;1.0940339981031548;9.999981244988643;0.8335176558542321;1.0970581672855835;0.7618635621681478;0.11930560195064556;0.7711427860443264
74.727169;1.0910667728289958;0.8333445063353934;0.7637866879774157;0.11598611581151115;0.10630536223468516;1.0940338442765798;9.999980680285685;0.8335177911077861;1.0970580482832382;0.7618636555223355;0.11930563760355899;0.7711427750464848
74.737169;1.0910668447626812;0.833344425498465;0.7637867725408958;0.11598612246370091;0.10630533285644354;1.094033692962898;9.99998014080192;0.8335179202698154;1.0970579372877813;0.7618637488056637;0.11930567371001478;0.7711427702441066
74.747169;1.0910669237237394;0.8333443425589666;0.7637868567172778;0.11598612989068814;0.10630530394729151;1.0940335447278418;9.999979631951243;0.8335180425836411;1.0970578343581743;0.7618638416124692;0.1193057102499469;0.7711427713994469
74.757169;1.0910670091120542;0.8333442579800213;0.7637869403768504;0.11598613805431753;0.10630527555785228;1.09403340013938;9.999979158656858;0.8335181574778496;1.0970577393485441;0.7618639336450858;0.1193057472151288;0.7711427782720768
74.767169;1.0910671004998997;0.8333441720004369;0.7637870233140065;0.11598614691079448;0.10630524773008693;1.0940332597745352;9.999978725275406;0.8335182645798198;1.0970576519386237;0.76186402470832;0.11930578460879804;0.7711427906287378
74.777169;1.091067197639196;0.8333440846693007;0.7637871052799129;0.1159861564183117;0.10630522050522707;1.0940331241542707;9.999978336561147;0.8335183636909285;1.0970575718082562;0.7618641147003854;0.11930582243592008;0.7711428082580644
74.787169;1.0910673003324318;0.8333439958428749;0.7637871860005745;0.11598616653288814;0.10630519392355042;1.0940329937274818;9.999977998081029;0.8335184547736235;1.0970574987693225;0.7618642035611958;0.11930586069503483;0.7711428309903658
74.797169;1.0910674083561347;0.8333439051667886;0.7637872651630315;0.11598617720087277;0.10630516801722477;1.0940328688798897;9.999977715420005;0.8335185379532701;1.0970574327481888;0.7618642911993552;0.11930589937480005;0.7711428587278705
74.807169;1.0910675215174874;0.8333438121522877;0.763787342441826;0.11598618836461452;0.1063051428097238;1.0940327498552889;9.999977493428316;0.833518613520286;1.0970573737421125;0.7618643774315801;0.11930593844873504;0.7711428914304329
74.817169;1.091067639716149;0.833343716271354;0.7637874175740695;0.11598619997799697;0.10630511832188569;1.094032636621587;9.999977335982761;0.8335186818859277;1.0970573218175184;0.7618644619410002;0.11930597787002867;0.7711429291036321
74.827169;1.0910677629079264;0.8333436170039826;0.7637874903966647;0.11598621201324763;0.10630509457160395;1.0940325288267159;9.999977245748017;0.8335187434854593;1.097057277064506;0.7618645442654155;0.11930601757191704;0.771142971829703
74.837169;1.0910678910212361;0.8333435139061729;0.7637875608054191;0.11598622445639704;0.10630507156737155;1.0940324258881489;9.999977224260821;0.8335187987219107;1.097057239508777;0.7618646238160252;0.11930605747108991;0.7711430197708085
74.847169;1.0910680238684927;0.8333434066837669;0.7637876287005453;0.11598623730363196;0.10630504930604927;1.0940323271173784;9.999977272743537;0.8335188479896568;1.0970572090729693;0.7618646999267271;0.11930609746965457;0.7711430731238513
74.857169;1.0910681610531519;0.8333432951826744;0.7637876939961739;0.11598625056073505;0.10630502777776141;1.0940322318286104;9.999977393083544;0.8335188916848358;1.09705718558421;0.7618647719332048;0.11930613746121112;0.7711431320732947
74.867169;1.0910683019479681;0.8333431793189935;0.7637877566584903;0.11598626423424914;0.10630500697288905;1.0940321394529653;9.999977588249465;0.8335189301547531;1.0970571687442403;0.7618648392596531;0.11930617734593146;0.7711431968065892
74.877169;1.0910684457892885;0.8333430590595554;0.7637878167112139;0.11598627831799305;0.10630498688511969;1.0940320495578868;9.99997786215596;0.8335189636598562;1.0970571580641932;0.7618649014554112;0.11930621704111645;0.7711432675792834
74.887169;1.0910685917900373;0.833342934482552;0.7637878742596603;0.11598629279054563;0.1063049675142928;1.094031961713279;9.999978219415889;0.8335189924118056;1.0970571528729869;0.7618649581660503;0.11930625647546428;0.7711433447066322
74.897169;1.0910687391949416;0.8333428058278498;0.7637879295662227;0.11598630761837826;0.10630494887184724;1.0940318753870288;9.99997866515798;0.8335190166383671;1.0970571524151558;0.7618650091190371;0.11930629557938346;0.7711434285030507
74.907169;1.0910688873132715;0.8333426734740931;0.7637879830851624;0.11598632275357362;0.10630493097972951;1.0940317899832048;9.999979204705294;0.8335190365805686;1.0970571559433324;0.7618650541440971;0.11930633428443055;0.7711435192759216
74.917169;1.0910690355533803;0.833342537884077;0.7637880353964132;0.11598633813014404;0.10630491386192777;1.094031704909009;9.99997984266732;0.8335190524315788;1.0970571627655772;0.761865093154747;0.11930637252687414;0.7711436173200787
74.927169;1.0910691834406216;0.8333423995825139;0.7637880871212163;0.11598635366504367;0.10630489754114043;1.0940316195920543;9.999980581767868;0.8335190643056747;1.0970571722492448;0.7618651260826993;0.11930641025229373;0.771143722869996
74.937169;1.091069330620366;0.8333422591546603;0.7637881389163208;0.11598636926814523;0.10630488204321484;1.0940315334987247;9.999981422524254;0.8335190722733191;1.0970571838123873;0.7618651528033038;0.11930644742293306;0.7711438360628334
74.947169;1.0910694768239366;0.8333421171787286;0.7637881915029693;0.11598638485893716;0.10630486739811827;1.0940314461884209;9.999982364041443;0.8335190764140521;1.0970571969583052;0.7618651730944914;0.1193064840183828;0.7711439569502198
74.957169;1.0910696217904896;0.8333419741334593;0.763788245632571;0.1159864003735214;0.10630485363582036;1.0940313574006086;9.999983405186374;0.8335190768232548;1.0970572113223838;0.7618651866754639;0.11930652002290572;0.7711440855379109
74.967169;1.0910697652642045;0.8333418304437982;0.763788302004551;0.11598641575413733;0.10630484078468698;1.0940312671022057;9.999984545484788;0.8335190735906565;1.097057226677413;0.7618651932840473;0.11930655541152008;0.7711442217666472
74.977169;1.0910699070891983;0.8333416866120895;0.7637883611936909;0.11598643093717406;0.10630482887246893;1.0940311753703489;9.999985785507683;0.8335190667954532;1.097057242913802;0.7618651927209289;0.11930659015023717;0.7711443654642413
74.987169;1.0910700472122044;0.8333415432574113;0.76378842360896;0.11598644585233124;0.10630481792703446;1.0940310822052193;9.99998712687843;0.8335190565034636;1.0970572599845865;0.7618651848456012;0.11930662420955525;0.771144516397961
74.997169;1.0910701855526372;0.8333414010526943;0.763788489522928;0.11598646042662701;0.10630480797604347;1.094030987480869;9.999988572208727;0.8335190427664021;1.0970572777958694;0.7618651695453607;0.11930665757998221;0.7711446743873442
75.007169;1.09107032190544;0.8333412606126187;0.7637885591595506;0.11598647458489504;0.10630479904376439;1.0940308909833973;9.999990124637115;0.8335190256368902;1.0970572961162322;0.7618651467254656;0.11930669028027771;0.7711448393732034
75.017169;1.0910704559707196;0.8333411223813748;0.7637886327439193;0.11598648824918098;0.10630479114198635;1.094030792382162;9.999991786759097;0.8335190051745474;1.0970573145858484;0.7618651163283497;0.11930672235185276;0.7711450113984766
75.027169;1.0910705874584674;0.8333409866001481;0.7637887104643893;0.11598650134464322;0.10630478425961257;1.0940306912220967;9.999993559966802;0.8335189814294827;1.0970573328211004;0.7618650783398095;0.11930675384199319;0.7711451904972279
75.037169;1.0910707161365982;0.8333408533734947;0.7637887923897385;0.11598651381051955;0.10630477836445994;1.0940305870974019;9.999995444597836;0.8335189544109283;1.0970573505338497;0.7618650327665301;0.11930678479057254;0.7711453766062216
75.047169;1.091070841805303;0.8333407227663058;0.7637888784155451;0.11598652560745504;0.1063047734178663;1.0940304798504839;9.99999744018033;0.8335189240636751;1.0970573675771755;0.7618649796258546;0.11930681522698107;0.7711455695653439
75.057169;1.0910709642913972;0.8333405948474306;0.7637889682825073;0.11598653672016783;0.10630476938352901;1.094030369599796;9.999999545625466;0.8335188902908646;1.097057383909843;0.7618649189939676;0.11930684516685282;0.7711457691312231
75.067169;1.0910710834184845;0.8333404696570852;0.7637890616353679;0.115986547155086;0.1063047662253146;1.0940302567034885;10.000001759445162;0.8335188530289567;1.09705739951947;0.7618648510487998;0.11930687460651615;0.7711459749875434
75.077169;1.0910711989037525;0.8333403471682556;0.7637891580905715;0.11598655692864575;0.1063047639094507;1.094030141717492;10.00000407966992;0.833518812320301;1.0970574143803447;0.7618647760148886;0.11930690352746759;0.7711461867860477
75.087169;1.0910713103050664;0.8333402273077786;0.763789257307316;0.11598656605520985;0.1063047624076281;1.0940300253052784;10.000006503269498;0.8335187683105337;1.0970574284666166;0.7618646940637527;0.11930693190972883;0.7711464041819449
75.097169;1.0910714170845206;0.8333401099898516;0.7637893589936321;0.11598657454577083;0.10630476168874343;1.0940299081671003;10.000009025337981;0.8335187211721765;1.0970574417098882;0.7618646052768832;0.11930695973826468;0.7711466268325142
75.107169;1.0910715187015463;0.8333399950939935;0.7637894628114893;0.11598658241065059;0.10630476171472018;1.0940297909984789;10.000011638768116;0.8335186710201621;1.0970574539215316;0.7618645096720404;0.11930698699705435;0.771146854392978
75.117169;1.0910716146480277;0.833339882403681;0.7637895682920964;0.1159865896591756;0.10630476245049854;1.0940296744386673;10.000014334589133;0.833518617858163;1.0970574648331426;0.7618644072432298;0.11930701366236211;0.7711470865047287
75.127169;1.0910717044373794;0.8333397715634612;0.7637896748454063;0.11598659630179475;0.10630476387017486;1.0940295590648872;10.000017102232297;0.8335185616059384;1.097057474239774;0.7618642980214809;0.11930703970378137;0.7711473227579337
75.137169;1.091071787651394;0.833339662116617;0.763789781817603;0.115986602355541;0.10630476595200987;1.0940294454598702;10.00001992964709;0.8335185022069497;1.0970574820988213;0.761864182153795;0.11930706508541127;0.7711475626865741
75.147169;1.0910718640512442;0.8333395536152589;0.7637898885508897;0.11598660784362373;0.1063047686753771;1.094029334226839;10.000022803868351;0.833518439678886;1.0970574885180673;0.7618640599339175;0.1193070897626477;0.7711478058104372
75.157169;1.0910719335727679;0.8333394457140231;0.7637899944095289;0.11598661278793629;0.1063047720253633;1.0940292258881843;10.0000257119947;0.8335183740831108;1.0970574936953812;0.7618639317652587;0.11930711368098379;0.7711480516832333
75.167169;1.091071996149389;0.8333393382126837;0.7637900987354111;0.11598661720579276;0.10630477599727314;1.0940291208299715;10.000028641702807;0.8335183055350941;1.0970574978774956;0.7618637981196666;0.11930713677812121;0.7711482999289073
75.177169;1.091072051587094;0.8333392310443023;0.7637902007949154;0.11598662111821756;0.10630478059104287;1.0940290193514965;10.0000315808427;0.8335182342614611;1.0970575013381427;0.7618636595249095;0.11930715898870665;0.7711485502360247
75.187169;1.0910720996128958;0.8333391242354353;0.7637902997969028;0.11598662456026515;0.10630478579720336;1.0940289217085961;10.000034517273257;0.8335181606163885;1.0970575043478807;0.761863516541448;0.11930718025002782;0.7711488023428693
75.197169;1.0910721399522096;0.833339017925325;0.763790394943224;0.11598662757872995;0.10630479158895101;1.0940288281746207;10.000037439574712;0.8335180850303767;1.0970575071372601;0.7618633697075744;0.11930720050593022;0.7711490560831767
75.207169;1.0910721723582923;0.8333389124054241;0.763790485430452;0.11598663022167212;0.10630479792637737;1.0940287391226151;10.000040337302261;0.8335180079647432;1.0970575099367113;0.7618632194995414;0.11930721971349556;0.7711493114318012
75.217169;1.0910721966414179;0.8333388080928821;0.763790570430067;0.11598663253162741;0.10630480476314126;1.0940286550051552;10.000043200273007;0.8335179299166441;1.097057513119992;0.7618630663223662;0.11930723784947526;0.7711495684423273
75.227169;1.0910722126759176;0.8333387054947141;0.763790649143881;0.11598663454165202;0.10630481205056438;1.0940285762764144;10.000046018151009;0.8335178513991062;1.0970575172958956;0.7618629104943886;0.1193072549051393;0.7711498271107524
75.237169;1.0910722203495045;0.8333386051813394;0.7637907208886785;0.11598663627280226;0.10630481974157739;1.0940285033453236;10.000048780972987;0.8335177728780504;1.0970575232184767;0.7618627522666856;0.11930727087448503;0.7711500873015591
75.247169;1.091072219506343;0.8333385077201984;0.76379078509651;0.1159866377380414;0.10630482779017192;1.0940284364864574;10.000051479716818;0.8335176947687987;1.0970575316155218;0.7618625918841938;0.11930728575078306;0.7711503487733393
75.257169;1.0910722099541668;0.8333384136298181;0.763790841266389;0.1159866389507465;0.10630483614570874;1.0940283757712543;10.000054106107722;0.8335176174975264;1.0970575431192071;0.7618624295884155;0.11930729953116836;0.7711506112384414
75.267169;1.0910721915207617;0.8333383233961283;0.7637908889427787;0.11598663992823768;0.10630484475069844;1.0940283211730184;10.000056652238714;0.8335175415224435;1.097057558320394;0.7618622655831347;0.11930731221705729;0.7711508744027713
75.277169;1.091072164091029;0.8333382374757405;0.7637909277414148;0.11598664069179744;0.1063048535451383;1.0940282727219297;10.000059110910566;0.8335174672883185;1.097057577841906;0.7618621000369863;0.11930732381081437;0.7711511379676896
75.287169;1.0910721276153459;0.8333381562880694;0.7637909573896069;0.11598664126991805;0.10630486247351364;1.094028230519615;10.000061476563946;0.8335173951667785;1.097057602369825;0.7618619331045762;0.11930733431711651;0.7711514016488413
75.297169;1.0910720821145756;0.8333380802616238;0.7637909777125402;0.115986641699698;0.10630487149262877;1.0940281946326664;10.000063745881258;0.8335173254543031;1.0970576326161283;0.7618617649735767;0.1193073437420541;0.7711516652423306
75.307169;1.091072027647327;0.8333380098544941;0.7637909886062121;0.11598664202227124;0.1063048805804976;1.0940281649640282;10.000065917368413;0.8335172584242484;1.0970576692011877;0.7618615959340055;0.1193073520882722;0.7711519286411066
75.317169;1.0910719642124014;0.8333379454555636;0.7637909900522575;0.11598664227543475;0.10630488973905616;1.0940281411756447;10.000067990328889;0.8335171943290699;1.0970577125387357;0.7618614264175219;0.11930735935535323;0.7711521917344804
75.327169;1.091071891685555;0.8333378872834459;0.7637909821070256;0.11598664249032843;0.10630489898151714;1.094028122716919;10.000069964118637;0.8335171333412699;1.0970577628404348;0.7618612569872275;0.1193073655381089;0.77115245430606
75.337169;1.0910718098485854;0.8333378354173581;0.7637909648483968;0.1159866426974574;0.10630490831325415;1.094028108953459;10.000071837982519;0.8335170755277433;1.0970578202069992;0.7618610882607715;0.11930737062580395;0.7711527160590008
75.347169;1.0910717183891356;0.8333377899102238;0.763790938355887;0.1159866429327712;0.10630491772780637;1.0940280992997116;10.000073611347638;0.8335170208944229;1.0970578846950219;0.7618609207908749;0.11930737461602377;0.771152976682509
75.357169;1.0910716168703587;0.8333377508713751;0.7637909027442095;0.1159866432357952;0.1063049272191634;1.0940280932607045;10.000075284416521;0.8335169694446247;1.0970579563803016;0.7618607550077541;0.11930737752382109;0.7711532358386141
75.367169;1.0910715048120756;0.8333377184720331;0.7637908582013724;0.11598664364658702;0.10630493679152732;1.094028090377803;10.00007685899454;0.8335169211811955;1.0970580354133408;0.7618605912743708;0.11930737936649045;0.7711534931188833
75.377169;1.0910713818206752;0.8333376929028966;0.7637908050081447;0.11598664420405484;0.10630494646245568;1.0940280901607289;10.000078339020707;0.8335168760564208;1.0970581219601998;0.7618604299649305;0.11930738014534799;0.7711537480273846
75.387169;1.0910712476405724;0.833337674307095;0.7637907435505145;0.11598664494176025;0.1063049562621475;1.0940280920791012;10.000079730162815;0.8335168339383782;1.0970582160742752;0.7618602714443145;0.1193073798487584;0.7711539999709103
75.397169;1.0910711021696426;0.8333376626915879;0.7637906742826237;0.11598664588364352;0.10630496622336132;1.0940280956018735;10.000081039003252;0.83351679463306;1.0970583176510702;0.761860115993506;0.11930737846529844;0.7711542482660161
75.407169;1.0910709454731895;0.8333376579014675;0.763790597619967;0.1159866470423942;0.10630497636948315;1.0940281002434302;10.000082272593168;0.8335167579265872;1.0970584264743501;0.7618599638184064;0.11930737598639897;0.771154492188048
75.417169;1.0910707777412127;0.8333376597319888;0.7637905138903862;0.11598664841702243;0.10630498671148642;1.0940281055787322;10.000083438067863;0.8335167235675631;1.0970585422379124;0.7618598151111011;0.11930737240429021;0.7711547310424754
75.427169;1.0910705992022502;0.833337668083567;0.763790423416996;0.11598664999298816;0.10630499724907637;1.0940281112312764;10.000084542093049;0.8335166911994504;1.0970586644981857;0.761859670069292;0.1193073677169892;0.7711549642231267
75.437169;1.0910704100728315;0.8333376830005865;0.7637903265878527;0.11598665174979805;0.10630500797369719;1.0940281168686115;10.000085590928046;0.8335166603570904;1.097058792635667;0.7618595288909983;0.1193073619319323;0.7711551912342355
75.447169;1.0910702105215895;0.8333377045872599;0.7637902237979423;0.11598665366761728;0.10630501887478758;1.094028122191575;10.000086591463818;0.8335166305221564;1.0970589259109278;0.7618593917389224;0.11930735506262669;0.7711554116590317
75.457169;1.0910700005703156;0.8333377329414259;0.7637901153546974;0.11598665572951015;0.10630502994543994;1.0940281269120347;10.000087552165093;0.8335166011556107;1.0970590635794772;0.7618592586629452;0.11930734712630188;0.7711556251270891
75.467169;1.0910697800112317;0.8333377681549082;0.7637900014605311;0.11598665792535301;0.10630504118419078;1.0940281307571;10.000088482655165;0.8335165717197167;1.097059204938303;0.7618591295886763;0.11930733814788176;0.7711558313529623
75.477169;1.091069548527818;0.8333378103182074;0.7637898822490791;0.11598666025225782;0.10630505258806551;1.0940281335051154;10.000089392333267;0.8335165417148899;1.0970593493189071;0.7618590044018451;0.11930732816396275;0.7711560301722592
75.487169;1.0910693059806054;0.8333378595357397;0.7637897578184758;0.11598666270527326;0.10630506414006269;1.094028135013138;10.00009028942518;0.8335165107084488;1.0970594961442357;0.761858883006418;0.11930731721843671;0.7711562214859163
75.497169;1.0910690525958928;0.8333379159530833;0.7637896282812005;0.11598666527061771;0.10630507580634704;1.0940281351952654;10.000091180740199;0.8335164783292465;1.0970596450016654;0.7618587653159337;0.11930730535733704;0.7711564051802534
75.507169;1.0910687889351434;0.8333379797487755;0.7637894938162245;0.11598666793534648;0.10630508754344475;1.0940281339766633;10.000092071593972;0.8335164442432194;1.0970597956006785;0.7618586512174218;0.11930729262685118;0.7711565810998027
75.517169;1.0910685157566269;0.8333380510738042;0.7637893546703723;0.11598667070459624;0.10630509930449483;1.0940281313201707;10.000092965909436;0.8335164081414126;1.097059947656544;0.7618585405326319;0.11930727906432803;0.7711567490593657
75.527169;1.0910682339183013;0.8333381299579155;0.7637892111328897;0.1159866736048993;0.10630511104548644;1.0940281273156338;10.000093866571612;0.8335163697331363;1.0970601008603098;0.7618584330092933;0.11930726468915802;0.771156908869109
75.537169;1.0910679443411966;0.8333382162555847;0.7637890635047364;0.11598667667110708;0.10630512273295833;1.0940281221951378;10.000094775413901;0.8335163287267713;1.0970602549549033;0.7618583283490399;0.1193072495093123;0.7711570603746704
75.547169;1.0910676479910153;0.8333383096884458;0.7637889120806788;0.11598667993458135;0.10630513434764305;1.0940281162694896;10.000095692620649;0.833516284817947;1.0970604098155667;0.7618582262669761;0.11930723353642465;0.7711572034869314
75.557169;1.0910673458685962;0.8333384099480537;0.7637887571905764;0.11598668341917254;0.10630514588050967;1.094028109878505;10.000096616465141;0.833516237709218;1.0970605654751935;0.7618581265648824;0.1193072167925077;0.7711573381611951
75.567169;1.0910670389905857;0.8333385167491013;0.7637885992372228;0.11598668714202018;0.10630515732161086;1.0940281033477304;10.000097543757946;0.8335161871470096;1.0970607220969464;0.7618580291613598;0.11930719931010615;0.7711574643789827
75.577169;1.0910667283831927;0.8333386297645652;0.763788438664847;0.11598669111851637;0.10630516864788159;1.0940280969235492;10.000098470429238;0.8335161329179253;1.0970608799138741;0.761857934071926;0.11930718113402675;0.7711575821877937
75.587169;1.0910664150814215;0.8333387485373637;0.763788275934782;0.1159866953646468;0.10630517981648739;1.094028090718087;10.000099392330345;0.8335160747756416;1.0970610391240467;0.7618578413865338;0.1193071623175295;0.7711576917465032
75.597169;1.0910661000935222;0.8333388725076458;0.7637881115666795;0.11598669989479558;0.10630519076206456;1.0940280846808303;10.000100306130468;0.83351601240207;1.0970611998102204;0.7618577512406279;0.11930714291040859;0.7711577933251003
75.607169;1.091065784410544;0.833339001140866;0.7637879462019362;0.1159867047180331;0.10630520139531068;1.0940280786099796;10.000101209555691;0.833515945467331;1.0970613620043195;0.761857663758761;0.11930712295274822;0.7711578872685878
75.617169;1.0910654690604171;0.8333391340156434;0.7637877806076195;0.11598670983143848;0.10630521160909179;1.0940280722030238;10.000102101234177;0.8335158736938977;1.0970615258195426;0.7618575790140429;0.11930710247723542;0.7711579739658626
75.627169;1.0910651551132893;0.8333392708096119;0.7637876155954001;0.11598671521320672;0.10630522129738065;1.0940280650687992;10.000102980624979;0.8335157969060916;1.0970616914784392;0.761857497038951;0.11930708151374157;0.7711580538245253
75.637169;1.09106484367956;0.8333394112504391;0.7637874519251266;0.11598672082043705;0.10630523037712918;1.0940280567305667;10.000103848051666;0.8335157150875763;1.0970618592326975;0.7618574178784961;0.11930706009737133;0.7711581272071321
75.647169;1.0910645359293243;0.8333395550745742;0.763787290230165;0.11598672659617448;0.10630523879570888;1.0940280467291157;10.000104704688466;0.8335156283442181;1.0970620292860183;0.7618573416475058;0.11930703827002626;0.771158194355864
75.657169;1.0910642330805507;0.8333397019963721;0.7637871309584147;0.11598673248556578;0.10630524652150407;1.0940280347216307;10.000105552221939;0.8335155367559992;1.0970622017546001;0.7618572685374436;0.1193070160714659;0.7711582553635886
75.667169;1.09106393635218;0.8333398517182217;0.7637869743745012;0.11598673844556358;0.10630525353181813;1.0940280204255763;10.000106392451945;0.8335154402708815;1.0970623766222138;0.7618571987831669;0.11930699353779373;0.771158310194817
75.677169;1.0910636469099095;0.8333400039632132;0.7637868206639953;0.11598674443709736;0.10630525980490121;1.094028003482841;10.000107227060417;0.8335153387417394;1.0970625536856133;0.7618571326543891;0.11930697070669218;0.7711583587369182
75.687169;1.0910633658336222;0.8333401584542611;0.763786670065434;0.11598675041426514;0.10630526531491143;1.0940279834545636;10.000108057628838;0.8335152320587349;1.0970627325529005;0.7618570704845836;0.1193069476191177;0.7711584008385297
75.697169;1.0910630941150896;0.833340314860298;0.7637865229000753;0.1159867563218303;0.10630527003303313;1.0940279600065859;10.000108885841296;0.8335151202406419;1.0970629127495948;0.7618570126598383;0.1193069243231141;0.7711584363082737
75.707169;1.0910628326739966;0.8333404728010314;0.7637863795064108;0.11598676209568157;0.10630527393209796;1.094027933064626;10.000109713360219;0.8335150034201204;1.097063093893648;0.7618569595489483;0.1193069008744654;0.7711584649067531
75.717169;1.091062582393751;0.8333406318772167;0.7637862401980872;0.11598676767044541;0.10630527699098735;1.094027902786855;10.000110541973088;0.8335148818179262;1.0970632758360164;0.7618569114636745;0.11930687732527688;0.7711584863524011
75.727169;1.0910623441621332;0.8333407916610275;0.7637861052669492;0.11598677299101494;0.1063052791981558;1.0940278694476928;10.000111374549517;0.8335147557642755;1.097063458643538;0.7618568686380237;0.1193068537158497;0.7711585003197662
75.737169;1.0910621189132106;0.8333409517039684;0.763785974958887;0.11598677801258456;0.10630528055088603;1.09402783330407;10.000112215220662;0.8335146256949345;1.09706364239839;0.7618568311740306;0.11930683007969556;0.7711585064469623
75.747169;1.0910619076730885;0.8333411115677752;0.7637858494454578;0.11598678269695573;0.10630528105633;1.094027794512807;10.000113068107359;0.833514492108361;1.0970638270008706;0.7618567990234641;0.11930680644622012;0.7711585043828902
75.757169;1.0910617115385168;0.8333412708118348;0.7637857288563479;0.11598678701652451;0.10630528073871862;1.0940277531714553;10.000113936534513;0.8335143555409583;1.0970640121403499;0.7618567720269223;0.1193067828314689;0.7711584938451909
75.767169;1.0910615315318635;0.8333414289755293;0.763785613323487;0.11598679095647503;0.10630527964088102;1.0940277093752848;10.000114823657182;0.8335142165552502;1.0970641973930866;0.7618567499428948;0.11930675922909205;0.7711584746765051
75.777169;1.091061368426624;0.8333415856123431;0.7637855029949966;0.11598679450775086;0.10630527781662566;1.0940276632194055;10.000115733022817;0.8335140757482357;1.097064382344659;0.7618567324817614;0.11930673561869393;0.7711584469192951
75.787169;1.0910612227192185;0.8333417403546017;0.763785398022057;0.11598679766222497;0.10630527532442648;1.094027614822725;10.00011666811895;0.8335139337951473;1.0970645666355017;0.761856719342827;0.11930671198515928;0.7711584108439294
75.797169;1.0910610947771224;0.8333418929585211;0.7637852985225069;0.11598680042381351;0.10630527222327579;1.0940275643782602;10.00011763129673;0.8335137914556201;1.09706474988797;0.761856710199678;0.11930668832542043;0.7711583668591708
75.807169;1.0910609849807391;0.8333420432945501;0.7637852045630381;0.1159868028237913;0.10630526856824608;1.0940275121878966;10.000118622521935;0.8335136495307851;1.0970649316084375;0.7618567046989861;0.11930666464160113;0.7711583154075745
75.817169;1.0910608936969297;0.8333421913133479;0.7637851161389929;0.11598680491796587;0.10630526440981687;1.0940274586853265;10.000119638739958;0.8335135088189575;1.0970651111516663;0.7618567025060312;0.11930664093705881;0.7711582569638877
75.827169;1.0910608211527706;0.8333423370203019;0.7637850331254477;0.11598680676774663;0.10630525979934914;1.0940274044468437;10.000120674653632;0.8335133700468227;1.0970652877578102;0.7618567033007936;0.11930661721988234;0.7711581921019092
75.837169;1.0910607673774286;0.8333424804455833;0.7637849552638192;0.11598680842349979;0.10630525479949471;1.0940273501583906;10.00012172444273;0.8335132338022295;1.0970654606076427;0.7618567067275668;0.11930659350674522;0.7711581215414784
75.847169;1.0910607322443266;0.8333426215994388;0.7637848821953362;0.11598680992094006;0.10630524948916757;1.0940272965333746;10.000122783074202;0.8335131005150898;1.0970656288325082;0.761856712381976;0.119306569820601;0.7711580461039922
75.857169;1.0910607155422565;0.8333427604106616;0.7637848135021365;0.11598681128647136;0.10630524395412322;1.0940272442581345;10.000123846439706;0.8335129704523668;1.097065791513261;0.7618567198500099;0.11930654618344143;0.7711579665943957
75.867169;1.0910607170038185;0.8333428967120742;0.7637847487529147;0.115986812541819;0.10630523827232755;1.0940271939865889;10.000124911019272;0.8335128437545719;1.0970659476859452;0.7618567287812027;0.11930652261143276;0.7711578837105248
75.877169;1.0910607362809712;0.8333430303355246;0.7637846875533165;0.11598681370917217;0.10630523250430376;1.0940271462918252;10.000125974047291;0.8335127205422201;1.0970660962963108;0.7618567389382822;0.11930649911798395;0.7711577980316524
75.887169;1.09106077292974;0.8333431612520056;0.7637846295879697;0.11598681481852144;0.1063052266873772;1.0940271015975864;10.000127033641844;0.8335126009616787;1.0970662361761825;0.7618567501476822;0.11930647572131203;0.7711577100558379
75.897169;1.0910608264249297;0.833343289654872;0.7637845746419063;0.11598681590604679;0.10630522083482447;1.0940270602129252;10.000128088093867;0.8335124851169919;1.0970663661883744;0.7618567622085106;0.11930645244532294;0.7711576202318264
75.907169;1.0910608962016335;0.8333434158790638;0.7637845225813406;0.11598681700173737;0.10630521494283784;1.0940270224375304;10.000129135146905;0.8335123730280735;1.0970664854000451;0.7618567748723197;0.11930642931438902;0.7711575289689538
75.917169;1.0910609817266126;0.8333435401686425;0.7637844732930488;0.11598681812115151;0.10630520899808615;1.0940269886161929;10.000130172121091;0.8335122646618396;1.0970665930681034;0.7618567878779224;0.11930640635326817;0.7711574366192093
75.927169;1.0910610825384255;0.8333436625608069;0.7637844266598625;0.11598681926417435;0.10630520297964298;1.0940269591395457;10.000131196106741;0.8335121599534898;1.0970666886015594;0.7618568009802887;0.11930638358746454;0.7711573434434649
75.937169;1.0910611982208824;0.8333437830146054;0.7637843826127407;0.11598682040961651;0.10630519686099117;1.0940269344426;10.000132203614063;0.8335120588128725;1.097066771664963;0.7618568139841283;0.11930636103612803;0.7711572496249016
75.947169;1.0910613283683974;0.8333439015608778;0.7637843411678719;0.11598682151209265;0.10630519061373515;1.0940269149459925;10.000133190189047;0.8335119611589549;1.097066842231355;0.7618568267990987;0.11930633870907077;0.7711571553127814
75.957169;1.0910614725765546;0.8333440183092917;0.7637843023914159;0.11598682251089483;0.10630518421017551;1.094026900885747;10.000134150635228;0.8335118669375394;1.0970669004441085;0.7618568394729952;0.119306316613967;0.7711570606256178
75.967169;1.0910616304053147;0.8333441333826452;0.7637842663320571;0.11598682333833181;0.10630517762678665;1.0940268921955376;10.000135079935507;0.8335117760648283;1.0970669464169198;0.7618568521762306;0.11930629476271115;0.7711569656369255
75.977169;1.091061801319602;0.8333442469009584;0.7637842329622678;0.11598682392287615;0.10630517084657376;1.0940268885962958;10.000135973959424;0.8335116883805523;1.0970669801774895;0.7618568651784329;0.11930627317499876;0.7711568703613526
75.987169;1.091061984712162;0.833344359059676;0.7637842021555598;0.1159868241931084;0.10630516385778357;1.0940268897310086;10.000136829403584;0.8335116036989375;1.0970670017957664;0.7618568788478843;0.1193062518812722;0.7711567747303212
75.997169;1.091062179982565;0.8333444701844022;0.7637841737364076;0.11598682408328366;0.10630515665036779;1.094026895208883;10.00013764370486;0.8335115218565875;1.0970670115151693;0.7618568936415393;0.11930623092021662;0.7711566786078883
76.007169;1.091062386524398;0.8333445806187628;0.7637841475844581;0.11598682354495832;0.10630514921187413;1.094026904651378;10.000138415342462;0.8335114426673266;1.0970670097564261;0.7618569100361131;0.11930621033697526;0.7711565818568874
