time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
76.017169;1.0910626036252864;0.8333446905528508;0.7637841236813571;0.11598682255629016;0.10630514152952908;1.0940269177189264;10.000139144141155;0.8335113659025648;1.0970669970376978;0.7618569284304966;0.1193061901888728;0.7711564843601767
76.027169;1.0910628304323142;0.8333447999732072;0.7637841020655943;0.11598682111370297;0.10630513359960485;1.0940269340546727;10.000139831197519;0.8335112913826819;1.097066973885543;0.7618569491224224;0.11930617054808673;0.7711563859319424
76.037169;1.0910630660351408;0.8333449087097438;0.7637840828001957;0.11598681921471435;0.10630512543316854;1.0940269532489488;10.00014047828902;0.833511219058018;1.0970669407738631;0.7618569723737774;0.11930615149565094;0.7711562862103309
76.047169;1.091063309549513;0.8333450165248465;0.763784065996893;0.11598681684754465;0.10630511705185194;1.0940269748745266;10.000141087040678;0.8335111489909401;1.0970668981010256;0.7618569984486053;0.1193061331120332;0.7711561846709396
76.057169;1.0910635601264287;0.8333451232191615;0.7637840518344341;0.11598681398699877;0.10630510847541946;1.0940269985066207;10.000141658566797;0.8335110813039595;1.097066846230455;0.7618570275982137;0.11930611546518072;0.7711560807466152
76.067169;1.0910638169186906;0.8333452286955552;0.763784040555017;0.11598681059315227;0.1063050997104557;1.094027023743144;10.000142193832922;0.8335110161157006;1.0970667855823946;0.7618570600925749;0.11930609860330894;0.7711559739358957
76.077169;1.0910640790108597;0.8333453329757728;0.7637840324562192;0.11598680661393192;0.10630509075186229;1.0940270503014753;10.000142694167574;0.8335109534515698;1.0970667166534267;0.7618570962777498;0.11930608255809577;0.7711558638575967
76.087169;1.0910643453702826;0.8333454361501975;0.7637840278648849;0.11598680199033752;0.10630508159199688;1.0940270780701076;10.000143161616275;0.8335108932132124;1.0970666398837243;0.7618571365792183;0.11930606734751147;0.7711557502701888
76.097169;1.0910646149196075;0.8333455382836328;0.7637840271049207;0.11598679666227955;0.1063050722252694;1.094027107033651;10.000143598901655;0.8335108352283074;1.097066555493552;0.7618571814830806;0.11930605297510097;0.7711556330505968
76.107169;1.0910648866512573;0.833345639390745;0.763784030465284;0.11598679057412391;0.10630506264891393;1.09402713722243;10.000144008802806;0.8335107792894203;1.0970664634768743;0.7618572315109633;0.11930603943377809;0.7711555121460882
76.117169;1.0910651596645575;0.8333457394713962;0.7637840381538485;0.1159867836771379;0.10630505286329625;1.0940271687104992;10.000144393734036;0.8335107251472516;1.097066363758464;0.7618572871788123;0.11930602671218721;0.7711553875409964
76.127169;1.091065433161755;0.8333458385180758;0.7637840502544223;0.11598677592952947;0.10630504287248198;1.0940272015450663;10.000144755615615;0.8335106724802106;1.097066256343005;0.7618573489937;0.1193060147984125;0.7711552592461164
76.137169;1.091065706442803;0.8333459364895694;0.7637840667053069;0.11598676730211548;0.10630503268902278;1.0940272356875396;10.00014509545939;0.8335106208629832;1.0970661413281195;0.7618574174637696;0.1193060036818898;0.7711551273133815
76.147169;1.0910659789094732;0.8333460332972887;0.7637840873151428;0.1159867577868203;0.10630502234096256;1.0940272710815617;10.000145413429196;0.8335105697854361;1.0970660188278367;0.7618574930490614;0.11930599335019135;0.7711549918613069
76.157169;1.0910662500891837;0.8333461288099867;0.763784111814048;0.11598674739520104;0.10630501186963345;1.0940273077044966;10.000145709579773;0.8335105187557387;1.0970658889437157;0.7618575761267554;0.11930598378212744;0.7711548530588935
76.167169;1.0910665196454299;0.8333462228288897;0.7637841399058177;0.11598673615268357;0.10630500131888289;1.094027345492726;10.000145984069936;0.8335104674044865;1.09706575178142;0.761857667039882;0.1193059749479292;0.7711547110815552
76.177169;1.0910667873767599;0.8333463150522876;0.7637841713097926;0.11598672409925255;0.10630499072932122;1.0940273842791828;10.000146237017562;0.8335104155253782;1.0970656074174372;0.7618577661513738;0.11930596681649341;0.7711545661039273
76.187169;1.0910670532288738;0.833346405094821;0.7637842057841835;0.11598671128798321;0.10630498013814577;1.0940274238595429;10.000146469079693;0.8335103631059786;1.097065455878413;0.7618578738580915;0.1193059593609505;0.771154418342526
76.197169;1.0910673172554741;0.8333464925551497;0.7637842431332094;0.11598669777396944;0.10630496957766625;1.094027464138106;10.000146682164655;0.8335103103200979;1.0970652971874242;0.7618579905887622;0.11930595255742771;0.7711542681138188
76.207169;1.0910675794659084;0.8333465770568355;0.7637842832293518;0.11598668360732493;0.10630495907283011;1.0940275051732409;10.000146879153135;0.8335102574248628;1.0970651313980622;0.7618581167671843;0.11930594638193612;0.7711541158615651
76.217169;1.0910678396828195;0.8333466582239606;0.7637843260259612;0.11598666884139458;0.10630494864322206;1.094027547058236;10.000147062828361;0.8335102046735138;1.0970649586228063;0.761858252749766;0.11930594081094731;0.7711539621489516
76.227169;1.0910680975580689;0.8333467356810615;0.7637843715147885;0.11598665354072439;0.10630493831296312;1.0940275898299028;10.000147235027494;0.8335101523286521;1.097064779079272;0.7618583987934091;0.11930593582205855;0.7711538076406829
76.237169;1.0910683526991865;0.8333468091294317;0.7637844196725432;0.11598663777611166;0.10630492811744911;1.0940276334609853;10.000147396771968;0.833510100693689;1.0970645931035128;0.7618585550462399;0.11930593139735951;0.7711536530431724
76.247169;1.0910686047993072;0.8333468783913616;0.7637844704629722;0.11598662161697407;0.1063049180974848;1.0940276778294122;10.000147548968062;0.8335100501055893;1.0970644011528454;0.7618587215318585;0.11930592753094606;0.7711534990059028
76.257169;1.0910688536583002;0.8333469433449694;0.7637845238692738;0.11598660512971691;0.10630490829173261;1.0940277227236856;10.000147692943468;0.833510000894916;1.097064203821772;0.7618588981334932;0.11930592423007451;0.7711533460823856
76.267169;1.0910690990625755;0.8333470038216975;0.7637845798908263;0.11598658837828923;0.10630489873618512;1.094027767901538;10.000147830815138;0.8335099533133069;1.0970640018135154;0.7618590845855097;0.11930592150676712;0.7711531947515041
76.277169;1.09106934071119;0.8333470595891159;0.7637846385178582;0.11598657142141724;0.10630488946471411;1.094027813064513;10.000147965293001;0.8335099074726051;1.097063795873989;0.7618592805113864;0.11930591937092025;0.7711530454070582
76.287169;1.0910695782590774;0.8333471104157961;0.7637846997444125;0.11598655431159945;0.10630488050994923;1.094027857800047;10.000148098762986;0.8335098633561482;1.0970635867688454;0.7618594854957857;0.11930591782852275;0.7711528983346889
76.297169;1.0910698113184707;0.8333471560929555;0.7637847635788745;0.11598653710414687;0.10630487190647597;1.0940279016688936;10.000148232854206;0.8335098209082413;1.09706337529467;0.7618596991028402;0.1193059168709353;0.7711527537354387
76.307169;1.0910700394259176;0.83334719642116;0.7637848300000356;0.11598651986819618;0.10630486369285215;1.0940279443466532;10.000148368810374;0.8335097801073184;1.0970631622376703;0.7618599208822198;0.11930591645520168;0.7711526117622407
76.317169;1.0910702620974344;0.833347231262932;0.7637848989633887;0.11598650268669498;0.10630485591619879;1.0940279856003317;10.000148507995341;0.8335097409287995;1.0970629482974075;0.7618601504167037;0.11930591649953401;0.7711524725458383
76.327169;1.0910704788980148;0.8333472605705556;0.7637849704945022;0.11598648564549854;0.10630484863645545;1.0940280251889016;10.000148652421679;0.8335097032900586;1.097062734066659;0.7618603873068556;0.11930591690307789;0.7711523362277276
76.337169;1.091070689428377;0.8333472843162475;0.763785044718385;0.115986468820181;0.10630484191904624;1.0940280628954937;10.000148804864923;0.8335096670870619;1.0970625200642004;0.7618606310872365;0.11930591757152065;0.7711522029587501
76.347169;1.0910708933119513;0.8333473024603063;0.7637851217919953;0.11598645227206578;0.10630483582491017;1.094028098617201;10.000148968433257;0.8335096322508327;1.0970623067648995;0.761860881210516;0.11930591843018183;0.7711520728340415
76.357169;1.0910710902428777;0.833347314979349;0.7637852018326876;0.1159864360578374;0.10630483041047487;1.09402813237438;10.000149146165045;0.8335095987538322;1.097062094612355;0.7618611371051399;0.11930591942261894;0.7711519458606617
76.367169;1.091071280054132;0.8333473218663979;0.7637852848607903;0.11598642024192574;0.10630482573086776;1.0940281642815441;10.000149340583137;0.8335095665861904;1.0970618840361237;0.7618613982064515;0.11930592050284447;0.771151822038348
76.377169;1.091071462780045;0.8333473231015472;0.7637853707690906;0.11598640489743278;0.10630482183860979;1.0940281945630952;10.000149553185016;0.8335095357247185;1.0970616755103504;0.7618616639637401;0.11930592162716933;0.7711517014673346
76.387169;1.0910716386256138;0.8333473186116795;0.7637854593336018;0.11598639009627565;0.1063048187803111;1.0940282235882555;10.000149784296973;0.8335095061297175;1.0970614696431715;0.7618619338748358;0.1193059227472207;0.7711515843929287
76.397169;1.0910718078069346;0.8333473082554103;0.7637855502363093;0.11598637590440365;0.10630481659753996;1.0940282518129996;10.000150033158178;0.8335094777642262;1.0970612672295679;0.7618622075081679;0.11930592381261483;0.7711514711950556
76.407169;1.0910719704471956;0.8333472918356393;0.7637856430852994;0.11598636238512572;0.10630481532864355;1.0940282796855818;10.000150298224154;0.8335094505709139;1.0970610692500877;0.7618624845136748;0.11930592478829845;0.7711513623056392
76.417169;1.0910721265962593;0.8333472691231624;0.7637857374483334;0.115986349596882;0.1063048150008136;1.094028307669812;10.000150577907917;0.8335094244231035;1.0970608768313244;0.7618627646748316;0.11930592566678677;0.7711512580912099
76.427169;1.0910722762364342;0.8333472399442498;0.7637858329115237;0.11598633758724611;0.10630481562103933;1.0940283363150178;10.000150870967296;0.8335093991154149;1.0970606911330514;0.7618630478935191;0.1193059264629463;0.7711511588062072
76.437169;1.0910724192708439;0.8333472042916457;0.7637859291374034;0.11598632639321033;0.10630481718040428;1.0940283662464787;10.000151176515867;0.8335093743799665;1.0970605131933835;0.7618633340202194;0.11930592720894921;0.771151064601792
76.447169;1.0910725555692797;0.833347162324413;0.7637860258694434;0.1159863160457523;0.10630481966192026;1.0940283980756187;10.000151494612924;0.8335093499107269;1.097060343829338;0.7618636226852943;0.11930592795698934;0.7711509755250674
76.457169;1.0910726850018613;0.8333471142469686;0.7637861228411752;0.11598630657609535;0.10630482304257753;1.0940284322774707;10.000151826664384;0.8335093254113952;1.0970601835983844;0.7618639132915765;0.11930592877555304;0.7711508914967719
76.467169;1.0910728074004707;0.8333470602021619;0.7637862196689481;0.115986298019446;0.10630482729661372;1.0940284691037618;10.0001521753531;0.8335093006359325;1.0970600327886124;0.761864205137225;0.11930592973383468;0.7711508122851626
76.477169;1.0910729225399352;0.8333470002636946;0.7637863158763964;0.11598629041449365;0.10630483240333775;1.0940285085980335;10.000152544935954;0.8335092753811592;1.0970598914444396;0.7618644975640565;0.11930593088777426;0.7711507375225238
76.487169;1.0910730301583236;0.833346934447982;0.7637864109882093;0.11598628380561493;0.10630483835387802;1.0940285507046759;10.00015294073331;0.8335092494645254;1.097059759441369;0.7618647900390499;0.11930593227906307;0.771150666777711
76.497169;1.0910731299278955;0.8333468626956211;0.7637865045370034;0.11598627824273347;0.10630484514945834;1.0940285953423967;10.000153367495049;0.833509222740555;1.0970596366131662;0.7618650821201768;0.1193059339379851;0.7711505996020205
76.507169;1.091073221418781;0.8333467848965236;0.7637865960320965;0.11598627377302788;0.10630485278882532;1.0940286423740453;10.000153828702281;0.83350919512021;1.0970595228897462;0.7618653733804291;0.11930593587770377;0.7711505354855928
76.517169;1.0910733041683478;0.8333467009802705;0.7637866849441469;0.11598627043650915;0.1063048612546629;1.0940286915921873;10.000154327115231;0.8335091665336408;1.097059418336298;0.7618656633791893;0.11930593808567065;0.7711504738103926
76.527169;1.0910733778155803;0.8333466109955028;0.7637867706606598;0.11598626826899175;0.10630487051406665;1.0940287428273063;10.000154865001154;0.833509136895832;1.0970593230491748;0.7618659516719546;0.11930594052359313;0.7711504138996196
76.537169;1.091073442161646;0.833346515113926;0.7637868524790917;0.11598626730221032;0.10630488053083684;1.094028796091628;10.000155443259176;0.8335091061451502;1.0970592370324967;0.761866237835943;0.11930594313823745;0.7711503551305118
76.547169;1.0910734971696197;0.8333464136057684;0.7637869296934481;0.11598626756276767;0.10630489127184171;1.0940288516008605;10.000156060327157;0.8335090742936051;1.0970591601664719;0.7618665215030417;0.11930594587516738;0.7711502970095178
76.557169;1.0910735429994722;0.8333463068441164;0.7637870016954584;0.11598626907822712;0.10630490270423876;1.0940289096802303;10.000156712491382;0.8335090414328856;1.0970590922245393;0.7618668023817114;0.11930594868463244;0.771150239194077
76.567169;1.0910735800244136;0.8333461952741849;0.7637870680219234;0.11598627188663332;0.10630491479557613;1.0940289706691917;10.000157395464582;0.8335090077136221;1.0970590328867451;0.761867080264408;0.11930595151761471;0.7711501815104795
76.577169;1.0910736087687798;0.83334607933803;0.7637871283283338;0.1159862760404949;0.10630492751884334;1.0940290348637098;10.000158105549637;0.8335089733308485;1.0970589817833125;0.7618673550259005;0.11930595431952509;0.7711501239313884
76.587169;1.0910736298493529;0.8333459594630551;0.7637871823061506;0.1159862816010721;0.1063049408542865;1.0940291024772248;10.000158839560015;0.8335089385368084;1.0970589385437433;0.7618676265950396;0.11930595703307198;0.771150066499785
76.597169;1.091073643979667;0.8333458361025016;0.763787229624613;0.11598628862612423;0.10630495478436484;1.094029173613509;10.000159593802268;0.8335089036307537;1.0970589027343038;0.7618678949255313;0.11930595960738744;0.7711500092672412
76.607169;1.0910736519755182;0.8333457097244716;0.763787269948809;0.11598629716229042;0.10630496928667002;1.09402924827831;10.000160363373324;0.8335088688798021;1.0970588737080467;0.7618681600191672;0.11930596199669974;0.7711499522655341
76.617169;1.09107365470784;0.833345580777383;0.7637873029690085;0.115986307246035;0.10630498433191977;1.0940293264517826;10.000161142862858;0.833508834423059;1.0970588505425198;0.7618684219578847;0.11930596414902582;0.7711498955216235
76.627169;1.091073653027523;0.8333454496911595;0.7637873283765577;0.1159863189035195;0.10630499988506863;1.0940294081364068;10.000161927518347;0.833508800239355;1.0970588321008738;0.7618686809014033;0.11930596599907523;0.7711498390878176
76.637169;1.0910736476973855;0.8333453168701415;0.7637873458270468;0.11598633214589965;0.10630501590517111;1.0940294933156818;10.000162713385931;0.8335087662013165;1.0970588171092777;0.7618689370628001;0.11930596747373995;0.7711497830366013
76.647169;1.0910736393740597;0.83334518265845;0.7637873549627512;0.11598634696617312;0.1063050323514072;1.094029581965432;10.00016349670426;0.8335087321672116;1.09705880423818;0.7618691906662934;0.11930596850724656;0.771149727465521
76.657169;1.0910736286567853;0.8333450473327696;0.7637873554826116;0.11598636333990416;0.10630504919530774;1.0940296741825355;10.000164273731803;0.8335086980470267;1.0970587922036714;0.7618694419191829;0.11930596905212118;0.7711496725051965
76.667169;1.0910736161233652;0.8333449111601396;0.7637873471872954;0.11598638122645474;0.1063050664226031;1.0940297702096524;10.000165041465708;0.8335086638270682;1.0970587798210454;0.7618696909940562;0.11930596907855774;0.7711496182799356
76.677169;1.091073602300257;0.8333447744750971;0.7637873299891988;0.11598640056890937;0.10630508402043162;1.0940298702761477;10.000165798510633;0.8335086295831144;1.0970587659720685;0.7618699380161035;0.11930596857289978;0.771149564870308
76.687169;1.0910735876888429;0.8333446376949458;0.7637873039220047;0.1159864212947831;0.1063051019651479;1.0940299744741626;10.000166544951666;0.8335085954654342;1.097058749520442;0.761870183110581;0.11930596754354861;0.7711495122905282
76.697169;1.0910735729060628;0.8333445012776592;0.7637872691498506;0.11598644331806374;0.10630512022231964;1.0940300827706528;10.000167281324183;0.8335085616308122;1.0970587292862954;0.7618704264632252;0.11930596602018345;0.7711494604509275
76.707169;1.0910735587541087;0.8333443656730587;0.7637872259452344;0.11598646654334958;0.1063051387519633;1.0940301950931923;10.00016800776632;0.8335085282053848;1.097058704130015;0.7618706683039116;0.11930596403896153;0.7711494091374912
76.717169;1.0910735461142163;0.8333442312777926;0.7637871746384649;0.11598649087181595;0.10630515750773134;1.0940303114187226;10.00016872382986;0.8335084953068382;1.0970586730271776;0.76187090883739;0.11930596163276444;0.7711493580403626
76.727169;1.0910735357513073;0.8333440983663669;0.7637871155949352;0.11598651620058759;0.10630517643681159;1.0940304317671492;10.000169428613514;0.8335084630465917;1.0970586350867582;0.7618711481762837;0.11930595883514737;0.7711493068159222
76.737169;1.091073528161432;0.8333439669953577;0.7637870492221361;0.11598654241101872;0.10630519548986374;1.0940305561532373;10.000170120819146;0.8335084315294955;1.0970585895639926;0.7618713863124259;0.1193059556881578;0.7711492551384015
76.747169;1.0910735235707705;0.8333438369940013;0.7637869759647403;0.11598656936151375;0.10630521463272971;1.094030684621999;10.000170798737706;0.8335084008741142;1.0970585358646625;0.761871623134807;0.11930595224647803;0.7711492027147042
76.757169;1.0910735220053693;0.8333437081030832;0.7637868962754953;0.1159865969030971;0.10630523385028026;1.0940308172597744;10.000171460562221;0.8335083711835862;1.0970584735412976;0.7618718584501082;0.11930594857704538;0.7711491492978396
76.767169;1.0910735233134232;0.8333435801113169;0.7637868105368865;0.11598662490514958;0.10630525314220533;1.0940309541135005;10.000172105054357;0.8335083424881989;1.0970584022893943;0.7618720919824932;0.1193059447585045;0.771149094743793
76.777169;1.0910735272187093;0.8333434528707329;0.7637867189727883;0.11598665326412529;0.10630527251488843;1.0940310951634669;10.000172731778752;0.8335083147392508;1.097058321904025;0.7618723233769032;0.11930594087680975;0.771149039040826
76.787169;1.0910735334232142;0.8333433262669279;0.7637866216616399;0.11598668189639456;0.10630529197744962;1.0940312403702437;10.000173340621009;0.8335082878383594;1.0970582321858715;0.7618725522166717;0.11930593701586922;0.7711489822372264
76.797169;1.0910735416347435;0.8333432002280801;0.7637865186315085;0.1159867107298973;0.10630531154364208;1.0940313896790215;10.000173931052435;0.833508261661442;1.0970581328819278;0.7618727780514869;0.1193059332563339;0.7711489243715205
76.807169;1.091073551538602;0.8333430747590026;0.763786409919295;0.11598673969435709;0.10630533123003869;1.0940315429373852;10.000174501382658;0.8335082360836835;1.0970580237515575;0.7618730004097501;0.11930592967932287;0.7711488654970526
76.817169;1.0910735628470267;0.8333429499512617;0.7637862955676256;0.1159867687137907;0.10630535104664468;1.0940316998005528;10.000175048771618;0.8335082110139939;1.0970579047059528;0.7618732187893716;0.11930592636022053;0.7711488057315079
76.827169;1.091073575401749;0.8333428259614225;0.7637861756100699;0.11598679770868194;0.10630537098663284;1.094031859723017;10.00017557038622;0.8335081864227392;1.097057775858664;0.7618734326929205;0.11930592335813786;0.7711487452618565
76.837169;1.0910735892034555;0.8333427030160385;0.7637860500907429;0.11598682659810573;0.10630539102461153;1.094032022012484;10.000176064123705;0.8335081623489915;1.0970576374565733;0.7618736417204277;0.1193059207119987;0.7711486843323373
76.847169;1.0910736043484892;0.8333425814281271;0.7637859191128739;0.11598685529303837;0.10630541112569225;1.0940321858734778;10.000176527935968;0.8335081388845889;1.0970574898201408;0.7618738456527655;0.1193059184429258;0.7711486232511022
76.857169;1.0910736209434584;0.8333424615496609;0.7637857828515653;0.11598688368913314;0.10630543125350389;1.0940323504658183;10.000176958962902;0.833508116152402;1.097057333338715;0.76187404444228;0.1193059165606539;0.7711485623760408
76.867169;1.091073639069662;0.833342343690569;0.7637856415220237;0.1159869116685192;0.10630545136925598;1.0940325150310282;10.000177353476879;0.8335080943244686;1.0970571684457573;0.7618742380731277;0.11930591506894606;0.7711485020492788
76.877169;1.0910736587785392;0.8333422280840541;0.7637854953780243;0.1159869391101188;0.10630547143123836;1.0940326790295123;10.000177707598862;0.8335080736754713;1.0970569955537053;0.7618744264453907;0.11930591396889412;0.7711484425595895
76.887169;1.0910736800635283;0.8333421149309423;0.7637853447572238;0.11598696590495645;0.1063054914029647;1.0940328421454855;10.000178018476255;0.8335080545939437;1.0970568150065683;0.7618746094248431;0.11930591327067522;0.7711483841914568
76.897169;1.091073702853259;0.8333420044545393;0.7637851901029244;0.11598699196958125;0.10630551126023771;1.094033004148077;10.000178284967904;0.8335080375049982;1.0970566270696607;0.7618747869417657;0.11930591300812438;0.7711483272881928
76.907169;1.0910737270340074;0.8333418969057215;0.7637850319095391;0.1159870172434367;0.106305530983815;1.0940331648146884;10.00017850718171;0.8335080227669065;1.0970564319441494;0.7618749590298013;0.11930591323427917;0.7711482722444983
76.917169;1.0910737524444951;0.8333417925921958;0.7637848706496554;0.11598704166929848;0.10630555054395138;1.0940333240386615;10.000178685554124;0.8335080106665077;1.0970562298062074;0.7618751258244294;0.11930591400418714;0.7711482194382596
76.927169;1.0910737789280618;0.8333416919436424;0.7637847067421071;0.11598706517955648;0.10630556989242025;1.0940334819541702;10.000178820179672;0.8335080015283675;1.0970560208712286;0.7618752875032464;0.1193059153660043;0.7711481692097043
76.937169;1.09107380650089;0.8333415955247312;0.7637845405208238;0.1159870876988286;0.10630558896615144;1.0940336389029344;10.000178910532185;0.8335079957755099;1.09705580543695;0.7618754441858112;0.1193059173591272;0.7711481219366304
76.947169;1.0910738354526546;0.8333415039780655;0.7637843722329796;0.11598710914754086;0.10630560769556893;1.0940337952960946;10.000178955535107;0.8335079938329648;1.0970555838127598;0.7618755958954404;0.11930592001325391;0.7711480780593708
76.957169;1.0910738662567294;0.8333414179556967;0.7637842021045457;0.11598712944449013;0.1063056260095373;1.0940339514667878;10.000178953837732;0.8335079959879028;1.0970553562117102;0.7618757425979564;0.11930592335065086;0.7711480379722386
76.967169;1.0910738994194515;0.8333413381030991;0.7637840303617199;0.1159871485184554;0.10630564384037192;1.0940341075287736;10.000178904109834;0.8335080023673525;1.097055122763093;0.7618758842423887;0.11930592738942317;0.7711480019366749
76.977169;1.0910739354183803;0.8333412650557718;0.7637838571591655;0.11598716632489009;0.10630566113123462;1.0940342633460551;10.000178805200706;0.833508013038559;1.0970548835720768;0.7618760207803565;0.11930593214033525;0.7711479701065105
76.987169;1.0910739747211053;0.8333411993736095;0.7637836825297744;0.11598718285734332;0.10630567783462665;1.0940344186487798;10.000178656264856;0.8335080280892496;1.0970546387563376;0.761876152156206;0.1193059375980224;0.7711479425713144
76.997169;1.091074017769965;0.8333411414717716;0.7637835064449867;0.11598719814265321;0.10630569390243334;1.0940345730909273;10.000178456746534;0.8335080475981012;1.097054388522577;0.7618762782702272;0.11930594373713845;0.7711479193722364
77.007169;1.0910740649417574;0.8333410916229086;0.7637833289547321;0.11598721222355653;0.10630570928081232;1.094034726224702;10.000178205971297;0.8335080715911072;1.0970541332157657;0.7618763990142806;0.11930595051808089;0.771147900508194
77.017169;1.0910741166046116;0.8333410499775048;0.7637831502899395;0.11598722514502519;0.1063057239138158;1.0940348775708593;10.000177903020102;0.8335081000680807;1.0970538732653516;0.7618765143797412;0.1193059579015654;0.7711478859163837
77.027169;1.0910741732225417;0.8333410165296682;0.7637829708573792;0.1159872369451114;0.10630573774886028;1.0940350267515486;10.000177547480872;0.8335081330385115;1.097053609151866;0.7618766244721124;0.11930596586591571;0.7711478754672035
77.037169;1.0910742353650498;0.8333409910856469;0.7637827911834515;0.11598724764765585;0.10630575074017894;1.0940351735563147;10.000177140250987;0.8335081705177892;1.0970533415047143;0.761876729431707;0.11930597440892945;0.7711478690292105
77.047169;1.0910743036010175;0.8333409733397202;0.763782611843318;0.115987257263171;0.10630576285593847;1.0940353179401714;10.000176683529679;0.8335082125041667;1.0970530712195616;0.7618768294221331;0.11930598353010141;0.771147866527471
77.057169;1.091074378348705;0.8333409630259687;0.7637824333776299;0.1159872657986979;0.10630577408458068;1.0940354599897752;10.000176179921345;0.8335082589504397;1.097052799416022;0.7618769246869712;0.11930599321404087;0.7711478679421876
77.067169;1.0910744597494695;0.8333409600087387;0.7637822562485145;0.11598727326714706;0.10630578443013458;1.0940355998550124;10.00017563129382;0.8335083097405522;1.0970525272440799;0.7618770155101076;0.11930600342894179;0.7711478733016744
77.077169;1.0910745475990777;0.8333409642460218;0.7637820808276591;0.11598727968959122;0.10630579390458447;1.0940357376368888;10.000175038445416;0.8335083646752216;1.097052255727951;0.7618771020664673;0.11930601413246192;0.7711478826707858
77.087169;1.0910746414259227;0.8333409756882926;0.763781907390181;0.11598728509831555;0.10630580252614324;1.0940358733036626;10.00017440146118;0.8335084234663168;1.0970519857577614;0.7618771843624731;0.11930602527096537;0.7711478960951266
77.097169;1.091074740700135;0.8333409942100024;0.7637817361376924;0.11598728954229937;0.10630581031868863;1.0940360067299657;10.000173720045396;0.8335084857621267;1.0970517181359136;0.7618772623256646;0.11930603677410861;0.7711479135111808
77.107169;1.0910748449562326;0.83334101961462;0.7637815672226258;0.11598729308317567;0.1063058173097742;1.0940361377978378;10.00017299392808;0.8335085511925061;1.0970514535688636;0.7618773358791849;0.11930604856192734;0.7711479347192991
77.117169;1.0910749537842892;0.8333410516488259;0.7637814007669015;0.1159872957795849;0.1063058235301565;1.0940362664339518;10.00017222355923;0.8335086194145254;1.0970511926467374;0.7618774049367822;0.1193060605646745;0.7711479594712297
77.127169;1.0910750668190898;0.8333410899776748;0.7637812368910267;0.11598729767577479;0.1063058290139951;1.0940363925735002;10.000171410543851;0.833508690165077;1.0970509358835103;0.761877469425576;0.11930607273863268;0.7711479875282193
77.137169;1.091075183714279;0.8333411342026531;0.7637810756998005;0.1159872988091848;0.1063058337986805;1.0940365161105006;10.000170556700352;0.8335087632682937;1.0970506837769878;0.7618775293430238;0.11930608506705602;0.7711480186048073
77.147169;1.0910753040281547;0.8333411839503979;0.7637809172602803;0.11598729922135831;0.10630583792828216;1.0940366368935155;10.000169662177685;0.8335088385993248;1.0970504367945606;0.7618775847604635;0.11930609754403917;0.7711480523186898
77.157169;1.0910754270975898;0.8333412389387929;0.7637807616516148;0.11598729895281171;0.10630584145521534;1.0940367547425875;10.000168725043325;0.8335089161030631;1.0970501952512768;0.7618776358004992;0.11930611015353866;0.7711480881977089
77.167169;1.0910755520749549;0.833341298946558;0.7637806090062762;0.11598729803807419;0.10630584443332264;1.0940368694042848;10.000167742791866;0.8335089958098911;1.0970499592453924;0.7618776826219767;0.11930612286181587;0.7711481256840433
77.177169;1.0910756781414703;0.8333413637232867;0.7637804594886207;0.11598729651038325;0.10630584691328508;1.0940369805160297;10.000166713595952;0.8335090777202244;1.097049728804955;0.7618777253825524;0.11930613562549292;0.771148164134193
77.187169;1.0910758046822109;0.8333414329444709;0.7637803132632006;0.11598729440336374;0.10630584894430829;1.0940370876625363;10.00016563655712;0.8335091616741415;1.097049504038577;0.7618777642059958;0.11930614840360483;0.7711482028775977
77.197169;1.0910759312761877;0.8333415062076054;0.7637801704670011;0.11598729175096144;0.10630585057564962;1.0940371904089157;10.000164511916593;0.8335092473825728;1.0970492851275326;0.7618777991911744;0.1193061611653741;0.7711482413366978
77.207169;1.0910760575902083;0.8333415830198453;0.7637800312365532;0.11598728858673746;0.10630585185707872;1.0940372882771394;10.000163341409134;0.8335093345222231;1.0970490723297093;0.7618778304258186;0.11930617389732429;0.7711482790915545
77.217169;1.0910761832980433;0.833341662800297;0.7637798957934878;0.1159872849394905;0.10630585283264572;1.0940373808069062;10.000162127969018;0.8335094227430137;1.09704886604954;0.7618778579800889;0.11930618661031765;0.7711483158661192
77.227169;1.0910763080018575;0.8333417449141236;0.7637797644745988;0.11598728083679022;0.10630585353377153;1.0940374676441627;10.000160874518887;0.8335095116529952;1.09704866682586;0.7618778819056673;0.11930619933643434;0.7711483515329213
77.237169;1.0910764311273649;0.8333418287533201;0.7637796377270104;0.11598727631626438;0.10630585398545254;1.0940375484841969;10.000159582889037;0.8335096008407411;1.0970484752012621;0.7618779022401896;0.11930621211633977;0.7711483861174112
77.247169;1.0910765518956869;0.8333419138395831;0.7637795161383906;0.11598727142833172;0.10630585421529877;1.09403762298489;10.000158253507955;0.833509689895449;1.0970482915936481;0.7618779190029711;0.1193062249858595;0.771148419767217
77.257169;1.0910766694196496;0.8333419998635342;0.7637794003925423;0.11598726623241261;0.1063058542513967;1.094037690768661;10.000156885611585;0.8335097784163198;1.0970481162686703;0.761877932205495;0.11930623796113146;0.7711484527385897
77.267169;1.0910767828306034;0.8333420866315899;0.7637792910899835;0.11598726079605765;0.10630585411538356;1.0940377514330477;10.000155478148805;0.8335098660025971;1.097047949351373;0.7618779418963842;0.11930625102807649;0.7711484853882961
77.277169;1.0910768913904958;0.8333421739674849;0.7637791886216279;0.11598725518823944;0.10630585382326856;1.0940378046161359;10.000154031120184;0.8335099522309027;1.0970477908233438;0.7618779482014002;0.11930626414884746;0.771148518117063
77.287169;1.0910769945855712;0.8333422616211376;0.7637790932364245;0.11598724946249571;0.106305853393447;1.0940378501368333;10.000152545978143;0.8335100366479993;1.0970476405954905;0.7618779513298402;0.119306277278542;0.7711485512782901
77.297169;1.091077092089902;0.8333423492010243;0.7637790051562354;0.11598724364956381;0.10630585285272032;1.0940378880583435;10.00015102464101;0.8335101187559963;1.09704749860269;0.7618779515826543;0.11930629037734516;0.7711485851011989
77.307169;1.0910771835767838;0.8333424361589818;0.7637789246107102;0.11598723777173217;0.10630585223735088;1.094037918623352;10.000149468525848;0.8335101979944509;1.0970473647836445;0.7618779493400549;0.11930630341767882;0.7711486196661734
77.317169;1.091077268626385;0.8333425218750568;0.7637788518793943;0.11598723185806054;0.10630585158814963;1.0940379421556266;10.000147878499089;0.8335102737647646;1.09704723905584;0.7618779449666171;0.11930631638557616;0.7711486549368598
77.327169;1.0910773468523385;0.833342605782244;0.7637787873676735;0.11598722594388468;0.10630585093956745;1.0940379590338005;10.000146254973394;0.8335103454820142;1.0970471213627644;0.7618779387269529;0.11930632927188355;0.7711486908155043
77.337169;1.0910774180485652;0.8333426874129957;0.7637787315909643;0.11598722006880434;0.10630585031122754;1.094037969723192;10.00014459722664;0.8335104126261236;1.097047011689882;0.7618779308198063;0.11930634206163868;0.7711487271810741
77.347169;1.0910774822024898;0.8333427663786739;0.763778685041741;0.1159872142794586;0.10630584970985042;1.094037974779003;10.000142902568406;0.8335104747575697;1.0970469100452904;0.7618779214434181;0.11930635472865701;0.7711487638973015
77.357169;1.091077539408173;0.8333428423705223;0.7637786480990743;0.11598720862829556;0.10630584913860285;1.094037974828735;10.000141166887932;0.8335105314595586;1.0970468164510145;0.7618779108064823;0.1193063672302396;0.771148800808726
77.367169;1.0910775897696452;0.8333429151867853;0.7637786210619641;0.11598720317267056;0.10630584860746414;1.0940379705861671;10.000139386053474;0.8335105822832958;1.0970467309187502;0.7618778990980702;0.11930637950496693;0.771148837753505
77.377169;1.0910776333719754;0.8333429847402349;0.7637786042044106;0.11598719797737433;0.10630584814179071;1.0940379628714374;10.000137556594712;0.8335106267740879;1.0970466534009442;0.7618778864280656;0.11930639148395794;0.771148874610403
77.387169;1.091077670317882;0.8333430510446722;0.7637785977905521;0.11598719311087037;0.1063058477847898;1.0940379525733845;10.00013567584927;0.8335106645060616;1.0970465837512142;0.761877872791902;0.11930640311110008;0.7711489113404113
77.397169;1.0910777007108945;0.8333431142091772;0.763778602057308;0.11598718863642442;0.10630584759085755;1.094037940585728;10.000133742128517;0.8335106950554784;1.097046521763848;0.7618778581196257;0.11930641435326277;0.7711489479879973
77.407169;1.091077724541708;0.833343174426736;0.76377861714632;0.11598718461023684;0.10630584761408277;1.094037927809936;10.000131754823505;0.8335107179856573;1.097046467295825;0.7618778423499639;0.1193064251885788;0.7711489846912332
77.417169;1.0910777416196589;0.8333432319280545;0.7637786430313774;0.11598718108347579;0.10630584790115277;1.094037915210154;10.000129714303725;0.8335107329096955;1.0970464203434955;0.7618778254524261;0.1193064355844882;0.7711490216974957
77.427169;1.0910777515924337;0.8333432869205974;0.7637786795281997;0.11598717809936032;0.10630584849723919;1.0940379038036536;10.000127621537915;0.8335107395269128;1.0970463810335984;0.7618778074259721;0.11930644548885463;0.7711490593052243
77.437169;1.0910777539663838;0.8333433395180551;0.7637787263669649;0.11598717568915212;0.1063058494588025;1.0940378945462457;10.000125477722682;0.8335107375662504;1.0970463495625735;0.7618777883155166;0.1193064548392926;0.7711490977668347
77.447169;1.0910777481459257;0.8333433896945258;0.7637787832273488;0.11598717387285991;0.10630585085434405;1.0940378882120783;10.00012328434123;0.8335107267731091;1.0970463261090375;0.7618777682349088;0.11930646357598794;0.7711491372595359
77.457169;1.0910777335360191;0.8333434373406726;0.7637788497238995;0.11598717266611115;0.10630585274854774;1.0940378853809285;10.000121043657419;0.8335107069756524;1.0970463108161181;0.7618777473493508;0.11930647165051586;0.7711491779165088
77.467169;1.0910777096843094;0.8333434823607828;0.7637789254437239;0.11598717208482166;0.10630585518669029;1.0940378865500051;10.000118759260092;0.8335106780870871;1.0970463038373326;0.7618777258176893;0.11930647903260393;0.7711492198377612
77.477169;1.0910776763589776;0.8333435247107777;0.7637790100235775;0.11598717213884557;0.10630585819211597;1.094037892267248;10.000116436482747;0.8335106400418473;1.0970463053606612;0.7618777037716762;0.11930648570726159;0.7711492630615032
77.487169;1.0910776334697196;0.8333435643913719;0.7637791031508732;0.11598717282536487;0.10630586176815666;1.0940379031449075;10.000114082521884;0.8335105927884449;1.0970463156195898;0.7618776813356333;0.1193064916618301;0.7711493075585648
77.497169;1.0910775809745001;0.8333436014021336;0.7637792045268914;0.11598717413108069;0.10630586589671483;1.094037919760108;10.00011170590995;0.8335105363394668;1.0970463348964907;0.7618776586402404;0.11930649687983039;0.771149353290847
77.507169;1.0910775188898925;0.8333436356788684;0.7637793138813059;0.11598717603497284;0.1063058705434565;1.0940379425699243;10.000109315683465;0.8335104707800908;1.0970463635230578;0.761877635827079;0.11930650134314448;0.7711494002627822
77.517169;1.0910774472677933;0.8333436670788011;0.7637794309938079;0.11598717850683558;0.10630587567180845;1.0940379718711863;10.000106920629026;0.8335103962295491;1.0970464019041917;0.7618776130319003;0.11930650503419317;0.7711494485022851
77.527169;1.091077366106319;0.8333436954071592;0.7637795556643544;0.11598718150580349;0.10630588125456451;1.0940380077853407;10.00010452845077;0.8335103128312339;1.0970464504881767;0.7618775903561369;0.11930650794224565;0.7711494980288933
77.537169;1.0910772753124691;0.833343720479018;0.7637796876694491;0.11598718498255389;0.10630588728034608;1.0940380502742457;10.000102145408725;0.8335102207884366;1.0970465096359443;0.7618775678600721;0.1193065100715091;0.7711495488529407
77.547169;1.091077174717994;0.8333437422119866;0.7637798267570188;0.11598718888346132;0.10630589375384797;1.0940380991723844;10.000099777060088;0.8335101204087761;1.0970465795172217;0.761877545569247;0.11930651144426337;0.7711496009720545
77.557169;1.09107706410064;0.8333437606773109;0.7637799726627658;0.11598719315236201;0.1063059006838192;1.0940381542347881;10.00009742905996;0.8335100121077866;1.0970466600929987;0.7618775234560722;0.11930651209917141;0.7711496543709901
77.567169;1.0910769432130596;0.8333437760597799;0.7637801251210631;0.11598719773085993;0.1063059080670554;1.0940382151873476;10.000095106781295;0.8335098963469959;1.097046751141431;0.7618775014020677;0.11930651208251525;0.7711497090256149
77.577169;1.0910768118166214;0.8333437885611316;0.7637802838722753;0.11598720255661935;0.10630591588630602;1.0940382817904717;10.000092814447257;0.8335097735418983;1.0970468523265684;0.7618774791923539;0.11930651143907625;0.7711497648695085
77.587169;1.0910766697382255;0.8333437983494083;0.7637804486434548;0.1159872075588887;0.10630592412193764;1.0940383538976481;10.000090554964222;0.8335096440128562;1.0970469632685296;0.7618774565391548;0.11930651021650565;0.7711498217772317
77.597169;1.0910765169823904;0.8333438055815786;0.7637806191049786;0.11598721266441549;0.10630593276294494;1.0940384313976335;10.00008833027218;0.833509507994381;1.0970470835660062;0.7618774330992297;0.11930650847681465;0.7711498796113252
77.607169;1.0910763538056676;0.8333438103920364;0.7637807948726907;0.11598721781578789;0.10630594180845053;1.0940385140820126;10.00008614130144;0.8335093656337119;1.0970472127822246;0.7618774085051925;0.11930650629529185;0.7711499382465197
77.617169;1.0910761806431364;0.8333438128168137;0.7637809755803849;0.11598722297521245;0.10630595125929285;1.09403860157767;10.000083987460146;0.8335092169899719;1.0970473504178446;0.7618773824356366;0.11930650374640198;0.7711499975343482
77.627169;1.0910759979979525;0.833343812756861;0.7637811609591718;0.11598722810633179;0.10630596111063746;1.0940386933503516;10.00008186677454;0.8335090620980876;1.0970474959066614;0.7618773546722264;0.11930650089465787;0.7711500572936754
77.637169;1.0910758064578363;0.8333438100677217;0.7637813508528551;0.11598723316101432;0.10630597135462479;1.0940387887646834;10.00007977676177;0.8335089010448834;1.0970476486551768;0.7618773250777447;0.1193064977952172;0.7711501173604997
77.647169;1.0910756067636889;0.8333438047430561;0.7637815451681678;0.11598723808235012;0.10630598198497601;1.0940388872028166;10.000077714615415;0.833508733975725;1.097047808068358;0.761877293528932;0.11930649449665116;0.7711501776082822
77.657169;1.0910753997488463;0.8333437970312283;0.7637817438484252;0.11598724281594808;0.10630599299565043;1.0940389881850061;10.000075677019085;0.8335085610512021;1.097047973509014;0.7618772598728539;0.11930649104785104;0.7711502379247908
77.667169;1.091075186197528;0.8333437873771328;0.76378194691415;0.11598724732044986;0.10630600437344911;1.0940390913852984;10.00007366091082;0.8335083824396629;1.0970481442660425;0.7618772239273697;0.11930648750501728;0.7711502982399733
77.677169;1.0910749668186206;0.8333437762905843;0.7637821544659409;0.1159872515649719;0.10630601609071831;1.0940391965004483;10.00007166430041;0.8335081983639586;1.0970483195992558;0.7618771854941757;0.11930648393025917;0.7711503585775026
77.687169;1.0910747423261982;0.8333437642872101;0.7637823666075142;0.11598725551884523;0.10630602810623256;1.094039303097021;10.000069685823656;0.8335080091425185;1.0970484988211608;0.761877144333627;0.11930648038924252;0.7711504190550383
77.697169;1.0910745134951325;0.8333437518846273;0.7637825833937784;0.11598725915333946;0.10630604036929588;1.0940394105695355;10.000067724126806;0.8335078152145116;1.0970486813518356;0.7618771001498298;0.11930647694689708;0.7711504798709878
77.707169;1.0910742811641665;0.8333437395700655;0.7637828048412856;0.11598726245221193;0.10630605282194014;1.0940395182201164;10.000065778662902;0.8335076171243561;1.097048866689538;0.7618770526558504;0.11930647365559652;0.7711505412957834
77.717169;1.0910740461741555;0.8333437277570618;0.763783030972138;0.11598726541096233;0.10630606540413017;1.0940396253801343;10.00006385099039;0.8335074154251032;1.0970490543416742;0.7618770016517439;0.11930647055144988;0.7711506036278161
77.727169;1.0910738092651255;0.8333437167976115;0.7637832618747622;0.11598726802551933;0.10630607805569595;1.094039731487521;10.0000619449138;0.8335072106021224;1.0970492438328343;0.7618769470347758;0.11930646766421987;0.7711506671085646
77.737169;1.0910735710541923;0.8333437070117855;0.7637834977250234;0.11598727028534664;0.10630609070665085;1.0940398361114543;10.000060065517479;0.833507003087475;1.0970494347425837;0.7618768887519946;0.11930646502329029;0.7711507318347955
77.747169;1.091073332138922;0.8333436986669258;0.7637837387437123;0.1159872721727293;0.10630610327092362;1.0940399389157747;10.000058218227645;0.8335067932870927;1.0970496266555463;0.7618768267519539;0.11930646265440982;0.7711507977438284
77.757169;1.091073093218472;0.8333436919559107;0.7637839851550613;0.11598727366778125;0.10630611565608893;1.0940400395472332;10.000056409078642;0.8335065815816453;1.0970498191106262;0.761876760979549;0.11930646057939488;0.7711508646821486
77.767169;1.0910728551194824;0.8333436869810013;0.7637842371714001;0.11598727476161366;0.10630612777571613;1.0940401375550366;10.000054645815986;0.8335063683287919;1.097050011674121;0.7618766913880292;0.11930645882239448;0.7711509324556478
77.777169;1.091072618732216;0.8333436836909202;0.7637844949628202;0.11598727546937723;0.10630613955331222;1.0940402324378589;10.000052938162915;0.8335061538657724;1.0970502040537846;0.7618766179341744;0.1193064574102627;0.7711510008568474
77.787169;1.091072384919976;0.8333436818586122;0.7637847586074876;0.11598727583078862;0.10630615092388186;1.0940403237233174;10.000051296926431;0.8335059384771685;1.097050396112333;0.7618765405671506;0.11930645636228952;0.7711510697292837
77.797169;1.0910721544650392;0.8333436811730449;0.7637850280619138;0.11598727589678968;0.10630616183777371;1.0940404109633106;10.000049732932034;0.8335057223755553;1.0970505877735492;0.7618764592170473;0.11930645568439481;0.7711511389871061
77.807169;1.0910719280916696;0.8333436813779239;0.7637853031665962;0.11598727571670056;0.1063061722637057;1.0940404936809733;10.000048255911604;0.8335055057699315;1.0970507789468307;0.7618763737946239;0.11930645537537378;0.7711512085599184
77.817169;1.091071706504595;0.8333436823854654;0.7637855836693823;0.11598727533622082;0.10630618218577312;1.094040571343318;10.000046873099894;0.833505288966114;1.097050969568869;0.7618762842369657;0.11930645543101423;0.7711512783722388
77.827169;1.091071490378261;0.8333436842835708;0.7637858692786292;0.11598727479732789;0.10630619159418497;1.0940406434028735;10.000045588791904;0.8335050724268733;1.0970511596963228;0.761876190583194;0.11930645583361957;0.7711513483583223
77.837169;1.0910712803353733;0.8333436872158697;0.7637861597398848;0.11598727413749522;0.10630620047605299;1.0940407094091826;10.000044405701718;0.8335048567465249;1.0970513495321832;0.7618760929818229;0.11930645654212141;0.7711514184648107
77.847169;1.0910710769707075;0.8333436912726528;0.7637864548456555;0.11598727339566511;0.10630620880840039;1.0940407690867022;10.00004332644681;0.8335046425419558;1.0970515393864542;0.7618759915970421;0.11930645750553702;0.7711514886586168
77.857169;1.0910708808926854;0.8333436964972077;0.7637867543645814;0.11598727261619816;0.10630621655394418;1.0940408223262026;10.00004235362627;0.8335044303809668;1.097051729640185;0.7618758865278265;0.11930645868452021;0.7711515589208228
77.867169;1.0910706926664167;0.8333437029643316;0.7637870580285229;0.11598727184269969;0.10630622366609659;1.094040869171523;10.000041489189773;0.8335042208011384;1.0970519207233236;0.7618757777820795;0.11930646005702589;0.7711516292388516
77.877169;1.0910705126846352;0.8333437108306059;0.7637873656218015;0.11598727111054341;0.10630623010212135;1.0940409098284956;10.000040734072236;0.8335040143576298;1.097052113076557;0.7618756652359674;0.11930646161386026;0.7711516996259646
77.887169;1.0910703411685052;0.8333437203357337;0.7637876770355311;0.11598727044542873;0.10630623583460463;1.0940409446386523;10.00004008787819;0.8335038116338787;1.0970523071048952;0.7618755486129625;0.11930646334798403;0.7711517701303685
77.897169;1.0910701782774208;0.8333437318017196;0.7637879922033917;0.11598726986643434;0.10630624085645354;1.0940409739812191;10.00003954848828;0.8335036131911107;1.0970525031323897;0.7618754275532916;0.11930646524044126;0.7711518408632636
77.907169;1.0910700241297882;0.8333437455670174;0.7637883109799314;0.1159872693872469;0.10630624517954437;1.094040998148887;10.000039112158218;0.8335034195359363;1.0970527013402696;0.7618753017171557;0.11930646725781499;0.7711519120504483
77.917169;1.0910698787398005;0.8333437618253717;0.7637886330534012;0.11598726901428864;0.10630624882991571;1.0940410172893098;10.000038774136057;0.8335032311576689;1.097052901752313;0.7618751708019178;0.11930646936038071;0.7711519839872603
77.927169;1.0910697419529838;0.833343780546715;0.7637889579352528;0.11598726874388068;0.10630625184615722;1.0940410314177125;10.000038529242657;0.8335030485619449;1.0970531043197103;0.7618750344702307;0.11930647151054802;0.7711520569109055
77.937169;1.0910696134132944;0.833343801543526;0.7637892849968688;0.11598726856023603;0.10630625428429799;1.094041040476068;10.000038371997329;0.8335028722636915;1.0970533089934529;0.7618748923140265;0.11930647367517436;0.7711521309528266
77.947169;1.091069492639743;0.8333438245144645;0.7637896134843628;0.11598726844462999;0.10630625622190056;1.0940410444337412;10.000038296152281;0.8335027027697945;1.0970535157373535;0.761874743888856;0.11930647581401689;0.7711522062074702
77.957169;1.0910693791721562;0.8333438490556739;0.7637899425056547;0.11598726839173355;0.10630625775018004;1.0940410433369234;10.000038294216461;0.8335025405163942;1.0970537245593706;0.7618745887576516;0.1193064778664476;0.771152282790892
77.967169;1.0910692726136637;0.8333438747720441;0.7637902710636504;0.11598726841093457;0.10630625895526878;1.0940410372691476;10.000038357698593;0.8335023857598738;1.0970539355498423;0.7618744265359343;0.11930647976036136;0.7711523607889549
77.977169;1.0910691725568198;0.833343901393802;0.763790598144838;0.11598726851410533;0.10630625990890624;1.0940410263336047;10.000038477731064;0.8335022385519543;1.0970541489059038;0.7618742569450577;0.11930648143357937;0.7711524401680557
77.987169;1.0910690785641126;0.8333439287568681;0.7637909227896915;0.11598726870757772;0.10630626067967403;1.094041010664188;10.000038645345297;0.8335020988248409;1.097054364960817;0.761874079852498;0.1193064828412776;0.7711525207800328
77.997169;1.0910689902305315;0.8333439567442755;0.7637912441264544;0.11598726899043074;0.1063062613426076;1.0940409903619457;10.000038851680017;0.8335019664611939;1.0970545841661141;0.7618738952809218;0.11930648395167424;0.7711526024223375
78.007169;1.0910689071538666;0.8333439852957997;0.7637915613952666;0.11598726935550713;0.1063062619726987;1.0940409654240093;10.00003908865793;0.83350184129544;1.0970548070182322;0.7618737033804055;0.11930648473934333;0.7711526848545227
