time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
78.017169;1.091068828834676;0.8333440144358201;0.7637918739545414;0.11598726979289493;0.10630626263803082;1.0940409358044376;10.00003934959804;0.8335017230956329;1.0970550340030516;0.7618735043842663;0.11930648517697723;0.7711527678144845
78.027169;1.091068754711198;0.8333440442699962;0.7637921812614746;0.11598727029205766;0.10630626339905141;1.0940409015360424;10.000039629244695;0.8335016115745877;1.0970552655685923;0.7618732985700487;0.11930648523631607;0.7711528510748322
78.037169;1.0910686842860404;0.8333440749733951;0.7637924828643304;0.11598727083979428;0.10630626430985796;1.0940408627757126;10.000039923330787;0.833501506427067;1.0970555020761739;0.7618730862175636;0.11930648489415856;0.7711529344786943
78.047169;1.0910686171868675;0.8333441067563413;0.7637927784453596;0.1159872714169358;0.10630626542222854;1.094040819795009;10.000040227678845;0.8335014073651835;1.0970557437247166;0.761872867583445;0.11930648412837533;0.7711530179214541
78.057169;1.091068553172598;0.8333441397723351;0.7637930678710796;0.11598727199866761;0.10630626678452461;1.094040772958978;10.000040537502684;0.833501314124908;1.09705599052236;0.7618726429300594;0.11930648291137488;0.77115310132404
78.067169;1.091068492081296;0.833344174031977;0.7637933511837127;0.11598727255745991;0.1063062684377539;1.094040722632963;10.000040847506249;0.8335012264438814;1.0970562423149606;0.761872412580264;0.11930648120703395;0.7711531846435776
78.077169;1.091068433728194;0.8333442094086028;0.7637936285448615;0.11598727306255037;0.10630627042058433;1.0940406690301379;10.000041151940437;0.833501144029741;1.0970564987842542;0.761872176943056;0.11930647896923233;0.7711532678677305
78.087169;1.0910683778879589;0.833344245719469;0.763793900172344;0.11598727347700379;0.10630627277190041;1.0940406121578559;10.000041444393153;0.8335010665091634;1.097056759422603;0.7618719364889367;0.11930647614839905;0.7711533509442298
78.097169;1.0910683243614396;0.8333442828122462;0.7637941662879568;0.11598727375786799;0.10630627552202604;1.094040551932186;10.000041718287935;0.8335009934047329;1.0970570235620922;0.7618716916950334;0.11930647270096939;0.7711534337377312
78.107169;1.091068273008103;0.8333443206088723;0.7637944270550376;0.11598727386084264;0.1063062786843053;1.0940404883140324;10.000041968022378;0.8335009242216462;1.097057290446864;0.7618714430032625;0.11930646858874729;0.7711535160869285
78.117169;1.0910682237425309;0.833344359094208;0.7637946825096051;0.11598727374670906;0.10630628225440715;1.0940404213218315;10.000042189474645;0.833500858582868;1.0970575592941896;0.7618711907980557;0.11930646377374006;0.7711535978747364
78.127169;1.0910681765188335;0.8333443982773543;0.7637949325733319;0.11598727338436342;0.10630628621517511;1.0940403509928611;10.00004237963463;0.8335007962698486;1.0970578293450999;0.7618709353949179;0.11930645821887566;0.7711536790123997
78.137169;1.0910681312639359;0.8333444381775876;0.7637951771554844;0.11598727275098993;0.10630629054300401;1.094040277413335;10.000042536413192;0.8335007371564107;1.0970580999156332;0.7618706770686161;0.119306451891643;0.7711537593949315
78.147169;1.0910680877779884;0.8333444788355721;0.7637954162053352;0.11598727183337745;0.10630629521415243;1.0940402007540084;10.000042658516643;0.8335006811462599;1.0970583704566421;0.7618704161020373;0.1193064447683826;0.7711538389111124
78.157169;1.0910680457126725;0.8333445203101112;0.7637956496676107;0.11598727062694544;0.10630630020886929;1.0940401212314603;10.000042744974078;0.8335006281602315;1.0970586405933644;0.7618701527687539;0.11930643683511856;0.7711539174633428
78.167169;1.0910680046510377;0.8333445626738982;0.7637958774411002;0.11598726913003841;0.10630630550954451;1.0940400390768046;10.0000427950272;0.8335005781304474;1.0970589100956347;0.7618698872912212;0.11930642807755697;0.7711539949601474
78.177169;1.0910679641570415;0.8333446060171132;0.7637960993856614;0.11598726734061204;0.10630631109275351;1.0940399545644615;10.00004280817814;0.8335005309778811;1.0970591788554827;0.7618696198950003;0.11930641847159307;0.7711540713007866
78.187169;1.0910679237671452;0.8333446504136326;0.7637963153415569;0.11598726526110137;0.10630631692155983;1.0940398680172034;10.000042784162888;0.833500486575063;1.0970594469024588;0.7618693508983484;0.1193064079862752;0.7711541463595929
78.197169;1.0910678830242546;0.8333446958825184;0.763796525138546;0.11598726290681308;0.10630632294680137;1.0940397797312242;10.000042723382458;0.8335004447165288;1.0970597143677852;0.7618690807209537;0.11930639658927966;0.7711542199613602
78.207169;1.0910678415300155;0.8333447424089467;0.7637967285903752;0.11598726030756908;0.10630632911326243;1.0940396898897222;10.000042627234482;0.8335004051305355;1.0970599814067095;0.7618688098386196;0.11930638424720509;0.7711542918349189
78.217169;1.0910677989508843;0.8333447899609793;0.7637969254980261;0.11598725749982824;0.10630633536199317;1.0940395985818245;10.000042497785351;0.8335003675042677;1.0970602480888691;0.7618685387635312;0.11930637092817992;0.7711543616152529
78.227169;1.091067754990336;0.8333448384675949;0.7637971156982327;0.1159872545187342;0.10630634163543609;1.094039505882246;10.000042336986054;0.8335003315075253;1.097060514276605;0.7618682680710588;0.11930635661159202;0.7711544289463141
78.237169;1.091067709336337;0.8333448878324571;0.7637972991205771;0.11598725139507038;0.10630634788678757;1.094039411855265;10.000042145809196;0.833500296865595;1.0970607796395002;0.7618679984033461;0.11930634129646515;0.7711544935723463
78.247169;1.0910676616456734;0.8333449379610913;0.7637974757623751;0.11598724815144197;0.10630635408305728;1.0940393165486244;10.000041924116308;0.833500263437484;1.097061043786208;0.761867730405687;0.11930632499898051;0.7711545553146779
78.257169;1.091067611611559;0.83334498874848;0.7637976455808212;0.1159872447995359;0.10630636020421416;1.0940392200487752;10.000041671104558;0.8335002312121463;1.0970613062883783;0.7618674646696927;0.11930630774129077;0.7711546140111125
78.267169;1.0910675590094208;0.8333450400934735;0.7637978084077145;0.11598724134523065;0.10630636624367822;1.0940391224833355;10.000041385130306;0.8335002002716522;1.0970615666054397;0.7618672017175182;0.11930628953839895;0.7711546695477781
78.277169;1.0910675036517097;0.8333450919639572;0.7637979639596465;0.11598723779596429;0.10630637220546701;1.094039023950272;10.000041062969112;0.8335001707843029;1.0970618241272285;0.7618669420168431;0.11930627039185623;0.7711547219332582
78.287169;1.0910674453435434;0.8333451444277092;0.7637981119106239;0.11598723416349857;0.10630637809733028;1.0940389245041782;10.000040699850846;0.8335001429814524;1.0970620783156069;0.7618666860317411;0.11930625029974334;0.771154771300482
78.297169;1.091067383893195;0.8333451976224504;0.7637982519581444;0.11598723046825411;0.10630638392381601;1.094038824236686;10.000040290745632;0.8335001170783227;1.0970623287546917;0.7618664342211899;0.11930622927425975;0.7711548178578196
78.307169;1.0910673190889937;0.8333452517184311;0.7637983838602375;0.11598722674601417;0.10630638968267775;1.09403872336742;10.000039831531781;0.8335000931906532;1.0970625750871614;0.7618661869582152;0.11930620734973779;0.7711548618261233
78.317169;1.0910672506589745;0.8333453068933482;0.7637985074637125;0.11598722304221432;0.10630639536667134;1.0940386222929837;10.000039318777661;0.8335000713219789;1.0970628169612309;0.7618659444791768;0.11930618458222843;0.7711549033846726
78.327169;1.0910671783478183;0.8333453633223705;0.7637986227437451;0.11598721939170038;0.10630640096419224;1.0940385215714235;10.000038749037923;0.8335000514135253;1.097063054018175;0.7618657068835415;0.11930616105261994;0.7711549426619259
78.337169;1.0910671020433111;0.8333454211759729;0.7637987298243308;0.11598721580120823;0.10630640645289034;1.0940384218403725;10.000038119036171;0.8335000333719285;1.0970632858305585;0.7618654741285299;0.11930613687573385;0.7711549797374438
78.347169;1.09106702178256;0.8333454806018652;0.763798828934945;0.11598721224761634;0.10630641179663612;1.094038323755168;10.000037426483024;0.8335000170461151;1.0970635118508236;0.7618652460077843;0.11930611220154354;0.7711550146344187
78.357169;1.0910669376549003;0.833345541733881;0.7637989203163187;0.11598720869305776;0.10630641695605998;1.0940382279953513;10.000036670842617;0.8335000022127628;1.0970637314771425;0.7618650221607102;0.11930608719905993;0.771155047331671
78.367169;1.0910668497464644;0.8333456047648441;0.763799004123711;0.11598720510125372;0.1063064219026576;1.0940381352222406;10.0000358536343;0.8334999886086423;1.09706394414519;0.7618648021622563;0.11930606203686957;0.7711550777827552
78.377169;1.0910667581547886;0.8333456700014977;0.7637990803997006;0.11598720143655007;0.1063064266247569;1.094038045922506;10.00003497781878;0.8334999759917742;1.0970641494140176;0.7618645856412141;0.11930603687798007;0.7711551059259503
78.387169;1.0910666629842996;0.8333457378056047;0.7637991491452399;0.11598719765308746;0.10630643112970416;1.0940379602942072;10.000034046806599;0.8334999641904919;1.0970643470485946;0.7618643723278251;0.11930601188434094;0.7711551316970124
78.397169;1.0910665643589774;0.8333458084696108;0.7637992104071472;0.11598719369385549;0.10630643544107879;1.0940378782783642;10.00003306406289;0.8334999531101365;1.0970645369729983;0.76186416204854;0.11930598721246494;0.7711551550427881
78.407169;1.0910664624950621;0.8333458821449555;0.7637992642939379;0.11598718950405447;0.1063064395832893;1.0940377996607369;10.000032033448917;0.8334999427089753;1.0970647191805567;0.7618639547416584;0.11930596300115605;0.7711551759200628
78.417169;1.0910663577044977;0.8333459588380573;0.7637993109219553;0.11598718504770744;0.1063064435637427;1.094037724188326;10.000030960062366;0.8334999329652878;1.097064893782798;0.761863750438019;0.11930593936640083;0.7711551943008855
78.427169;1.0910662502898563;0.8333460384426544;0.7637993503854398;0.11598718031696696;0.10630644736967336;1.0940376516585075;10.000029850770664;0.8334999238438212;1.0970650610531303;0.761863549160242;0.11930591639979449;0.7711552102304167
78.437169;1.0910661404551691;0.8333461207779411;0.7637993828104683;0.11598717533412617;0.10630645098186885;1.0940375819340131;10.000028713473888;0.8334999153064085;1.097065221293944;0.7618633508921288;0.11930589416489604;0.7711552238841423
78.447169;1.0910660283023048;0.8333462055893518;0.7637994084012469;0.11598717014905163;0.10630645439032951;1.0940375149260266;10.000027555640221;0.8334999073828836;1.0970653746604053;0.761863155679398;0.11930587270339638;0.7711552355509147
78.457169;1.0910659138738548;0.8333462925698315;0.7637994273963771;0.1159871648304812;0.10630645759620835;1.0940374505902182;10.000026383436222;0.8334999002090641;1.0970655211174205;0.7618629636663743;0.11930585205201212;0.771155245606472
78.467169;1.0910657971490125;0.8333463814592904;0.7637994399896888;0.11598715945142642;0.10630646060337695;1.094037388911515;10.000025201899849;0.8334998940031427;1.097065660520824;0.7618627750107207;0.11930583225260805;0.7711552545037613
78.477169;1.091065677975551;0.8333464721127145;0.7637994463015203;0.11598715407955791;0.10630646341340076;1.0940373299045327;10.000024015867188;0.8334998890510896;1.0970657927666922;0.7618625898470289;0.1193058133513911;0.7711552627177334
78.487169;1.0910655560682592;0.8333465644448905;0.7637994464233075;0.11598714878102734;0.10630646602672429;1.0940372736722546;10.000022831006323;0.8334998856768236;1.0970659179545224;0.7618624083305252;0.11930579539645383;0.7711552706934232
78.497169;1.0910654311146855;0.8333466583323287;0.7637994404525896;0.11598714362501102;0.10630646844405435;1.094037220435787;10.000021654003056;0.833499884178948;1.097066036410911;0.7618622306762556;0.11930577843418375;0.7711552788389046
78.507169;1.0910653028506123;0.8333467535696488;0.7637994284548266;0.11598713867619306;0.10630647066684923;1.0940371704658336;10.00002049166983;0.8334998848026145;1.0970661485559006;0.7618620572001634;0.11930576250393785;0.7711552875005779
78.517169;1.0910651710711317;0.8333468498812332;0.7637994104472194;0.11598713398669531;0.10630647269958435;1.094037124003232;10.000019349961983;0.8334998877226162;1.0970662548373165;0.761861888328635;0.1193057476361992;0.7711552969517439
78.527169;1.0910650356324596;0.8333469469687284;0.7637993864710533;0.11598712959947556;0.10630647455290083;1.0940370812567575;10.000018233391273;0.8334998930264612;1.0970663558096163;0.7618617245154053;0.11930573385596895;0.7711553074366803
78.537169;1.0910648964305405;0.8333470445568179;0.7637993566608915;0.11598712555430289;0.10630647624344587;1.0940370424292707;10.000017144350767;0.8334999007611474;1.0970664521965696;0.7618615661487823;0.11930572118983505;0.7711553191893722
78.547169;1.0910647533929814;0.8333471423598052;0.7637993212494955;0.11598712188672299;0.10630647778863563;1.0940370077094705;10.000016082506264;0.8334999109677559;1.0970665448327106;0.7618614135357595;0.11930570967088476;0.7711553324116205
78.557169;1.0910646065246754;0.8333472399834791;0.7637992805489693;0.11598711862354875;0.10630647919788304;1.0940369772996434;10.000015045309034;0.8334999236428977;1.0970666345372249;0.7618612669191819;0.11930569933364026;0.7711553472461267
78.567169;1.091064455932978;0.833347336889425;0.7637992349091653;0.1159871157805232;0.10630648046786488;1.0940369515137363;10.000014029469078;0.833499938727799;1.0970667220370258;0.7618611264778622;0.11930569020133978;0.7711553637242069
78.577169;1.0910643017624269;0.8333474324602338;0.7637991846548863;0.1159871133607387;0.10630648159273393;1.0940369308132731;10.000013031775062;0.8334999561369212;1.097066807984679;0.7618609923469676;0.11930568227717013;0.7711553817572661
78.587169;1.0910641441183178;0.8333475260852535;0.7637991300708974;0.1159871113529294;0.10630648258234512;1.0940369157014587;10.000012048933108;0.8334999757476941;1.09706689297791;0.7618608646905396;0.1193056755473626;0.7711554012293428
78.597169;1.091063983118154;0.8333476172272938;0.7637990714286984;0.11598710973462803;0.10630648346867475;1.0940369066366518;10.000011077243396;0.8334999973828984;1.0970669774829995;0.7618607437458781;0.11930566999239456;0.7711554220580656
78.607169;1.0910638190343924;0.8333477054458651;0.7637990089812678;0.11598710847741094;0.10630648429882639;1.0940369041141964;10.000010112508917;0.8335000208604973;1.0970670617217502;0.7618606297661252;0.1193056655972678;0.7711554441433309
78.617169;1.0910636523600161;0.8333477903383693;0.7637989429284167;0.11598710754612711;0.1063064851283123;1.0940369087321715;10.000009150000544;0.8335000460622024;1.0970671456600842;0.761860522945631;0.11930566235286477;0.7711554673046317
78.627169;1.091063483754804;0.8333478714792374;0.7637988734112703;0.11598710689850705;0.10630648601730283;1.0940369210657448;10.000008184241612;0.8335000729083364;1.097067229132005;0.761860423435341;0.119305660247907;0.7711554912794246
78.637169;1.0910633139476038;0.833347948458858;0.7637988005244439;0.11598710649245375;0.10630648702480486;1.09403694154444;10.000007209467883;0.8335001012861205;1.0970673119848513;0.761860331408131;0.11930565926385979;0.7711555157448842
78.647169;1.0910631435968758;0.8333480209551881;0.7637987242922775;0.11598710628956838;0.10630648820443703;1.0940369704794946;10.000006220980792;0.8335001310748256;1.0970673941463631;0.7618602470740693;0.11930565937777783;0.7711555403228071
78.657169;1.0910629731489025;0.8333480887426666;0.7637986446490519;0.11598710625119821;0.10630648960615377;1.094037008074675;10.0000052159379;0.8335001622150588;1.09706747563478;0.7618601706174851;0.11930566056205197;0.7711555645806252
78.667169;1.0910628027745741;0.8333481516454121;0.7637985614834999;0.1159871063405436;0.10630649128116651;1.0940370543611002;10.00000419325923;0.8335001946728648;1.0970675565639738;0.7618601021318527;0.1193056627742293;0.7711555880695933
78.677169;1.0910626323433539;0.833348209481979;0.7637984747306896;0.11598710652893368;0.1063064932831256;1.0940371091695695;10.000003153182616;0.8335002283522446;1.0970676371369674;0.7618600416467273;0.1193056659464915;0.7711556103855448
78.687169;1.0910624614525466;0.8333482620668041;0.7637983844540781;0.11598710679385266;0.10630649566159953;1.0940371721132995;10.000002096260262;0.8335002630947946;1.0970677175729042;0.7618599892056794;0.11930566999059924;0.7711556311565932
78.697169;1.0910622895710491;0.8333483092608145;0.7637982908694417;0.11598710711181145;0.10630649845731265;1.0940372425879803;10.000001022294098;0.8335002987657861;1.0970677980103083;0.761859944900158;0.11930567481390174;0.7711556499558615
78.707169;1.091062116200945;0.8333483509642248;0.7637981943403099;0.11598710745579835;0.10630650170505734;1.0940373198759092;9.999999930279714;0.8335003353561351;1.0970678785041545;0.7618599088747683;0.11930568032490022;0.7711556662493998
78.717169;1.0910619409327162;0.8333483870359962;0.763798095380291;0.11598710779824452;0.10630650543456228;1.0940374032713034;9.999998819153175;0.8335003730334701;1.0970679590843277;0.7618598813432942;0.11930568642614488;0.7711556794215368
78.727169;1.0910617634015312;0.833348417229014;0.7637979946275378;0.11598710811337481;0.10630650966771421;1.0940374921254978;9.999997688428662;0.8335004120611332;1.0970680398116897;0.7618598626187859;0.11930569300923363;0.7711556888392666
78.737169;1.0910615832494797;0.8333484411864459;0.7637978927905114;0.11598710837850248;0.10630651441770769;1.0940375858196119;9.999996538508197;0.8335004526089823;1.097068120865407;0.7618598531425417;0.11930569995597981;0.7711556939026694
78.747169;1.0910614001688843;0.833348458499;0.7637977905998184;0.11598710857974537;0.10630651968760199;1.09403768370828;9.99999537075248;0.8335004946391753;1.0970682025841003;0.761859853437358;0.11930570714298261;0.7711556940836845
78.757169;1.091061213974529;0.8333484687707041;0.7637976887649214;0.11598710871856478;0.10630652546955457;1.094037785102562;9.999994187308415;0.833500537964464;1.0970682853743696;0.7618598639686154;0.11930571444659858;0.77115568898606
78.767169;1.091061024592789;0.8333484716502659;0.7637975879415739;0.1159871088087029;0.1063065317485485;1.094037889293148;9.999992990741328;0.8335005823335;1.0970683695883008;0.7618598850193901;0.11930572174524641;0.771155678374491
78.777169;1.0910608320195168;0.83334846688392;0.7637974887157237;0.1159871088655346;0.1063065385075544;1.0940379955742277;9.999991783421324;0.8335006274289196;1.0970684554453183;0.7618599166334201;0.11930572892261855;0.7711556621457276
78.787169;1.0910606363516684;0.8333484543836388;0.7637973915788868;0.11598710890358027;0.10630654573183237;1.0940381032919462;9.999990567067615;0.8335006729047667;1.0970685430003349;0.7618599586239696;0.11930573587218225;0.7711556403038278
78.797169;1.091060437790603;0.8333484342209871;0.7637972969157132;0.11598710894110452;0.10630655340981059;1.0940382118839447;9.99998934317455;0.833500718498115;1.0970686321784993;0.7618600106740557;0.1193057424968033;0.7711556129291616
78.807169;1.0910602365436675;0.8333484065853091;0.7637972050215578;0.11598710899620082;0.10630656152849569;1.094038320843346;9.999988114101567;0.8335007640588638;1.0970687228146898;0.7618600724487878;0.11930574870545987;0.7711555801142188
78.817169;1.0910600327358666;0.8333483717910852;0.7637971161000456;0.11598710907988342;0.10630657006576825;1.0940384296671744;9.999986883691797;0.8335008094977442;1.0970688146490881;0.7618601435898713;0.11930575441423376;0.7711555419315276
78.827169;1.0910598264151063;0.8333483302556438;0.7637970302518848;0.11598710919606796;0.10630657898118985;1.0940385378481772;9.99998565671059;0.8335008547574679;1.0970689073308437;0.7618602236467555;0.11930575955123184;0.7711554984663423
78.837169;1.0910596176201393;0.8333482823931899;0.7637969475154326;0.11598710934274185;0.10630658821243973;1.094038644848657;9.999984437801515;0.8335008998215647;1.0970690004429633;0.7618603120865579;0.1193057640623203;0.7711554498721689
78.847169;1.0910594063939194;0.8333482285442874;0.763796867941702;0.11598710951053008;0.10630659768549075;1.0940387500083641;9.999983231100833;0.8335009447231767;1.097069093522146;0.7618604083864446;0.11930576791959317;0.7711553964130307
78.857169;1.0910591927163797;0.8333481689880274;0.7637967916539881;0.11598710968041798;0.10630660732882956;1.094038852498234;9.999982040789519;0.8335009895111468;1.0970691861161033;0.7618605120979591;0.11930577112658923;0.7711553384522996
78.867169;1.0910589764799545;0.833348103986676;0.7637967188483155;0.1159871098265021;0.10630661707699249;1.0940389514396611;9.999980871722784;0.8335010341821795;1.0970692779126638;0.7618606228236046;0.1193057737098528;0.7711552763639163
78.877169;1.0910587575286868;0.8333480338317096;0.7637966497138371;0.11598710992540451;0.10630662686560374;1.0940390460525617;9.99997972892098;0.8335010786322551;1.0970693688224529;0.7618607401526074;0.11930577570697454;0.7711552104478705
78.887169;1.0910585357282532;0.8333479588399755;0.7637965843685001;0.11598710996356477;0.10630663662959508;1.0940391356630186;9.999978616266151;0.8335011226462338;1.0970694589102326;0.7618608636247222;0.11930577716552497;0.7711551409398739
78.897169;1.0910583110863423;0.8333478793202145;0.7637965228756569;0.1159871099380138;0.10630664630824026;1.0940392196646753;9.999977535745158;0.8335011659191884;1.0970695482703476;0.7618609927560894;0.1193057781444387;0.771155068080536
78.907169;1.0910580838404775;0.8333477956085453;0.7637964652349445;0.11598710985214152;0.10630665584701707;1.0940392975168034;9.999976487669661;0.8335012081205799;1.0970696369606914;0.7618611270876013;0.11930577870734407;0.7711549921633464
78.917169;1.0910578543932241;0.8333477081721523;0.763796411320466;0.1159871097110112;0.10630666519270174;1.0940393686936436;9.999975471256462;0.8335012489771843;1.097069724962362;0.761861266181116;0.11930577891558375;0.7711549135243736
78.927169;1.0910576231564912;0.8333476176502913;0.7637963608811171;0.1159871095210415;0.10630667429486028;1.0940394326002227;9.999974484894791;0.8335012883163454;1.0970698121188833;0.7618614095956583;0.1193057788277937;0.7711548324943117
78.937169;1.0910573905054157;0.8333475247502056;0.763796313632407;0.11598710929204123;0.10630668311382424;1.094039488577991;9.999973526708372;0.8335013260680968;1.0970698981272873;0.7618615569103607;0.11930577849998858;0.7711547493667622
78.947169;1.0910571568700915;0.8333474301216733;0.763796269374951;0.1159871090398417;0.10630669162137375;1.094039536013275;9.999972595826128;0.8335013622528095;1.097069982642585;0.7618617077545576;0.11930577798110761;0.7711546644224748
78.957169;1.091056922818691;0.8333473343502299;0.7637962280488938;0.11598710878381148;0.10630669979902;1.0940395744256155;9.999971693288554;0.8335013969621946;1.0970700653785939;0.7618618617930897;0.11930577730618894;0.771154577979766
78.967169;1.0910566890618714;0.8333472380072647;0.7637961896761661;0.11598710853780915;0.10630670764304583;1.0940396034544475;9.999970822044855;0.8335014303431381;1.097070146083061;0.7618620186795937;0.11930577649310586;0.7711544903908746
78.977169;1.091056456360236;0.8333471416691813;0.7637961542753252;0.11598710831037014;0.10630671516637076;1.0940396228170313;9.999969986336867;0.8335014625938606;1.0970702244886814;0.7618621780157524;0.11930577554737407;0.7711544020030259
78.987169;1.0910562253838023;0.8333470459231992;0.7637961218385207;0.1159871081124371;0.10630672239220317;1.0940396323101744;9.999969190899392;0.833501493976539;1.0970703003489761;0.7618623393523187;0.11930577447003597;0.7711543131512323
78.997169;1.0910559966503264;0.8333469513783626;0.7637960923490498;0.11598710795540172;0.1063067293472481;1.0940396318372816;9.999968440603952;0.83350152481302;1.0970703734995562;0.7618625022217378;0.11930577326069637;0.7711542241506445
79.007169;1.0910557705474424;0.8333468586733583;0.7637960657977556;0.11598710784501393;0.106306736055431;1.0940396213977635;9.99996774077449;0.833501555433469;1.0970704438801386;0.7618626661657767;0.11930577191776906;0.7711541352670769
79.017169;1.0910555473424437;0.8333467684622988;0.7637960422055399;0.11598710778282488;0.10630674253246197;1.0940396009760145;9.999967097675363;0.8335015861228857;1.097070511515896;0.7618628307722415;0.11930577044322128;0.7711540467032403
79.027169;1.0910553271895969;0.8333466813843153;0.7637960216758977;0.11598710776732897;0.10630674878821354;1.0940395704267107;9.999966518128753;0.8335016171123236;1.0970705764748605;0.7618629957289088;0.11930576885126516;0.7711539586018668
79.037169;1.091055110188018;0.8333465980577431;0.7637960044378133;0.11598710778864724;0.10630675483429709;1.0940395295125973;9.99996600804342;0.833501648590855;1.0970706388290317;0.7618631608419861;0.11930576717322817;0.7711538710286716
79.047169;1.0910548964280768;0.8333465190673962;0.763795990814234;0.1159871078313897;0.1063067606837871;1.0940394780176292;9.999965571277299;0.8335016806940981;1.097070698671348;0.7618633259966548;0.1193057654553434;0.7711537839374514
79.057169;1.0910546859750008;0.8333464449138718;0.763795981142949;0.11598710788794135;0.10630676634473317;1.094039415770376;9.999965209662548;0.8335017134592918;1.0970707561935098;0.76186349108726;0.11930576375062447;0.7711536971592925
79.067169;1.091054478814829;0.8333463759965508;0.7637959757260674;0.11598710796313155;0.1063067718182497;1.0940393425854886;9.999964923274273;0.8335017467601666;1.0970708117432333;0.7618636559480292;0.11930576210701153;0.7711536104135215
79.077169;1.0910542747991911;0.8333463126564467;0.7637959748194861;0.11598710807039915;0.10630677709867267;1.094039258253532;9.999964710369145;0.8335017802959496;1.0970708658168944;0.7618638203309296;0.11930576055823969;0.7711535233463772
79.087169;1.0910540736613665;0.8333462552175666;0.7637959786140402;0.11598710823529149;0.10630678217402238;1.0940391626424606;9.999964567562998;0.8335018136964214;1.0970709189998826;0.7618639839321203;0.11930575912258412;0.771153435613643
79.097169;1.0910538751301984;0.8333462039743925;0.763795987190968;0.11598710850492125;0.10630678702812098;1.0940390557557917;9.999964490659833;0.8335018466448731;1.0970709718719038;0.7618641464166506;0.11930575780817368;0.7711533469333451
79.107169;1.0910536790665215;0.8333461591451526;0.7637960004816848;0.11598710894861934;0.1063067916438195;1.094038937628828;9.999964475784227;0.8335018789164909;1.0970710249412037;0.7618643074665564;0.11930575661954793;0.7711532570735325
79.117169;1.0910534855182394;0.8333461208656842;0.7637960182553137;0.11598710964644104;0.10630679601347023;1.0940388082597505;9.999964520112675;0.8335019103555452;1.0970710786664626;0.761864466867868;0.11930575555916557;0.7711531658493058
79.127169;1.0910532946501081;0.8333460892345065;0.7637960401478726;0.1159871106745557;0.10630680015030729;1.0940386676792602;9.999964621944441;0.833501940837648;1.0970711334965753;0.7618646245588943;0.11930575462354064;0.7711530731431139
79.137169;1.091053106627372;0.8333460643372715;0.7637960657561713;0.11598711209508404;0.10630680408420264;1.0940385160004074;9.999964780356098;0.8335019702604939;1.09707118985209;0.7618647806414475;0.11930575379967415;0.771152978915727
79.147169;1.0910529215398472;0.8333460462197804;0.7637960947738525;0.11598711395474079;0.10630680784513931;1.0940383534157403;9.999964994722871;0.8335019985586315;1.0970712481189566;0.7618649353764522;0.11930575306448017;0.771152883235132
79.157169;1.091052739379868;0.8333460348760168;0.7637961270481253;0.11598711629324407;0.10630681145016435;1.0940381801714962;9.999965264330507;0.8335020256803412;1.0970713086755821;0.7618650891071709;0.11930575238717787;0.7711527863258301
79.167169;1.0910525600877528;0.8333460302714102;0.7637961624980731;0.11598711915157106;0.10630681490464147;1.0940379964613425;9.999965588120622;0.833502051555932;1.0970713718735363;0.7618652421607456;0.11930575173506831;0.7711526885804185
79.177169;1.0910523836351296;0.8333460323564655;0.763796201032643;0.11598712256654052;0.10630681821433859;1.0940378023144093;9.999965964760584;0.8335020761221957;1.0970714380196829;0.7618653948345359;0.11930575107848311;0.771152590511694
79.187169;1.0910522100314393;0.8333460411071065;0.7637962425590402;0.11598712655921868;0.10630682139160431;1.0940375976191599;9.999966392988828;0.8335020993779924;1.0970715074298667;0.7618655474248583;0.11930575038779077;0.7711524926764614
79.197169;1.0910520392158516;0.8333460565620898;0.7637962869884378;0.1159871311339625;0.10630682445098741;1.0940373822013374;9.999966871524201;0.8335021214353627;1.0970715804676858;0.7618657001985205;0.11930574962939576;0.7711523955835966
79.207169;1.0910518709709112;0.833346078756294;0.7637963341978611;0.1159871362811568;0.1063068274036369;1.0940371558155386;9.999967398773718;0.8335021425346866;1.097071657504495;0.7618658533222231;0.1193057487726013;0.7711522995943924
79.217169;1.0910517049467294;0.8333461076430434;0.7637963840217881;0.11598714197596088;0.10630683025347794;1.0940369181196223;9.999967973115544;0.8335021630121543;1.0970717388926574;0.7618660068147398;0.11930574779763196;0.7711522048984819
79.227169;1.0910515407198476;0.8333461431114404;0.763796436294965;0.11598714818593718;0.10630683299347851;1.0940366687092817;9.999968593244942;0.8335021832594565;1.0970718250024052;0.7618661605542266;0.11930574669419394;0.771152111639466
79.237169;1.0910513778226585;0.833346185000929;0.7637964908807042;0.11598715488470526;0.1063068356047055;1.0940364071650983;9.9999692581582;0.8335022036602099;1.09707191620574;0.7618663143525116;0.11930574545728356;0.7711520200720853
79.247169;1.0910512157430154;0.8333462330456274;0.7637965476262792;0.11598716205602069;0.1063068380595971;1.0940361330949382;9.999969967329514;0.8335022244977586;1.0970720127854412;0.7618664680337195;0.11930574408490165;0.7711519305758705
79.257169;1.0910510539352238;0.8333462868393281;0.7637966062660142;0.11598716969290035;0.10630684032440607;1.0940358461818298;9.999970721218427;0.8335022459478334;1.0970721149351654;0.7618666214641231;0.11930574257866859;0.7711518435921357
79.267169;1.091050891876388;0.8333463458907832;0.7637966663519746;0.11598717779855826;0.10630684235990688;1.0940355461933255;9.99997152127622;0.8335022681567718;1.0970722228764322;0.7618667745536215;0.11930574094555102;0.7711517596248394
79.277169;1.091050729128829;0.8333464097095273;0.7637967272730145;0.1159871863855325;0.10630684412361457;1.094035232921881;9.9999723685827;0.8335022912587413;1.0970723369260877;0.761866927234798;0.11930573919457711;0.7711516792511129
79.287169;1.0910505653710474;0.8333464778535001;0.7637967883451068;0.1159871954707499;0.10630684557047346;1.0940349061354413;9.999973262404572;0.8335023153556383;1.0970724574586657;0.7618670794263619;0.1193057373298978;0.7711516030702295
79.297169;1.0910504003898853;0.8333465499206748;0.7637968488858023;0.11598720506688827;0.10630684665033993;1.094034565590217;9.999974200990923;0.8335023405341818;1.097072584829;0.7618672309957749;0.11930573533947396;0.7711515316371874
79.307169;1.0910502340599735;0.8333466254848796;0.763796908204785;0.11598721517766251;0.10630684730877214;1.094034211045918;9.999975183360156;0.8335023668410404;1.0970727192769039;0.7618673817307352;0.11930573318092054;0.7711514654131871
79.317169;1.0910500663321703;0.833346704042938;0.7637969655596775;0.11598722579990678;0.1063068474932069;1.0940338422879534;9.999976209488688;0.8335023942153039;1.0970728608879472;0.7618675313171636;0.1193057307850411;0.7711514047227851
79.327169;1.091049897203943;0.8333467850156597;0.7637970201726141;0.11598723692048499;0.10630684715390445;1.0940334591790493;9.999977279636544;0.8335024224701705;1.0970730096781132;0.7618676793523842;0.11930572807879661;0.7711513497480857
79.337169;1.0910497267094996;0.8333468677356413;0.7637970712971572;0.11598724850899332;0.10630684623852801;1.094033061687991;9.999978394066028;0.8335024513724079;1.0970731656600807;0.7618678254466923;0.1193057250008335;0.7711513005761792
79.347169;1.0910495549654953;0.8333469514266661;0.7637971182706347;0.11598726052234352;0.10630684469707603;1.0940326498824835;9.999979552957546;0.833502480786694;1.0970733287702426;0.7618679693325318;0.11930572150433079;0.771151257265325
79.357169;1.0910493821934828;0.8333470352651136;0.7637971605446917;0.11598727291807838;0.1063068424959988;1.0940322239371494;9.999980756530915;0.8335025107523713;1.0970734987667703;0.7618681108998475;0.11930571756064753;0.7711512199256532
79.367169;1.0910492086685315;0.8333471184847012;0.7637971977369089;0.1159872856590836;0.10630683962160246;1.0940317841835918;9.999982005093942;0.833502541466313;1.0970736752242394;0.76186825020915;0.11930571316076799;0.771151188763943
79.377169;1.0910490346476214;0.8333472004258647;0.7637972297039687;0.1159872987130887;0.10630683607137728;1.0940313311096153;9.999983298703341;0.8335025732421887;1.0970738576236405;0.7618683874746174;0.11930570830492458;0.7711511640028661
79.387169;1.09104886038711;0.8333472805259621;0.7637972565439421;0.11598731205829933;0.10630683184951396;1.0940308652276123;9.999984637075949;0.8335026064329073;1.0970740454703793;0.761868522973741;0.11930570298737538;0.7711511457523068
79.397169;1.0910486862640494;0.8333473582662224;0.7637972785078675;0.11598732568569461;0.10630682697092557;1.0940303869415908;9.999986019873456;0.8335026413594283;1.0970742383732803;0.7618686569361648;0.11930569719215271;0.7711511339963475
79.407169;1.0910485128218967;0.8333474331076723;0.7637972959176882;0.11598733959004642;0.10630682146017548;1.0940298965837552;9.999987446532373;0.8335026783076761;1.0970744360634086;0.7618687894992848;0.1193056909017493;0.7711511286764334
79.417169;1.0910483406552538;0.8333475044816584;0.7637973091326626;0.11598735376098385;0.10630681534099776;1.094029394612906;9.999988915941989;0.8335027174954401;1.097074638348888;0.7618689207435094;0.11930568410598316;0.7711511297251047
79.427169;1.0910481703048762;0.8333475718495654;0.7637973185490866;0.11598736818490857;0.10630680862736963;1.0940288818092523;9.999990426738542;0.8335027589877783;1.0970748450442738;0.7618690507307819;0.11930567680453591;0.771151137021778
79.437169;1.0910480022442641;0.8333476347668638;0.7637973246035343;0.11598738285432655;0.10630680131952011;1.0940283592825135;9.99999197753253;0.8335028026842706;1.0970750559611202;0.7618691795033871;0.11930566900963248;0.7711511503433579
79.447169;1.0910478368379428;0.8333476928786344;0.7637973277597274;0.11598739777207223;0.10630679340360273;1.0940278282849882;9.99999356676217;0.8335028483670294;1.097075270927186;0.7618693070745185;0.11930566075093826;0.7711511693420307
79.457169;1.0910476742819335;0.8333477458785766;0.7637973284878412;0.11598741294248624;0.10630678485840116;1.0940272900161416;9.999995192881165;0.8335028957394384;1.0970754897574004;0.7618694334259152;0.11930565207584694;0.7711511935630306
79.467169;1.091047514631402;0.8333477935106253;0.7637973271935827;0.11598742835681612;0.10630677566524456;1.0940267455813395;9.999996854832306;0.8335029444848818;1.097075712232915;0.7618695585135018;0.1193056430441324;0.7711512225312624
79.477169;1.0910473578417996;0.8333478356057621;0.7637973241157547;0.11598744398850089;0.10630676581326541;1.0940261960894015;9.99999855215523;0.8335029943691834;1.0970759380668298;0.7618696822914967;0.11930563372261484;0.7711512558581038
79.487169;1.091047203766797;0.8333478720880044;0.7637973193437438;0.11598745980161038;0.10630675530202047;1.0940256427534611;10.000000284322972;0.8335030453306409;1.0970761667487818;0.7618698047136172;0.11930562417939193;0.7711512932561748
79.497169;1.091047052208078;0.8333479029309124;0.7637973129552208;0.1159874757609316;0.10630674414425895;1.0940250869154542;10.000002049793085;0.8335030974668133;1.0970763974153117;0.7618699256833544;0.11930561447476072;0.7711513344576422
79.507169;1.091046903032468;0.833347928114659;0.7637973051059224;0.11598749183621102;0.10630673236623539;1.0940245300058573;10.000003845754495;0.8335031509089493;1.097076628949211;0.7618700450295257;0.11930560465584232;0.7711513791477957
79.517169;1.0910467562649515;0.8333479476075676;0.7637972960135686;0.11598750800198508;0.10630672000431082;1.094023973439217;10.00000566862548;0.8335032057128848;1.0970768601962788;0.7618701625308028;0.11930559475918862;0.7711514269825279
79.527169;1.0910466120755276;0.8333479613462447;0.763797285888798;0.1159875242369797;0.1063067070993397;1.0940234184865079;10.000007514774335;0.8335032618735457;1.0970770901198041;0.7618702779144947;0.11930558481255071;0.7711514776372126
79.537169;1.0910464706802392;0.8333479692274449;0.7637972748759679;0.11598754052687225;0.10630669369708039;1.0940228662371372;10.000009381171594;0.8335033193675008;1.0970773178730397;0.7618703908432348;0.11930557483291995;0.7711515308079911
79.547169;1.0910463322693111;0.8333479711164072;0.7637972630398354;0.11598755686690057;0.10630667985578786;1.0940223176772002;10.000011265580882;0.8335033781215649;1.0970775427819965;0.7618705009379722;0.11930556482679663;0.7711515861765798
79.557169;1.09104619699774;0.833347966822169;0.7637972503799572;0.1159875732602037;0.10630666564485658;1.0940217737918156;10.000013165912904;0.8335034379908012;1.0970777642514913;0.7618706077893822;0.11930555478987315;0.7711516434063006
79.567169;1.0910460649975917;0.8333479560796466;0.7637972368592357;0.11598758971559615;0.10630665113301044;1.0940212356254264;10.000015079198201;0.8335034987913358;1.09707798168362;0.761870710936807;0.11930554470013792;0.7711517021890225
79.577169;1.0910459363833276;0.8333479385836297;0.7637972224497512;0.11598760624269347;0.10630663638338735;1.0940207042925127;10.000017001420836;0.8335035603407912;1.0970781944438985;0.7618708098984983;0.11930553451149134;0.7711517622866445
79.587169;1.091045811274769;0.8333479140130401;0.763797207174842;0.1159876228430933;0.10630662145515941;1.0940201809188803;10.000018928774455;0.8335036224860267;1.097078401851215;0.7618709042784687;0.11930552416086183;0.7711518235189359
79.597169;1.0910456898603245;0.833347882062372;0.7637971911111915;0.11598763950542253;0.10630660639949217;1.0940196665334667;10.000020859151332;0.8335036850690971;1.0970786031816493;0.7618709938268442;0.11930551358620005;0.7711518857265194
79.607169;1.0910455724167347;0.833347842522597;0.763797174351237;0.11598765620673794;0.1063065912517254;1.0940191619976198;10.000022792199482;0.833503747849649;1.0970787976875869;0.7618710783910453;0.11930550273830322;0.7711519487540408
79.617169;1.0910454592696495;0.8333477953471817;0.7637971569994072;0.11598767291616727;0.10630657602860691;1.0940186680157635;10.00002472810658;0.8335038105106903;1.0970789846277818;0.7618711578687715;0.11930549158059962;0.771152012446835
79.627169;1.0910453507709084;0.8333477406651726;0.7637971392344544;0.11598768959551012;0.10630656073259813;1.0940181852183934;10.000026666813618;0.8335038727500683;1.0970791633088885;0.7618712322452165;0.11930548008694887;0.7711520766472267
79.637169;1.09104524728531;0.8333476787548758;0.7637971213556188;0.11598770619839649;0.10630654535825702;1.094017714279287;10.000028608130384;0.8335039343565367;1.0970793331638466;0.7618713016386801;0.11930546824251417;0.771152141193774
79.647169;1.0910451491613282;0.8333476099695427;0.7637971037805212;0.11598772267278241;0.10630652989788675;1.0940172559584742;10.000030551645576;0.8335039952271274;1.0970794938221444;0.7618713662651427;0.11930545604394394;0.771152205887171
79.657169;1.0910450566757797;0.833347534650036;0.7637970870392847;0.11598773896282895;0.1063065143453538;1.094016810997928;10.000032496430412;0.8335040553279303;1.0970796450631377;0.7618714263879945;0.11930544349940224;0.7711522704433552
79.667169;1.0910449699822629;0.8333474531166283;0.7637970717250864;0.11598775500902836;0.10630649869495488;1.094016379979784;10.000034441226152;0.8335041146653732;1.0970797867021422;0.7618714823254822;0.11930543063056835;0.7711523345473683
79.677169;1.0910448891166937;0.8333473657267986;0.7637970583739497;0.11598777074963344;0.10630648293856233;1.094015963257232;10.000036384508244;0.8335041733209945;1.0970799185614126;0.7618715344402239;0.11930541747202172;0.7711523979488608
79.687169;1.0910448140254025;0.8333472728927555;0.7637970473843213;0.11598778612079408;0.10630646706805186;1.0940155609325952;10.000038324255575;0.8335042314766139;1.0970800405057202;0.7618715830923303;0.11930540406428265;0.7711524604499055
79.697169;1.0910447445810663;0.8333471750453615;0.7637970390403824;0.11598780105654206;0.10630645108223165;1.0940151729146748;10.000040258072506;0.8335042893755;1.0970801524527825;0.7618716286105549;0.11930539044542478;0.771152521850871
79.707169;1.0910446805903025;0.8333470725855896;0.7637970335685951;0.1159878154931744;0.1063064349876131;1.094014799058612;10.000042183274932;0.8335043472750666;1.0970802543542553;0.7618716712563692;0.11930537664659635;0.7711525819575935
79.717169;1.0910446217744842;0.8333469658297661;0.7637970311684775;0.1159878293732146;0.10630641879163681;1.0940144392447813;10.000044096387285;0.8335044054166688;1.0970803461493468;0.7618717111828055;0.1193053626856987;0.7711526406030074
79.727169;1.0910445677412566;0.833346854988745;0.7637970320175494;0.11598784264433526;0.10630640250278237;1.0940140933750395;10.000045992762434;0.8335044640007464;1.0970804277193462;0.7618717484262871;0.11930534855963194;0.7711526976222061
79.737169;1.0910445179966481;0.8333467402359522;0.7637970362530837;0.11598785525904931;0.10630638613921808;1.0940137613963261;10.00004786707567;0.8335045231944567;1.097080498849777;0.7618717829108262;0.11930533425097631;0.7711527528311161
79.747169;1.0910444720333798;0.833346621789064;0.7637970439570941;0.11598786717820166;0.10630636973296381;1.0940134433428015;10.000049714169917;0.8335045831542799;1.0970805591755162;0.7618718144376723;0.1193053197441731;0.7711528060713212
79.757169;1.0910444294743225;0.833346499881231;0.7637970552026061;0.1159878783736395;0.10630635332315436;1.0940131393135886;10.000051529934021;0.8335046440293118;1.0970806081682876;0.7618718427038086;0.11930530502948568;0.7711528572542217
79.767169;1.0910443901253708;0.8333463747032608;0.7637970701401047;0.11598788882790717;0.10630633694625347;1.0940128493847232;10.000053312160192;0.8335047059671249;1.0970806451988306;0.7618718673848837;0.11930529009811773;0.7711529063444512
79.777169;1.0910443538740249;0.8333462464544679;0.7637970890191306;0.11598789853196378;0.10630632063651493;1.094012573539534;10.000055060503039;0.8335047691189809;1.0970806696277609;0.7618718881963316;0.1193052749414251;0.7711529533282834
79.787169;1.0910443206064804;0.8333461154454435;0.7637971121070805;0.1159879074798792;0.10630630443056392;1.0940123117218101;10.00005677556477;0.8335048336315699;1.0970806808834612;0.7618719048792056;0.11930525954943462;0.7711529982074168
79.797169;1.0910442902040864;0.8333459821381336;0.7637971395623334;0.11598791566413821;0.10630628836387332;1.0940120639939308;10.000058457986416;0.833504899663164;1.0970806784845564;0.7618719171915342;0.11930524390622672;0.7711530410080523
79.807169;1.0910442625137706;0.833345847075201;0.7637971713529301;0.11598792307600501;0.1063062724690516;1.0940118306287046;10.000060107773185;0.8335049674293148;1.0970806619886162;0.7618719249376787;0.1193052279902192;0.7711530817810051
79.817169;1.0910442373644214;0.8333457107715986;0.763797207293923;0.11598792970352001;0.10630625677808744;1.0940116120764907;10.000061723835852;0.8335050372070177;1.0970806309224514;0.7618719279764187;0.11930521177950325;0.7711531206156287
79.827169;1.091044214703008;0.8333455737014671;0.7637972471535327;0.11598793552709775;0.10630624131513164;1.094011408905946;10.000063303793313;0.8335051092562599;1.0970805848208287;0.7618719261842238;0.11930519526075331;0.7711531576761184
79.837169;1.0910441946884224;0.833345436336764;0.7637972907383098;0.11598794052696107;0.10630622608892167;1.0940112217328946;10.000064844328646;0.8335051837161278;1.0970805233984213;0.7618719193997245;0.11930517843849449;0.7711531931591769
79.847169;1.0910441776410604;0.8333452991332922;0.7637973379359702;0.11598794470028587;0.1063062110986615;1.0940110511410832;10.000066342176309;0.8335052605807464;1.0970804466830655;0.7618719073759672;0.11930516133128159;0.7711532271670134
79.857169;1.0910441639307527;0.8333451625172955;0.7637973886755605;0.1159879480715587;0.10630619634353092;1.0940108976513852;10.000067794927325;0.8335053397805168;1.0970803549858787;0.7618718897781251;0.1193051439611446;0.7711532596871921
79.867169;1.0910441538765205;0.8333450269174695;0.7637974428678128;0.11598795069384188;0.10630618182463705;1.094010761712142;10.000069200998295;0.8335054212590356;1.0970802487875182;0.7618718662385361;0.11930512635435138;0.771153290731427
79.877169;1.0910441476837458;0.8333448927752926;0.7637975004492557;0.1159879526445357;0.10630616754301235;1.0940106437062844;10.000070559032007;0.8335055049728357;1.0970801286436813;0.7618718364177899;0.11930510854253955;0.7711533204247623
79.887169;1.0910441454395736;0.8333447605089317;0.7637975614392645;0.11598795401370686;0.10630615350754492;1.0940105439903383;10.000071867290442;0.8335055908675707;1.0970799951084114;0.7618718000325435;0.1193050905555136;0.7711533489254656
79.897169;1.0910441471601138;0.8333446304898731;0.7637976259263166;0.11598795489206913;0.10630613975240877;1.0940104628599132;10.00007312329387;0.8335056788800649;1.0970798487179918;0.7618717568372474;0.11930507241933569;0.7711533763157237
79.907169;1.0910441528567634;0.8333445030428113;0.7637976940490169;0.11598795536699084;0.10630612633864524;1.0940104004632845;10.000074323703277;0.8335057689451788;1.0970796900721567;0.7618717065687589;0.11930505416214564;0.7711534025785528
79.917169;1.0910441625715606;0.83334437843113;0.7637977659834037;0.11598795552379569;0.10630611333662912;1.0940103568165767;10.000075464533287;0.8335058609796494;1.0970795198890675;0.7618716489289388;0.11930503581884508;0.7711534275889761
79.927169;1.09104417632495;0.8333442568279793;0.7637978419402698;0.11598795544494454;0.10630610081486587;1.094010331846861;10.000076541651822;0.8335059548866032;1.097079338989958;0.7618715836473418;0.11930501743093093;0.7711534510944488
79.937169;1.0910441940563016;0.8333441382645511;0.7637979221820197;0.11598795520231414;0.1063060888370908;1.0940103253488;10.000077551146859;0.833506050606341;1.0970791482832005;0.7618715105462396;0.11930499904394146;0.7711534727655943
79.947169;1.0910442156955695;0.833344022592042;0.7637980070050548;0.1159879548508905;0.1063060774542213;1.0940103369618255;10.000078489155571;0.8335061481529529;1.097078948685749;0.7618714295326076;0.11930498070234538;0.771153492299015
79.957169;1.0910442412601384;0.8333439095582101;0.7637980966826079;0.11598795443289314;0.10630606669770401;1.0940103662274558;10.000079351533849;0.8335062475990237;1.0970787409691565;0.7618713405549061;0.11930496243821657;0.7711535094687162
79.967169;1.091044270817585;0.833343798929285;0.763798191435887;0.11598795398592553;0.10630605658313542;1.094010412642749;10.00008013439463;0.8335063490041899;1.0970785257069273;0.7618712436109796;0.11930494426177583;0.7711535241079173
79.977169;1.0910443044030846;0.8333436904869874;0.7637982914407746;0.11598795354836014;0.10630604711792029;1.0940104757132532;10.000080835263667;0.8335064523330139;1.097078303365834;0.7618711388013825;0.11930492616834594;0.7711535360678342
79.987169;1.0910443420157196;0.8333435839644748;0.7637983968087305;0.1159879531630611;0.10630603830489271;1.0940105550477537;10.000081453395701;0.8335065574387309;1.0970780743827964;0.7618710263344278;0.1193049081586274;0.7711535451546438
79.997169;1.091044383674623;0.8333434790772303;0.763798507553195;0.11598795288152053;0.10630603014041574;1.0940106504091087;10.000081989031365;0.833506664079495;1.0970778391848768;0.7618709064527147;0.11930489025373356;0.771153551066998
80.007169;1.0910444294671064;0.8333433755933438;0.7637986235844991;0.11598795276494452;0.10630602261283836;1.0940107616304946;10.000082442549292;0.833506771910877;1.0970775982197447;0.7618707793282004;0.11930487249653818;0.7711535534014142
80.017169;1.091044479512623;0.833343273349557;0.7637987447005027;0.11598795287634316;0.10630601570635466;1.0940108884841373;10.000082814340415;0.8335068805011392;1.097077351967363;0.7618706449820989;0.11930485494661118;0.7711535517320042
