time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
80.027169;1.0910445338550954;0.8333431722561412;0.7637988705787099;0.11598795327096412;0.10630600940887999;1.094011030655603;10.000083105403828;0.8335069894038616;1.0970771009312574;0.7618705032884543;0.11930483767469849;0.7711535457080506
80.037169;1.0910445924280379;0.833343072326436;0.7637990008400566;0.1159879539973998;0.10630600371993838;1.0940111877804697;10.000083317530992;0.8335070982393545;1.0970768456618096;0.7618703540704654;0.11930482075341321;0.7711535350896574
80.047169;1.0910446551471575;0.8333429736771224;0.763799135164293;0.115987955103165;0.10630599864804367;1.0940113594406307;10.000083452604114;0.8335072067173415;1.0970765867669428;0.7618701972224236;0.11930480424517308;0.7711535197203472
80.057169;1.0910447220336155;0.8333428764620083;0.76379927334968;0.11598795663277268;0.10630599419591162;1.0940115451569352;10.000083512226134;0.8335073145909225;1.0970763248968263;0.7618700327738847;0.11930478819662563;0.7711534995431502
80.067169;1.0910447932622973;0.8333427808284972;0.7637994152794422;0.11598795862056221;0.10630599035052869;1.0940117443901332;10.000083498350953;0.833507421585976;1.0970760607458514;0.7618698608702319;0.11930477263774188;0.7711534746685278
80.077169;1.0910448690864156;0.8333426869587115;0.7637995608651807;0.11598796108426937;0.10630598708608176;1.094011956550171;10.000083413782976;0.8335075273487959;1.0970757950413954;0.7618696817096446;0.11930475757707124;0.7711534453841132
80.087169;1.0910449497215857;0.8333425950899477;0.763799710032931;0.115987964019963;0.10630598437309789;1.0940121810237038;10.000083261766775;0.8335076314604682;1.0970755285176208;0.7618694954754848;0.1193047430004396;0.7711534120730421
80.097169;1.0910450353372663;0.833342505467606;0.7637998627148782;0.11598796740132368;0.10630598218819517;1.0940124171429524;10.000083045415543;0.8335077335035767;1.0970752619502746;0.7618693022849372;0.11930472888091169;0.7711533750933217
80.107169;1.0910451261360599;0.8333424183080506;0.7638000188138068;0.11598797118828426;0.10630598051668333;1.094012664125534;10.00008276763107;0.8335078331189012;1.0970749962213933;0.7618691021752787;0.11930471518995613;0.7711533346829849
80.117169;1.0910452223644433;0.8333423337649152;0.7638001781994582;0.11598797533900312;0.10630597934582223;1.0940129210966467;10.00008243136804;0.8335079300628433;1.0970747322712804;0.7618688951273824;0.11930470190192018;0.7711532909471952
80.127169;1.091045324216817;0.8333422518660851;0.7638003407158714;0.11598797981582455;0.10630597866286322;1.09401318712719;10.000082039575272;0.8335080242378123;1.0970744709242102;0.7618686811260638;0.11930468899499899;0.7711532439152715
80.137169;1.0910454317864031;0.8333421724923946;0.7638005061406973;0.11598798458685608;0.10630597846049557;1.0940134612030383;10.000081594376974;0.8335081156209239;1.097074212746265;0.7618684602448663;0.11930467645392452;0.7711531935878927
80.147169;1.0910455451562417;0.8333420954661497;0.763800674146561;0.11598798962513135;0.10630597873563892;1.0940137421940088;10.000081096610135;0.8335082041270214;1.0970739580505429;0.7618682326737205;0.11930466427355217;0.7711531399182436
80.157169;1.0910456644760589;0.8333420207013873;0.7638008442955795;0.11598799490617301;0.10630597948267011;1.0940140288996456;10.000080546634047;0.8335082895144864;1.0970737070198873;0.761867998661396;0.11930465245827435;0.7711530827506011
80.167169;1.0910457899272084;0.8333419483083662;0.763801016055529;0.11598800040738858;0.10630598069114419;1.0940143201627117;10.000079945228773;0.8335083713971441;1.0970734598495457;0.761867758458056;0.1193046410216386;0.7711530218083399
80.177169;1.0910459216905617;0.8333418786140585;0.7638011888533672;0.1159880061059847;0.10630598235033144;1.0940146149574999;10.000079293642026;0.8335084493349361;1.0970732168041268;0.7618675123169091;0.11930462998731593;0.7711529567988634
80.187169;1.0910460599554241;0.8333418121155204;0.7638013621434551;0.1159880119722662;0.10630598445744877;1.0940149123796963;10.000078593205446;0.8335085229270468;1.0970729781933515;0.7618672605323723;0.11930461938787368;0.7711528875654716
80.197169;1.0910462049313028;0.8333417493789302;0.7638015354205212;0.11598801796748211;0.10630598702260222;1.0940152115872444;10.000077845112106;0.8335085918728621;1.0970727443723347;0.7618670034510363;0.11930460926498894;0.7711528141434384
80.207169;1.0910463568429793;0.8333416909429296;0.7638017081913444;0.11598802405017386;0.10630599006784765;1.0940155117398365;10.000077051005741;0.8335086560086398;1.097072515764406;0.7618667414624978;0.11930459966707412;0.7711527366911458
80.217169;1.0910465158606637;0.8333416372918516;0.763801879993782;0.11598803017962239;0.1063059936242198;1.094015811931046;10.000076213671319;0.8335087152996097;1.0970722928182073;0.7618664750208919;0.11930459064363232;0.7711526553958629
80.227169;1.0910466820235194;0.8333415888833982;0.7638020504382985;0.11598803631553416;0.10630599772818368;1.0940161111441307;10.000075336137412;0.8335087697974837;1.0970720759049033;0.761866204633813;0.1193045822443242;0.7711525704471409
80.237169;1.091046855245521;0.833341546189678;0.7638022191894057;0.11598804242172416;0.10630600241567624;1.0940164082633388;10.000074420444232;0.8335088196293056;1.0970718652488112;0.7618659307987925;0.11930457451684014;0.771152482068363
80.247169;1.0910470353405326;0.8333415096907041;0.7638023859270581;0.11598804846426644;0.1063060077146942;1.09401670215908;10.000073468176959;0.8335088649994535;1.0970716609088185;0.7618656540067213;0.11930456750024725;0.7711523905138823
80.257169;1.0910472220376015;0.8333414797715437;0.763802550343225;0.11598805439875869;0.10630601364155247;1.0940169918085025;10.000072481399993;0.8335089061397932;1.0970714627501117;0.7618653747992075;0.11930456122165882;0.7711522960220087
80.267169;1.0910474150311147;0.8333414566382212;0.7638027121263572;0.11598806016492347;0.10630602020499134;1.0940172763637628;10.00007146254348;0.833508943244353;1.0970712704304275;0.761865093751572;0.11930455569565572;0.7711521988060634
80.277169;1.0910476140162935;0.8333414403619249;0.7638028709240652;0.11598806569459401;0.10630602741378087;1.0940175551706035;10.0000704141003;0.8335089764466503;1.09707108348807;0.7618648114078689;0.11930455092709358;0.771152099068006
80.287169;1.0910478186682906;0.8333414309508292;0.7638030263592135;0.11598807091988826;0.10630603528014522;1.0940178277588286;10.000069338627066;0.8335090058155961;1.0970709014933742;0.7618645282773618;0.1193045469175109;0.7711519969791626
80.297169;1.0910480285833093;0.8333414283863372;0.7638031780905223;0.11598807578101712;0.106306043818725;1.0940180938126929;10.000068238957562;0.8335090313474739;1.0970707241298243;0.7618642448825202;0.11930454366345968;0.7711518926485083
80.307169;1.0910482432203537;0.8333414326707355;0.7638033258282054;0.11598808023380178;0.10630605304219247;1.0940183531612109;10.000067118580978;0.8335090529893545;1.0970705512139867;0.761863961783932;0.11930454114898588;0.7711517861080558
80.317169;1.0910484619602943;0.8333414438285229;0.7638034693202806;0.11598808424612903;0.10630606295780637;1.0940186057723613;10.000065981581049;0.8335090706737758;1.0970703827284645;0.7618636795702971;0.11930453934820864;0.7711516773084522
80.327169;1.0910486842629026;0.8333414618208332;0.7638036083778257;0.11598808778737744;0.10630607356967177;1.094018851721457;10.00006483230594;0.8335090842988523;1.097070218816286;0.7618633988481595;0.11930453823541816;0.7711515660912972
80.337169;1.0910489097024059;0.8333414864786685;0.7638037428894776;0.1159880908231708;0.10630608487755255;1.094019091140925;10.000063675717598;0.8335090937105214;1.0970700597210732;0.7618631202525918;0.11930453778804438;0.7711514521695438
80.347169;1.0910491378635407;0.833341517504089;0.7638038727705978;0.11598809331466203;0.10630609687094497;1.0940193241694016;10.0000625179552;0.8335090987602236;1.0970699057369933;0.7618628444448734;0.11930453798323529;0.7711513351935954
80.357169;1.0910493682925082;0.8333415544935805;0.7638039979184008;0.11598809522074509;0.10630610953271195;1.0940195509154853;10.000061366157214;0.8335090993608957;1.0970697571575634;0.7618625720503035;0.11930453880380673;0.7711512148437129
80.367169;1.0910496005421852;0.8333415969953026;0.7638041182441522;0.11598809650388806;0.10630612284603384;1.0940197714259392;10.000060227983669;0.8335090954518609;1.0970696141905145;0.7618623036003858;0.11930454025266801;0.7711510908403028
80.377169;1.0910498341853012;0.8333416445860774;0.7638042337165672;0.1159880971327809;0.1063061367915817;1.0940199857014292;10.000059111564783;0.8335090869376668;1.0970694768663534;0.7618620395623283;0.11930454235419716;0.7711509629079168
80.387169;1.0910500687675964;0.8333416968859881;0.7638043443293197;0.11598809708330583;0.10630615134893386;1.0940201937916214;10.00005802550384;0.8335090736878444;1.097069345012116;0.761861780406534;0.1193045451416229;0.7711508307520805
80.397169;1.091050303817529;0.833341753525618;0.7638044500435103;0.11598809634699694;0.1063061665052274;1.0940203958964745;10.00005697827139;0.8335090555489052;1.0970692183183193;0.7618615266368624;0.11930454864954668;0.771150694042968
80.407169;1.091050538945816;0.8333418141264645;0.7638045507435204;0.11598809493662646;0.10630618225010506;1.0940205924245885;10.000055977362615;0.8335090323507945;1.097069096400333;0.7618612787770065;0.11930455291510186;0.7711505524254362
80.417169;1.0910507739012343;0.8333418782959662;0.7638046461897254;0.11598809287401332;0.10630619856233177;1.0940207839859817;10.000055029057608;0.8335090039263328;1.0970689787853152;0.7618610373460993;0.11930455797857902;0.7711504055638543
80.427169;1.0910510085060017;0.8333419456420895;0.7638047360175111;0.11598809017409167;0.1063062154065206;1.0940209713208635;10.000054138887952;0.8335089700829938;1.0970688649162754;0.7618608028614484;0.11930456387934073;0.7711502531990516
80.437169;1.0910512425962133;0.8333420158103221;0.7638048197504226;0.11598808684501165;0.10630623273339458;1.0940211552121417;10.000053312260569;0.8335089305685294;1.0970687542535387;0.761860575870519;0.11930457065060456;0.7711500951925463
80.447169;1.091051476040736;0.8333420885046333;0.7638048967877417;0.11598808289412409;0.1063062504768462;1.0940213363964726;10.000052554556971;0.833508885142856;1.0970686464019834;0.7618603569790915;0.11930457831819588;0.771149931505089
80.457169;1.0910517087318607;0.8333421634479227;0.7638049664944864;0.1159880783249346;0.10630626855528678;1.0940215155258775;10.000051870639501;0.8335088336913182;1.0970685411465693;0.7618601468455327;0.1193045869007998;0.7711497621310388
80.467169;1.091051940565038;0.8333422402882588;0.7638050283865564;0.11598807313515573;0.10630628687852405;1.0940216932180673;10.000051264392297;0.8335087762469382;1.0970684383772504;0.7618599461150846;0.11930459641042263;0.7711495870866747
80.477169;1.0910521714751462;0.8333423185425176;0.7638050822185164;0.11598806732661421;0.10630630535236049;1.0940218700596183;10.000050738454195;0.833508712936762;1.0970683379739714;0.761859755295617;0.11930460685642251;0.7711494064617141
80.487169;1.0910524014172405;0.8333423976381966;0.7638051279407981;0.11598806091806721;0.10630632387475508;1.09402204649334;10.000050294134098;0.8335086439191238;1.0970682397698726;0.7618595746760363;0.11930461824710342;0.7711492204756624
80.497169;1.0910526302964278;0.8333424769616694;0.7638051656187497;0.11598805394943448;0.1063063423285133;1.094022222748642;10.000049931888324;0.8335085693378467;1.0970681436429424;0.7618594043880963;0.11930463058379748;0.771149029501814
80.507169;1.091052857990156;0.8333425558664391;0.7638051953669572;0.11598804647608607;0.10630636058506843;1.0940223988937106;10.000049651677976;0.8335084893383289;1.097068049612068;0.7618592445312611;0.11930464385312156;0.7711488340290068
80.517169;1.0910530844288202;0.8333426337275449;0.7638052173177177;0.11598803855697494;0.10630637852219606;1.094022574905814;10.000049452452101;0.8335084041286756;1.0970679578366132;0.7618590952001768;0.11930465802446062;0.7711486345688663
80.527169;1.0910533096474446;0.8333427100214976;0.7638052315987598;0.11598803024533579;0.10630639604180242;1.094022750675093;10.000049331623883;0.8335083139767538;1.097067868559888;0.7618589564229767;0.11930467305655316;0.7711484315747701
80.537169;1.0910535338099299;0.8333427843430635;0.7638052383365376;0.11598802158796119;0.10630641307786108;1.0940229259794032;10.000049285012231;0.8335082191338422;1.0970677820835322;0.76185882816478;0.11930468890619407;0.7711482253926435
80.547169;1.0910537571681693;0.833342856367906;0.763805237728358;0.1159880126248344;0.10630642959411964;1.0940231005185193;10.000049307060259;0.8335081197984094;1.0970676988356134;0.7618587104243105;0.11930470552703543;0.7711480162471278
80.557169;1.0910539799476904;0.8333429257987655;0.7638052300931166;0.11598800338499317;0.1063064455732988;1.0940232740211617;10.000049391697614;0.8335080161734612;1.0970676194478937;0.7618586032946152;0.11930472286054551;0.7711478043116725
80.567169;1.0910542022701555;0.8333429923338409;0.7638052158031748;0.11598799388907283;0.1063064610028857;1.0940234463815495;10.000049533256153;0.8335079085432797;1.097067544722137;0.7618585069490732;0.11930474083327093;0.7711475898195559
80.577169;1.091054424178533;0.8333430556762502;0.7638051951907154;0.11598798416069055;0.10630647586607372;1.094023617744423;10.000049726170799;0.8335077972907059;1.0970674755627434;0.7618584216157015;0.11930475936302275;0.7711473731115572
80.587169;1.091054645720998;0.8333431155259692;0.7638051685508926;0.11598797423121436;0.10630649014216294;1.0940237884489175;10.000049964023207;0.833507682892408;1.0970674129500877;0.7618583475512565;0.11930477835938744;0.7711471546047025
80.597169;1.091054867005965;0.8333431715176627;0.7638051361828965;0.11598796413379774;0.106306503811379;1.0940239588935143;10.00005023929091;0.8335075659182378;1.097067357857902;0.7618582849988155;0.11930479771639886;0.7711469347512653
80.607169;1.0910550881458776;0.8333432231753263;0.7638050983791765;0.11598795390312647;0.10630651685608788;1.0940241294672404;10.000050543646672;0.833507446989105;1.0970673111039357;0.7618582341340966;0.11930481731256916;0.7711467140361017
80.617169;1.0910553091625659;0.8333432699407055;0.7638050554017147;0.11598794358255428;0.10630652925981277;1.0940243005160257;10.00005086804812;0.8335073267532852;1.0970672732732825;0.7618581950239295;0.11930483702286082;0.7711464929654904
80.627169;1.0910555300173366;0.8333433112228906;0.763805007497584;0.11598793322768267;0.10630654101275598;1.0940244722598922;10.000051202641071;0.833507205928939;1.097067244768386;0.761858167636475;0.11930485673067376;0.7711462720128985
80.637169;1.091055750725554;0.8333433464303416;0.7638049549451417;0.11598792290292512;0.1063065521231492;1.0940246447586799;10.000051536861431;0.8335070852814545;1.0970672258810787;0.7618581519032672;0.1193048763304851;0.7711460515768098
80.647169;1.0910559714098182;0.8333433750250903;0.7638048980890861;0.11598791266826712;0.10630656262221952;1.0940248179666658;10.000051859963582;0.8335069654968551;1.0970672167819355;0.7618581477882641;0.1193048957279902;0.7711458320017461
80.657169;1.0910561922833968;0.8333433965967092;0.7638048373283287;0.11598790256387645;0.10630657255600927;1.0940249917909073;10.00005216190256;0.8335068471130593;1.0970672174840181;0.7618581553305621;0.11930491484565074;0.7711456136276008
80.667169;1.0910564135911067;0.833343410876993;0.7638047730626447;0.11598789260495014;0.10630658197179899;1.094025166178392;10.0000524336659;0.8335067305724576;1.0970672278896203;0.7618581746427185;0.11930493363079873;0.7711453967975503
80.677169;1.0910566355185773;0.8333434176833132;0.7638047056390571;0.11598788278522384;0.10630659091026;1.094025341204971;10.000052666644423;0.8335066163082663;1.0970672478705243;0.7618582058670563;0.11930495205842964;0.7711451818261496
80.687169;1.09105685814327;0.8333434168731922;0.7638046353563395;0.11598787308908413;0.10630659940025056;1.094025517047205;10.000052852612757;0.8335065048143242;1.0970672772717154;0.761858249109709;0.11930497011861377;0.7711449689686163
80.697169;1.0910570814511773;0.8333434083167763;0.763804562524882;0.11598786351057692;0.10630660744868996;1.0940256939028166;10.000052984773028;0.8335063966685893;1.0970673158594804;0.7618583043701455;0.11930498779507814;0.7711447584069643
80.707169;1.0910573053689887;0.8333433918925491;0.7638044874984072;0.11598785406086569;0.10630661503466832;1.0940258720008473;10.000053058186861;0.8335062924749783;1.097067363314578;0.7618583715100836;0.11930500505653359;0.771144550256337
80.717169;1.0910575298142928;0.8333433675729212;0.7638044106568628;0.11598784475780458;0.10630662211731118;1.0940260516331575;10.000053069372633;0.8335061927639932;1.0970674192657655;0.7618584502971377;0.11930502186455182;0.7711443445851778
80.727169;1.0910577547526976;0.8333433355090826;0.7638043323992975;0.1159878356168911;0.10630662864981935;1.094026233062057;10.000053015904248;0.8335060979275835;1.0970674832452711;0.7618585404689714;0.11930503818586294;0.7711441414270243
80.737169;1.0910579801754794;0.8333432960062894;0.763804253140433;0.11598782665368822;0.10630663458898598;1.0940264163730262;10.0000528959772;0.833506008209951;1.0970675546068478;0.7618586417504025;0.11930505399902439;0.7711439407550637
80.747169;1.091058206001705;0.8333432494761955;0.763804173257391;0.11598781788722157;0.10630663989898499;1.0940266014332332;10.000052707991108;0.8335059237325143;1.0970676325903277;0.7618587538203394;0.11930506929154991;0.7711437424748664
80.757169;1.091058432037547;0.8333431964347066;0.7638040930324844;0.11598780933869399;0.10630664455429768;1.0940267879612506;10.000052450637074;0.8335058445442037;1.0970677164836928;0.7618588762514358;0.11930508405182123;0.7711435464989485
80.767169;1.0910586580403734;0.8333431374929167;0.7638040126567793;0.11598780103113704;0.10630664854460378;1.0940269755968532;10.000052123678767;0.8335057706716043;1.09706780568792;0.7618590084923711;0.11930509826271929;0.7711433527932184
80.777169;1.0910588837933635;0.8333430733344199;0.7638039322363415;0.11598779299296014;0.10630665187859976;1.094027163908847;10.00005172879787;0.8335057021089202;1.0970678996801726;0.7618591499192326;0.11930511189751432;0.7711431613416913
80.787169;1.091059109122477;0.8333430047292993;0.7638038517640934;0.11598778525829502;0.10630665457891018;1.0940273524019442;10.000051269296568;0.8335056387666855;1.0970679979782088;0.7618592998509138;0.11930512491457489;0.7711429721430391
80.797169;1.0910593338938421;0.833342932536527;0.763803771128003;0.11598777785825916;0.10630665666543619;1.0940275405354973;10.00005074862444;0.8335055804601075;1.0970681001362104;0.7618594574943772;0.11930513725403669;0.7711427852552979
80.807169;1.091059558015836;0.8333428576286509;0.7638036901727521;0.11598777081133599;0.10630665814008183;1.094027727677434;10.000050169494589;0.8335055269471974;1.0970682057231382;0.7618596219122669;0.11930514884270939;0.7711426008096635
80.817169;1.0910597813929168;0.8333427808144629;0.7638036087376121;0.11598776412017066;0.10630665898688843;1.0940279130486223;10.000049534244784;0.8335054779841828;1.0970683142341813;0.7618597920606703;0.11930515960572857;0.7711424189709002
80.827169;1.0910600038705922;0.8333427028201937;0.7638035266759571;0.11598775777626925;0.10630665918337334;1.0940280957581534;10.000048845250282;0.8335054333780536;1.097068424995421;0.7618599668923498;0.11930516947686588;0.7711422399167762
80.837169;1.0910602252820458;0.83334262428838;0.7638034439033594;0.11598775177139244;0.10630665871128106;1.0940282748909513;10.000048105006266;0.8335053930190279;1.0970685371781865;0.7618601454744307;0.11930517840162096;0.7711420638909362
80.847169;1.0910604455380473;0.8333425457921493;0.7638033603866331;0.11598774610582041;0.10630665755985325;1.0940284495852595;10.000047316141435;0.8335053568908678;1.0970686499188778;0.7618603270058393;0.11930518633647105;0.771141891244827
80.857169;1.0910606646050085;0.8333424678878812;0.7638032760568272;0.11598774078807213;0.10630665572235043;1.09402861908758;10.000046481251372;0.8335053250512975;1.0970687624283453;0.7618605107488418;0.11930519324924001;0.7711417224051813
80.867169;1.0910608823943206;0.8333423911473247;0.7638031907664512;0.11598773582908257;0.1063066531944621;1.0940287827794901;10.000045602508157;0.8335052975721298;1.097068874030775;0.7618606960209948;0.11930519911723658;0.771141557827749
80.877169;1.091061098723518;0.8333423160953606;0.7638031042858361;0.11598773123883088;0.10630664997660516;1.09402894016665;10.000044681208049;0.8335052744715452;1.097068984140661;0.761860882224571;0.11930520392118521;0.7711413979879997
80.887169;1.0910613133720495;0.8333422431194571;0.7638030162930487;0.11598772702952201;0.1063066460736821;1.0940290908340622;10.00004371777867;0.8335052556663332;1.0970690922127406;0.7618610687890147;0.11930520764122324;0.7711412433827654
80.897169;1.0910615261685779;0.833342172467058;0.7638029264223442;0.11598772321970814;0.10630664149069345;1.0940292344267144;10.000042712189261;0.8335052409641974;1.0970691977717446;0.7618612550748706;0.11930521026128;0.7711410944812205
80.907169;1.0910617371023092;0.8333421043165173;0.7638028343677992;0.11598771984185814;0.10630663622817085;1.094029370686699;10.000041664047492;0.8335052301418907;1.0970693005399506;0.761861440342836;0.1193052117805868;0.7711409516205798
80.917169;1.0910619463424782;0.8333420388517248;0.7638027399266277;0.11598771695134046;0.1063066302820635;1.0940294994864697;10.000040572827146;0.8335052230536311;1.0970694004997277;0.761861623771969;0.11930521222304159;0.7711408149442507
80.927169;1.0910621540778496;0.8333419763055205;0.7638026429616354;0.11598771462017615;0.1063066236487735;1.0940296208222922;10.000039438922558;0.8335052196587459;1.0970694978415487;0.7618618044931483;0.11930521163928036;0.7711406844488868
80.937169;1.091062360374228;0.8333419169391105;0.7638025433581009;0.11598771291635258;0.10630661632943952;1.094029734767237;10.000038264622038;0.8335052199516381;1.0970695928936867;0.7618619816475181;0.11930521010137943;0.7711405600711772
80.947169;1.0910625652038177;0.8333418609806909;0.7638024410012247;0.11598771188966324;0.10630660832533333;1.0940298414213605;10.00003705381816;0.8335052238263234;1.0970696860350142;0.7618621544373602;0.11930520768966314;0.7711404417319014
80.957169;1.0910627685270151;0.8333418086040647;0.7638023357705578;0.11598771157177844;0.10630659962996941;1.0940299409472758;10.000035810701963;0.8335052309815768;1.0970697775924685;0.7618623221596803;0.11930520448154401;0.771140329327155
80.967169;1.0910629702911838;0.8333417599510317;0.7638022275607605;0.11598771197788024;0.10630659023083924;1.0940300336600552;10.000034538684606;0.8335052409833151;1.0970698677900332;0.7618624842789675;0.11930520055032683;0.7711402227027966
80.977169;1.0910631703744536;0.8333417151563588;0.7638021163267134;0.11598771310555146;0.10630658011406748;1.09403012007367;10.000033240415847;0.8335052534147215;1.0970699567057796;0.7618626404574165;0.11930519596587137;0.7711401216903803
80.987169;1.0910633685949205;0.8333416743763353;0.7638020021176389;0.1159877149409634;0.10630656926471876;1.0940302008747298;10.000031918434413;0.8335052679324856;1.0970700441635002;0.7618627904536203;0.11930519079416745;0.7711400262137821
80.997169;1.0910635647947984;0.8333416378009513;0.7638018850431327;0.1159877174716071;0.106306557672804;1.0940302768289754;10.000030575313632;0.8335052842151951;1.0970701296719674;0.7618629340439035;0.11930518509783061;0.7711399363554472
81.007169;1.0910637588972587;0.8333416056229894;0.7638017651732353;0.11598772069516228;0.10630654534436139;1.0940303487188516;10.000029213359891;0.8335053019642317;1.0970702125487939;0.7618630710597645;0.11930517893207251;0.7711398523273159
81.017169;1.091063950855127;0.8333415780120766;0.7638016424589928;0.11598772462289694;0.10630653230558629;1.094030417382239;10.000027834655558;0.8335053209865095;1.0970702921203606;0.7618632014213506;0.11930517234066047;0.771139774405387
81.027169;1.0910641405020036;0.8333415551165987;0.7638015167485653;0.11598772928125183;0.10630651860153593;1.0940304837658008;10.000026441339767;0.8335053412303487;1.0970703678454896;0.7618633250923252;0.1193051653604538;0.771139702873454
81.037169;1.0910643274746332;0.8333415370364451;0.763801387882446;0.11598773470969609;0.10630650429641629;1.0940305489235895;10.000025035812229;0.8335053627265676;1.0970704393716342;0.7618634420124456;0.1193051580293371;0.771139637981798
81.047169;1.0910645113028492;0.8333415237911042;0.7638012557693503;0.11598774094855294;0.10630648946975006;1.0940306139585763;10.000023620929833;0.8335053854953868;1.0970705065303767;0.7618635521012935;0.11930515039152745;0.7711395799298965
81.057169;1.0910646915276911;0.8333415153474325;0.7638011203696969;0.1159877480205822;0.10630647420254591;1.0940306799089359;10.000022200138416;0.833505409505717;1.097070569280001;0.7618636553439091;0.11930514249601237;0.7711395288867782
81.067169;1.0910648677301593;0.8333415116784852;0.7638009816260587;0.11598775592405576;0.10630645856469004;1.0940307476332718;10.000020777405906;0.8335054347212734;1.0970706276799969;0.761863751892405;0.11930513438868191;0.7711394850540743
81.077169;1.091065039510815;0.8333415127949537;0.7638008394414356;0.11598776464253543;0.10630644261846856;1.0940308177860643;10.00001935704448;0.8335054611476229;1.0970706818895524;0.7618638420995957;0.11930512610738679;0.7711394487225178
81.087169;1.0910652064888955;0.8333415187143631;0.7638006937416346;0.11598777415465236;0.10630642643487334;1.0940308908997394;10.000017943708622;0.8335054888061872;1.0970707321053288;0.7618639264216116;0.11930511768061482;0.7711394202596591
81.097169;1.0910653682973737;0.8333415294183308;0.7638005445362719;0.11598778443625005;0.10630641010427155;1.0940309674785764;10.00001654246515;0.833505517704089;1.0970707784874538;0.7618640052706005;0.11930510912827867;0.7711394000498092
81.107169;1.0910655245778775;0.8333415448858681;0.763800391910077;0.11598779546504853;0.10630639373061448;1.0940310480069642;10.00001515838618;0.8335055478796065;1.0970708211576918;0.7618640789547938;0.11930510046800717;0.7711393884309399
81.117169;1.0910656750504666;0.8333415651754066;0.7638002360039096;0.11598780722584903;0.10630637741656483;1.094031132899416;10.00001379547509;0.8335055794700187;1.0970708602552102;0.7618641476975803;0.11930509171785235;0.7711393856554758
81.127169;1.0910658196176544;0.8333415904686572;0.7638000770116561;0.11598781970246722;0.1063063612520006;1.0940312224694573;10.00001245535508;0.8335056127225036;1.097070895985785;0.761864211651975;0.11930508288956776;0.7711393919155698
81.137169;1.0910659584086961;0.8333416210394603;0.7637999151303579;0.11598783286473964;0.10630634531298207;1.0940313168928704;10.000011136902804;0.8335056479531305;1.0970709285805549;0.7618642708941308;0.11930507398541179;0.7711394073930838
81.147169;1.0910660917123753;0.8333416571688138;0.763799750482181;0.11598784667122111;0.10630632966615625;1.0940314161616171;10.000009837502736;0.8335056854843874;1.0970709582067186;0.7618643254265733;0.11930506500204613;0.7711394322476046
81.157169;1.0910662198298238;0.8333416990550905;0.7637995830816338;0.11598786108063217;0.10630631436699246;1.0940315201498163;10.000008554708078;0.8335057255821179;1.0970709849396745;0.7618643751955535;0.11930505593167048;0.7711394665882524
81.167169;1.0910663430270449;0.8333417467549619;0.7637994128678;0.11598787605429028;0.10630629945575948;1.0940316287420262;10.000007287007438;0.8335057683889862;1.0970710087395725;0.7618644201120007;0.11930504675950952;0.7711395104882218
81.177169;1.0910664616265415;0.8333418001888909;0.7637992397734442;0.11598789155607757;0.1063062849579195;1.0940317418030605;10.000006033642691;0.8335058138705735;1.0970710293707584;0.7618644600667446;0.11930503746221297;0.7711395639815478
81.187169;1.0910665760186897;0.83334185920925;0.763799063763135;0.11598790755724946;0.10630627088656945;1.0940318590540807;10.000004794218144;0.8335058618178643;1.0970710463801472;0.761864494943495;0.1193050280080791;0.7711396270300372
81.197169;1.0910666865599425;0.8333419236416072;0.7637988848061309;0.11598792403481197;0.10630625724927008;1.0940319800962144;10.000003568886568;0.83350591190384;1.0970710592466382;0.7618645246628479;0.11930501836327362;0.7711396995190049
81.207169;1.0910667935586573;0.8333419932416162;0.763798702841873;0.11598794096057251;0.10630624405367854;1.094032104557296;10.000002358890239;0.8335059637696118;1.097071067554306;0.7618645492421487;0.11930500850374656;0.7711397812607473
81.217169;1.0910668973604158;0.8333420676444457;0.763798517797894;0.11598795829362277;0.10630623130469463;1.0940322321675926;10.000001166576453;0.833506017080849;1.0970710710048721;0.7618645688114604;0.11930499841653233;0.7711398719654874
81.227169;1.0910669984294834;0.8333421463748787;0.7637983296371239;0.11598797598293882;0.10630621900400726;1.0940323627196462;9.999999994709654;0.8335060715135927;1.0970710694044121;0.7618645835772743;0.11930498808861711;0.7711399712362398
81.237169;1.0910670973872354;0.833342228853432;0.763798138398655;0.11598799397583273;0.10630620715562451;1.0940324960273273;9.999998845764104;0.8335061267639029;1.0970710627200269;0.7618645937782906;0.11930497750241731;0.7711400786133717
81.247169;1.0910671949533284;0.8333423143871731;0.7637979442403794;0.11598801222221976;0.10630619576676403;1.0940326319603073;9.999997721657705;0.8335061826381431;1.0970710510705715;0.7618645996829378;0.11930496663688915;0.7711401936255667
81.257169;1.0910672918328617;0.8333424022504786;0.763797747461422;0.11598803066709142;0.10630618484690517;1.0940327705279733;9.999996623587872;0.8335062390979655;1.0970710346725305;0.7618646016113432;0.1193049554680466;0.7711403158478998
81.267169;1.0910673886559092;0.8333424918252516;0.7637975484501818;0.11598804924145213;0.1063061744138459;1.094032911927304;9.999995551537424;0.8335062961812965;1.0970710138231512;0.7618645999236385;0.1193049439754832;0.7711404449230972
81.277169;1.0910674859631149;0.8333425826682679;0.763797347577115;0.11598806786688952;0.10630616449851317;1.094033056498714;9.999994504176158;0.8335063538797866;1.0970709888449375;0.7618645949914551;0.11930493214434834;0.7711405805135658
81.287169;1.0910675841763864;0.8333426744744047;0.7637971451229609;0.11598808646887847;0.10630615513594549;1.0940332046615167;9.999993479776135;0.833506412062004;1.0970709599808854;0.7618645871823226;0.1193049199581624;0.7711407222711304
81.297169;1.0910676835523017;0.8333427669913699;0.7637969412949841;0.11598810498380653;0.10630614635184485;1.0940333568699148;9.999992476852855;0.8335064705023387;1.0970709273244625;0.7618645768394244;0.11930490740051303;0.7711408698412449
81.307169;1.0910677842186955;0.8333428599686188;0.7637967363053219;0.11598812335512113;0.10630613816208387;1.094033513534275;9.999991493821003;0.8335065289786124;1.097070890803262;0.7618645642684383;0.11930489446192284;0.7711410228351812
81.317169;1.0910678863293042;0.8333429531790593;0.7637965304321065;0.1159881415273703;0.10630613058088581;1.0940336749436095;9.999990528961396;0.8335065873089149;1.0970708502351958;0.7618645497084656;0.1193048811387743;0.7711411807661022
81.327169;1.0910679901778146;0.8333430464730756;0.7637963239868396;0.11598815944934432;0.10630612362279716;1.0940338412569028;9.99998958129608;0.8335066453491804;1.0970708054469136;0.7618645332724914;0.1193048674339368;0.7711413430111494
81.337169;1.0910680961414012;0.8333431397939114;0.763796117246531;0.11598817708171794;0.10630611729294182;1.0940340125165815;9.999988651137375;0.8335067030346166;1.097070756308366;0.7618645149671531;0.11930485336318672;0.7711415088663236
81.347169;1.0910682045063134;0.8333432331330777;0.7637959104889833;0.1159881943933024;0.10630611157401333;1.0940341886057847;9.99998773965416;0.8335067603850916;1.097070702652145;0.7618644947956996;0.1193048389559642;0.771141677659942
81.357169;1.0910683153190721;0.833343326483812;0.7637957040808891;0.11598821134716061;0.10630610642314305;1.0940343691925551;9.999986848405376;0.8335068174315006;1.0970706442586056;0.7618644728105667;0.11930482424996923;0.7711418488159539
81.367169;1.0910684283804706;0.8333434198213516;0.7637954984593907;0.11598822789595406;0.10630610177831123;1.0940345537501994;9.999985979219016;0.8335068741372401;1.0970705809752062;0.7618644490921179;0.11930480929046089;0.7711420218499213
81.377169;1.0910685434031964;0.8333435130731155;0.76379529402665;0.11598824399507966;0.10630609756859569;1.09403474161597;9.99998513385422;0.833506930354018;1.097070512834993;0.7618644236978976;0.11930479413630515;0.7711421963661934
81.387169;1.0910686602175723;0.833343606096047;0.7637950910785184;0.11598825961765266;0.10630609372686929;1.094034932089041;9.999984313626584;0.8335069858266871;1.0970704400292568;0.7618643966248935;0.11930477886443207;0.771142372081868
81.397169;1.0910687788567435;0.8333436987003775;0.7637948897982256;0.11598827475441573;0.1063060901962429;1.094035124598588;9.999983519523713;0.8335070402447435;1.0970703627542955;0.7618643678214101;0.11930476356732808;0.7711425488426741
81.407169;1.091068899517494;0.8333437906838408;0.763794690283009;0.1159882894057603;0.10630608692144525;1.0940353187701573;9.99998275238079;0.83350709331911;1.0970702811121704;0.7618643371972319;0.11930474834741539;0.7711427266079846
81.417169;1.091069022505503;0.8333438818665617;0.7637944925766039;0.11598830357799894;0.10630608383701379;1.0940355143223355;9.999982012915758;0.833507144830291;1.097070195196195;0.761864304617902;0.11930473331585055;0.7711429054259961
81.427169;1.0910691481752337;0.8333439721285717;0.7637942966835863;0.11598831728329792;0.10630608087091171;1.0940357109793257;9.99998130216543;0.8335071945935201;1.097070105313039;0.761864269969101;0.11930471859415127;0.7711430854074626
81.437169;1.0910692768633161;0.8333440613856242;0.7637941025696524;0.11598833054211732;0.10630607795816495;1.0940359084519324;9.999980621856121;0.833507242420118;1.0970700121648527;0.761864233258274;0.11930470431056366;0.7711432666904355
81.447169;1.0910694088828607;0.8333441495208856;0.7637939101657406;0.11598834338530892;0.10630607504590459;1.0940361064231132;9.99997997408818;0.8335072881649442;1.097069916836044;0.7618641946316959;0.11930469059425237;0.7711434494288621
81.457169;1.0910695445958896;0.8333442363553514;0.7637937193613937;0.1159883558507949;0.10630607209088118;1.094036304549597;9.999979360842897;0.833507331810386;1.0970698205939018;0.7618641543059119;0.11930467757518295;0.771143633825996
81.467169;1.0910696844606382;0.8333443216668196;0.7637935299967831;0.11598836797593318;0.10630606906257102;1.0940365024555023;9.999978783956678;0.8335073734955731;1.0970697246662557;0.761864112501862;0.11930466538434746;0.7711438201530026
81.477169;1.0910698289432785;0.8333444052365172;0.7637933418851656;0.1159883797878431;0.10630606594805896;1.0940366997016002;9.999978245583646;0.8335074134210007;1.0970696301360163;0.7618640694193672;0.11930465414533269;0.7711440086885958
81.487169;1.091069978349905;0.8333444868797993;0.7637931548747322;0.11598839129540128;0.10630606274685475;1.0940368957665918;9.999977748339914;0.8335074517080271;1.0970695379151874;0.761864025212972;0.11930464396366937;0.771144199639096
81.497169;1.0910701327523462;0.8333445664370921;0.7637929689145;0.11598840249216637;0.10630605945950758;1.0940370900595153;9.999977294865017;0.8335074884176721;1.0970694487171186;0.7618639799515525;0.11930463492746494;0.7711443931524802
81.507169;1.0910702920940887;0.8333446437622252;0.7637927840278533;0.11598841336875021;0.10630605608295071;1.094037281977569;9.999976887743147;0.8335075236699933;1.097069363093197;0.7618639336061609;0.11930462711345223;0.7711445893883255
81.517169;1.0910704563621816;0.833344718728913;0.7637926002149498;0.11598842391960082;0.10630605261324727;1.0940374709541194;9.99997652973239;0.8335075576313535;1.097069281541913;0.761863886090044;0.11930462058425037;0.7711447885267931
81.527169;1.0910706256495966;0.8333447912802179;0.7637924174340152;0.11598843414161393;0.10630604904855577;1.0940376564471939;9.999976223249902;0.833507590405391;1.0970692045326216;0.7618638373117197;0.11930461538558051;0.7711449907291783
81.537169;1.0910708001214025;0.833344861507163;0.7637922356570238;0.11598844403329299;0.10630604539260588;1.0940378379448308;9.999975969526941;0.8335076219809772;1.0970691324418917;0.7618637872025059;0.11930461155120402;0.7711451961037877
81.547169;1.0910709799881093;0.8333449296570511;0.7637920548915982;0.11598845359352312;0.10630604165515142;1.094038015066298;9.99997576864789;0.833507652223948;1.0970690655467117;0.7618637357276716;0.11930460910225103;0.7711454047021462
81.557169;1.0910711654457717;0.8333449960382269;0.7637918751711072;0.11598846281623668;0.10630603784270022;1.0940381876861782;9.999975620044713;0.8335076808770286;1.0970690040977933;0.7618636828929606;0.11930460804306511;0.7711456165893853
81.567169;1.0910713565591679;0.8333450609113948;0.7637916965473898;0.11598847168910224;0.10630603394809186;1.094038355913582;9.999975522647336;0.8335077076260778;1.0970689483888214;0.7618636287521523;0.11930460837084056;0.7711458319207368
81.577169;1.091071553197746;0.833345124454298;0.7637915190713384;0.1159884802007404;0.10630602995286251;1.094038519940175;9.999975475283811;0.8335077322273963;1.0970688987461414;0.7618635734215616;0.11930461008813308;0.771146050889963
81.587169;1.0910717550696973;0.833345186775487;0.7637913427686404;0.11598848834595533;0.10630602583948826;1.0940386799188955;9.999975477382748;0.8335077545798477;1.0970688554415207;0.761863517061639;0.11930461319333793;0.771146273595693
81.597169;1.0910719617909912;0.8333452479345741;0.7637911676179058;0.11598849612549376;0.10630602159839894;1.094038835926203;9.999975528823889;0.8335077747064229;1.097068818569274;0.7618634598030622;0.11930461765882452;0.771146499974343
81.607169;1.0910721729383843;0.8333453079703556;0.7637909935183573;0.11598850354398688;0.10630601722922586;1.0940389879850378;9.999975628831056;0.8335077927056302;1.0970687879392425;0.7618634016818068;0.11930462342558552;0.7711467298174834
81.617169;1.0910723880596094;0.8333453668794395;0.7637908202888519;0.11598851060681954;0.10630601274972981;1.0940391361128434;9.999975775209956;0.8335078086942975;1.097068763094798;0.7618633426442238;0.11930463041963879;0.771146962810422
81.627169;1.091072606621828;0.8333454245479658;0.7637906477137165;0.11598851732300472;0.10630600820860912;1.0940392803440584;9.999975964565374;0.8335078227771263;1.0970687434762887;0.7618632826046897;0.11930463857249812;0.7711471985624286
81.637169;1.0910728279664625;0.8333454807578792;0.7637904755918484;0.11598852371467408;0.1063060036850109;1.0940394207386361;9.99997619280482;0.8335078350820101;1.0970687285488887;0.7618632214875302;0.11930464782991132;0.7711474366253491
81.647169;1.0910730513507516;0.8333455352680134;0.7637903037931458;0.11598852982170299;0.1063059992757399;1.0940395574355033;9.999976455334323;0.8335078457853361;1.0970687178072107;0.7618631592134705;0.11930465815228528;0.7711476765329233
81.657169;1.0910732760501114;0.8333455878628108;0.763790132304756;0.11598853569391257;0.10630599508126287;1.094039690684183;9.999976747014212;0.8335078550519867;1.0970687107616794;0.7618630956849032;0.11930466951825144;0.7711479178578955
81.667169;1.0910735014422581;0.8333456383432379;0.7637899611994758;0.1159885413751627;0.10630599119223069;1.0940398207720035;9.999977062102591;0.8335078629634449;1.0970687069160703;0.7618630307950702;0.11930468192760589;0.7711481602267094
81.677169;1.0910737269877095;0.8333456865073697;0.7637897905585068;0.11598854689572655;0.10630598767894435;1.0940399479670928;9.99997739474357;0.8335078695415723;1.0970687057261936;0.761862964387698;0.11930469539064875;0.7711484033072039
81.687169;1.0910739521471111;0.8333457321671578;0.7637896204643639;0.11598855227586251;0.10630598458874016;1.0940400725459856;9.999977740196778;0.8335078748385645;1.0970687066342664;0.7618628962037489;0.11930470990763499;0.7711486468330627
81.697169;1.0910741763555694;0.833345775210212;0.7637894510582415;0.11598855752474474;0.10630598195145352;1.0940401948411296;9.999978095764225;0.8335078789681039;1.0970687091728037;0.7618628259061374;0.1193047254567916;0.7711488906173396
81.707169;1.0910743990082092;0.8333458156590917;0.7637892825343952;0.11598856263722732;0.1063059797923171;1.0940403152846965;9.999978460601541;0.833507882027188;1.097068713020403;0.7618627531144107;0.119304741996339;0.7711491344827424
81.717169;1.0910746193853278;0.8333458536517551;0.763789115065212;0.11598856759997607;0.10630597814524952;1.0940404343623946;9.999978834548807;0.8335078839874592;1.0970687179781884;0.7618626773849468;0.11930475946984664;0.7711493781857873
81.727169;1.0910748365959102;0.8333458893564755;0.7637889487668572;0.11598857239800485;0.10630597705540397;1.0940405524757844;9.999979216747091;0.8335078846557313;1.0970687239516506;0.7618625982012731;0.11930477780687948;0.7711496214126106
81.737169;1.0910750495954367;0.8333459229431873;0.763788783722675;0.11598857701559305;0.10630597657358194;1.0940406699134304;9.9999796053526;0.8335078837187018;1.0970687309485092;0.7618625150519306;0.11930479692065071;0.7711498637916026
81.747169;1.091075257249526;0.8333459546379985;0.7637886200175685;0.11598858143794287;0.10630597674771362;1.0940407869484177;9.99997999839194;0.8335078808209874;1.0970687390009382;0.761862427578446;0.11930481671098925;0.7711501048788427
81.757169;1.0910754584393973;0.8333459847476363;0.7637884577572888;0.11598858565182325;0.1063059776122328;1.094040903879036;9.999980394183972;0.8335078756076543;1.0970687480375438;0.7618623356754163;0.11930483707613122;0.7711503441538032
81.767169;1.0910756521677032;0.8333460135949833;0.7637882970480685;0.11598858964143918;0.10630597918289658;1.0940410209896392;9.99998079067122;0.8335078676995467;1.0970687578578606;0.7618622394487694;0.11930485792253305;0.7711505810520153
81.777169;1.0910758375660439;0.8333460414291641;0.7637881379637149;0.1159885933845375;0.10630598145805228;1.0940411385265376;9.999981184658765;0.8335078566717149;1.097068768260252;0.7618621390583591;0.11930487916405702;0.7711508149957603
81.787169;1.0910760138251512;0.8333460683863795;0.7637879805413593;0.11598859685762206;0.10630598442137214;1.0940412566709767;9.999981572159205;0.8335078421077963;1.0970687791996796;0.7618620345765438;0.11930490072050617;0.7711510454034786
81.797169;1.0910761801514608;0.8333460945059366;0.7637878247866476;0.11598860004754788;0.10630598804658203;1.094041375476259;9.999981949886834;0.8335078236749492;1.0970687908139398;0.7618619259851769;0.11930492252108502;0.7711512717178294
81.807169;1.0910763357836823;0.8333461197714543;0.7637876707079265;0.11598860295713857;0.10630599230278863;1.0940414948631074;9.999982316431607;0.8335078011332065;1.0970688032918714;0.7618618132732953;0.11930494450282143;0.7711514934484005
81.817169;1.0910764800754282;0.8333461441584755;0.763787518374333;0.11598860560825862;0.10630599716008933;1.0940416147166467;9.999982671803195;0.8335077742816658;1.0970688167626177;0.7618616965054816;0.11930496660739451;0.771151710186455
81.827169;1.0910766126119702;0.8333461676524493;0.7637873679110042;0.11598860804668942;0.1063060025954697;1.0940417349718863;9.999983015566228;0.8335077428905691;1.0970688313415244;0.7618615758236184;0.11930498878576284;0.7711519215902659
81.837169;1.0910767332505;0.8333461902018992;0.7637872194681632;0.11598861033525298;0.1063060085902486;1.0940418556113107;9.9999833454613;0.8335077066721012;1.0970688471933403;0.7618614514141754;0.11930501099760513;0.7711521273761065
81.847169;1.0910768420356;0.8333462116696562;0.7637870732349917;0.11598861253794057;0.10630601511604951;1.0940419766095941;9.999983658546615;0.8335076653324378;1.097068864495608;0.76186132348116;0.11930503319560307;0.7711523273575325
81.857169;1.0910769390789916;0.8333462318678321;0.7637869294353399;0.11598861471457941;0.10630602212319397;1.0940420978282466;9.999983953591801;0.8335076186759778;1.097068883426093;0.7618611922546741;0.1193050553161065;0.7711525214874424
81.867169;1.0910770244740389;0.8333462506205194;0.7637867882853748;0.11598861692286751;0.10630602954323677;1.0940422188844932;9.999984232081228;0.8335075666781478;1.0970689042240112;0.761861057994735;0.11930507729479832;0.7711527098060805
81.877169;1.0910770982511795;0.8333462677752116;0.7637866499789965;0.11598861921354597;0.10630603729918862;1.094042339154011;9.999984497867471;0.833507509503931;1.0970689272206804;0.7618609209555767;0.11930509908918112;0.7711528923546436
81.887169;1.091077160391242;0.8333462831994859;0.7637865147118541;0.11598862161883743;0.10630604531155627;1.094042457935954;9.999984756170978;0.8335074475013831;1.0970689528672704;0.7618607813706637;0.11930512068478628;0.7711530691658575
81.897169;1.0910772108590232;0.833346296787896;0.7637863826863139;0.11598862414217243;0.10630605349905979;1.0940425745744808;9.999985011947038;0.8335073811640376;1.0970689818101111;0.7618606394951207;0.11930514208746501;0.7711532402743259
81.907169;1.0910772496292378;0.8333463084522156;0.7637862540543089;0.11598862675704068;0.10630606177837189;1.0940426884496939;9.999985268496001;0.8335073110619254;1.0970690148879694;0.7618604956343055;0.11930516331628488;0.7711534056698238
81.917169;1.0910772767080057;0.8333463181048661;0.7637861288688258;0.11598862941647278;0.10630607006815793;1.094042798950002;9.999985527382645;0.8335072377769421;1.097069053015494;0.7618603501244926;0.11930518440572165;0.7711535652645712
81.927169;1.0910772921022527;0.8333463256452386;0.763786007130012;0.1159886320721059;0.10630607829741655;1.0940429054892666;9.999985789339949;0.8335071618493861;1.0970690970906336;0.7618602033241466;0.11930520540832758;0.7711537189274534
81.937169;1.091077295814949;0.8333463309762998;0.7637858888405449;0.11598863469406151;0.10630608640899672;1.0940430075403131;9.999986054882463;0.8335070837479881;1.0970691479443107;0.7618600556304084;0.11930522638222597;0.7711538665223818
81.947169;1.0910772879596369;0.8333463340742285;0.763785773990169;0.11598863726994214;0.10630609435884836;1.0940431046657866;9.99998632448089;0.8335070039068271;1.0970692062376952;0.7618599074793865;0.11930524737055163;0.7711540079181236
81.957169;1.0910772688462418;0.8333463350209949;0.7637856625440814;0.11598863978601354;0.10630610211468768;1.0940431965358854;9.999986598803883;0.8335069227884117;1.0970692723689859;0.761859759343959;0.11930526839705918;0.7711541429902341
81.967169;1.0910772389061407;0.8333463339485946;0.7637855544652887;0.11598864221882169;0.10630610964864785;1.0940432829332924;9.999986878439977;0.8335068408756076;1.0970693465288222;0.7618596117703696;0.11930528948036884;0.7711542716162731
81.977169;1.0910771985557635;0.8333463309793787;0.7637854497410868;0.11598864454458867;0.10630611692793762;1.0940433637287412;9.999987163348504;0.833506758595259;1.0970694288337761;0.7618594654017432;0.11930531064455027;0.7711543936674999
81.987169;1.0910771481136867;0.8333463262438724;0.7637853484068738;0.11598864675085255;0.10630612391354793;1.09404343881433;9.999987453266785;0.8335066762669952;1.0970695193805347;0.7618593209305492;0.11930533191343204;0.7711545090135026
81.997169;1.0910770877597287;0.8333463199460658;0.7637852505633527;0.11598864883594232;0.10630613056852499;1.094043508075692;9.99998774833479;0.8335065941311678;1.0970696181967892;0.7618591790345993;0.11930535330082545;0.7711546175360892
82.007169;1.0910770175248818;0.8333463123728873;0.7637851564082456;0.11598865079834572;0.10630613686967887;1.0940435714271914;9.9999880488964;0.8335065124271266;1.0970697251465733;0.7618590403268851;0.11930537481389539;0.7711547191535136
82.017169;1.0910769373551594;0.8333463038540039;0.7637850662489021;0.11598865262831326;0.10630614281034274;1.0940436288279805;9.999988355191668;0.8335064314680899;1.0970698398634318;0.7618589052847123;0.11930539646017084;0.771154813849908
82.027169;1.091076847259775;0.8333462947498357;0.7637849804802898;0.11598865430625796;0.10630614838926013;1.094043680262893;9.999988667438872;0.8335063516361458;1.0970699617541178;0.7618587742163824;0.11930541824185695;0.7711549016544538
