time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
82.037169;1.0910767474426077;0.8333462854467824;0.763784899597976;0.11598865580734848;0.10630615359972727;1.0940437257453364;9.999988985924766;0.8335062732753719;1.0970700900688064;0.7618586473405916;0.11930544015143715;0.7711549825658065
82.047169;1.0910766382922732;0.8333462763050589;0.7637848241791628;0.11598865711204863;0.10630615843129372;1.0940437653264783;9.999989310907056;0.8335061966088703;1.0970702239875891;0.7618585248986391;0.11930546218012276;0.7711550565000924
82.057169;1.0910765202774588;0.8333462675641281;0.7637847547557707;0.11598865821743146;0.1063061628748405;1.0940437990045597;9.999989642768373;0.8335061217818122;1.0970703626680647;0.7618584071860665;0.11930548432814053;0.7711551232930338
82.067169;1.091076393892232;0.8333462592700366;0.7637846917180725;0.11598865913949888;0.10630616692019534;1.0940438266240147;9.999989982643214;0.8335060489685754;1.0970705052644592;0.7618582945079737;0.1193055066058328;0.7711551827397106
82.077169;1.0910762596835049;0.8333462512920004;0.7637846353587612;0.11598865990437597;0.10630617055554464;1.0940438479656136;9.999990332596548;0.8335059784123958;1.0970706509402826;0.7618581871081329;0.11930552902291358;0.7711552346765224
82.087169;1.091076118275324;0.8333462433991121;0.7637845859520598;0.1159886605397077;0.10630617377579162;1.09404386292446;9.999990694949288;0.8335059103824709;1.0970707988921748;0.7618580851299274;0.11930555157837587;0.7711552790709539
82.097169;1.0910759703170245;0.8333462353093939;0.7637845437442259;0.11598866107408555;0.1063061765878366;1.0940438715763756;9.999991071520098;0.8335058451544369;1.0970709484196635;0.7618579886607231;0.11930557426130112;0.771155316040283
82.107169;1.0910758163845566;0.8333462267136051;0.7637845089007194;0.11598866153909425;0.1063061790078418;1.0940438741618543;9.999991463016125;0.8335057830001134;1.0970710990390027;0.7618578977987197;0.11930559705208214;0.771155345802239
82.117169;1.09107565695017;0.8333462173187585;0.7637844814700496;0.11598866196797193;0.10630618105533454;1.094043871043369;9.999991868681594;0.8335057240974868;1.0970712505938023;0.7618578126610892;0.11930561991925454;0.7711553686255613
82.127169;1.0910754924862616;0.833346206868117;0.7637844613611046;0.11598866238964978;0.10630618274254242;1.0940438626050495;9.999992286459019;0.8335056684321085;1.0970714032726834;0.7618577333571102;0.11930564282234372;0.7711553848002294
82.137169;1.0910753235932085;0.8333461951196814;0.7637844483872552;0.11598866282100852;0.10630618406564131;1.094043849179053;9.999992713449965;0.8335056158104405;1.0970715574847123;0.761857659977251;0.11930566571888743;0.7711553946326166
82.147169;1.09107515100032;0.8333461818545624;0.7637844423505814;0.11598866326400198;0.10630618500802622;1.0940438311007654;9.999993146743886;0.8335055659814911;1.0970717136875998;0.7618575926340508;0.11930568856325895;0.7711553984691246
82.157169;1.0910749754597318;0.8333461669354062;0.7637844430690824;0.11598866370990596;0.10630618554782323;1.0940438087805873;9.999993584110682;0.8335055187450606;1.0970718722552646;0.7618575315237575;0.11930571130117254;0.7711553966926379
82.167169;1.0910747976525357;0.8333461503538663;0.7637844503524395;0.11598866414780144;0.10630618565933533;1.0940437826630138;9.999994023447341;0.8335054739492278;1.0970720333913246;0.761857476927485;0.11930573387494305;0.7711553896601887
82.177169;1.0910746181400597;0.8333461321832777;0.7637844639562404;0.11598866457266907;0.106306185308462;1.0940437531248426;9.999994461583965;0.8335054314678557;1.097072197141325;0.7618574291543833;0.11930575623914665;0.7711553776685165
82.187169;1.0910744373581147;0.8333461124386208;0.7637844835807986;0.11598866498816336;0.10630618444961076;1.094043720440776;9.999994893853593;0.8335053912295083;1.0970723635203923;0.7618573884785481;0.11930577836879658;0.771155361004225
82.197169;1.0910742556914104;0.8333460909642152;0.7637845089583594;0.11598866540162313;0.10630618303546666;1.094043684859083;9.999995314700387;0.8335053532003913;1.0970725326152988;0.7618573551130433;0.11930580025543994;0.7711553400032781
82.207169;1.0910740735674043;0.833346067435808;0.7637845399345286;0.11598866581342052;0.10630618103642128;1.0940436466663972;9.999995718963179;0.8335053173375646;1.0970727045267439;0.7618573292669141;0.11930582190452114;0.7711553150549543
82.217169;1.0910738914635372;0.8333460414779014;0.7637845764603011;0.11598866621371476;0.10630617844993824;1.0940436061345116;9.999996103050977;0.8335052836063667;1.0970728792259397;0.7618573112339074;0.11930584333476729;0.7711552865615305
82.227169;1.091073709860093;0.8333460127998169;0.7637846185238124;0.1159886665942147;0.10630617529364997;1.0940435634347898;9.99999646531788;0.8335052520143206;1.0970730564672877;0.7618573013801747;0.11930586457512883;0.7711552549077401
82.237169;1.091073529204035;0.8333459811980122;0.7637846661051513;0.11598866695922323;0.10630617159948733;1.09404351862633;9.999996805832094;0.8335052225990429;1.0970732357739115;0.761857300039202;0.11930588566027521;0.7711552204587679
82.247169;1.0910733498592142;0.8333459464498891;0.763784719177054;0.11598866732453385;0.10630616741324979;1.0940434717095944;9.999997125737577;0.8335051953691752;1.0970734164489988;0.7618573074575139;0.11930590662106459;0.7711551835516287
82.257169;1.091073172080478;0.833345908280455;0.7637847777324978;0.11598866771009947;0.1063061627881395;1.0940434226836038;9.999997426502034;0.8335051702510775;1.0970735976295483;0.761857323814871;0.11930592747722774;0.7711551444738922
82.267169;1.0910729960879186;0.8333458664471523;0.763784841836683;0.11598866813216453;0.10630615777819977;1.094043371551664;9.999997709763147;0.8335051471223315;1.0970737784496154;0.7618573492334484;0.11930594824214806;0.7711551034185149
82.277169;1.0910728221206938;0.833345820840198;0.7637849116380476;0.11598866860308829;0.10630615243567837;1.0940433183016431;9.999997977440664;0.8335051258787997;1.0970739582289621;0.7618573837844531;0.11930596893067652;0.7711550604340365
82.287169;1.0910726503861536;0.8333457715162251;0.763784987301878;0.11598866914259143;0.10630614680256419;1.0940432629139378;9.999998231599374;0.833505106432888;1.0970741365296366;0.7618574275198516;0.11930598956110272;0.7711550154423606
82.297169;1.0910724810448433;0.8333457186682921;0.7637850689451977;0.11598866978286304;0.10630614090356484;1.0940432053800935;9.999998474474957;0.833505088682337;1.0970743130914598;0.7618574804840093;0.11930601015032521;0.7711549682949544
82.307169;1.091072314257757;0.8333456625867186;0.7637851566122191;0.11598867055910411;0.10630613475545198;1.0940431457080129;9.999998708669812;0.833505072497237;1.0970744877094636;0.7618575427113026;0.11930603070443184;0.7711549187996068
82.317169;1.0910721501911604;0.8333456036008778;0.7637852502636893;0.11598867150392636;0.10630612838258158;1.0940430839279447;9.999998937173677;0.8335050577266219;1.0970746601231898;0.76185761421952;0.11930605121342557;0.7711548667480309
82.327169;1.091071988979157;0.8333455419917373;0.7637853497713504;0.11598867265067363;0.10630612182263317;1.094043020075789;9.999999163109475;0.8335050442501925;1.0970748299907607;0.7618576949597575;0.11930607165087806;0.7711548119768746
82.337169;1.091071830710671;0.8333454779616339;0.7637854549157399;0.11598867403523717;0.10630611512845374;1.0940429541287464;9.999999389113693;0.8335050320350869;1.0970749969434281;0.7618577847882035;0.1193060919752205;0.7711547544601718
82.347169;1.0910716754470444;0.8333454116660007;0.7637855653852008;0.11598867569847608;0.1063061083686128;1.0940428859528923;9.999999616726498;0.8335050211348757;1.0970751606832745;0.7618578835482772;0.11930611213675359;0.7711546944041678
82.357169;1.091071523209413;0.8333453432364802;0.7637856807920876;0.11598867769086349;0.10630610161784478;1.0940428153016102;9.999999846475022;0.8335050116654367;1.0970753209901238;0.7618579911835469;0.11930613208526655;0.771154632251828
82.367169;1.0910713739524924;0.8333452728211119;0.7637858007068636;0.11598868006981336;0.1063060949437912;1.0940427418609233;10.000000078659802;0.8335050037982875;1.097075477575202;0.7618581077488202;0.11930615177229496;0.7711545685788317
82.377169;1.0910712275558052;0.8333452006458539;0.763785924696162;0.11598868288517669;0.10630608840431438;1.0940426653544006;10.00000031420185;0.8335049977367919;1.0970756299686368;0.7618582333406402;0.11930617115287584;0.7711545039819492
82.387169;1.0910710837989939;0.8333451270311176;0.7637860523902237;0.11598868616443103;0.1063060820521237;1.0940425856627676;10.000000554508835;0.8335049936563257;1.0970757775573265;0.7618583680593596;0.11930619018415771;0.7711544390135366
82.397169;1.0910709423489948;0.8333450523883098;0.7637861835417563;0.1159886899115207;0.10630607593472752;1.0940425028891274;10.000000800179134;0.833504991652187;1.097075919690788;0.761858511996525;0.1193062088153469;0.7711543741711873
82.407169;1.0910708027741347;0.8333449772553039;0.7637863179797931;0.11598869411532932;0.1063060700914312;1.0940424173724603;10.000001050291027;0.8335049917289941;1.0970760557502282;0.7618586651776358;0.11930622697561388;0.7711543099447777
82.417169;1.0910706645855122;0.8333449023212125;0.7637864555203646;0.11598869875468824;0.1063060645553393;1.0940423296892776;10.000001303185204;0.8335049938326561;1.0970761851148305;0.7618588274658075;0.11930624457055672;0.7711542468353263
82.427169;1.0910705273126082;0.8333448283710999;0.7637865959435536;0.11598870380029012;0.10630605936018046;1.0940422406431256;10.00000155735951;0.8335049978910686;1.0970763070790701;0.7618589984861783;0.11930626149377299;0.7711541853085616
82.437169;1.0910703905196584;0.8333447561756628;0.7637867390024661;0.1159887092232654;0.10630605454792338;1.0940421511879068;10.000001811543994;0.8335050038271135;1.0970764208715578;0.7618591776366225;0.11930627765179132;0.7711541257808144
82.447169;1.0910702537126795;0.833344686409133;0.7637868844501218;0.11598871500955307;0.1063060501725643;1.094042062302881;10.000002064426894;0.8335050115998799;1.0970765257825101;0.7618593641518664;0.11930629298348276;0.7711540686520294
82.457169;1.0910701162581256;0.8333446196289139;0.7637870321157203;0.1159887211678505;0.10630604629646262;1.094041974898085;10.000002314429503;0.8335050212919114;1.097076621227588;0.761859557141648;0.1193063074573052;0.7711540142977572
82.467169;1.0910699774716275;0.8333445562847933;0.7637871819386469;0.11598872772044588;0.10630604298267704;1.0940418896993405;10.000002559724251;0.8335050331225502;1.097076706687911;0.7618597556446197;0.11930632106032428;0.7711539629959309
82.477169;1.0910698368293197;0.833344496750339;0.7637873338880746;0.11598873468416764;0.10630604029039664;1.0940418071061624;10.000002799107666;0.8335050473727775;1.0970767816639313;0.7618599587258305;0.11930633379339228;0.7711539148488533
82.487169;1.0910696940583036;0.8333444413770832;0.7637874878633927;0.11598874206693571;0.10630603827651619;1.0940417271943068;10.000003033384285;0.8335050643416836;1.0970768457081423;0.761860165524416;0.11930634566319691;0.7711538697454462
82.497169;1.0910695490132463;0.8333443905150003;0.763787643683465;0.11598874988334433;0.10630603700058087;1.0940416498510324;10.00000326549741;0.8335050843528248;1.097076898460184;0.7618603752266909;0.11930635667260714;0.7711538273791205
82.507169;1.0910694015088147;0.8333443444666845;0.7637878011479959;0.11598875816421832;0.10630603652418244;1.094041574850036;10.000003499259135;0.8335051077235827;1.0970769396572735;0.7618605870471954;0.11930636681796204;0.7711537873255632
82.517169;1.0910692512992772;0.83334430344596;0.7637879600785851;0.11598876695169348;0.10630603689920308;1.0940415018222789;10.000003738344903;0.8335051346716121;1.0970769691547133;0.7618608002599833;0.11930637608641878;0.7711537491028531
82.527169;1.0910690981776041;0.8333442676052749;0.7637881203201836;0.11598877628875877;0.1063060381537451;1.0940414301939618;10.00000398589289;0.833505165263906;1.0970769869253674;0.7618610142448085;0.11930638445555507;0.7711537121769162
82.537169;1.091068942030209;0.8333442371003258;0.7637882817651686;0.11598878620686029;0.10630604028742477;1.09404135917635;10.000004244238255;0.8335051995064036;1.0970769930287034;0.7618612284990597;0.11930639190256447;0.7711536760032156
82.547169;1.0910687828268724;0.8333442121352477;0.7637884444040035;0.11598879671753452;0.10630604327481843;1.094041287836963;10.000004514953137;0.8335052374868747;1.09707698760804;0.7618614426387097;0.11930639841294725;0.7711536401037524
82.557169;1.0910686206138516;0.8333441929474075;0.7637886083440923;0.11598880780884502;0.10630604707117335;1.0940412152229764;10.000004798993999;0.8335052793967451;1.0970769708668195;0.7618616564152869;0.11930640398034707;0.7711536040791415
82.567169;1.0910684555054668;0.8333441797131432;0.7637887737818114;0.11598881943887063;0.1063060516165333;1.094041140526248;10.000005096823884;0.8335053254102451;1.097076942984978;0.7618618696898158;0.11930640860352368;0.7711535675861674
82.577169;1.091068287660327;0.8333441724438394;0.7637889409470535;0.11598883153734937;0.10630605683595057;1.0940410631777502;10.000005409022702;0.8335053755507411;1.097076904049626;0.7618620823515909;0.11930641228769495;0.7711535303421133
82.587169;1.091068117233819;0.8333441709896925;0.7637891100063801;0.11598884402398227;0.10630606264206928;1.0940409827737814;10.000005736546795;0.8335054296612973;1.0970768540216802;0.7618622942501353;0.11930641504929138;0.7711534920898194
82.597169;1.0910679443270235;0.8333441751315659;0.7637892809486581;0.11598885682508968;0.1063060689431566;1.0940408989843637;10.000006079308214;0.8335054874890525;1.0970767927811202;0.7618625051826764;0.119306416913936;0.7711534525256386
82.607169;1.0910677689934252;0.8333441846380811;0.7637894535946533;0.11598886987977022;0.10630607565152057;1.0940408115662998;10.000006434707805;0.833505548791568;1.0970767202574403;0.761862714903054;0.11930641790219841;0.7711534112716752
82.617169;1.091067591262953;0.8333441992431064;0.7637896277689254;0.11598888314001675;0.10630608269302654;1.0940407203699054;10.000006798287789;0.8335056133979392;1.0970766364558175;0.7618629230915828;0.11930641802231585;0.7711533678792492
82.627169;1.091067411136588;0.8333442185711938;0.7637898034235387;0.11598889656371207;0.10630609001383716;1.094040625253026;10.000007165520406;0.8335056812340503;1.0970765413296302;0.7618631293370148;0.11930641728075005;0.7711533218604795
82.637169;1.0910672286346532;0.8333442420728483;0.7637899805840803;0.11598891010887978;0.10630609757655662;1.0940405260129629;10.000007532985203;0.8335057523200787;1.097076434713508;0.761863333200532;0.11930641568813614;0.7711532727666505
82.647169;1.0910670438820316;0.8333442690363893;0.7637901592318741;0.1159889237405557;0.10630610535352424;1.0940404224079006;10.000007898400229;0.8335058267219821;1.097076316407363;0.7618635342816611;0.11930641325671879;0.7711532202417751
82.657169;1.091066857105679;0.8333442986770212;0.7637903392196171;0.11598893744021196;0.10630611332601748;1.0940403141452502;10.000008259740728;0.8335059044587447;1.097076186301359;0.7618637321916929;0.1193064100055533;0.7711531640327558
82.667169;1.091066668567685;0.8333443302231969;0.7637905202339708;0.11598895120451727;0.10630612148392012;1.094040200817792;10.000008614480569;0.833505985416011;1.0970760444366858;0.7618639264760251;0.11930640596755478;0.7711531040033355
82.677169;1.0910664785463267;0.8333443629253995;0.7637907018650922;0.11598896503849362;0.10630612982227526;1.0940400819211429;10.000008959748856;0.8335060693118992;1.0970758909807026;0.7618641165835552;0.11930640118737791;0.7711530401117022
82.687169;1.0910662873758208;0.8333443960226727;0.76379088377192;0.11598897894766115;0.10630613833638848;1.0940399569378982;10.000009293252548;0.8335061557198729;1.0970757261665816;0.7618643018979127;0.11930639571782431;0.7711529723478654
82.697169;1.0910660954685125;0.8333444287281372;0.7637910657796422;0.11598899292864036;0.10630614701669354;1.09403982538474;10.000009614300039;0.8335062441184284;1.0970755502448435;0.7618644817879727;0.1193063896257526;0.7711529007189408
82.707169;1.0910659032779428;0.833344460231306;0.7637912478337848;0.11598900696709497;0.10630615584707408;1.0940396868146998;10.000009924202823;0.833506333943153;1.0970753634515562;0.761864655678823;0.11930638299355331;0.7711528252889067
82.717169;1.091065711220615;0.8333444897275138;0.7637914299140016;0.11598902104537741;0.10630616480621699;1.0940395408128378;10.000010225856983;0.833506424668998;1.0970751659743359;0.7618648231284788;0.1193063759028138;0.7711527461862647
82.727169;1.0910655196057437;0.8333445164689014;0.7637916120025092;0.11598903514628667;0.10630617386757404;1.0940393870007605;10.000010522640117;0.8335065159111775;1.0970749579190386;0.7618649838384991;0.11930636842397462;0.7711526635486575
82.737169;1.0910653286375789;0.8333445397942124;0.7637917940698203;0.11598904925055353;0.10630618300084398;1.0940392250400828;10.00001081725971;0.8335066074638;1.097074739354964;0.761865137590123;0.11930636062256855;0.7711525774968823
82.747169;1.091065138498751;0.8333445591401742;0.7637919760153901;0.1159890633378682;0.10630619217835284;1.0940390546402832;10.000011111611427;0.8335066992618773;1.097074510442295;0.7618652841992686;0.11930635255850887;0.7711524881962885
82.757169;1.091064949454846;0.8333445740627801;0.7637921576441804;0.11598907738914035;0.10630620137728354;1.0940388755910648;10.00001140753945;0.833506791314165;1.0970742714795372;0.7618654235146013;0.11930634427707613;0.7711523958890222
82.767169;1.0910647619169624;0.8333445842665563;0.7637923387403945;0.11598909138370997;0.10630621057070624;1.0940386877937152;10.000011707479747;0.8335068836347351;1.097074022815;0.7618655553882371;0.11930633580591958;0.771152300823721
82.777169;1.0910645764389395;0.8333445895963866;0.7637925191250995;0.11598910529666154;0.10630621971846659;1.0940384912643426;10.000012014275342;0.8335069762255577;1.0970737647938205;0.7618656796443164;0.11930632715390273;0.7711522032100426
82.787169;1.0910643936625213;0.833344589961256;0.7637926986633814;0.11598911910129514;0.10630622877047066;1.0940382861363454;10.000012329979885;0.8335070691237934;1.0970734978334786;0.7618657961072984;0.11930631831290976;0.7711521032530159
82.797169;1.0910642142143505;0.8333445852248218;0.7637928772750687;0.1159891327682344;0.10630623767728273;1.0940380726440062;10.000012654953938;0.8335071623895588;1.097073222489345;0.7618659046509018;0.1193063092706097;0.7711520011661551
82.807169;1.0910640386072503;0.8333445751389877;0.7637930549000859;0.11598914625494228;0.10630624639459132;1.094037851063029;10.00001298849545;0.8335072559826642;1.0970729394318668;0.761866005213547;0.11930630002518956;0.7711518971610474
82.817169;1.091063867229389;0.8333445593693275;0.7637932314232122;0.1159891594960795;0.1063062548783696;1.094037621667387;10.00001332982075;0.8335073496875947;1.0970726494253475;0.7618660977651602;0.1193062905922742;0.7711517914449312
82.827169;1.0910637003736376;0.8333445375450681;0.7637934066416087;0.1159891724021014;0.106306263078595;1.0940373847029858;10.000013678317858;0.8335074431813305;1.097072353334775;0.7618661822533824;0.11930628100648002;0.7711516841941007
82.837169;1.0910635382512714;0.8333445092837987;0.7637935802751356;0.1159891848634508;0.10630627094242036;1.094037140362051;10.000014033530187;0.8335075361485007;1.0970720520819461;0.7618662585793946;0.11930627132253196;0.7711515755516322
82.847169;1.0910633810699244;0.8333444742828062;0.7637937519957014;0.1159891967596217;0.10630627842948337;1.0940368887956022;10.000014395104586;0.8335076283352757;1.097071746526053;0.7618663266041071;0.1193062616152171;0.7711514656593161
82.857169;1.091063229169288;0.8333444324667026;0.7637939214911993;0.11598920797153055;0.1063062855197651;1.0940366301596962;10.00001476279415;0.8335077195066799;1.0970714373807537;0.7618663861954557;0.11930625197473606;0.77115135466928
82.867169;1.0910630830496306;0.8333443840235132;0.7637940885517251;0.11598921839357088;0.10630629220091499;1.0940363646913716;10.000015136550607;0.8335078093797822;1.097071125248045;0.761866437317581;0.11930624249544125;0.771151242797645
82.877169;1.0910629432448105;0.833344329312221;0.763794253105292;0.11598922794621325;0.10630629845680022;1.0940360927709292;10.000015516359744;0.8335078976308258;1.097070810666798;0.7618664800561499;0.11930623325510709;0.7711511304244193
82.887169;1.091062810182881;0.8333442687836217;0.7637944151663335;0.11598923658552543;0.10630630427013947;1.0940358149244562;10.000015901741346;0.8335079839612348;1.0970704941021923;0.761866514556499;0.11930622429906604;0.7711510180993727
82.897169;1.0910626841318485;0.8333442029740853;0.7637945747703405;0.11598924429761603;0.10630630962458822;1.0940355317984765;10.000016291267816;0.8335080681705869;1.0970701759724752;0.7618665409886768;0.11930621564948467;0.7711509064331757
82.907169;1.0910625651971242;0.8333441325037001;0.7637947319433795;0.11598925108116226;0.10630631450271455;1.0940352440507661;10.000016682362634;0.8335081501735617;1.097069856757133;0.761866559572994;0.1193062073230428;0.7711507959933904
82.917169;1.0910624533503386;0.8333440579943385;0.7637948866678641;0.11598925693531913;0.10630631888803749;1.0940349521877564;10.000017071351603;0.8335082299011304;1.097069537061825;0.7618665706045468;0.11930619933117995;0.7711506872535713
82.927169;1.0910623485105064;0.8333439799620012;0.7637950388583485;0.11598926185665054;0.10630632277052424;1.094034656560877;10.00001745396892;0.8335083072017181;1.0970692175837602;0.7618665744120587;0.11930619167215308;0.7711505805809864
82.937169;1.0910622506628411;0.8333438988045895;0.7637951883924313;0.11598926583762614;0.10630632615095266;1.0940343574826288;10.00001782619988;0.8335083818747169;1.0970688990898663;0.761866571248703;0.1193061843332844;0.7711504762762443
82.947169;1.0910621599523431;0.8333438148478405;0.7637953351489271;0.11598926886612998;0.10630632904178185;1.0940340553015557;10.00001818468777;0.8335084537511382;1.0970685824131456;0.761866561205209;0.11930617730020693;0.7711503746191445
82.957169;1.0910620766910621;0.8333437283516721;0.7637954790015322;0.11598927092995619;0.10630633146581878;1.0940337504383637;10.000018526574141;0.8335085227245119;1.0970682683543687;0.7618665442178704;0.11930617056137731;0.7711502758412034
82.967169;1.0910620013223893;0.833343639498764;0.7637956198212217;0.11598927202000811;0.10630633345578078;1.0940334433763204;10.000018849423338;0.8335085887472424;1.0970679575699709;0.761866520146669;0.11930616410657854;0.7711501800852906
82.977169;1.0910619344471602;0.833343548422622;0.7637957575180259;0.11598927212140303;0.10630633505244165;1.0940331346463477;10.00001915184962;0.8335086518138806;1.0970676505773793;0.7618664888752775;0.11930615792127856;0.7711500874504178
82.987169;1.0910618768689702;0.8333434552581678;0.7637958920590702;0.11598927120050716;0.10630633630059746;1.094032824829698;10.000019434411003;0.8335087119215705;1.0970673478234334;0.7618664503997274;0.11930615198202317;0.7711499980634305
82.997169;1.091061829504095;0.8333433601704969;0.7637960234481129;0.11598926920411064;0.10630633724615039;1.0940325145287872;10.00001969938831;0.8335087690220637;1.0970670497645036;0.7618664048557955;0.11930614626469789;0.7711499121043277
83.007169;1.0910617931744901;0.833343263346365;0.7637961517196912;0.11598926607030573;0.10630633793236802;1.0940322043826742;10.000019949219803;0.8335088230249076;1.0970667569465171;0.7618663524588077;0.11930614075801488;0.7711498298208852
83.017169;1.0910617684548982;0.8333431649367301;0.7637962769490643;0.11598926174200093;0.10630633839727258;1.094031895140109;10.000020184901858;0.8335088738184837;1.0970664700281128;0.761866293402875;0.11930613546448775;0.771149751542209
83.027169;1.0910617556545181;0.8333430649893686;0.7637963992410051;0.11598925617635229;0.10630633867791466;1.0940315876464333;10.00002040564621;0.8335089212501392;1.097066189733646;0.7618662278224806;0.11930613039372127;0.7711496776599867
83.037169;1.091061754931937;0.833342963487593;0.7637965187101707;0.11598924934515233;0.10630633881434606;1.0940312827307765;10.000020610001165;0.8335089651475573;1.097065916777361;0.761866155861337;0.11930612555887941;0.7711496085939814
83.047169;1.0910617664751912;0.8333428604872648;0.7637966354693081;0.11598924122694584;0.10630633884574496;1.0940309811271594;10.000020797348249;0.8335090054062789;1.097065651793335;0.7618660777512316;0.1193061209741637;0.7711495447766382
83.057169;1.091061790592833;0.8333427561629827;0.7637967495955496;0.11598923179936757;0.10630633880797817;1.0940306835056106;10.000020968530901;0.8335090420476388;1.0970653952847627;0.7618659938105637;0.11930611664856978;0.7711494866612377
83.067169;1.0910618276587631;0.8333426507064173;0.7637968610731837;0.11598922103882567;0.10630633873854668;1.094030390578447;10.000021125467178;0.8335090752329181;1.0970651476136646;0.7618659043922082;0.11930611258191427;0.7711494347085179
83.077169;1.0910618779889962;0.8333425442458681;0.7637969697652832;0.11598920892523591;0.10630633867972043;1.0940301031794915;10.000021270368478;0.8335091052550849;1.0970649090449693;0.7618658098597455;0.11930610877106002;0.7711493893080219
83.087169;1.091061941717596;0.8333424368627603;0.7637970754450395;0.11598919544640438;0.10630633867776532;1.094029822259718;10.0000214054451;0.8335091324865701;1.097064679796275;0.7618657106453001;0.11930610521814274;0.771149350694165
83.097169;1.0910620187396112;0.8333423285911417;0.7637971778553899;0.11598918059959122;0.10630633878564576;1.0940295488457263;10.000021533327555;0.8335091573248602;1.0970644600699349;0.7618656072982226;0.11930610192982315;0.7711493189688614
83.107169;1.0910621087726708;0.8333422193709885;0.7637972767585515;0.11598916439134795;0.10630633906785909;1.0940292839774686;10.000021657022742;0.8335091802037515;1.097064250062482;0.7618655003849736;0.1193060989112963;0.7711492942196002
83.117169;1.0910622114648212;0.8333421090330896;0.7637973719596042;0.11598914683572911;0.1063063396006405;1.094029028574217;10.000021779097954;0.8335092016253614;1.0970640498974225;0.7618653903471945;0.11930609616245072;0.7711492766115595
83.127169;1.0910623264311672;0.8333419972936528;0.7637974632792641;0.11598912794923232;0.10630634046468389;1.0940287832526006;10.000021901545717;0.8335092221603575;1.0970638595476223;0.7618652775001881;0.1193060936761135;0.7711492664149096
83.137169;1.0910624531892543;0.8333418837420066;0.7637975504862158;0.11598910775100642;0.10630634173430531;1.094028548260492;10.000022026618334;0.8335092424385483;1.0970636788596826;0.761865162098333;0.11930609143717796;0.7711492639900683
83.147169;1.0910625910780378;0.8333417678865389;0.7637976332591554;0.11598908627107132;0.10630634346957951;1.0940283236447645;10.000022157412763;0.8335092631025544;1.0970635076284792;0.7618650443344887;0.11930608942371386;0.7711492696895149
83.157169;1.091062739281885;0.833341649237256;0.763797711216803;0.11598906354871798;0.10630634571097457;1.0940281094902138;10.000022297634116;0.833509284709039;1.0970633456695233;0.7618649243054959;0.11930608760767229;0.7711492837225157
83.167169;1.0910628969581955;0.8333415273516146;0.7637977839590883;0.11598903961981002;0.10630634847720302;1.0940279059707971;10.000022450966997;0.8335093076537468;1.097063192926274;0.7618648020050942;0.11930608595321393;0.7711493061177133
83.177169;1.09106306332537;0.8333414018306546;0.7637978510509507;0.1159890145181629;0.10630635177330215;1.0940277132384564;10.000022620598271;0.8335093321602388;1.097063049553922;0.7618646773375304;0.11930608441628289;0.771149336742388
83.187169;1.0910632376257035;0.8333412722877859;0.7637979120117125;0.11598898829408348;0.10630635560507429;1.0940275313261731;10.000022808977679;0.8335093583074453;1.0970629158825804;0.7618645501467854;0.11930608294501632;0.7711493752909057
83.197169;1.091063419057625;0.8333411383464246;0.7637979663812074;0.11598896102272085;0.1063063599831431;1.0940273601266102;10.000023017737526;0.8335093860505164;1.0970627923080827;0.7618644202893748;0.11930608147379407;0.7711494212992924
83.207169;1.091063606787806;0.8333409997072928;0.7637980137688108;0.11598893279253596;0.10630636491159476;1.0940271994664066;10.000023247867011;0.8335094152102777;1.0970626791757772;0.7618642877281777;0.11930607991590597;0.7711494741936389
83.217169;1.0910638000061812;0.8333408562126571;0.7637980538349044;0.11598890369130238;0.10630637037578311;1.0940270492417579;10.000023500021307;0.8335094455092621;1.097062576656264;0.7618641525621499;0.11930607817199632;0.771149533326423
83.227169;1.0910639979345036;0.8333407078176474;0.7637980862816892;0.115988873802051;0.1063063763404888;1.0940269094848785;10.000023774614668;0.8335094767002295;1.097062484661132;0.7618640149814558;0.11930607615473372;0.7711495980267257
83.237169;1.091064199810421;0.8333405545209374;0.76379811086005;0.11598884320372592;0.10630638275363379;1.094026780303693;10.000024071685596;0.833509508649151;1.0970624028793672;0.7618638752196512;0.11930607381142495;0.7711496676569448
83.247169;1.0910644049174947;0.8333403963494336;0.7637981273835746;0.1159888119663832;0.1063063895506066;1.0940266617912606;10.000024390896417;0.8335095413142423;1.097062330931778;0.7618637335273744;0.11930607112713795;0.7711497416399372
83.257169;1.0910646126231696;0.8333402333757249;0.7637981357728645;0.1159887801456343;0.10630639666324464;1.0940265539772747;10.000024731836072;0.833509574779658;1.0970622684895006;0.7618635901571088;0.11930606810529182;0.7711498194858819
83.267169;1.091064822387555;0.8333400657028561;0.7637981360532919;0.1159887477903502;0.10630640403297145;1.094026456792054;10.000025094409574;0.8335096093497993;1.0970622152320968;0.7618634453555378;0.11930606474484287;0.7711499008197648
83.277169;1.0910650337839525;0.8333398934199268;0.7637981282611256;0.11598871496136134;0.10630641161796629;1.0940263700462107;10.000025479135667;0.833509645513543;1.097062170787086;0.7618632993612923;0.11930606103055481;0.7711499853452097
83.287169;1.09106524649952;0.8333397165915958;0.7637981123671252;0.11598868174281661;0.10630641938913185;1.0940262934331961;10.000025887363044;0.8335096837844467;1.0970621347837417;0.7618631524433863;0.11930605693387568;0.7711500727713689
83.297169;1.091065460283929;0.8333395353084191;0.7637980882728548;0.11598864823733526;0.10630642732240854;1.0940262265441703;10.000026321231442;0.8335097246066936;1.0970621069089992;0.7618630049543571;0.11930605242339967;0.7711501627793814
83.307169;1.0910656749239755;0.8333393497089536;0.7637980558375514;0.11598861455587098;0.10630643539186475;1.0940261689452413;10.000026783068817;0.8335097683701848;1.0970620869023484;0.7618628573117434;0.11930604747697962;0.7711502549897638
83.317169;1.0910658902730004;0.8333391599184913;0.7637980149181337;0.11598858081290665;0.10630644356203886;1.0940261203170798;10.000027274572535;0.8335098154232281;1.0970620745341377;0.7618627099606332;0.11930604207978536;0.7711503489050361
83.327169;1.0910661062547529;0.833338966007509;0.7637979653813797;0.1159885471235827;0.10630645178858507;1.0940260805520556;10.000027796305831;0.8335098660821526;1.0970620695395545;0.761862563400992;0.11930603621390617;0.7711504438930494
83.337169;1.091066322798369;0.8333387680370655;0.7637979070686735;0.11598851360053201;0.10630646003069312;1.094026049702262;10.000028347235137;0.8335099206710014;1.0970620715339117;0.7618624182116466;0.11930602985265533;0.7711505392242878
83.347169;1.091066539783257;0.8333385661338822;0.7637978397894879;0.11598848035429257;0.10630646826221453;1.0940260277915455;10.000028924649698;0.8335099794646179;1.097062080032019;0.7618622749936066;0.11930602295960119;0.7711506341358026
83.357169;1.0910667570646457;0.8333383605553074;0.7637977633946723;0.1159884474944214;0.10630647647128506;1.0940260146629452;10.000029525278771;0.8335100425465841;1.09706209455765;0.76186213428986;0.11930601549181892;0.7711507279104065
83.367169;1.0910669745195607;0.8333381517345965;0.76379767787678;0.11598841512713719;0.10630648464923076;1.094026009985319;10.000030146446488;0.8335101097960879;1.0970621147220274;0.7618619965734774;0.11930600741184431;0.7711508199143753
83.377169;1.091067192065431;0.8333379402730876;0.7637975834123532;0.11598838335140062;0.1063064927816523;1.0940260133499082;10.000030785924126;0.8335101810031629;1.0970621402686287;0.7618618622736368;0.11930599870344312;0.7711509095747804
83.387169;1.0910674096592432;0.8333377268773258;0.7637974803421238;0.11598835225507825;0.10630650084661872;1.0940260243298476;10.000031441425731;0.8335102559596779;1.0970621711179607;0.7618617317751397;0.11930598937699913;0.771150996388709
83.397169;1.0910676272380297;0.8333375122957946;0.7637973691298185;0.11598832191107154;0.10630650881156702;1.0940260425096575;10.000032110586936;0.8335103345116891;1.097062207363329;0.7618616054313613;0.11930597946253974;0.7711510799509528
83.407169;1.091067844662363;0.8333372972879336;0.7637972503262836;0.11598829237307248;0.10630651663629949;1.094026067540632;10.000032790691337;0.8335104165662076;1.0970622491982516;0.7618614836056734;0.11930596899606652;0.7711511598994785
83.417169;1.0910680617962116;0.8333370825761505;0.7637971245874474;0.11598826367692594;0.10630652428522691;1.0940260991430322;10.000033478030021;0.8335105020630103;1.0970622968185173;0.7618613666801033;0.11930595800200884;0.7711512358466884
83.427169;1.0910682786269863;0.8333368687550352;0.7637969926902152;0.11598823585223039;0.10630653173197274;1.0940261370404718;10.000034167924344;0.8335105910068404;1.097062350358318;0.761861255046448;0.11930594648214188;0.7711513074038769
83.437169;1.0910684952620935;0.8333366562484528;0.7637968554649283;0.1159882089309959;0.10630653895569538;1.0940261809268552;10.000034855672356;0.8335106835110624;1.0970624099117345;0.7618611491361409;0.11930593441588913;0.7711513742555516
83.447169;1.091068711856248;0.8333364453509775;0.7637967137393311;0.11598818294575293;0.10630654594090451;1.0940262304457278;10.000035537666095;0.8335107797588918;1.0970624756062295;0.7618610494358414;0.11930592176141355;0.7711514361886815
83.457169;1.091068928553315;0.8333362362830509;0.7637965683271314;0.1159881579277;0.10630655268206256;1.0940262851492415;10.000036211864629;0.8335108799420425;1.0970625476152953;0.7618609564040465;0.11930590845829106;0.7711514930459047
83.467169;1.0910691454452814;0.8333360292685772;0.7637964200080729;0.11598813390966085;0.10630655918962731;1.0940263445115899;10.000036877327569;0.8335109842346176;1.097062626044235;0.7618608703692606;0.1193058944439938;0.7711515446553011
83.477169;1.0910693625778853;0.8333358246371644;0.7637962695393734;0.11598811092936172;0.10630656548959744;1.094026408043874;10.000037533244821;0.8335110927862016;1.0970627108011013;0.7618607915551622;0.11930587967636222;0.7711515908104076
83.487169;1.0910695799916856;0.8333356228229843;0.7637961176799548;0.11598808902919466;0.10630657161107608;1.0940264754240583;10.000038178020043;0.8335112057374048;1.0970628016500503;0.7618607201611187;0.11930586414310507;0.7711516312956557
83.497169;1.0910697977162243;0.8333354242364185;0.7637959651932454;0.11598806825344422;0.1063065775730954;1.0940265465018766;10.000038809037903;0.8335113232663949;1.0970628983757205;0.7618606563430759;0.11930584785590498;0.7711516658824886
83.507169;1.091070015672511;0.8333352291653444;0.7637958128635292;0.1159880486428369;0.1063065833837319;1.094026621185314;10.000039423262622;0.8335114455958633;1.097063000783878;0.7618606001463258;0.11930583084005535;0.7711516943019996
83.517169;1.0910702335665106;0.8333350378004516;0.7637956614838923;0.11598803022319522;0.10630658904790909;1.0940266993592977;10.000040017841005;0.8335115729110821;1.0970631085613558;0.7618605515126917;0.11930581312847523;0.7711517162736012
83.527169;1.0910704509254503;0.8333348503111953;0.763795511779819;0.11598801299455579;0.10630659457314633;1.0940267809243656;10.000040590145574;0.8335117052883412;1.097063221221155;0.7618605103407236;0.11930579476118283;0.7711517315597415
83.537169;1.0910706672457937;0.833334666860606;0.7637953643295649;0.11598799693035232;0.10630659996949098;1.0940268658452397;10.000041137104313;0.8335118427270077;1.0970633381297277;0.7618604765092715;0.11930577579106932;0.7711517399813684
83.547169;1.091070882093965;0.8333344875618832;0.7637952195133789;0.11598798198527203;0.10630660524268033;1.0940269540668561;10.000041654550891;0.8335119852427595;1.0970634585341688;0.7618604498541973;0.11930575629286529;0.771151741422628
83.557169;1.0910710951362501;0.8333343124585734;0.7637950775062128;0.11598796810457203;0.10630661038485718;1.0940270453980567;10.000042137791507;0.8335121329366247;1.0970635816339585;0.7618604301617065;0.11930573636278442;0.7711517358448283
83.567169;1.0910713061253274;0.8333341415525967;0.7637949383430476;0.11598795522813694;0.1063066153757908;1.094027139532772;10.000042582672732;0.8335122859845138;1.0970637066999378;0.7618604172085931;0.11930571610564933;0.7711517232849603
83.577169;1.0910715148665693;0.8333339748507447;0.7637948019971812;0.11598794328647352;0.10630662019096833;1.094027236144787;10.000042985740231;0.8335124445493147;1.0970638331773233;0.7618604108084326;0.1193056956193015;0.7711517038356881
83.587169;1.0910717212223746;0.8333338124209995;0.763794668406668;0.11598793219707405;0.10630662480308974;1.0940273349143292;10.00004334353563;0.8335126086568156;1.0970639607417711;0.761860410824242;0.11930567498551227;0.7711516776065036
83.597169;1.0910719251557772;0.8333336544334817;0.7637945374774955;0.11598792187308883;0.10630662918343128;1.094027435531413;10.000043652243166;0.8335127781077682;1.097064089242825;0.7618604171540598;0.11930565426957802;0.7711516446614337
83.607169;1.0910721267673014;0.8333335011181798;0.7637944090648198;0.11598791223641279;0.10630663331071029;1.094027537746642;10.000043908463638;0.8335129525192834;1.0970642185189958;0.7618604297045323;0.11930563352453832;0.7711516049902813
83.617169;1.0910723263037923;0.833333352648196;0.763794282915284;0.11598790321752978;0.10630663717883276;1.0940276413696395;10.000044110225165;0.8335131314253885;1.0970643482768436;0.7618604483616938;0.11930561279507161;0.7711515585521003
83.627169;1.0910725241562549;0.8333332090479684;0.7637941586023256;0.11598789474812804;0.10630664079336948;1.0940277461741945;10.000044257123461;0.8335133143127655;1.0970644781587275;0.7618604729690718;0.11930559211799818;0.7711515053508537
83.637169;1.0910727208251596;0.8333330702148519;0.7637940355122336;0.11598788675909086;0.10630664416259186;1.0940278518413076;10.000044349371555;0.8335135006761359;1.097064607840757;0.7618605033332503;0.11930557152328157;0.7711514454889695
83.647169;1.091072916805433;0.8333329360502656;0.763793912951111;0.1159878791773391;0.10630664729796459;1.0940279580098442;10.00004438626381;0.8335136901247636;1.0970647370138498;0.7618605392908667;0.11930555104144573;0.7711513791268237
83.657169;1.0910731124579511;0.8333328065569907;0.7637937902946466;0.11598787192172934;0.10630665022224593;1.0940280643403226;10.00004436554727;0.8335138824154465;1.097064865317118;0.7618605808038642;0.1193055307115034;0.7711513063855335
83.667169;1.0910733079595332;0.8333326818191024;0.7637936670102913;0.11598786491220595;0.10630665297398145;1.094028170532013;10.000044284381486;0.8335140774016476;1.0970649923468105;0.7618606279693343;0.11930551057454926;0.771151227356114
83.677169;1.0910735033285928;0.8333325619716292;0.7637935426110877;0.11598785808780022;0.10630665560601027;1.094028276325989;10.000044140293673;0.833514274965093;1.097065117707975;0.7618606809460292;0.11930549065463768;0.7711511422179583
83.687169;1.0910736984881404;0.8333324472054306;0.7637934166708087;0.11598785141092041;0.10630665817824843;1.0940283814868976;10.000043931287825;0.8335144749653743;1.097065241003895;0.7618607399324574;0.11930547094946738;0.7711510513158357
83.697169;1.0910738932989272;0.8333323377344094;0.7637932888458194;0.11598784485388017;0.1063066607476784;1.0940284858018434;10.000043656331219;0.8335146772570289;1.0970653618191388;0.7618608051776536;0.11930545143823124;0.7711509551684735
83.707169;1.0910740875506175;0.8333322337623865;0.7637931588759383;0.11598783838633725;0.10630666336362675;1.0940285891362995;10.000043316361982;0.8335148817625481;1.0970654797762107;0.7618608769108944;0.11930543209339155;0.7711508544712485
83.717169;1.0910742810045173;0.8333321355050212;0.7637930266228361;0.11598783197474401;0.10630666606738677;1.0940286914769617;10.000042914819279;0.833515088485229;1.0970655945680001;0.761860955235669;0.1193054128855623;0.7711507500444191
83.727169;1.0910744734918203;0.8333320431851509;0.7637928920915912;0.11598782558948212;0.10630666888891975;1.0940287929229622;10.000042457483623;0.8335152974215139;1.0970657059215145;0.7618610400591985;0.11930539378237306;0.7711506426967719
83.737169;1.0910746649590222;0.8333319569816069;0.7637927553623605;0.11598781920762562;0.1063066718456476;1.0940288936306883;10.000041951353358;0.8335155084719116;1.0970658135591822;0.7618611310963427;0.11930537475194943;0.7711505331526222
83.747169;1.0910748554127137;0.8333318769958699;0.7637926165184958;0.11598781280564457;0.10630667494873189;1.0940289937385554;10.000041402974057;0.8335157214312655;1.0970659171338906;0.7618612279746932;0.11930535577027047;0.77115042211387
83.757169;1.0910750448589164;0.8333318032236581;0.7637924756558352;0.11598780635750258;0.1063066782094982;1.0940290933441033;10.000040818041034;0.8335159360556161;1.0970660161639432;0.7618613303447412;0.11930533682373104;0.7711503103150567
83.767169;1.0910752333440907;0.8333317355206312;0.7637923329185708;0.1159877998481408;0.10630668164066814;1.0940291925342782;10.000040201992741;0.8335161521451654;1.0970661100678711;0.7618614379316181;0.11930531790704034;0.7711501984922534
83.777169;1.0910754210078435;0.8333316736092505;0.7637921885150034;0.11598779328381581;0.10630668525525057;1.0940292913932412;10.000039559624721;0.8335163695554212;1.097066198269342;0.7618615505868577;0.1193052990176564;0.7711500873308786
83.787169;1.0910756080418569;0.8333316171394475;0.7637920427227155;0.11598778668419676;0.10630668906698873;1.0940293899661726;10.000038894118275;0.83351658812627;1.097066280299146;0.7618616683178246;0.11930528015494937;0.771149977440872
83.797169;1.0910757946318674;0.8333315657445004;0.7637918958650579;0.11598778006934211;0.10630669309115948;1.094029488228019;10.000038206897171;0.8335168076430955;1.0970663558505944;0.7618617912174434;0.11930526132923781;0.7711498693499393
83.807169;1.0910759809480548;0.833331519059069;0.763791748259287;0.11598777345589573;0.10630669734204189;1.094029586081747;10.000037498288625;0.8335170278834992;1.0970664247178625;0.7618619193425968;0.11930524256712187;0.771149763496779
83.817169;1.0910761671488833;0.8333314767362284;0.763791600169317;0.11598776685810469;0.10630670183195406;1.094029683336617;10.000036768369482;0.8335172486547525;1.097066486657917;0.7618620526355572;0.11930522390386807;0.7711496602601571
83.827169;1.0910763533797398;0.8333314384641659;0.763791451768011;0.11598776028681486;0.10630670657448488;1.0940297796633955;10.000036017455576;0.8335174697785672;1.0970665413341993;0.7618621909153616;0.119305205369043;0.7711495600433658
83.837169;1.0910765397770525;0.8333314039822884;0.7637913031143319;0.1159877537479118;0.10630671158249992;1.0940298746129236;10.000035246108693;0.833517691063808;1.097066588341939;0.7618623339147588;0.11930518697992208;0.7711494633264484
83.847169;1.0910767264876637;0.8333313731165437;0.7637911541595264;0.11598774724286776;0.10630671686154504;1.0940299677092387;10.000034455296989;0.8335179122646358;1.0970666272199723;0.7618624813083047;0.11930516874993771;0.771149370631098
83.857169;1.0910769137086938;0.8333313457656456;0.7637910048020539;0.11598774077181723;0.10630672240829377;1.0940300585322023;10.0000336466821;0.8335181330550783;1.097066657507445;0.7618626327373678;0.11930515069703684;0.7711492824502284
83.867169;1.0910771016891523;0.8333313217988751;0.7637908550007463;0.11598773434197887;0.10630672820983425;1.0940301467488418;10.000032822010068;0.8335183530996071;1.0970666788685672;0.7618627878757138;0.1193051328372326;0.7711491991948296
83.877169;1.0910772906645316;0.8333313009892949;0.7637907048666375;0.11598772797492435;0.10630673423916284;1.094030232129178;10.000031981955159;0.833518572139625;1.097066691143416;0.761862946482839;0.11930511517238891;0.7711491211638699
83.887169;1.0910774807954822;0.833331283091661;0.7637905546567094;0.11598772170125199;0.10630674045620324;1.094030314568463;10.000031125875282;0.8335187899557116;1.097066694285584;0.7618631083757048;0.11930509768966603;0.7711490485480728
83.897169;1.0910776721181956;0.8333312679460386;0.7637904047076945;0.11598771554957364;0.10630674681608235;1.094030394098563;10.000030252580377;0.8335190062970814;1.0970666882921676;0.761863273377854;0.11930508037375948;0.7711489814764595
83.907169;1.0910778645348551;0.8333312554481136;0.7637902553640848;0.11598770954116613;0.10630675327585795;1.0940304708688355;10.000029361047172;0.8335192209185506;1.0970666731908283;0.7618634413483013;0.11930506321826097;0.7711489200308214
83.917169;1.0910780579346882;0.8333312454525651;0.7637901069248324;0.1159877036915071;0.10630675979671894;1.0940305450803622;10.000028450576352;0.8335194336725568;1.0970666490968193;0.7618636122585845;0.11930504622886803;0.7711488642165333
83.927169;1.0910782523302307;0.8333312377482953;0.7637899596240886;0.11598769801602045;0.10630676634140232;1.0940306168940357;10.000027520727361;0.8335196445678807;1.0970666162657472;0.7618637861979516;0.11930502942073562;0.7711488139809228
83.937169;1.0910784478396656;0.8333312321240506;0.7637898136574426;0.11598769253792927;0.10630677287013304;1.0940306863526035;10.00002657099217;0.8335198537796928;1.0970665750523712;0.7618639632863212;0.11930501281740175;0.7711487692661316
83.947169;1.0910786445762086;0.8333312284436929;0.7637896692611362;0.115987687296196;0.10630677934031928;1.0940307533748597;10.000025600035583;0.8335200616065032;1.0970665258378034;0.7618641435874319;0.11930499645693945;0.7711487300714706
83.957169;1.0910788425463984;0.8333312266470512;0.7637895267611603;0.11598768234813304;0.10630678571105943;1.0940308178502078;10.000024605321384;0.833520268389269;1.0970664689870908;0.7618643270903896;0.11930498039370804;0.7711486965094024
83.967169;1.0910790415857488;0.8333312267028968;0.7637893865063851;0.11598767776349465;0.1063067919510511;1.094030879712018;10.000023583862912;0.8335204744399076;1.0970664048479362;0.7618645137375951;0.11930496468870135;0.7711486687743547
83.977169;1.0910792413780852;0.8333312286083856;0.7637892487575407;0.11598767361021907;0.1063067980419586;1.094030938922212;10.000022533630611;0.8335206799990144;1.0970663338034923;0.7618647034392007;0.11930494939878304;0.7711486470913975
83.987169;1.0910794415857428;0.833331232426185;0.7637891136421795;0.11598766993661772;0.10630680397256857;1.094030995400474;10.000021454652954;0.8335208852125547;1.0970662562998204;0.7618648960392144;0.11930493456645638;0.7711486317405867
83.997169;1.0910796420391582;0.8333312382887346;0.7637889811986557;0.11598766676510411;0.10630680972808093;1.0940310488897862;10.000020349276735;0.8335210901317955;1.0970661728132585;0.7618650912736853;0.1193049202137991;0.7711486230680726
84.007169;1.0910798428286028;0.8333312463918437;0.7637888514410452;0.11598766410578773;0.10630681528089006;1.0940310989029587;10.000019221481832;0.8335212947188432;1.097066083815431;0.7618652887879028;0.11930490634780334;0.7711486214517661
84.017169;1.0910800441583;0.8333312569997535;0.7637887243807936;0.1159876619732401;0.1063068205917251;1.0940311448452107;10.000018075675026;0.8335214988316179;1.0970659897538353;0.7618654881867579;0.11930489296599533;0.77114862725859
84.027169;1.0910802461015812;0.8333312704148762;0.7637886000420095;0.11598766038678267;0.1063068256204962;1.09403118615892;10.000016915996275;0.8335217022499712;1.0970658910444278;0.761865689063543;0.11930488005737869;0.771148640756541
84.037169;1.0910804485396008;0.833331286925643;0.7637884784944677;0.1159876593622942;0.10630683033651628;1.094031222409111;10.000015746418864;0.833521904765064;1.0970657880442238;0.76186589100258;0.11930486760928916;0.7711486620259889
