time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
84.047169;1.0910806512289375;0.8333313067871582;0.7637883598577404;0.11598765891213587;0.10630683472180234;1.0940312532764667;10.000014571213296;0.8335221062329025;1.0970656810102257;0.7618660935533562;0.1193048556166462;0.7711486909678962
84.057169;1.0910808537537202;0.8333313302424953;0.7637882442646312;0.11598765904735425;0.10630683876380166;1.094031278474159;10.00001339565328;0.8335223065706687;1.097065570102894;0.7618662961973567;0.11930484408362343;0.7711487273902938
84.067169;1.0910810554785078;0.8333313575470758;0.7637881318293189;0.1159876597733396;0.10630684244118549;1.0940312977221218;10.00001222623671;0.8335225057225071;1.0970654554046528;0.7618664983690876;0.11930483302298403;0.7711487710915811
84.077169;1.0910812556958143;0.833331388947732;0.7637880226385148;0.11598766108709209;0.10630684571404131;1.094031310755936;10.000011069941365;0.8335227036013684;1.0970653369658177;0.7618666995316253;0.11930482245784892;0.7711488218795719
84.087169;1.0910814537867823;0.8333314246370589;0.7637879167385537;0.11598766297729902;0.10630684852243924;1.094031317302859;10.000009933572054;0.8335229000788532;1.0970652149389493;0.7618668992176483;0.11930481241854772;0.7711488795507787
84.097169;1.091081649219444;0.8333314647332842;0.7637878141116958;0.11598766542034163;0.1063068507926342;1.0940313170883251;10.000008823795401;0.8335230950342871;1.097065089666832;0.7618670969990163;0.1193048029335198;0.771148943920878
84.107169;1.0910818414923287;0.8333315092937147;0.7637877146714446;0.11598766837780064;0.10630685245169622;1.094031309857362;10.000007747400268;0.8335232883858373;1.0970649615856451;0.7618672924671004;0.1193047940239289;0.7711490148801364
84.117169;1.0910820301192519;0.8333315583538362;0.7637876182946448;0.11598767179762143;0.10630685343937463;1.0940312953679145;10.000006711656777;0.8335234800720717;1.0970648310370008;0.7618674852573879;0.11930478570537158;0.7711490923755502
84.127169;1.0910822146319608;0.8333316119689599;0.7637875248670429;0.11598767561452354;0.10630685370644084;1.0940312734140896;10.00000572440399;0.833523670003297;1.0970646981732106;0.7618676750237332;0.11930477799007061;0.7711491763759251
84.137169;1.0910823945837698;0.8333316702311924;0.7637874343332491;0.11598767975225323;0.10630685321142812;1.094031243847589;10.000004793146077;0.8335238580282771;1.0970645630286782;0.761867861347698;0.1193047708872234;0.7711492669059211
84.147169;1.0910825695273874;0.8333317332529246;0.763787346734744;0.11598768412604293;0.10630685192467919;1.094031206501985;10.000003923764172;0.8335240439177192;1.0970644256283344;0.7618680436938272;0.11930476440618397;0.7711493640497019
84.157169;1.091082738964541;0.8333318011457992;0.7637872621969714;0.1159876886458747;0.1063068498295929;1.0940311611352997;10.000003120075977;0.83352422734177;1.0970642860304765;0.7618682214545793;0.11930475855787806;0.7711494678843022
84.167169;1.0910829023699558;0.8333318740366347;0.76378718090901;0.11598769322660218;0.1063068469176018;1.0940311075510727;10.000002384179826;0.8335244078916446;1.0970641443789522;0.7618683940355784;0.11930475334936402;0.7711495784927974
84.177169;1.0910830592988305;0.8333319521087141;0.7637871031502922;0.1159876977953372;0.10630684318549097;1.0940310457594;10.000001716691834;0.8335245851293013;1.0970640009611416;0.7618685609381464;0.11930474878175472;0.7711496960288521
84.187169;1.0910832094235692;0.8333320356011656;0.7637870293176998;0.11598770228797446;0.10630683863530033;1.0940309759715323;10.000001116458112;0.8335247586074807;1.0970638561459825;0.7618687218366959;0.11930474485684125;0.7711498206663233
84.197169;1.0910833524933343;0.8333321247535648;0.7637869598941472;0.11598770664292722;0.10630683327237757;1.0940308985162965;10.00000058032961;0.8335249279285551;1.0970637102366771;0.7618688766227255;0.11930474158368728;0.7711499525107047
84.207169;1.0910834883293223;0.8333322197814442;0.7637868953947426;0.11598771079646573;0.10630682710728466;1.0940308138108907;10.000000103888661;0.8335250928109739;1.0970635634306782;0.7618690253441851;0.11930473898044996;0.7711500915891142
84.217169;1.0910836168232712;0.8333323208806799;0.7637868363462763;0.11598771467953314;0.10630682016264259;1.0940307223385564;9.999999682715927;0.8335252530441223;1.0970634158952348;0.7618691680674251;0.11930473707430117;0.7711502378105486
84.227169;1.0910837378946494;0.8333324281898836;0.7637867832700383;0.11598771821596195;0.10630681247435722;1.0940306246528968;9.999999312861172;0.8335254084115158;1.0970632677942846;0.7618693047784326;0.11930473589611178;0.7711503908672123
84.237169;1.0910838514525993;0.8333325417478904;0.7637867366505159;0.11598772132541577;0.106306804083512;1.0940305214319412;9.999998990406036;0.833525558665359;1.0970631192612388;0.7618694353605022;0.11930473546735981;0.7711505502407786
84.247169;1.0910839573855098;0.8333326614825287;0.7637866969209758;0.11598772393524955;0.10630679502652422;1.0940304134810295;9.999998711114316;0.8335257035133383;1.0970629703989094;0.7618695596147574;0.11930473579469529;0.7711507153130132
84.257169;1.09108405559945;0.8333327872039391;0.7637866644615036;0.11598772598823019;0.1063067853309972;1.094030301676922;9.999998470778324;0.8335258426474313;1.0970628212960474;0.7618696773031007;0.11930473687952943;0.7711508854219673
84.267169;1.091084146128493;0.8333329186186987;0.7637866395808294;0.1159877274346054;0.10630677501875425;1.0940301869040425;9.999998266178325;0.8335259758392818;1.097062672049278;0.7618697881958955;0.1193047387253197;0.7711510598695996
84.277169;1.0910842292360934;0.8333330553878643;0.7637866225007223;0.1159877282215822;0.106306764110872;1.0940300700200836;9.99999809576963;0.8335261029987068;1.0970625227815203;0.7618698920964055;0.11930474133889285;0.7711512379606845
84.287169;1.09108430537713;0.833333197168774;0.7637866134079635;0.11598772829349126;0.10630675262620394;1.0940299518383636;9.999997959205064;0.8335262241120683;1.0970623736173784;0.7618699888176266;0.11930474473654382;0.7711514190290992
84.297169;1.0910843750465289;0.83333334361595;0.7637866125211954;0.11598772759918471;0.10630674057851874;1.0940298330152511;9.999997856225308;0.8335263391562574;1.0970622246417194;0.761870078130051;0.1193047489442588;0.7711516024202962
84.307169;1.0910844386639915;0.8333334944118577;0.7637866200372405;0.11598772609707868;0.10630672798331285;1.0940297139038158;9.999997786154049;0.8335264480944727;1.0970620759144667;0.7618701597589334;0.11930475398486111;0.7711517875264703
84.317169;1.0910844965493431;0.8333336493138269;0.763786635999113;0.11598772375711836;0.10630671486523251;1.0940295945746266;9.999997748028012;0.8335265508899435;1.097061927533461;0.761870233446335;0.11930475987009384;0.77115197391647
84.327169;1.0910845489325411;0.8333338081750911;0.7637866602476718;0.11598772056901233;0.1063067012580421;1.094029474994956;9.999997740632331;0.8335266475010465;1.09706177966641;0.7618702989878011;0.119304766602365;0.7711521613877873
84.337169;1.0910845959543178;0.8333339709611328;0.7637866924874922;0.11598771655385044;0.10630668720437521;1.09402935517501;9.99999776269356;0.833526737918234;1.0970616325177296;0.7618703562172225;0.11930477417493404;0.7711523498334621
84.347169;1.0910846376829377;0.8333341377033605;0.763786732365111;0.11598771176581378;0.10630667275410424;1.0940292351915466;9.999997813259347;0.8335268222214038;1.0970614862720258;0.7618704049971028;0.11930478257114385;0.7711525391130586
84.357169;1.0910846741619935;0.8333343083760247;0.7637867795114364;0.11598770628303798;0.10630665795719693;1.0940291151743575;9.999997891192624;0.8335269005893893;1.0970613410484764;0.7618704451998406;0.11930479176626546;0.771152729073303
84.367169;1.0910847054336368;0.8333344828234052;0.7637868335595717;0.11598770019079767;0.10630664285732007;1.094028995306163;9.999997994187964;0.8335269732795907;1.0970611968964632;0.7618704766616298;0.11930480173082461;0.7711529196106633
84.377169;1.0910847315250791;0.8333346607612179;0.7637868940993418;0.11598769356586683;0.10630662749144804;1.0940288757871564;9.99999811882235;0.8335270406107822;1.0970610538600825;0.7618704992090897;0.11930481243526266;0.771153110666039
84.387169;1.0910847524464589;0.8333348417728622;0.7637869606071049;0.11598768647735454;0.10630661189419345;1.0940287567440088;9.999998261231779;0.8335271029090539;1.0970609120394184;0.7618705127822064;0.11930482385432511;0.7711533021561414
84.397169;1.0910847681983764;0.8333350252952586;0.7637870324864101;0.11598767899727908;0.10630659610376621;1.0940286381283135;9.999998417222843;0.833527160413153;1.0970607716118188;0.7618705175183293;0.11930483596878556;0.7711534939026732
84.407169;1.0910847787644675;0.8333352106284558;0.7637871091950967;0.1159876712041946;0.10630658016619773;1.0940285196517257;9.999998582119183;0.8335272132075879;1.0970606328684287;0.7618705137007133;0.11930484876408938;0.7711536856500804
84.417169;1.0910847840931117;0.8333353969787465;0.7637871902989175;0.11598766317982295;0.10630656413512912;1.0940284008086627;9.999998751051432;0.8335272612155321;1.0970604962063917;0.7618705016212458;0.11930486222739627;0.7711538771814657
84.427169;1.091084784075093;0.8333355835374988;0.7637872754197652;0.11598765500745062;0.10630654806885886;1.0940282810309783;9.999998919482316;0.8335273042199615;1.097060362011498;0.7618704814875245;0.11930487634132574;0.7711540684181148
84.437169;1.0910847785244175;0.833335769591056;0.763787364178969;0.11598764677502502;0.10630653202896549;1.094028159900811;9.99999908330526;0.833527341891874;1.0970602305446544;0.7618704534177014;0.11930489107620595;0.7711542594270338
84.447169;1.0910847671746744;0.8333359546112246;0.7637874561881045;0.11598763857388378;0.10630651607916082;1.0940280372742268;9.99999923850354;0.8335273738595204;1.0970601019394903;0.7618704174581896;0.11930490639415703;0.7711544503992402
84.457169;1.0910847497471898;0.8333361382728947;0.7637875510568911;0.11598763048805562;0.10630650028332056;1.0940279132692157;9.999999381082851;0.8335273998148672;1.0970599762512363;0.7618703736074826;0.11930492226520362;0.7711546416410973
84.467169;1.0910847260912862;0.8333363204210664;0.7637876483830299;0.11598762258540349;0.10630648470570095;1.0940277882053773;9.99999950733888;0.8335274195738195;1.0970598534864837;0.7618703218865854;0.1193049386780742;0.7711548334985319
84.477169;1.0910846962207796;0.8333365010467624;0.7637877477146707;0.11598761491952812;0.10630646940995223;1.0940276625422758;9.999999613904295;0.8335274330312444;1.0970597336475492;0.7618702623991241;0.11930495563908836;0.7711550262153315
84.487169;1.0910846602058168;0.833336680283794;0.7637878485212642;0.11598760753662583;0.10630645445366686;1.0940275367808145;9.999999697865938;0.8335274400573793;1.0970596167523958;0.7618701953016391;0.11930497316571133;0.771155219859624
84.497169;1.09108461807111;0.8333368584072446;0.763787950258406;0.11598760047892118;0.10630643987919547;1.09402741139288;9.99999975761849;0.8335274404313947;1.0970595027441912;0.7618701207453498;0.11930499127951376;0.7711554143403168
84.507169;1.0910845696975688;0.8333370358141915;0.7637880524970396;0.11598759378175609;0.10630642570533563;1.0940272868371241;9.999999793866783;0.8335274338335932;1.097059391418127;0.7618700388587041;0.11930501000040546;0.7711556094265595
84.517169;1.0910845147411863;0.8333372129420787;0.7637881549476349;0.11598758746769311;0.1063064119316954;1.0940271635682786;9.999999809775204;0.8335274198721101;1.0970592825002772;0.7618699497623407;0.11930502934761215;0.7711558047639437
84.527169;1.0910844527162482;0.833337390156979;0.7637882573691778;0.11598758154410072;0.10630639855572295;1.0940270420139802;9.999999810615115;0.8335273981210781;1.0970591757258203;0.761869853607358;0.11930504934707864;0.7711559998950263
84.537169;1.091084383158196;0.8333375677281326;0.763788359486054;0.11598757600462914;0.10630638558879754;1.0940269225536088;9.999999803345494;0.8335273681277803;1.0970590707993166;0.7618697506133779;0.11930507003548539;0.7711561942451831
84.547169;1.0910843056373007;0.8333377458854092;0.7637884609471447;0.11598757083096288;0.10630637306082352;1.0940268054693014;9.999999795696688;0.8335273294226817;1.0970589673844937;0.7618696410677929;0.11930509145505704;0.7711563871046819
84.557169;1.0910842196530235;0.8333379248386706;0.7637885613183034;0.1159875659918117;0.10630636101109923;1.0940266909123837;9.999999794917153;0.8335272816034991;1.097058865206744;0.7618695252860879;0.1193051136411191;0.771156577648586
84.567169;1.0910841245721834;0.8333381047368066;0.7637886600883947;0.11598756144215776;0.10630634947910407;1.0940265789479662;9.999999806946816;0.8335272244193395;1.097058764128114;0.7618694035601471;0.1193051366127218;0.7711567649801289
84.577169;1.0910840196470495;0.8333382856453939;0.7637887567102728;0.115987557132428;0.10630633850534195;1.0940264696674225;9.999999836320477;0.8335271577637489;1.0970586641069309;0.7618692760976127;0.11930516037599215;0.7711569482019004
84.587169;1.091083904101988;0.8333384675614287;0.7637888507228975;0.11598755302248959;0.10630632812947342;1.094026363317582;9.999999886295154;0.8335270816286232;1.0970585651264295;0.7618691429774397;0.1193051849360473;0.7711571264696502
84.597169;1.091083777254319;0.8333386504291612;0.7637889418584801;0.1159875490810582;0.10630631838346488;1.094026260306001;9.999999958856169;0.8335269960743085;1.097058467173928;0.761869004198824;0.11930521030546165;0.7711572989813361
84.607169;1.09108363859688;0.8333388341086765;0.7637890300125394;0.11598754527374656;0.10630630929290676;1.0940261610483415;10.000000055152446;0.8335269012136599;1.0970583702805758;0.7618688598073073;0.1193052365004804;0.7711574649943439
84.617169;1.091083487795003;0.833339018297494;0.7637891151342058;0.11598754156136759;0.10630630088003501;1.094026065838891;10.000000176152716;0.8335267972026521;1.0970582745435922;0.7618687099803455;0.11930526353098317;0.7711576239154564
84.627169;1.091083324597843;0.8333392025182768;0.7637891971613155;0.11598753790724715;0.10630629315992979;1.094025974835347;10.000000322758586;0.8335266842274838;1.09705818005246;0.7618685550215774;0.11930529139905555;0.7711577753438087
84.637169;1.0910831487676833;0.8333393862085505;0.7637892760233979;0.11598753428041748;0.10630628614191207;1.0940258881122384;10.000000495792541;0.8335265625017965;1.0970580868231048;0.7618683952891732;0.11930532010500433;0.7711579190115085
84.647169;1.09108296011852;0.8333395687927946;0.763789351664409;0.11598753065485251;0.106306279839589;1.094025805758292;10.000000696026648;0.8335264322939535;1.0970579948485277;0.7618682311032938;0.11930534965097896;0.7711580547125605
84.657169;1.0910827586122416;0.8333397496982423;0.7637894240508083;0.1159875270100507;0.1063062742724296;1.0940257279521628;10.000000923660407;0.8335262939762926;1.0970579041911852;0.761868062702269;0.11930538003965126;0.7711581822628368
84.667169;1.0910825444589198;0.8333399283587547;0.7637894931739153;0.11598752333534447;0.10630626945424335;1.0940256549260756;10.000001177742421;0.8335261480552342;1.0970578150240775;0.7618678902794481;0.11930541126330081;0.7711583014595361
84.677169;1.091082318131307;0.8333401042014128;0.7637895590716984;0.11598751962815694;0.10630626538665527;1.0940255868487325;10.000001456437237;0.8335259951603822;1.097057727593011;0.7618677140355076;0.11930544328759515;0.7711584120779241
84.687169;1.0910820801874357;0.8333402766312844;0.763789621837423;0.11598751587912372;0.1063062620659842;1.0940255237928884;10.000001757774951;0.8335258360392673;1.0970576421110556;0.7618675341969021;0.11930547604799487;0.7711585139115725
84.697169;1.0910818310658041;0.8333404450451762;0.7637896815895587;0.11598751206392609;0.10630625949207637;1.0940254658624506;10.000002079833529;0.8335256715409702;1.097057558642805;0.7618673510239066;0.11930550945875404;0.7711586067681258
84.707169;1.0910815710370303;0.8333406088714662;0.7637897384643005;0.11598750815221913;0.10630625766896211;1.0940254132926472;10.000002420204133;0.8335255025367246;1.0970574770386696;0.7618671647918128;0.11930554342103786;0.7711586904505013
84.717169;1.0910813002219095;0.8333407676251874;0.7637897926508731;0.11598750411110656;0.10630625659938372;1.0940253663840147;10.000002775943168;0.8335253298446352;1.0970573969539807;0.7618669757290497;0.1193055778289445;0.7711587648237677
84.727169;1.0910810186317546;0.8333409209454745;0.7637898444098431;0.11598749989869601;0.10630625627904622;1.094025325409244;10.000003144623534;0.8335251542144102;1.0970573179480245;0.7618667839730985;0.11930561257469147;0.7711588298997248
84.737169;1.091080726276388;0.8333410686019124;0.7637898940474233;0.1159874954714874;0.1063062566952199;1.0940252905757575;10.000003524985068;0.8335249763436229;1.0970572396186895;0.7618665895903582;0.11930564754983691;0.7711588858251806
84.747169;1.091080423272046;0.8333412104717439;0.7637899418739792;0.11598749080551368;0.10630625783142966;1.094025261985726;10.000003916173894;0.8335247968996647;1.0970571616961218;0.7618663926670839;0.1193056826386084;0.7711589328172372
84.757169;1.091080109867731;0.8333413464624485;0.7637899881962675;0.11598748590420191;0.10630625966978506;1.094025239638327;10.000004316868758;0.8335246165121692;1.0970570840192422;0.7618661934546108;0.11930571770903248;0.7711589711091629
84.767169;1.0910797863817008;0.8333414764403305;0.7637900333569217;0.11598748078439944;0.10630626218984392;1.0940252234913388;10.000004725183977;0.8335244357019537;1.0970570064560432;0.7618659924612857;0.11930575262072575;0.771159000924281
84.777169;1.0910794531142343;0.8333416002533112;0.7637900777311012;0.11598747546133917;0.10630626537226105;1.0940252135116206;10.000005138856626;0.8335242547984113;1.0970569288862995;0.7618657903910353;0.11930578724582383;0.771159022526143
84.787169;1.0910791103267092;0.833341717790375;0.7637901216312858;0.11598746994625539;0.10630626919934222;1.0940252097241803;10.000005555471457;0.8335240739479964;1.0970568512091499;0.7618655880285798;0.11930582147658227;0.7711590362848068
84.797169;1.0910787582704633;0.8333418289962967;0.7637901652387535;0.11598746424489116;0.10630627364814964;1.0940252122362715;10.000005972764235;0.833523893207474;1.0970567733326706;0.7618653862130395;0.11930585521491148;0.7711590426407245
84.807169;1.091078397186808;0.833341933889385;0.7637902086115294;0.11598745834926352;0.10630627868590518;1.0940252211451584;10.000006389063994;0.8335237126187776;1.0970566952112553;0.7618651858492932;0.11930588836339094;0.7711590420080843
84.817169;1.0910780272990714;0.8333420326228336;0.7637902516822823;0.1159874522324285;0.10630628426673501;1.0940252363472638;10.000006803943451;0.8335235322561226;1.0970566169004037;0.7618649878708058;0.11930592083039182;0.7711590347206276
84.827169;1.0910776488434437;0.8333421255033547;0.763790294239847;0.11598744584918129;0.10630629032879471;1.0940252573971083;10.00000721862407;0.8335233522745572;1.0970565385356352;0.7618647931882091;0.11930595254248347;0.7711590210295851
84.837169;1.0910772621030247;0.8333422129377267;0.7637903359586824;0.11598743914108363;0.10630629679977502;1.0940252835613553;10.000007635480259;0.8335231728892392;1.097056460269309;0.7618646026717335;0.11930598344984522;0.77115900110721
84.847169;1.0910768674323088;0.8333422953582266;0.7637903764784021;0.11598743205069395;0.10630630360718318;1.0940253140024099;10.000008057119414;0.8335229942852718;1.097056382229011;0.7618644171520687;0.11930601352026322;0.771158975085716
84.857169;1.0910764653000846;0.8333423731308257;0.7637904154717221;0.1159874245368301;0.10630631068314443;1.0940253479061428;10.000008485755854;0.8335228165820313;1.097056304489523;0.7618642373937007;0.11930604273175624;0.7711589431647841
84.867169;1.0910760563353072;0.8333424465188848;0.7637904526684042;0.1159874165770679;0.10630631796515998;1.0940253845487098;10.000008922561097;0.8335226398793153;1.0970562270637032;0.7618640640511574;0.11930607106813701;0.7711589056425114
84.877169;1.0910756413078673;0.8333425157634632;0.7637904878429673;0.11598740816418007;0.10630632539480638;1.0940254233615068;10.000009367387472;0.8335224643010907;1.0970561499203872;0.7618638976699642;0.119306098511061;0.7711588627916733
84.887169;1.0910752210072068;0.8333425811572287;0.76379052079341;0.11598739930079678;0.10630633291151076;1.094025463924635;10.00000981927927;0.8335222900242537;1.0970560729982386;0.7618637387097715;0.11930612503334524;0.7711588147593235
84.897169;1.0910747961365588;0.8333426430315115;0.7637905513592603;0.11598738998362816;0.10630634044840896;1.094025505851127;10.00001027689904;0.8335221173112188;1.0970559962005164;0.761863587543641;0.11930615060048158;0.7711587615954529
84.907169;1.09107436733666;0.8333427017407218;0.7637905794248294;0.1159873801887048;0.10630634793707877;1.0940255487182553;10.000010738606205;0.8335219464878628;1.0970559194045832;0.7618634444476181;0.11930617517492763;0.7711587033108908
84.917169;1.0910739352093806;0.8333427576785578;0.7637906048272166;0.11598736987439079;0.10630635531294105;1.0940255921766355;10.000011202623224;0.8335217778895343;1.0970558425343395;0.7618633095794481;0.11930619871978265;0.7711586399033413
84.927169;1.0910735002336378;0.8333428112692339;0.7637906272738879;0.11598735899538651;0.10630636251416005;1.0940256360838174;10.000011667575302;0.8335216118378893;1.0970557656654523;0.7618631829942615;0.11930622120316674;0.7711585714058773
84.937169;1.0910730627313763;0.8333428629425818;0.7637906463982359;0.11598734751730137;0.10630636947904214;1.0940256805179531;10.00001213330773;0.8335214485721626;1.0970556890919543;0.761863064740509;0.11930624260376811;0.7711584979793246
84.947169;1.0910726229599714;0.8333429131383534;0.7637906619033733;0.11598733542733143;0.10630637614591452;1.0940257257620545;10.00001260142383;0.833521288136255;1.0970556133154743;0.7618629549108717;0.11930626291787982;0.771158419959385
84.957169;1.0910721811762203;0.8333429622929368;0.7637906736534705;0.11598732273578866;0.1063063824533147;1.0940257722872901;10.000013074991793;0.8335211303871348;1.0970555389346226;0.7618628535708202;0.11930628216073162;0.7711583377961053
84.967169;1.091071737622013;0.8333430107889122;0.7637906816457153;0.11598730946929023;0.10630638833999224;1.0940258206280482;10.000013557353057;0.8335209751711647;1.097055466511367;0.761862760697134;0.11930630035637231;0.7711582519874611
84.977169;1.0910712925318014;0.8333430589383357;0.7637906859367879;0.11598729566576584;0.10630639374631494;1.0940258712213997;10.000014051016707;0.8335208224930115;1.097055396525145;0.7618626761834647;0.11930631753113133;0.7711581630929999
84.987169;1.0910708461870684;0.8333431069998513;0.7637906866112574;0.11598728137573207;0.10630639861871327;1.0940259244382255;10.000014557286828;0.833520672501463;1.0970553293878527;0.7618625998456461;0.11930633371880026;0.7711580717518906
84.997169;1.091070398970364;0.8333431551884036;0.7637906837666608;0.1159872666617742;0.10630640291855242;1.0940259807428117;10.000015075921626;0.833520525341495;1.097055265457784;0.7618625314463053;0.11930634896052464;0.7711579786678311
85.007169;1.0910699513831565;0.8333432036729316;0.7637906774820573;0.11598725159346195;0.10630640663346044;1.0940260407199534;10.00001560506325;0.833520381059382;1.0970552050494686;0.7618624707407281;0.11930636329677446;0.7711578845861525
85.017169;1.0910695040108498;0.8333432525756441;0.7637906677997283;0.11598723624400054;0.10630640978156897;1.0940261049860034;10.000016142093031;0.8335202396339474;1.0970551484317195;0.7618624174906278;0.11930637676255466;0.7711577902175556
85.027169;1.0910690574729252;0.8333433019828721;0.7637906547221643;0.1159872206925643;0.10630641239865547;1.0940261741159103;10.000016683934861;0.8335201010463409;1.097055095848295;0.7618623714556702;0.11930638938502715;0.7711576961032579
85.037169;1.0910686124231939;0.8333433519263571;0.7637906382159575;0.11598720503011804;0.10630641451790535;1.0940262485638004;10.000017226259788;0.8335199653027299;1.097055047580022;0.7618623323736269;0.11930640118210525;0.771157602529033
85.047169;1.0910681695806164;0.8333434023511279;0.7637906182449291;0.11598718936473598;0.10630641615924684;1.0940263285895655;10.000017763793986;0.8335198324070757;1.0970550039264053;0.7618622999289129;0.11930641216127931;0.771157509572835
85.057169;1.0910677297290596;0.8333434531400272;0.7637905948071133;0.11598717382243211;0.10630641732616829;1.0940264142560772;10.000018291848548;0.8335197023145199;1.097054965089482;0.7618622737324603;0.11930642232262517;0.7711574172373521
85.067169;1.0910672936751458;0.8333435041425176;0.7637905679342983;0.11598715854026401;0.10630641800675504;1.0940265054968672;10.000018806764356;0.8335195749292228;1.09705493111467;0.7618622533269632;0.1193064316742633;0.771157325545174
85.077169;1.0910668621647308;0.8333435551579725;0.763790537653549;0.11598714366098264;0.10630641818321623;1.0940266022196155;10.000019305050674;0.8335194501684473;1.0970549019231026;0.7618622382036762;0.11930644024564581;0.7711572345420429
85.087169;1.0910664358076074;0.8333436059534044;0.7637905039026808;0.11598712933156971;0.1063064178446708;1.094026704341076;10.000019782711396;0.8335193280031782;1.0970548773814286;0.7618622278319402;0.11930644807756607;0.7711571442579249
85.097169;1.0910660150630254;0.8333436563398074;0.7637904664460966;0.11598711569233858;0.10630641699191984;1.0940268117559275;10.000020235249488;0.8335192084504844;1.0970548573982046;0.7618622217279419;0.1193064551996873;0.7711570547035176
85.107169;1.091065600230029;0.8333437061805483;0.7637904248928351;0.11598710286768255;0.10630641563078513;1.0940269244178071;10.000020657620482;0.8335190915821686;1.097054842008267;0.7618622194872086;0.1193064616212696;0.7711569659153321
85.117169;1.091065191455977;0.8333437553056128;0.763790378809115;0.11598709097096228;0.10630641376473653;1.0940270425175367;10.00002104393651;0.8335189774995843;1.097054831377151;0.7618622207099317;0.11930646733924459;0.7711568779823538
85.127169;1.09106478882794;0.8333438035187173;0.7637903278164043;0.1159870801056571;0.1063064113979497;1.0940271665357353;10.00002138786576;0.833518866232218;1.0970548257476984;0.7618622249367994;0.11930647235147805;0.771156791006867
85.137169;1.0910643924723966;0.8333438507198416;0.7637902716224001;0.11598707035469957;0.10630640854385713;1.094027297086565;10.000021683767773;0.8335187577006752;1.0970548254079582;0.761862231677089;0.11930647666765994;0.7711567050301974
85.147169;1.0910640025965097;0.8333438969379073;0.7637902100019742;0.11598706177191556;0.10630640522603373;1.0940274347075938;10.000021927293606;0.8335186517985376;1.0970548306554713;0.7618622404422634;0.11930648030940379;0.771156619998172
85.157169;1.0910636194831516;0.8333439422744287;0.7637901427719499;0.11598705438650352;0.10630640146650064;1.0940275797744643;10.000022114988116;0.8335185484476815;1.0970548417164276;0.7618622507149251;0.11930648329846671;0.7711565358120731
85.167169;1.0910632434394023;0.8333439869099735;0.7637900698042637;0.11598704821348206;0.1063063972732854;1.0940277325267498;10.00002224355467;0.8335184475641887;1.0970548586795337;0.7618622619077858;0.11930648565185456;0.7711564523633389
85.177169;1.0910628747151754;0.8333440311347515;0.7637899910445017;0.11598704325558733;0.10630639264070714;1.094027893117117;10.000022309314643;0.8335183490178281;1.0970548814955516;0.7618622733996346;0.1193064873910181;0.771156369458465
85.187169;1.091062513442207;0.8333440753027811;0.7637899065089495;0.1159870394983252;0.10630638755608816;1.0940280616894809;10.000022308312136;0.8335182526449231;1.0970549100013942;0.7618622846259563;0.11930648854946692;0.7711562867865897
85.197169;1.0910621596358696;0.8333441197448188;0.7637898163043799;0.11598703690990488;0.10630638200148206;1.0940282384437023;10.000022237151793;0.8335181582913356;1.0970549439100403;0.7618622951489687;0.11930648917072793;0.7711562040118183
85.207169;1.0910618132572838;0.8333441647434231;0.7637897206623013;0.11598703545273151;0.10630637594928694;1.094028423603154;10.000022093515604;0.8335180658539756;1.0970549828043805;0.7618623046756257;0.11930648930576733;0.7711561208285238
85.217169;1.091061474296334;0.8333442105900527;0.7637896199387227;0.11598703510075792;0.10630636935346217;1.094028617356627;10.000021875681394;0.8335179753171996;1.0970550262008314;0.7618623130401747;0.11930648901712289;0.7711560369349584
85.227169;1.091061142857829;0.8333442576075581;0.7637895145506347;0.11598703584345331;0.10630636214453945;1.094028819860756;10.000021581958881;0.8335178867659404;1.0970550736440028;0.7618623201986662;0.11930648838318965;0.7711559520157905
85.237169;1.0910608191919362;0.8333443060953809;0.7637894048847997;0.11598703767197012;0.10630635424046099;1.0940290312641194;10.000021210719119;0.8335178003768198;1.0970551247487415;0.7618623262330384;0.1193064874955518;0.7711558657497158
85.247169;1.0910605035882603;0.8333443562884625;0.7637892912869784;0.11598704056660732;0.10630634556924162;1.0940292516784431;10.00002076062063;0.8335177164074927;1.0970551791626852;0.7618623313359614;0.11930648644984465;0.7711557778137245
85.257169;1.0910601962552662;0.8333444083608855;0.7637891741037788;0.11598704449660885;0.10630633608395444;1.0940294810915703;10.000020230982578;0.8335176351547984;1.097055236508236;0.7618623357855887;0.11930648533223343;0.7711556878930966
85.267169;1.0910598973370131;0.8333444624465334;0.7637890536598801;0.11598704942781489;0.10630632576265499;1.0940297193282973;10.00001962209914;0.8335175568667841;1.0970552963995217;0.7618623399326604;0.11930648421091539;0.7711555957190536
85.277169;1.0910596069872016;0.8333445186495742;0.7637889302504479;0.11598705532830866;0.1063063146041359;1.0940299660783612;10.000018934864338;0.833517481680249;1.0970553585085507;0.7618623442014796;0.11930648313979525;0.7711555011238648
85.287169;1.091059325389101;0.8333445770535721;0.7637888042148144;0.11598706216753878;0.10630630262551849;1.0940302208993176;10.000018170288032;0.8335174096275058;1.0970554225482194;0.7618623490484322;0.11930648216280872;0.7711554040972872
85.297169;1.091059052710949;0.833344637759698;0.7637886759540508;0.11598706991352102;0.10630628985707741;1.0940304831990095;10.000017329578126;0.833517340658883;1.0970554881579229;0.7618623548970903;0.11930648130920966;0.7711553047895503
85.307169;1.0910587890497945;0.833344700897743;0.7637885458678144;0.11598707852579733;0.1063062763300786;1.0940307522285133;10.000016414136558;0.8335172746683954;1.0970555548242296;0.7618623621466677;0.1193064805835397;0.7711552034389749
85.317169;1.0910585344296917;0.8333447665824446;0.7637884143526262;0.11598708794688874;0.10630626206541699;1.0940310270945022;10.000015425346566;0.8335172115424059;1.0970556219490932;0.7618623711860759;0.11930647996259858;0.7711551003283965
85.327169;1.091058288820068;0.8333448348984134;0.7637882818869719;0.11598709810701717;0.10630624707635966;1.094031306831871;10.000014364816156;0.8335171511804744;1.097055689023937;0.7618623823351747;0.11930647941264588;0.7711549957992453
85.337169;1.0910580520983002;0.8333449059359193;0.763788149066154;0.11598710893839889;0.10630623137910833;1.0940315905006577;10.000013234477064;0.8335170934853452;1.0970557557553147;0.7618623958085976;0.11930647891462791;0.7711548902267066
85.347169;1.091057823968909;0.8333449798339256;0.7637880165311033;0.11598712038301155;0.1063062149947595;1.0940318772104114;10.000012036037903;0.8335170383735623;1.0970558220815119;0.7618624117379956;0.11930647847728826;0.7711547839609814
85.357169;1.091057603905363;0.8333450568038235;0.7637878849109812;0.11598713239066927;0.10630619794511162;1.0940321660916996;10.000010770984723;0.8335169857636678;1.0970558881285042;0.7618624301907139;0.11930647813777635;0.7711546773243475
85.367169;1.091057391178059;0.8333451370920849;0.7637877548170883;0.1159871449123974;0.10630618025283768;1.0940324563090507;10.000009441304499;0.833516935497899;1.097055954128647;0.7618624511837851;0.11930647795049928;0.7711545706426693
85.377169;1.0910571849676702;0.8333452209101735;0.7637876268010102;0.1159871578954585;0.10630616194542167;1.094032747093327;10.000008049833426;0.8335168872929202;1.097056020343765;0.7618624746966097;0.11930647796931956;0.7711544642371925
85.387169;1.0910569844552578;0.8333453084543264;0.763787501304216;0.11598717128661139;0.10630614306051492;1.0940330377110117;10.000006600313224;0.8335168407762231;1.0970560869995682;0.7618625006712704;0.11930647823707347;0.7711543583696232
85.397169;1.0910567888233556;0.8333454000048536;0.763787378664303;0.11598718503916915;0.1063061236506026;1.0940333274125464;10.000005097451997;0.8335167955101196;1.0970561541708563;0.7618625290368197;0.11930647878712933;0.7711542531662514
85.407169;1.091056597266612;0.8333454959560782;0.7637872591425331;0.11598719911116247;0.10630610378122046;1.0940336154551804;10.000003546497616;0.8335167509948539;1.0970562217019169;0.7618625597344896;0.119306479653346;0.7711541485989641
85.417169;1.0910564090824142;0.8333455967387832;0.7637871429467045;0.11598721345642843;0.10630608352256973;1.0940339011824995;10.000001952324551;0.8335167067275394;1.097056289245392;0.7618625926754189;0.11930648087828344;0.7711540445761709
85.427169;1.0910562237130073;0.8333457027249045;0.7637870302360019;0.11598722802501048;0.10630606293975235;1.0940341840735313;10.000000318646773;0.8335166622625633;1.0970563563447933;0.7618626276804266;0.11930648251054446;0.7711539410454361
85.437169;1.0910560406458767;0.833345814179427;0.7637869210819739;0.11598724277458551;0.10630604208729456;1.094034463716233;9.999998647905082;0.8335166172151325;1.0970564225284307;0.7618626644770876;0.11930648459642258;0.7711538379977025
85.447169;1.0910558593117479;0.8333459312705037;0.7637868154212973;0.11598725767644186;0.1063060210130275;1.0940347397389463;9.999996941739097;0.8335165712469917;1.0970564873895559;0.7618627027366287;0.11930648717201953;0.771153735398732
85.457169;1.0910556791183015;0.8333460541096257;0.763786713044142;0.11598727271332888;0.10630599976774192;1.094035011789892;9.99999520149432;0.8335165240681136;1.0970565506200554;0.7618627421165349;0.11930649025416984;0.7711536331204132
85.467169;1.0910554995432682;0.8333461827670542;0.7637866136136346;0.11598728787754709;0.10630597840626832;1.0940352795956207;9.999993429200558;0.8335164754450609;1.097056612029094;0.7618627822980504;0.11930649383129453;0.7711535309014749
85.477169;1.0910553201721196;0.8333463172624092;0.7637865167051584;0.11598730316721385;0.10630595697755203;1.0940355430335564;9.999991629038187;0.8335164252039977;1.0970566715457937;0.7618628229967769;0.11930649785948778;0.7711534283706566
85.487169;1.0910551406841942;0.8333464575612605;0.7637864218452243;0.11598731857863494;0.10630593552021475;1.0940358021787566;9.999989807651707;0.833516373253988;1.097056729203308;0.7618628639292007;0.11930650226713652;0.7711533251542005
85.497169;1.0910549608022042;0.8333466035545176;0.7637863285236266;0.11598733410108751;0.10630591406877284;1.0940360573040762;9.999987972868125;0.8335163196246407;1.0970567851518571;0.7618629047849366;0.11930650696713227;0.7711532209829202
85.507169;1.0910547802315018;0.8333467550189247;0.7637862361934646;0.11598734971718783;0.10630589266130348;1.0940363087583513;9.999986131886608;0.8335162644430337;1.0970568396889;0.7618629452498262;0.11930651187125811;0.7711531157004199
85.517169;1.0910545986618307;0.833346911629197;0.7637861442954802;0.11598736540084884;0.1063058713445878;1.0940365567621588;9.999984289935135;0.833516207852429;1.0970568932155624;0.761862985039216;0.11930651689693847;0.7711530092227357
85.527169;1.0910544158428719;0.833347073018065;0.7637860523142787;0.11598738111015473;0.10630585017485683;1.0940368013754194;9.999982450227458;0.8335161499894027;1.0970569461302837;0.761863023897821;0.11930652196384649;0.7711529015325387
85.537169;1.0910542316821115;0.8333472387931892;0.7637859598364738;0.11598739678866317;0.10630582921359999;1.0940370426868324;9.999980614981641;0.8335160910368405;1.0970569987488386;0.7618630615861065;0.11930652699137798;0.771152792671772
85.547169;1.091054046321658;0.8333474085426481;0.7637858665606901;0.11598741237871155;0.10630580852369136;1.0940372809117946;9.999978786537508;0.8335160312537075;1.0970570512785123;0.761863097897441;0.11930653190026487;0.771152682693778
85.557169;1.0910538601459818;0.8333475818881759;0.7637857722492359;0.1159874278292724;0.10630578816940692;1.0940375162716398;9.999976967915947;0.8335159709703108;1.0970571038626016;0.7618631326987337;0.11930653660976204;0.7711525716253095
85.567169;1.0910536736996415;0.833347758488626;0.7637856766918913;0.11598744309419451;0.10630576821712485;1.094037748843844;9.9999751627306;0.833515910592123;1.0970571566330347;0.7618631659557563;0.11930654103430098;0.7711524594560416
85.577169;1.0910534875820745;0.8333479379644244;0.7637855797458465;0.11598745813383993;0.10630574872948882;1.0940379785379915;9.99997337534671;0.8335158505840454;1.0970572096679108;0.7618631977311088;0.11930654508681185;0.7711523461147314
85.587169;1.0910533024150861;0.8333481198579832;0.763785481385332;0.1159874729178338;0.106305729751795;1.0940382052083666;9.999971611135964;0.8335157914147833;1.0970572629194844;0.7618632281551264;0.11930654868079538;0.771152231441638
85.597169;1.0910531188913408;0.8333483036653146;0.7637853816684411;0.11598748742298048;0.10630571130422145;1.0940384287845384;9.999969875709361;0.833515733526521;1.0970573162587813;0.7618632574218959;0.11930655173056527;0.7711521151973292
85.607169;1.0910529377994733;0.8333484888807662;0.7637852806723506;0.11598750163013341;0.10630569338957942;1.0940386492969192;9.999968174131304;0.833515677372116;1.0970573696228831;0.761863285843445;0.1193065541569867;0.7711519971159108
85.617169;1.0910527599663553;0.8333486750169118;0.7637851784740021;0.11598751552102664;0.10630567600636473;1.0940388668012553;9.999966511190426;0.833515623459025;1.097057423071178;0.7618633138257279;0.11930655589478562;0.7711518769832441
85.627169;1.0910525861679192;0.8333488616149978;0.7637850751480117;0.11598752907913379;0.10630565915568072;1.0940390813019307;9.999964891782328;0.8335155723398262;1.0970574766730312;0.7618633417158751;0.11930655689381575;0.7711517546838601
85.637169;1.0910524170354428;0.8333490482693796;0.7637849707460387;0.11598754229691144;0.10630564284013407;1.0940392927504436;9.9999633208849;0.83351552455863;1.0970575304283317;0.7618633697144663;0.11930655711311697;0.771151630180111
85.647169;1.0910522529942408;0.8333492346221978;0.7637848652972;0.11598755517941937;0.10630562705999155;1.0940395010685973;9.999961803705126;0.8335154805567081;1.0970575843222785;0.7618633979250282;0.11930655652148;0.7711515034806469
85.657169;1.0910520943080726;0.833349420310934;0.763784758863429;0.11598756773803097;0.10630561181399122;1.0940397061552452;9.999960345755925;0.8335154405548069;1.0970576383498802;0.7618634264348971;0.11930655511096162;0.7711513746506643
85.667169;1.0910519411601056;0.8333496049703689;0.7637846515982147;0.11598757998260836;0.10630559710547277;1.094039907905963;9.999958951971447;0.8335154045274907;1.0970576924879423;0.7618634553714083;0.11930655290312628;0.7711512438451817
85.677169;1.0910517936376196;0.8333497883070223;0.7637845437682922;0.11598759192137274;0.10630558294783736;1.0940401061978025;9.999957625958768;0.8335153723166234;1.0970577467073968;0.7618634848801444;0.11930654993875635;0.7711511113186711
85.687169;1.091051651680941;0.8333499701418752;0.7637844357470134;0.11598760356456186;0.10630556936046107;1.0940403008346409;9.999956371026625;0.8335153437584772;1.097057800944162;0.7618635150405283;0.11930654626874969;0.7711509773637111
85.697169;1.09105151512853;0.8333501504030878;0.7637843279400653;0.11598761492182087;0.1063055563563747;1.0940404915769442;9.999955191400323;0.8335153187256119;1.0970578550194017;0.7618635458634337;0.11930654195649287;0.7711508422269054
85.707169;1.0910513838202136;0.8333503290914813;0.7637842206681354;0.11598762599657204;0.10630554393595602;1.0940406782325778;9.999954091750471;0.833515297089276;1.0970579086578747;0.7618635773846594;0.119306537079867;0.7711507060895473
85.717169;1.0910512576526312;0.8333505062175343;0.7637841141390835;0.11598763678823568;0.10630553209194296;1.0940408606742893;9.999953076420757;0.8335152786694034;1.0970579616070582;0.7618636097245282;0.1193065317281816;0.771150569035805
85.727169;1.0910511365473836;0.8333506817462369;0.7637840085084845;0.11598764729974427;0.1063055208144712;1.0940410388340458;9.99995214942598;0.8335152632323292;1.0970580137227643;0.7618636430703011;0.11930652600148305;0.7711504309512902
85.737169;1.0910510203415154;0.8333508555997049;0.7637839039102778;0.11598765754125262;0.10630551008852454;1.094041212709307;9.999951314375787;0.8335152505136856;1.0970580649827266;0.7618636776257556;0.11930652000394931;0.7711502915269599
85.747169;1.0910509086902727;0.8333510277284205;0.7637838004576575;0.11598766752407909;0.1063054998933548;1.0940413822864403;9.999950574257717;0.8335152402492773;1.097058115464735;0.7618637135644235;0.1193065138245964;0.7711501504369885
85.757169;1.091050801069435;0.8333511981601975;0.7637836982803542;0.11598767724812419;0.10630549021067213;1.0940415474463534;9.999949931152221;0.833515232182611;1.0970581653099813;0.7618637509866327;0.11930650752219354;0.7711500074873266
85.767169;1.0910506968571696;0.8333513669462168;0.7637835975649466;0.11598768670068274;0.10630548102993859;1.0940417079702895;9.999949385728604;0.8335152259989987;1.0970582147260188;0.7618637898927056;0.1193065011293467;0.7711498626250113
85.777169;1.0910505954699943;0.8333515341003894;0.7637834985498732;0.11598769587095338;0.10630547234324267;1.0940418636151292;9.999948937274382;0.8335152212572268;1.0970582639946747;0.7618638302119697;0.11930649466928551;0.7711497158963251
85.787169;1.0910504964864873;0.8333516996238621;0.7637834014881277;0.11598770476021175;0.10630546414069177;1.094042014193943;9.999948584348699;0.8335152173789993;1.097058313391025;0.761863871843594;0.11930648816750117;0.7711495674270223
85.797169;1.0910503996457221;0.8333518635469135;0.7637833065889239;0.11598771337784854;0.10630545641227362;1.094042159597323;9.999948325772623;0.8335152136688662;1.0970583631099524;0.7618639146412136;0.11930648165066103;0.7711494174409763
85.807169;1.0910503047652103;0.8333520259094054;0.7637832139795524;0.11598772173441256;0.10630544914820968;1.0940422996982424;9.999948162132862;0.8335152093807118;1.097058413289493;0.7618639583807209;0.11930647514323986;0.7711492662841337
85.817169;1.0910502116755523;0.8333521867008502;0.7637831237184496;0.11598772984238827;0.10630544233551101;1.0940424342111859;9.999948096855782;0.8335152038088396;1.0970584640585157;0.7618640027770033;0.11930646867168186;0.7711491144065399
85.827169;1.091050120176604;0.8333523458687305;0.7637830358300123;0.11598773772051309;0.10630543595574211;1.0940425626884285;9.99994813587341;0.8335151963007961;1.0970585155860308;0.7618640475534165;0.11930646227276381;0.7711489623085429
85.837169;1.0910500300268602;0.8333525034356931;0.7637829503702488;0.1159877453917854;0.10630542998883749;1.0940426846756637;9.99994828602828;0.8335151862228882;1.0970585681264935;0.7618640924794579;0.11930645600030526;0.7711488104498403
85.847169;1.0910499409622971;0.8333526595668624;0.7637828674841733;0.11598775287918658;0.10630542442340993;1.0940427998388713;9.999948552944996;0.8335151730206551;1.0970586220131797;0.761864137326124;0.11930644992834034;0.7711486591805813
85.857169;1.0910498527337655;0.8333528144916288;0.7637827873558989;0.11598776020626675;0.10630541926476067;1.0940429080097218;9.999948939797731;0.8335151563207337;1.097058677628059;0.7618641818438382;0.11930644414602247;0.7711485088245263
85.867169;1.0910497651899358;0.8333529683978544;0.7637827101218552;0.11598776739960719;0.10630541453587034;1.0940430092254259;9.999949447506758;0.8335151359276604;1.0970587354048758;0.7618642258253018;0.1193064387411614;0.7711483598355185
85.877169;1.0910496783697001;0.8333531213707815;0.7637826358757501;0.1159877744909868;0.10630541027238094;1.0940431037025427;9.999950075232523;0.833515111759663;1.0970587958269147;0.7618642691628023;0.11930643378190953;0.7711482127994697
85.887169;1.0910495925171733;0.8333532733739394;0.7637825647363035;0.11598778151696029;0.10630540651062713;1.0940431917286786;9.999950820379052;0.8335150837982809;1.0970588593544062;0.7618643118537327;0.11930642931027655;0.771148068278683
85.897169;1.0910495079847935;0.8333534242993569;0.763782496888789;0.1159877885148248;0.10630540327323952;1.094043273621091;9.999951678698922;0.833515052038083;1.0970589263559325;0.7618643539965684;0.11930642535062287;0.7711479266882016
85.907169;1.0910494250710094;0.8333535740501731;0.7637824325769014;0.11598779552071181;0.10630540056171058;1.094043349771931;9.999952645055169;0.8335150164701136;1.0970589971198557;0.7618643957584277;0.11930642192170973;0.7711477883013893
85.917169;1.0910493439150932;0.8333537225800455;0.7637823720917248;0.11598780257063804;0.10630539836186169;1.0940434206425167;9.999953714263501;0.8335149771101583;1.0970590718521651;0.7618644373013056;0.11930641903674391;0.7711476533542301
85.927169;1.0910492645314005;0.8333538698790933;0.7637823157800502;0.11598780969994985;0.10630539665412936;1.0940434866461832;9.999954881484973;0.8335149340007237;1.0970591506118141;0.7618644787638833;0.1193064166910757;0.7711475221367692
85.937169;1.0910491869262757;0.8333540159150752;0.7637822640111329;0.1159878169420154;0.10630539541630922;1.0940435479957809;9.999956141992763;0.8335148871839918;1.0970592332718438;0.7618645203186839;0.11930641485076267;0.7711473949671965
85.947169;1.091049111172969;0.8333541605590097;0.7637822170706173;0.11598782432455601;0.10630539461783349;1.094043604674773;9.99995749030359;0.8335148366845763;1.097059319557641;0.7618645621891712;0.11930641345454256;0.7711472721201262
85.957169;1.0910490373930468;0.8333543035590281;0.7637821750893194;0.11598783186128182;0.1063053942127314;1.0940436565829712;9.999958919608327;0.8335147825170093;1.0970594091173527;0.7618646046009815;0.1193064124289922;0.771147153827831
85.967169;1.091048965728416;0.8333544445705975;0.7637821380688858;0.11598783955239203;0.10630539414490636;1.0940437036864161;9.999960422135873;0.8335147247318333;1.0970595015661233;0.7618646477611162;0.11930641170035178;0.7711470403285587
85.977169;1.0910488963316407;0.8333545832224852;0.7637821058873905;0.11598784739669242;0.10630539436557168;1.0940437460394723;9.999961989713631;0.8335146634302145;1.0970595965118837;0.7618646918897053;0.11930641119632646;0.7711469318687312
85.987169;1.0910488292867857;0.8333547192036617;0.7637820782799437;0.11598785539418237;0.10630539484190789;1.0940437837514885;9.999963613930344;0.8335145986787421;1.0970596935899286;0.7618647372325266;0.11930641084941601;0.7711468286545158
85.997169;1.0910487644945694;0.8333548523231794;0.7637820549023137;0.11598786354048261;0.10630539554935936;1.0940438169539046;9.999965286040233;0.8335145304098426;1.097059792495356;0.7618647840301994;0.11930641060602053;0.7711467308606599
86.007169;1.091048701640195;0.8333549824984438;0.7637820354304781;0.115987871829759;0.10630539646316083;1.0940438457666168;9.999966996864512;0.8335144584114321;1.0970598930225086;0.7618648324791863;0.11930641042943359;0.7711466387021586
86.017169;1.091048640269602;0.8333551096736325;0.7637820196240629;0.11598788025756375;0.10630539755808374;1.0940438703293163;9.999968737020385;0.8335143823887012;1.0970599950762367;0.7618648827152605;0.1193064102880457;0.7711465524463036
86.027169;1.091048579921749;0.8333552337527335;0.763782007336087;0.1159878888170757;0.10630539880893014;1.0940438908644377;9.99997049738715;0.8335143020360539;1.0970600985558385;0.7618649348437062;0.11930641014285588;0.7711464723595628
86.037169;1.0910485202468472;0.8333553546146062;0.7637819984434833;0.11598789749882422;0.10630540018999501;1.0940439076786772;9.999972269260125;0.8335142171152639;1.0970602032112764;0.7618649889778037;0.11930640994796939;0.7711463986946664
86.047169;1.091048461060942;0.8333554721597946;0.7637819927655898;0.11598790629255436;0.10630540167525021;1.0940439211752515;9.999974044117584;0.8335141275310721;1.0970603086639512;0.7618650452398669;0.11930640965478438;0.7711463317293552
