time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
86.057169;1.091048402263901;0.8333555863341707;0.7637819900667132;0.11598791518550702;0.10630540323616355;1.094043931922658;9.9999758134418;0.8335140333209351;1.0970604145277212;0.7618651037514477;0.11930640921197003;0.7711462717568486
86.067169;1.0910483436461096;0.8333556971027719;0.7637819901149668;0.11598792415928229;0.1063054048418482;1.0940439406399525;9.999977568881494;0.8335139345630247;1.0970605205046766;0.7618651646107134;0.11930640856684102;0.7711462190345283
86.077169;1.0910482848368876;0.8333558043869682;0.763781992721586;0.11598793319004276;0.10630540646619938;1.094043948042539;9.999979302492344;0.8335138313372727;1.0970606264513276;0.7618652278598999;0.1193064076715349;0.7711461737967158
86.087169;1.091048225482923;0.8333559080274096;0.7637819977463356;0.11598794225818759;0.10630540809391754;1.0940439547232095;9.99998100670643;0.8335137237577933;1.0970607323520785;0.7618652934883094;0.11930640648745497;0.7711461362990755
86.097169;1.0910481654372215;0.833356007781175;0.7637820050828736;0.11598795136272516;0.10630540971934677;1.094043961168458;9.99998267445394;0.8335136119556985;1.0970608381711477;0.761865361435292;0.1193064049795644;0.7711461068160796
86.107169;1.0910481048165146;0.8333561033801317;0.7637820146348696;0.11598796052631935;0.1063054113438396;1.0940439677949179;9.99998429994265;0.8335134960114792;1.0970609437244156;0.7618654315621676;0.11930640310746304;0.7711460856340185
86.117169;1.0910480439372527;0.8333561946594201;0.7637820263106144;0.1159879697890515;0.10630541297571605;1.0940439749470843;9.999985879186488;0.8335133759726686;1.097061048671511;0.7618655036548931;0.11930640082953566;0.7711460730668747
86.127169;1.091047983187684;0.8333562815830057;0.7637820400518374;0.11598797919872857;0.10630541462960799;1.0940439828943744;9.999987409420765;0.8335132519570845;1.0970611525880982;0.7618655774523366;0.11930639811706413;0.7711460694187113
86.137169;1.0910479229038084;0.8333563641222476;0.7637820558737765;0.11598798880301128;0.10630541632259685;1.0940439918230842;9.999988888500553;0.8335131241933272;1.0970612550518708;0.7618656526561477;0.11930639495964182;0.7711460748740194
86.147169;1.091047863289354;0.8333564422052142;0.7637820738460978;0.11598799864709292;0.10630541806907771;1.0940440018563777;9.999990315297236;0.8335129929941174;1.0970613556867734;0.7618657289638828;0.11930639135282047;0.7711460894133424
86.157169;1.0910478044186618;0.8333565157966477;0.7637820939897297;0.11598800877646843;0.10630541987843298;1.0940440131276443;9.999991690116895;0.8335128587651845;1.0970614541303323;0.7618658061089786;0.1193063872801313;0.771146112813436
86.167169;1.0910477462914308;0.8333565849786585;0.7637821162102726;0.11598801923967768;0.10630542175727202;1.0940440258247288;9.999993013894478;0.8335127220103647;1.097061549965941;0.7618658838154968;0.11930638271146023;0.7711461447333792
86.177169;1.0910476888262821;0.8333566499632382;0.7637821403301559;0.1159880300858751;0.10630542371265597;1.0940440401740634;9.999994286989622;0.8335125832593214;1.0970616426983624;0.7618659617134655;0.11930637761358936;0.7711461848210553
86.187169;1.0910476318281017;0.8333567110305837;0.7637821661416219;0.11598804135447645;0.10630542575203147;1.0940440564088834;9.999995509205974;0.8335124429642102;1.097061731764499;0.7618660393574995;0.11930637195095511;0.7711462327254924
86.197169;1.091047575089097;0.8333567684388996;0.7637821934513273;0.1159880530672674;0.10630542788395353;1.0940440747369935;9.999996680732098;0.8335123014371875;1.0970618165497514;0.7618661163282501;0.11930636567947585;0.7711462880448247
86.207169;1.091047518611589;0.83335682240315;0.7637822221053887;0.11598806523401606;0.10630543012525946;1.0940440953271127;9.999997802551192;0.8335121588397514;1.0970618964480745;0.7618661922271037;0.11930635874713681;0.7711463502957674
86.217169;1.0910474627485411;0.8333568731648126;0.7637822519715219;0.11598807786093104;0.10630543250796771;1.0940441183155674;9.999998875846256;0.8335120151860781;1.0970619709555218;0.7618662665502551;0.11930635109783584;0.7711464188967045
86.227169;1.0910474080805075;0.8333569210405177;0.7637822829271751;0.11598809095429825;0.10630543507375219;1.0940441437836932;9.999999901157233;0.8335118703533275;1.097062039715693;0.7618663386728127;0.11930634267284738;0.7711464931715164
86.237169;1.091047355142126;0.833356966376101;0.763782314881944;0.11598810452497559;0.10630543785820017;1.0940441716893767;10.000000878320835;0.8335117241423038;1.0970621024757035;0.7618664079797285;0.11930633341496134;0.7711465723900653
86.247169;1.091047304292836;0.8333570094504892;0.7637823477676556;0.11598811858701495;0.10630544088110959;1.0940442018027443;10.00000180740406;0.8335115763639624;1.0970621590165857;0.7618664739505395;0.11930632327331868;0.7711466558172394
86.257169;1.091047255739256;0.8333570503961287;0.7637823814755114;0.11598813314531364;0.10630544414864096;1.0940442337128757;10.000002689668046;0.8335114268805134;1.0970622091798312;0.7618665361547491;0.11930631219765292;0.771146742734211
86.267169;1.0910472095582067;0.8333570891949613;0.7637824158285571;0.11598814818636327;0.10630544765561999;1.094044266943483;10.000003527560501;0.8335112756101567;1.097062252944762;0.7618665942493378;0.11930630012643305;0.7711468324308511
86.277169;1.0910471657347673;0.8333571257491892;0.7637824506191511;0.11598816367997791;0.10630545138446724;1.0940443010896204;10.000004323989623;0.8335111225367355;1.097062290363526;0.7618666479965729;0.11930628698460378;0.771146924231524
86.287169;1.0910471242378077;0.8333571599550975;0.7637824856466751;0.11598817958419542;0.10630545531145164;1.0940443358545089;10.000005081940868;0.8335109677505704;1.097062321388209;0.7618666972628242;0.11930627269635873;0.7711470175470454
86.297169;1.0910470850718275;0.8333571917241882;0.7637825207308405;0.11598819585051749;0.1063054594185505;1.0940443710275327;10.00000580480514;0.8335108115130444;1.0970623458051814;0.7618667420223515;0.11930625720276766;0.7711471118468629
86.307169;1.0910470482913612;0.8333572209595757;0.7637825557159857;0.11598821242916718;0.1063054636978708;1.094044406475479;10.000006496580507;0.8335106542492378;1.0970623632821503;0.7618667823833318;0.11930624046762166;0.7711472065898651
86.317169;1.0910470140183857;0.833357247534007;0.7637825904761245;0.1159882292679214;0.10630546814937966;1.0940444421482038;10.00000716129783;0.8335104964462107;1.0970623734390255;0.7618668185638011;0.11930622247614492;0.7711473012634041
86.327169;1.0910469824477258;0.8333572712820914;0.7637826249244066;0.11598824630858609;0.10630547277898296;1.0940444780772496;10.000007802336953;0.833510338559695;1.0970623759591422;0.7618668507936597;0.11930620323906167;0.7711473955091267
86.337169;1.0910469538228815;0.8333572920193475;0.7637826590161408;0.11598826348774219;0.10630547759390256;1.0940445143281423;10.000008422318437;0.8335101809632147;1.0970623706540863;0.7618668792433791;0.11930618279251207;0.7711474891761041
86.347169;1.0910469284116526;0.8333573096210769;0.76378269275765;0.11598828073713328;0.10630548259608268;1.0940445509252203;10.000009023531538;0.8335100239428483;1.0970623573984275;0.7618669040641434;0.11930616118879718;0.7711475822233685
86.357169;1.0910469064623238;0.8333573240815109;0.763782726241656;0.1159882979864556;0.10630548778465461;1.0940445878076663;10.000009608558596;0.833509867728896;1.097062336079434;0.7618669254559638;0.11930613848759443;0.7711476745446595
86.367169;1.0910468881315631;0.8333573354794329;0.7637827596677889;0.11598831517330693;0.10630549316547086;1.0940446248480287;10.000010180194158;0.8335097125052192;1.0970623066614775;0.7618669436635183;0.11930611475312479;0.7711477658783528
86.377169;1.091046873444166;0.8333573439393187;0.7637827933059167;0.11598833224895452;0.1063054987509857;1.0940446618927948;10.000010740642626;0.8335095584038339;1.0970622692684058;0.7618669589357755;0.11930609005984633;0.7711478558955632
86.387169;1.0910468623067735;0.8333573496207041;0.7637828274411577;0.11598834917279963;0.10630550455357633;1.0940446987194081;10.00001129116689;0.8335094055227742;1.097062224198109;0.7618669715021434;0.11930606450336988;0.7711479443598481
86.397169;1.0910468545539835;0.8333573526739092;0.763782862342265;0.11598836590480258;0.10630551058646476;1.0940447349400553;10.000011832288964;0.8335092539588622;1.0970621718882876;0.7618669815780984;0.11930603820231939;0.7711480311791593
86.407169;1.0910468500013368;0.8333573531775711;0.7637828982279884;0.11598838240202973;0.10630551686242652;1.0940447700142084;10.000012364027041;0.8335091038204231;1.097062112863362;0.7618669893869989;0.1193060112838028;0.7711481163248439
86.417169;1.0910468484365992;0.833357351108985;0.7637829352332124;0.11598839862147266;0.10630552338288735;1.0940448033966645;10.000012886432739;0.8335089552074509;1.0970620476540747;0.7618669951953476;0.11930598386665468;0.7711481997442992
86.427169;1.0910468495677312;0.8333573463649548;0.7637829734202523;0.1159884145281833;0.10630553013304678;1.0940448346630265;10.000013400540052;0.8335088082185611;1.0970619767250012;0.7618669993714603;0.11930595606103947;0.7711482813625691
86.437169;1.0910468530713149;0.833357338830357;0.7637830128109916;0.11598843009781365;0.10630553709003451;1.0940448634980446;10.000013908594983;0.8335086629995477;1.0970619004657167;0.761867002410894;0.11930592798169044;0.7711483611448513
86.447169;1.0910468586911584;0.8333573284617463;0.7637830534007125;0.11598844531207264;0.10630554423243872;1.09404488962272;10.000014412754023;0.8335085197634275;1.097061819211707;0.7618670048703932;0.1193058997536534;0.7711484391373995
86.457169;1.0910468662222668;0.8333573153111815;0.763783095180308;0.11598846015657416;0.10630555154145396;1.0940449127483245;10.00001491361583;0.8335083787785967;1.0970617332448234;0.7618670072749475;0.1193058715027905;0.7711485154687768
86.467169;1.091046875464959;0.833357299478526;0.7637831381471378;0.11598847462156579;0.10630555899617705;1.0940449325158466;10.000015410110757;0.8335082403542489;1.097061642806579;0.7618670100798683;0.11930584334348758;0.7711485903539989
86.477169;1.0910468862904954;0.8333572810712485;0.763783182261664;0.11598848869991545;0.10630556657126643;1.0940449484179324;10.00001590049564;0.8335081048124962;1.097061548137259;0.7618670136633188;0.11930581537218145;0.7711486640837382
86.487169;1.0910468987727284;0.8333572601799534;0.7637832274136973;0.1159885023831497;0.10630557424197265;1.0940449597840198;10.00001638356457;0.8335079724464746;1.0970614494662816;0.7618670183563182;0.11930578766548852;0.7711487369594139
86.497169;1.091046913256515;0.8333572368569342;0.7637832734312981;0.11598851566110702;0.10630558199254142;1.094044965830391;10.000016859410158;0.8335078434822674;1.0970613469259494;0.7618670245260702;0.11930576027722616;0.771148809247429
86.507169;1.0910469302474513;0.8333572111558851;0.7637833200886248;0.11598852852289464;0.10630558981830501;1.0940449657378188;10.00001732927017;0.8335077180941363;1.0970612404876048;0.7618670325939798;0.11930573323438548;0.7711488812355213
86.517169;1.0910469501646276;0.8333571832083145;0.7637833671349089;0.11598854095505744;0.10630559771886888;1.094044958772153;10.000017794778556;0.8335075964566987;1.0970611300143562;0.7618670429438614;0.11930570654430948;0.7711489533180267
86.527169;1.0910469732277934;0.8333571532329277;0.7637834143324376;0.11598855293952973;0.10630560569138889;1.0940449444117657;10.000018257563527;0.8335074787468398;1.0970610153814555;0.7618670558493834;0.119305680213692;0.7711490259932365
86.537169;1.0910469996187362;0.8333571214664849;0.7637834614369068;0.11598856445124825;0.10630561373413384;1.0940449223620914;10.0000187189584;0.8335073651265119;1.0970608965576183;0.761867071482984;0.11930565426167815;0.7711490997861369
86.547169;1.0910470296590657;0.8333570881081462;0.7637835081663328;0.1159885754539802;0.10630562185316994;1.0940448924941963;10.00001917935237;0.8335072557552906;1.0970607735896925;0.7618670899690603;0.11930562871840969;0.7711491751814097
86.557169;1.0910470637921672;0.8333570533441218;0.7637835542331305;0.11598858589655595;0.10630563005909813;1.0940448548942987;10.00001963808384;0.8335071507740922;1.097060646507243;0.7618671114408889;0.11930560361636618;0.771149252593463
86.567169;1.091047102481789;0.8333570173922904;0.7637835993972608;0.11598859571325992;0.10630563836167362;1.0940448099442823;10.000020094139652;0.8335070502458563;1.0970605152548372;0.7618671360425561;0.11930557898588379;0.7711493323491634
86.577169;1.0910471461395532;0.8333569804707214;0.763783643467178;0.1159886048319068;0.10630564676969091;1.0940447582311643;10.000020547065429;0.8335069541306929;1.09706037970443;0.7618671638841568;0.11930555485875291;0.7711494146920884
86.587169;1.091047195106863;0.8333569427353194;0.7637836862539422;0.11598861318662448;0.1063056552852753;1.0940447003610252;10.000020997505866;0.8335068623264567;1.0970602396934317;0.7618671950242197;0.1193055312741227;0.771149499839786
86.597169;1.0910472497090213;0.833356904272298;0.7637837275346402;0.115988620722863;0.10630566389300894;1.094044636827726;10.000021446878652;0.8335067746854743;1.0970600950796279;0.7618672294745106;0.11930550828138123;0.7711495880528706
86.607169;1.0910473103038387;0.8333568650963225;0.7637837670618723;0.11598862739200924;0.10630567256091018;1.0940445680092767;10.000021897061046;0.8335066909872769;1.0970599458078742;0.7618672671620446;0.11930548593884537;0.7711496796153816
86.617169;1.091047377238805;0.8333568251513066;0.763783804593791;0.11598863315487254;0.10630568125601225;1.0940444942805543;10.000022350694211;0.833506610972151;1.0970597919295875;0.7618673078528314;0.11930546431171252;0.7711497747314967
86.627169;1.0910474507804386;0.8333567843805111;0.7637838399071172;0.11598863799889214;0.10630568995813974;1.0940444161191345;10.000022810767733;0.8335065344281908;1.0970596335644214;0.7618673511265379;0.11930544347592446;0.7711498734761911
86.637169;1.0910475311059977;0.833356742756729;0.7637838728009346;0.1159886419443488;0.10630569866189599;1.0940443341203334;10.000023279201056;0.8335064612276959;1.0970594708498473;0.7618673964446122;0.11930542352770368;0.7711499758700455
86.647169;1.0910476183253401;0.8333567002058496;0.7637839031133439;0.11598864502634668;0.10630570737702748;1.094044248919262;10.000023755964401;0.8335063912730748;1.0970593039344374;0.7618674432474003;0.11930540458526345;0.7711500819896825
86.657169;1.0910477124773186;0.8333566565957956;0.7637839307767668;0.1159886472705716;0.10630571613222592;1.0940441611112486;10.000024239472884;0.8335063244075736;1.0970591330150783;0.7618674910021447;0.11930538677200435;0.7711501919714625
86.667169;1.0910478135065271;0.8333566118494183;0.7637839558831764;0.1159886486884785;0.10630572496833113;1.0940440712693364;10.000024727609869;0.8335062603723601;1.0970589583453056;0.7618675391998518;0.11930537019281226;0.7711503058779512
86.677169;1.091047921246542;0.8333565660102319;0.7637839786784294;0.11598864929144437;0.10630573392315491;1.0940439799686574;10.000025218308313;0.833506198845485;1.0970587801917628;0.7618675873481727;0.11930535492278384;0.7711504235592351
86.687169;1.0910480354256769;0.8333565191920114;0.7637839995042771;0.11598864910082175;0.10630574302799388;1.0940438877293273;10.000025709633393;0.8335061395570922;1.0970585987888462;0.761867634982309;0.119305341014031;0.7711505446259787
86.697169;1.0910481557169007;0.8333564715189055;0.7637840187662208;0.11598864814274952;0.10630575231721741;1.0940437949856947;10.000026200596672;0.8335060823518827;1.09705841433315;0.761867681691195;0.11930532851087433;0.7711506685147994
86.707169;1.0910482818245033;0.8333564230966939;0.7637840369191543;0.11598864643650011;0.10630576183755627;1.0940437021170877;10.000026692328717;0.8335060271066301;1.0970582270233873;0.7618677271599562;0.11930531745864854;0.7711507945801518
86.717169;1.0910484135432121;0.8333563739828189;0.7637840544263385;0.115988643993289;0.10630577164772548;1.0940436094162755;10.000027187526454;0.8335059736718746;1.0970580371015097;0.7618677712095878;0.11930530790221655;0.771150922163707
86.727169;1.0910485507587588;0.8333563241763039;0.7637840717143622;0.11598864082708898;0.10630578180839917;1.094043517014298;10.000027688686556;0.8335059219048296;1.0970578448696293;0.7618678138087431;0.11930529988036905;0.7711510506002108
86.737169;1.0910486934023937;0.8333562736145496;0.7637840891997038;0.11598863695638283;0.10630579237440466;1.0940434248757906;10.000028197463294;0.8335058716778783;1.097057650704928;0.7618678550629406;0.11930529342532971;0.7711511791933734
86.747169;1.0910488414057948;0.8333562221270838;0.7637841073787023;0.11598863239508808;0.10630580339570961;1.0940433328265826;10.000028715037974;0.8335058229067673;1.0970574550416812;0.7618678951622786;0.11930528856860935;0.77115130725524
86.757169;1.091048994696415;0.8333561694041314;0.7637841268684259;0.11598862715039389;0.1063058149203708;1.0940432405800862;10.000029242220057;0.8335057756135719;1.0970572583251454;0.7618679343113831;0.11930528533717667;0.7711514341778112
86.767169;1.0910491532187443;0.8333561150425276;0.7637841483530773;0.11598862122548517;0.10630582699592254;1.094043147809969;10.00002977930677;0.8335057299222853;1.0970570610122872;0.7618679727068631;0.11930528373925062;0.7711515594422069
86.777169;1.0910493169917392;0.8333560585962874;0.7637841724972452;0.1159886146247714;0.10630583966904682;1.094043054207183;10.00003032618217;0.8335056860349884;1.09705686360229;0.7618680104861834;0.11930528375961191;0.7711516826068884
86.787169;1.0910494861432098;0.8333559995581303;0.7637841998906009;0.11598860736464536;0.10630585298041359;1.0940429594692833;10.000030882929451;0.8335056442620848;1.097056666649361;0.7618680476205402;0.11930528536414682;0.7711518033436532
86.797169;1.0910496608350646;0.8333559373479621;0.7637842310274725;0.11598859947700191;0.10630586695504617;1.0940428632809749;10.000031450792074;0.8335056050362456;1.0970564707803931;0.7618680839096598;0.11930528850269423;0.7711519214946633
86.807169;1.0910498411935299;0.8333558714071542;0.763784266301967;0.11598859100267733;0.1063058815940621;1.0940427652807363;10.000032032858957;0.8335055688671409;1.0970562766961665;0.7618681190968877;0.11930529310821873;0.7711520370875198
86.817169;1.0910500273406845;0.8333558013217383;0.76378430603584;0.11598858198592475;0.10630589686934035;1.0940426650067332;10.000032633889731;0.833505536286354;1.0970560850932036;0.7618681529417478;0.11930529909175182;0.7711521502962708
86.827169;1.0910502194202414;0.8333557268722531;0.7637843505302729;0.1159885724724851;0.10630591272024519;1.0940425619095526;10.000033259090538;0.8335055078169508;1.0970558966101243;0.7618681851968463;0.11930530634002899;0.7711522613967888
86.837169;1.0910504175912334;0.8333556480317909;0.7637844000819917;0.11598856251021493;0.10630592906052726;1.0940424554523338;10.000033912791926;0.8335054839709342;1.0970557119130768;0.7618682155820351;0.11930531472055309;0.7711523707276778
86.847169;1.091050622050806;0.8333555649635442;0.7637844549665628;0.11598855214838501;0.106305945795233;1.0940423452185764;10.000034598070165;0.8335054652559458;1.0970555317900932;0.7618682438300625;0.11930532408972769;0.7711524786316876
86.857169;1.0910508330083155;0.8333554780288257;0.7637845154437399;0.11598854142937787;0.10630596283162085;1.0940422309446352;10.00003531680059;0.8335054521725548;1.0970553571193289;0.7618682697786062;0.11930533430581006;0.7711525853987168
86.867169;1.0910510506193114;0.8333553877326642;0.7637845817800705;0.11598853037682327;0.10630598007783358;1.094042112440962;10.000036069254657;0.8335054452249324;1.0970551887387068;0.7618682934293265;0.11930534524199464;0.7711526912665522
86.877169;1.0910512750144195;0.833355294616006;0.7637846542589276;0.11598851899147791;0.1063059974400841;1.0940419895080664;10.00003685334456;0.8335054449519697;1.0970550273303403;0.7618683149519012;0.11930535678835988;0.7711527964703884
86.887169;1.0910515063657156;0.8333551992168083;0.7637847331554406;0.11598850725922255;0.1063060148301871;1.0940418619794483;10.000037664726674;0.8335054519109805;1.0970548734006262;0.7618683346505339;0.11930536884623234;0.7711529012385507
86.897169;1.0910517448861559;0.8333551020721363;0.7637848186906038;0.1159884951651892;0.10630603217634238;1.0940417297999236;10.000038498290074;0.8335054665652839;1.097054727291453;0.7618683528645509;0.11930538132241572;0.7711530057071008
86.907169;1.0910519907819545;0.8333550036998101;0.7637849110358326;0.1159884827028998;0.10630604942154435;1.0940415929988818;10.000039349510592;0.8335054891505386;1.0970545891469632;0.7618683698497862;0.11930539412756347;0.7711531098675132
86.917169;1.0910522441742867;0.8333549046124308;0.763785010361793;0.11598846987539935;0.10630606651580504;1.0940414516429253;10.000040214734856;0.8335055196308045;1.0970544589010085;0.7618683857771498;0.11930540718464837;0.7711532136004333
86.927169;1.0910525050330184;0.8333548053549552;0.7637851168488342;0.11598845669522874;0.1063060834120139;1.0940413058801226;10.000041091220169;0.8335055577529363;1.097054336351139;0.7618684008139871;0.11930542044100965;0.7711533167266126
86.937169;1.0910527731918986;0.833354706494859;0.7637852306174953;0.1159884431788748;0.10630610005919902;1.0940411559837142;10.000041977231833;0.8335056031281389;1.0970542212409493;0.7618684151230017;0.11930543386910164;0.771153419057775
86.947169;1.0910530484441194;0.8333546085708318;0.7637853516201215;0.11598842933160744;0.10630611639422811;1.0940410022966671;10.00004287158759;0.8335056552871658;1.0970541133064982;0.7618684287884008;0.11930544745492641;0.7711535204529393
86.957169;1.0910533306418528;0.8333545120668178;0.7637854796029991;0.1159884151410168;0.10630613234542403;1.094040845164519;10.00004377295907;0.8335057137130393;1.097054012330917;0.7618684418062045;0.1193054611809248;0.7711536208072234
86.967169;1.0910536197084175;0.8333544174299493;0.7637856141685401;0.11598840058742871;0.10630614784894182;1.094040684945032;10.000044679897018;0.8335057778788424;1.0970539181603218;0.761868454153666;0.11930547501298608;0.7711537199859835
86.977169;1.0910539155596923;0.8333543250627932;0.7637857548410397;0.1159883856553117;0.10630616285825256;1.0940405220596723;10.000045591531624;0.8335058472805101;1.0970538306825695;0.7618684658426988;0.11930548890664455;0.7711538178173819
86.987169;1.0910542180162277;0.833354235267616;0.7637859010798722;0.11598837034092736;0.10630617734010234;1.0940403570589887;10.000046507994849;0.8335059214358866;1.0970537498773276;0.7618684769209075;0.11930550282651359;0.7711539141547838
86.997169;1.0910545267428933;0.8333541482477617;0.7637860522781565;0.11598835465794124;0.10630619127052361;1.0940401906711053;10.000047429659935;0.8335059998550736;1.097053675882737;0.7618684874607929;0.1193055167528412;0.7711540089358101
87.007169;1.0910548412479608;0.8333540641812582;0.7637862077861716;0.11598833863430144;0.10630620463260235;1.0940400237703483;10.000048355796622;0.8335060820016013;1.097053608950739;0.7618684975466865;0.11930553067117171;0.771154102174421
87.017169;1.0910551610370525;0.8333539832496626;0.7637863669531123;0.11598832230468241;0.10630621741614647;1.0940398573175414;10.000049284284167;0.833506167266223;1.0970535493702653;0.7618685072703657;0.11930554456444993;0.7711541938973638
87.027169;1.0910554858342087;0.8333539056166066;0.7637865291466049;0.11598830570214948;0.10630622962033087;1.0940396923376876;10.000050212677882;0.8335062549800292;1.0970534974785944;0.761868516801612;0.11930555841595929;0.7711542841236335
87.037169;1.0910558155806562;0.8333538314270277;0.7637866937241534;0.11598828884754088;0.10630624124759819;1.0940395298467898;10.00005113960887;0.8335063444703587;1.097053453688103;0.7618685265003562;0.11930557221211678;0.7711543728797304
87.047169;1.0910561501814195;0.8333537608236018;0.7637868600176335;0.11598827175103477;0.10630625229623485;1.094039370739756;10.000052065265075;0.8335064351054291;1.0970534184364358;0.7618685369387607;0.11930558593838572;0.7711544601452675
87.057169;1.0910564892869545;0.8333536939537007;0.7637870273841233;0.1159882544280275;0.10630626276817377;1.0940392157810042;10.000052991018126;0.8335065262493272;1.0970533921160976;0.7618685488249352;0.11930559958040765;0.7711545457725056
87.067169;1.0910568322684808;0.8333536309574655;0.7637871952572315;0.11598823690825656;0.10630627267630029;1.094039065632928;10.000053919332363;0.8335066171596812;1.0970533750618383;0.7618685629106783;0.1193056131365541;0.7711546295050293
87.077169;1.091057178288753;0.8333535719353338;0.7637873631498172;0.1159882192335819;0.106306282037819;1.0940389208091295;10.000054853343892;0.8335067069526431;1.0970533676025047;0.7618685798983872;0.11930562662350888;0.771154711075291
87.087169;1.0910575263597033;0.83335351693465;0.763787530644276;0.11598820145170158;0.10630629087343703;1.0940387816613335;10.000055795794784;0.8335067946728902;1.0970533701340648;0.7618686003635216;0.11930564006360334;0.77115479026893
87.097169;1.0910578753970297;0.8333534659891544;0.7637876974000769;0.11598818360322402;0.10630629921796178;1.0940386484936466;10.000056748931268;0.8335068793847015;1.0970533831426539;0.7618686247496698;0.1193056534720423;0.7711548669142736
87.107169;1.0910582243098834;0.8333534191344665;0.7637878631401055;0.11598816570957465;0.10630630711776015;1.094038521690711;10.00005771514449;0.833506960196754;1.0970534071319855;0.76186865338889;0.1193056668575097;0.7711549408388788
87.117169;1.0910585720992096;0.8333533763363786;0.7637880275786851;0.11598814777637284;0.10630631461461328;1.09403840167423;10.0000586969347;0.8335070362331154;1.0970534424938816;0.7618686864663573;0.11930568022553312;0.7711550118637506
87.127169;1.0910589179176786;0.8333533374280758;0.7637881903766148;0.11598812980494866;0.10630632174159262;1.0940382887022924;10.000059696680342;0.8335071066222841;1.0970534894309023;0.7618687240136028;0.11930569357466313;0.7711550798340601
87.137169;1.0910592611238634;0.8333533021526446;0.7637883511887545;0.11598811179930364;0.10630632853370885;1.0940381827897163;10.000060717146074;0.8335071705366921;1.0970535479664196;0.7618687660124935;0.11930570689054817;0.771155144608439
87.147169;1.0910596013578795;0.8333532702429776;0.7637885097355239;0.11598809377024057;0.10630633503871813;1.0940380838292016;10.000061761772088;0.8335072272544424;1.097053617988479;0.761868812497475;0.11930572014464055;0.7711552060276609
87.157169;1.0910599385358175;0.8333532414173503;0.763788665824376;0.1159880757357863;0.10630634132082989;1.094037991687383;10.000062833615967;0.8335072762172133;1.097053699327832;0.7618688635490187;0.11930573329773521;0.7711552639211768
87.167169;1.0910602727009313;0.8333532153357672;0.7637888192989866;0.11598805771752241;0.10630634745268974;1.0940379062133776;10.000063934365468;0.8335073170940024;1.0970537918419685;0.7618689192395702;0.11930574631009254;0.7711553181021559
87.177169;1.0910606038576278;0.8333531916336934;0.7637889699748277;0.11598803974318006;0.10630635349847195;1.0940378272145785;10.000065064775383;0.8335073498063859;1.0970538954149978;0.7618689796217111;0.11930575915096849;0.7711553683444281
87.187169;1.091060931894653;0.8333531699709158;0.763789117633985;0.11598802185538219;0.10630635950348225;1.0940377543898128;10.000066225439333;0.833507374471414;1.0970540098851742;0.7618690447361538;0.11930577179538453;0.7711554143985077
87.197169;1.0910612565514746;0.8333531500161601;0.7637892620503186;0.11598800411274444;0.10630636549842451;1.0940376873021203;10.000067416890383;0.8335073913550657;1.097054135005326;0.7618691145808338;0.11930578421247455;0.7711554560390215
87.207169;1.091061577430205;0.8333531314293015;0.7637894030076359;0.1159879865819686;0.10630637151092867;1.0940376254619983;10.000068639386571;0.8335074008725705;1.0970542704812822;0.7618691890879237;0.11930579635339543;0.771155493110655
87.217169;1.0910618941115509;0.8333531138508427;0.7637895403201187;0.1159879693314897;0.10630637757477607;1.0940375684141788;10.000069892799603;0.8335074035178566;1.097054416012994;0.7618692681576973;0.11930580814954721;0.7711555255593273
87.227169;1.09106220626175;0.8333530968902286;0.7637896738500778;0.11598795242949944;0.10630638372844226;1.094037515737926;10.000071176343669;0.8335073997265482;1.0970545712884119;0.7618693516627771;0.11930581952854968;0.771155553438012
87.237169;1.0910625135915084;0.8333530801659121;0.763789803492437;0.1159879359425269;0.1063063900030504;1.09403746706023;10.000072488030305;0.8335073898049967;1.0970547359750482;0.7618694393795179;0.1193058304285922;0.7711555768411084
87.247169;1.0910628157855429;0.8333530633378562;0.7637899291188743;0.1159879199356262;0.10630639641470911;1.0940374221373077;10.000073824386096;0.8335073739624307;1.097054909719075;0.761869530940448;0.11930584079716562;0.7711555957774696
87.257169;1.0910631125514978;0.8333530460645443;0.7637900505438145;0.1159879044766837;0.10630640296766798;1.0940373808752533;10.000075180571883;0.833507352388403;1.097055092107641;0.7618696258605039;0.11930585058357654;0.7711556101461032
87.267169;1.0910634037080398;0.8333530279399118;0.763790167564034;0.11598788963946556;0.10630640965879116;1.0940373432577168;10.000076550660605;0.8335073252974123;1.0970552826087774;0.7618697236056494;0.11930585973362536;0.7711556198465811
87.277169;1.0910636891941154;0.8333530084654038;0.7637902800472395;0.11598787549972754;0.10630641647795361;1.0940373093073226;10.000077928012765;0.8335072928957529;1.097055480563032;0.761869823682469;0.11930586819397668;0.7711556248336738
87.287169;1.091063968957169;0.8333529870983422;0.7637903880136995;0.11598786212685352;0.10630642340593116;1.094037279103795;10.000079305417703;0.8335072552999584;1.0970556852581181;0.7618699257342482;0.11930587592207355;0.7711556250763787
87.297169;1.0910642427792736;0.8333529633732141;0.7637904916507362;0.11598784957708323;0.10630643041350495;1.0940372527639042;10.000080674875376;0.8335072124718228;1.0970558960637014;0.7618700295746794;0.1193058828868109;0.7711556205379109
87.307169;1.091064510218764;0.8333529370002064;0.7637905912336213;0.11598783789206697;0.10630643746695527;1.0940372303817099;10.000082027630897;0.8335071642168183;1.0970561125261282;0.761870135109151;0.11930588906450228;0.7711556112018542
87.317169;1.0910647707102048;0.8333529078584625;0.763790687029541;0.11598782710129762;0.10630644453809167;1.0940372119887742;10.00008335496125;0.8335071102362378;1.0970563343419655;0.7618702422356792;0.11930589444277107;0.7711555970978619
87.327169;1.0910650236712032;0.8333528759104101;0.763790779289805;0.1159878172241639;0.10630645160999057;1.0940371975152867;10.000084649291011;0.8335070502003696;1.0970565612881176;0.7618703508098852;0.11930589902738133;0.7711555782939139
87.337169;1.0910652685276687;0.8333528411152725;0.7637908683034608;0.11598780826863032;0.10630645867882535;1.0940371867997103;10.000085904543445;0.8335069838315996;1.0970567931741335;0.7618704606275211;0.11930590283782545;0.7711555548754735
87.347169;1.0910655047296403;0.8333528033654283;0.7637909544165445;0.11598780023035414;0.10630646575630022;1.094037179728236;10.000087115550295;0.8335069109345643;1.097057029816049;0.7618705714275537;0.11930590589378492;0.7711555269305376
87.357169;1.0910657318234402;0.8333527624783937;0.7637910379801496;0.11598779309811609;0.10630647286690378;1.0940371763388517;10.00008827784806;0.8335068313565807;1.0970572710351014;0.7618706829496285;0.11930590820863778;0.7711554945205457
87.367169;1.0910659495136965;0.83335271827634;0.7637911192436493;0.11598778686205467;0.10630648003978377;1.0940371767341561;10.00008938818871;0.8335067449885619;1.097057516642744;0.7618707949794348;0.11930590979417081;0.7711554576621603
87.377169;1.0910661576386638;0.8333526706565013;0.7637911982729148;0.11598778151865989;0.10630648730538526;1.0940371809409837;10.000090444481124;0.8335066518103285;1.0970577664256915;0.7618709073463007;0.11930591066999308;0.7711554163455259
87.387169;1.0910663560769829;0.8333526195871471;0.7637912749653304;0.11598777707071459;0.10630649469730176;1.0940371888635185;10.000091445337938;0.8335065518930544;1.0970580201753017;0.7618710199105762;0.11930591086887768;0.7711553705527109
87.397169;1.091066544684478;0.8333525651033759;0.7637913491281085;0.1159877735234074;0.10630650225120676;1.0940372003596088;10.000092390227985;0.8335064453816314;1.0970582777041233;0.761871132545984;0.1193059104319122;0.7711553202546629
87.407169;1.0910667233163385;0.8333525073236429;0.7637914205485506;0.11598777088139389;0.10630651000031967;1.0940372153976945;10.000093279626304;0.833506332506753;1.0970585388576755;0.7618712450998885;0.11930590940383975;0.7711552654197721
87.417169;1.0910668918771564;0.8333524464343125;0.7637914890119407;0.11598776914870598;0.10630651797156788;1.094037234139752;10.000094114700808;0.8335062135960165;1.0970588035451527;0.7618713573682929;0.11930590783746246;0.7711552060421756
87.427169;1.0910670503483897;0.8333523826431241;0.7637915542817021;0.11598776833023475;0.10630652618275405;1.0940372568698358;10.00009489674214;0.8335060890305268;1.0970590716627733;0.7618714691305697;0.11930590579395578;0.7711551421321817
87.437169;1.091067198742107;0.8333523161531377;0.763791616116544;0.11598776843595174;0.10630653464392975;1.0940372838966168;10.000095626019428;0.8335059591553671;1.0970593429671152;0.7618715801819453;0.11930590333174478;0.7711550736680116
87.447169;1.0910673370181874;0.8333522471788191;0.7637916743626619;0.11598776948547077;0.10630654336200528;1.0940373155287413;10.000096300545769;0.8335058242387847;1.0970596170949902;0.7618716903114356;0.11930590049942585;0.771155000585192
87.457169;1.09106746511053;0.8333521759742969;0.7637917290682611;0.11598777150659449;0.10630655233954875;1.094037352068019;10.000096916229786;0.8335056845266772;1.097059893667839;0.7618717993019978;0.11930589734282133;0.771154922815029
87.467169;1.0910675829793597;0.8333521028395721;0.7637917805195332;0.11598777452965377;0.10630656157212975;1.09403739379336;10.00009746870144;0.8335055402690894;1.0970601723490392;0.7618719069740807;0.11930589391446218;0.7711548403032518
87.477169;1.0910676905336305;0.8333520280829941;0.7637918291622007;0.11598777858202106;0.10630657105301437;1.0940374409321887;10.000097955158349;0.8335053916354787;1.0970604528358618;0.7618720131960546;0.11930589027193361;0.7711547529870074
87.487169;1.0910677875548713;0.8333519519720854;0.7637918754739298;0.11598778368052058;0.10630658077709915;1.0940374936238104;10.000098374804;0.8335052386369146;1.0970607347787782;0.7618721178478232;0.11930588647137941;0.7711546607743084
87.497169;1.091067873758657;0.8333518747333686;0.7637919198683192;0.11598778982406528;0.10630659073828629;1.0940375519385326;10.000098728277612;0.8335050811666165;1.09706101768288;0.7618722207608349;0.11930588256819319;0.7711545635296697
87.507169;1.0910679488930355;0.8333517965792976;0.7637919626896815;0.11598779699131587;0.10630660093216528;1.0940376159163863;10.000099016940634;0.8335049191107337;1.097061300896381;0.7618723216641831;0.11930587861852307;0.7711544610716072
87.517169;1.0910680127839143;0.8333517177089858;0.7637920042676554;0.11598780514280264;0.10630661136885855;1.0940376855518836;10.00009924237643;0.8335047524128192;1.0970615836857545;0.7618724202064706;0.1193058746754261;0.7711543532237274
87.527169;1.0910680653530822;0.8333516382818411;0.7637920449211285;0.11598781422567782;0.10630662207800526;1.094037760781144;10.000099406091094;0.8335045810907171;1.097061865297343;0.7618725160328931;0.11930587078698789;0.7711542398910406
87.537169;1.0910681065897243;0.8333515584079041;0.7637920848984143;0.11598782417573048;0.10630663309264539;1.094037841539041;10.00009950932326;0.833504405303361;1.0970621449564721;0.7618726087962108;0.11930586699583512;0.7711541211213561
87.547169;1.0910681364617572;0.8333514781917902;0.7637921243352043;0.1159878349150792;0.10630664442662723;1.094037927839797;10.000099552995158;0.8335042253978082;1.0970624218160676;0.7618726981129068;0.1193058633352893;0.7711539971377257
87.557169;1.091068154890937;0.8333513977614675;0.7637921632715466;0.11598784635284999;0.10630665606957215;1.0940380197848407;10.00009953752013;0.8335040418143512;1.0970626949285684;0.7618727835727912;0.11930585982846309;0.7711538683015345
87.567169;1.0910681618649125;0.8333513172068664;0.7637922016971594;0.11598785839465461;0.10630666800006666;1.094038117511303;10.00009946249693;0.8335038549842961;1.0970629633383715;0.7618728647966647;0.1193058564944345;0.771153735052099
87.577169;1.091068157526121;0.8333512365245271;0.7637922395861314;0.11598787095941882;0.10630668019641897;1.0940382211367539;10.000099326735816;0.8335036653471485;1.0970632262006408;0.7618729414758251;0.11930585335470426;0.771153597887751
87.587169;1.0910681421059103;0.8333511556632461;0.763792276938262;0.11598788399111595;0.10630669263832784;1.094038330701606;10.000099128334229;0.8335034733634272;1.0970634828059058;0.7618730133665864;0.11930585043632382;0.7711534573284828
87.597169;1.0910681158240203;0.833351074577899;0.7637923138199253;0.11598789745553394;0.10630670530504031;1.094038446184255;10.000098864478577;0.8335032794682338;1.0970637325872035;0.7618730802669774;0.1193058477730268;0.7711533138526397
87.607169;1.0910680788830796;0.8333509932263897;0.7637923503591314;0.1159879113309174;0.10630671816958594;1.0940385676476219;10.000098531688312;0.833503084054036;1.0970639751367552;0.7618731420099907;0.11930584540259305;0.7711531678575738
87.617169;1.0910680315100858;0.8333509116109226;0.7637923867312907;0.11598792560394147;0.10630673119534874;1.0940386953877155;10.000098127365893;0.8335028874601906;1.097064210189491;0.7618731984508242;0.11930584336230393;0.7711530196146263
87.627169;1.0910679739831273;0.8333508298777423;0.7637924231587188;0.11598794027592287;0.10630674434452449;1.0940388299042028;10.000097651568186;0.8335026899547292;1.097064437638049;0.7618732494468712;0.11930584168557004;0.7711528692536089
87.637169;1.0910679066462152;0.833350748347864;0.7637924598559992;0.11598795537628687;0.10630675759438277;1.0940389717113481;10.00009710690212;0.8335024917947329;1.097064657558544;0.7618732948602313;0.11930584039815002;0.7711527168343404
87.647169;1.0910678299093528;0.8333506674704733;0.7637924969443657;0.11598797096313967;0.10630677094422356;1.0940391211962655;10.000096497218676;0.8335022933352068;1.0970648701037062;0.7618733345632056;0.11930583951695081;0.7711525624200177
87.657169;1.0910677442638106;0.8333505877618883;0.7637925344342017;0.11598798710523942;0.10630678440396328;1.0940392786154185;10.000095827040884;0.8335020950710086;1.09706507533327;0.7618733684456653;0.1193058390563774;0.7711524060945921
87.667169;1.0910676503030738;0.8333505097372484;0.763792572244703;0.11598800386699734;0.10630679797758406;1.0940394441159762;10.000095101347789;0.8335018975814696;1.097065273185416;0.7618733964608692;0.11930583903334176;0.7711522479759159
87.677169;1.0910675486658328;0.8333504338700038;0.763792610195195;0.11598802129891483;0.10630681165583;1.0940396176823566;10.000094324982992;0.833501701411387;1.0970654635651402;0.7618734186455769;0.11930583945825883;0.7711520882270382
87.687169;1.0910674399334714;0.8333503605914588;0.7637926480203346;0.11598803942497414;0.10630682541968656;1.0940397991066106;10.000093502050246;0.8335015069614435;1.097065646385913;0.7618734350213374;0.11930584032386905;0.7711519270421946
87.697169;1.091067324564027;0.8333502902992292;0.7637926854332195;0.11598805823918153;0.10630683924836211;1.094039988127147;10.000092635491862;0.8335013144870888;1.0970658215442357;0.7618734454814144;0.1193058416056707;0.7711517646599597
87.707169;1.0910672028487323;0.8333502233583923;0.7637927221700268;0.11598807771780727;0.10630685312128738;1.094040184568488;10.000091727318717;0.8335011241839528;1.0970659889372243;0.7618734498170585;0.11930584326373317;0.7711516014281727
87.717169;1.0910670749218125;0.8333501600832215;0.7637927579944337;0.11598809783413562;0.10630686701294957;1.0940403882721097;10.000090779897825;0.8335009362285365;1.0970661485287738;0.761873447839449;0.11930584524582902;0.771151437845603
87.727169;1.0910669408840583;0.833350100718385;0.7637927927207493;0.1159881185621048;0.1063068808904417;1.0940405990025284;10.000089796933135;0.8335007507849228;1.097066300368631;0.7618734394627034;0.11930584749938697;0.771151274523864
87.737169;1.0910668009183775;0.8333500454555803;0.7637928262905462;0.11598813987076641;0.10630689471493415;1.0940408165022717;10.000088782724504;0.8335005680815519;1.0970664445850455;0.7618734247012557;0.11930584998085816;0.7711511121255351
87.747169;1.0910666552815582;0.8333499944615498;0.7637928588026177;0.11598816172085782;0.10630690844017546;1.094041040538505;10.000087740968228;0.8335003884950515;1.0970665814127898;0.7618734036330992;0.11930585265424214;0.7711509513438661
87.757169;1.0910665043272492;0.8333499478683377;0.7637928904236339;0.11598818406930649;0.10630692201017565;1.0940412708718128;10.000086674773517;0.8335002125235254;1.097066711217053;0.7618733763667714;0.11930585548526478;0.771150792877018
87.767169;1.0910663486471037;0.8333499057564702;0.7637929213038158;0.11598820687654746;0.1063069353650373;1.0940415072664587;10.000085587302461;0.8335000407089718;1.0970668344875512;0.7618733430240565;0.11930585844095459;0.7711506373513374
87.777169;1.091066189112555;0.8333498681689597;0.763792951560576;0.11598823010702139;0.10630694845314433;1.0940417495370214;10.00008448215325;0.8334998736014981;1.097066951798307;0.7618733037706056;0.11930586149646111;0.7711504852614607
87.787169;1.0910660267245267;0.8333498351152023;0.7637929812626054;0.11598825372625446;0.10630696123573408;1.0940419975718163;10.000083363429892;0.8334997117314356;1.0970670636963937;0.7618732588495458;0.1193058646415525;0.7711503370166257
87.797169;1.0910658624635363;0.8333498065291968;0.7637930104317333;0.11598827769756208;0.10630697368093414;1.09404225134138;10.000082235469698;0.8334995555828973;1.097067170577764;0.7618732085268677;0.11930586788055629;0.7711501930538524
87.807169;1.0910656972130135;0.8333497822241493;0.7637930390640926;0.11598830197780159;0.10630698575579235;1.094042510911137;10.000081102356498;0.8334994056170212;1.09706727260848;0.7618731529945071;0.11930587122676085;0.7711500538573121
87.817169;1.0910655316975526;0.8333497619186138;0.7637930671175691;0.11598832652528351;0.1063069974170751;1.0940427764645575;10.00007996718071;0.83349926230135;1.0970673696597948;0.7618730923330399;0.1193058746998228;0.7711499198600441
87.827169;1.0910653664948835;0.833349745309055;0.7637930944943467;0.1159883513142006;0.10630700860500392;1.0940430482798431;10.00007883161677;0.8334991261021949;1.0970674613288363;0.7618730265379187;0.11930587832702116;0.7711497913723072
87.837169;1.091065202136814;0.8333497320982598;0.7637931210561427;0.11598837632977163;0.10630701925295782;1.094043326633567;10.000077696404524;0.8334989974931208;1.0970675471047102;0.7618729555909155;0.11930588214114604;0.7711496685772228
87.847169;1.091065039166321;0.833349721992258;0.7637931466647575;0.11598840154677846;0.10630702930770548;1.0940436116941255;10.000076561499379;0.8334988769770366;1.0970676265679662;0.7618728795041175;0.11930588617883414;0.7711495515661992
87.857169;1.0910648780891323;0.8333497147145635;0.7637931712292816;0.1159884269168792;0.10630703873575968;1.0940439034560339;10.000075425386337;0.8334987650662978;1.0970676995352437;0.7618727982587506;0.11930589048130393;0.7711494404122317
87.867169;1.091064719341748;0.8333497100034362;0.7637931947153912;0.11598845237294642;0.10630704751405785;1.0940442017753063;10.000074285031321;0.8334986622507367;1.0970677661291932;0.7618727117469318;0.11930589508854325;0.7711493351979348
87.877169;1.0910645633528542;0.833349707567048;0.763793217090985;0.11598847784006433;0.10630705562679298;1.094044506508706;10.000073137024824;0.8334985689782548;1.0970678267256897;0.7618726198051023;0.11930590002509238;0.7711492359487035
87.887169;1.0910644105420642;0.8333497070458417;0.7637932382607407;0.11598850324658531;0.10630706306796196;1.0940448176280735;10.000071978466945;0.8334984856330652;1.0970678817914714;0.7618725222848762;0.11930590528823053;0.7711491425622397
87.897169;1.0910642611907735;0.8333497080248766;0.7637932580492673;0.11598852852988294;0.10630706983652005;1.094045135224176;10.00007080656573;0.8334984125491368;1.0970679317203196;0.7618724191168875;0.11930591085086567;0.7711490547990355
87.907169;1.091064115407623;0.8333497100939598;0.7637932762251485;0.11598855363147975;0.10630707593241456;1.094045459420243;10.000069618133514;0.8334983500500907;1.0970679767707063;0.7618723103072748;0.11930591667526096;0.7711489723128714
87.917169;1.0910639732678231;0.8333497129200517;0.7637932925459491;0.11598857849192454;0.10630708136145176;1.0940457902701566;10.000068409703646;0.8334982984444916;1.097068017148465;0.7618721958840415;0.11930592272121489;0.7711488947265865
87.927169;1.0910638349324333;0.8333497162686421;0.7637933068056955;0.11598860305349852;0.10630708614180669;1.0940461277060647;10.000067177581917;0.833498257981572;1.0970680531540642;0.7618720759409476;0.11930592894465672;0.7711488217230966
87.937169;1.0910637006436348;0.8333497199357811;0.763793318855503;0.11598862726274611;0.10630709030585252;1.0940464714766547;10.000065917985925;0.8334982288031347;1.0970680852438437;0.7618719507459861;0.1193059352944549;0.7711487530459584
87.947169;1.0910635706325067;0.8333497236307615;0.7637933285925959;0.1159886510733309;0.10630709390075607;1.0940468210569287;10.000064627425882;0.833498210909433;1.0970681139935803;0.7618718207472129;0.1193059417152714;0.771148688436825
87.957169;1.0910634449958867;0.833349726914952;0.7637933359424355;0.11598867445544726;0.10630709699408594;1.0940471756648584;10.000063302892169;0.8334982041567435;1.097068140065321;0.761871686499281;0.11930594815922052;0.7711486276307842
87.967169;1.0910633236464993;0.833349729249306;0.7637933408811363;0.11598869740107778;0.10630709967381857;1.0940475344121419;10.000061941775847;0.8334982082702275;1.0970681642021742;0.7618715485965336;0.11930595459506346;0.7711485704091817
87.977169;1.09106320636698;0.8333497300835704;0.7637933434990261;0.11598871991453459;0.10630710203130406;1.0940478964325517;10.000060541504906;0.8334982228849951;1.0970681872102892;0.7618714076107689;0.11930596100702505;0.7711485166474576
87.987169;1.091063092840385;0.833349728918006;0.7637933440242843;0.11598874199830615;0.10630710414379749;1.0940482608822162;10.00005909915409;0.8334982476169098;1.0970682098722226;0.7618712640332622;0.1193059673913426;0.7711484663269388
87.997169;1.0910629826431906;0.8333497253281968;0.7637933427772496;0.11598876364615257;0.10630710607438472;1.0940486268927911;10.00005761182975;0.8334982820720505;1.0970682328038321;0.7618711182622846;0.11930597375039205;0.7711484195096837
88.007169;1.0910628752981604;0.8333497189582091;0.76379334013677;0.1159887848450962;0.10630710787894479;1.0940489935899762;10.000056077893719;0.8334983258166213;1.0970682564539835;0.7618709706791942;0.11930598008260292;0.7711483763012303
88.017169;1.0910627703245055;0.833349709508346;0.7637933365486015;0.11598880558307269;0.1063071096050096;1.0940493601058465;10.00005449782171;0.8334983784329549;1.0970682813031913;0.7618708217260541;0.11930598637958734;0.7711483368403479
88.027169;1.0910626672558295;0.8333496967534055;0.763793332517438;0.11598882585594612;0.10630711128780672;1.0940497255158919;10.000052873948064;0.8334984395994086;1.0970683079473258;0.7618706718597517;0.11930599262631988;0.7711483013123052
88.037169;1.0910625656888693;0.8333496805765519;0.7637933285635812;0.11598884566861503;0.10630711295310312;1.094050088844289;10.00005120950509;0.8334985090822095;1.097068336931353;0.7618705214637116;0.11930599879222942;0.7711482699225652
88.047169;1.0910624652977747;0.8333496609758861;0.7637933251626748;0.1159888650330767;0.1063071146230229;1.094050449175918;10.000049507582835;0.8334985866858864;1.0970683686051927;0.7618703708399841;0.11930600482801944;0.7711482428431952
