time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
88.057169;1.0910623657777705;0.8333496380287857;0.7637933226835736;0.11598888397068553;0.10630711631938564;1.0940508057195952;10.000047770425308;0.8334986721983924;1.0970684031708755;0.7618702202544197;0.11930601067999622;0.7711482202115418
88.067169;1.0910622667883791;0.8333496118404421;0.7637933213332241;0.11598890251210887;0.10630711806596072;1.0940511577888288;10.000045999351663;0.8334987653540864;1.0970684407920075;0.7618700699864013;0.11930601630344422;0.7711482021935242
88.077169;1.091062167945231;0.8333495825104702;0.7637933211245252;0.11598892068498423;0.10630711988816328;1.0940515047553712;10.000044195287876;0.8334988658532706;1.097068481638411;0.7618699203390424;0.11930602166453572;0.7711481890759175
88.087169;1.091062068883964;0.8333495501026106;0.7637933218915459;0.11598893849750593;0.10630712180891282;1.094051846038955;10.000042359274877;0.8334989733817612;1.0970685258822597;0.7618697715995774;0.11930602674121807;0.7711481813233428
88.097169;1.091061969346894;0.8333495146327522;0.7637933233620687;0.11598895593346945;0.10630712384903833;1.0940521811682193;10.000040492608589;0.8334990875955937;1.0970685736936239;0.7618696240516625;0.11930603152593014;0.7711481795487941
88.107169;1.091061869192094;0.8333494761278838;0.7637933252823238;0.11598897296362072;0.10630712603573597;1.0940525098029104;10.000038596859278;0.833499208123464;1.0970686252544481;0.7618694780578191;0.11930603602820515;0.771148184419931
88.117169;1.0910617683423631;0.8333494347100335;0.763793327541413;0.11598898955914455;0.10630712840636876;1.0940528316779625;10.000036673547463;0.8334993346079572;1.0970686807487244;0.7618693340959268;0.11930604027851355;0.7711481965340229
88.127169;1.0910616667701682;0.8333493906429082;0.7637933302110251;0.11598900569215743;0.1063071309986325;1.0940531465872878;10.000034723497748;0.833499466746608;1.0970687403148265;0.7618691927251531;0.11930604433253676;0.77114821632582
88.137169;1.091061564518789;0.8333493443365224;0.7637933334688557;0.11598902133279816;0.10630713383652268;1.0940534543971918;10.000032746730193;0.8334996043117134;1.0970688040721253;0.7618690545354551;0.11930604827497666;0.7711482440921179
88.147169;1.0910614617027923;0.8333492962858169;0.7637933374712979;0.11598903645373132;0.10630713692548652;1.0940537550223095;10.000030742950315;0.8334997471526747;1.0970688722373227;0.7618689200844915;0.1193060522160394;0.7711482800754306
88.157169;1.0910613584337185;0.833349246972486;0.7637933422748711;0.11598905103267608;0.10630714025505289;1.0940540484360715;10.00002871182199;0.8334998951615877;1.09706894519433;0.7618687898242602;0.11930605627807814;0.7711483244819035
88.167169;1.0910612547028087;0.8333491968074561;0.7637933478255667;0.11598906505033928;0.10630714380005209;1.0940543346942317;10.000026653103964;0.8335000482368329;1.097069023452784;0.7618686640499494;0.11930606058169228;0.771148377432047
88.177169;1.0910611503996086;0.8333491460997711;0.7637933539781538;0.11598907849251598;0.10630714752653682;1.0940546138787801;10.000024567239203;0.83350020629149;1.0970691075351948;0.7618685428912101;0.11930606523510819;0.7711484389164507
88.187169;1.0910610454675806;0.8333490950424314;0.7637933605248383;0.1159890913551446;0.1063071514038741;1.0940548860358714;10.000022456045834;0.8335003692582148;1.0970691978550886;0.7618684263708067;0.11930607032687934;0.7711485087762004
88.197169;1.0910609399515534;0.8333490437799673;0.7637933672151263;0.1159891036443407;0.10630715540760671;1.0940551511438836;10.000020322640816;0.833500537092612;1.097069294619634;0.7618683145025757;0.1193060759205168;0.771148586695729
88.207169;1.0910608339120558;0.8333489925110483;0.7637933737646805;0.11598911537082085;0.10630715951627467;1.094055409057536;10.000018170481203;0.8335007098026601;1.0970693977852715;0.7618682073211981;0.1193060820485377;0.7711486722467021
88.217169;1.091060727384491;0.8333489414980354;0.7637933798876414;0.11598912654402914;0.10630716371422572;1.0940556594743416;10.000016002585262;0.8335008874527975;1.0970695070971506;0.7618681048279718;0.1193060887124461;0.7711487649847895
88.227169;1.0910606203509703;0.8333488909820703;0.7637933853454765;0.11598913716644228;0.10630716799504183;1.094055901989443;10.000013821637067;0.8335010701575628;1.0970696221989775;0.7618680069585836;0.11930609589055867;0.7711488644968714
88.237169;1.0910605126512807;0.8333488411038671;0.7637933899717039;0.11598914723152999;0.10630717236259124;1.0940561362013168;10.000011630065734;0.8335012580939788;1.0970697427667129;0.7618679136194659;0.11930610354164677;0.7711489703742077
88.247169;1.0910604039697664;0.833348791896624;0.7637933936852654;0.11598915673295845;0.10630717683163361;1.0940563617555956;10.00000942974323;0.8335014515099022;1.0970698685798632;0.7618678247111399;0.11930611160215335;0.7711490822008331
88.257169;1.0910602939644263;0.8333487433135083;0.7637933965166356;0.11598916567480792;0.1063071814248706;1.0940565782837506;10.000007222372883;0.8335016507404925;1.0970699994776152;0.7618677400972055;0.11930611998846885;0.7711491995851995
88.267169;1.0910601824346795;0.8333486952204574;0.7637933986485942;0.11598917406835073;0.10630718616981737;1.0940567853740206;10.000005010460281;0.8335018562055974;1.0970701352978267;0.7618676596304247;0.11930612860745196;0.7711493221889474
88.277169;1.0910600694169288;0.8333486473667949;0.7637934004387072;0.115989181923077;0.10630719109963702;1.0940569826465512;10.000002797843214;0.8335020683479158;1.0970702758897004;0.7618675832640995;0.11930613737042077;0.7711494497139515
88.287169;1.0910599551287976;0.8333485993953114;0.7637934023653532;0.11598918924558634;0.10630719625080133;1.094057169778492;10.00000058977871;0.8335022875471364;1.0970704211172189;0.7618675110861902;0.11930614620125549;0.7711495818404897
88.297169;1.0910598398073623;0.8333485509230008;0.7637934049261218;0.11598919604746112;0.10630720165644468;1.094057346466092;9.999998392861777;0.8335025140582618;1.0970705707707225;0.7618674432378704;0.11930615502861917;0.7711497181818975
88.307169;1.0910597235938884;0.833348501631629;0.763793408565736;0.11598920235653935;0.10630720734281704;1.0940575124520675;9.999996214799955;0.8335027479919381;1.0970707245016713;0.76186737985766;0.11930616377337133;0.7711498583274088
88.317169;1.0910596065272402;0.8333484512754907;0.7637934136307999;0.11598920822583834;0.1063072133272247;1.0940576675228657;9.999994064250842;0.8335029893031215;1.097070881911734;0.7618673210913812;0.11930617234966036;0.7711500018886082
88.327169;1.0910594886138714;0.8333483996107361;0.7637934203310445;0.11598921373101122;0.10630721961525565;1.0940578114122734;9.99999195055148;0.8335032377780678;1.0970710426601478;0.7618672670920487;0.11930618067803106;0.7711501484561548
88.337169;1.0910593699612021;0.8333483463440093;0.7637934287456277;0.1159892189542961;0.10630722620122528;1.0940579437856168;9.999989882944556;0.8335034930685827;1.0970712064227273;0.7618672179792784;0.1193061886992488;0.7711502975736855
88.347169;1.0910592508730004;0.8333482911920984;0.7637934388799567;0.11598922396856745;0.10630723307202705;1.0940580643405529;9.99998786993105;0.8335037547390112;1.0970713728201211;0.7618671738183825;0.11930619638192085;0.7711504488087526
88.357169;1.0910591317587386;0.8333482339871071;0.7637934507081554;0.11598922882641338;0.10630724021191189;1.0940581728942804;9.999985919227138;0.8335040222707394;1.0970715414708683;0.7618671346810079;0.11930620372291728;0.77115060180483
88.367169;1.0910590129710591;0.8333481746932302;0.7637934641797189;0.11598923355206243;0.10630724760582787;1.0940582694453362;9.999984037466024;0.8335042950706133;1.0970717121154523;0.7618671007268105;0.11930621073915777;0.771150756227663
88.377169;1.0910588947553959;0.8333481133370161;0.7637934792359834;0.11598923814635134;0.10630725523779248;1.094058354220495;9.999982229509442;0.8335045725320758;1.0970718846794099;0.7618670722082778;0.11930621745299042;0.7711509117009938
88.387169;1.0910587772488747;0.8333480499076027;0.7637934958661043;0.11598924260220606;0.1063072630876256;1.0940584276336138;9.999980498319996;0.8335048541043675;1.0970720592163674;0.7618670494003594;0.11930622388722008;0.7711510678303469
88.397169;1.0910586604768402;0.8333479843176488;0.7637935141521874;0.11598924691269825;0.10630727113633959;1.0940584901601618;9.999978845507966;0.8335051392802613;1.0970722357889309;0.7618670325029604;0.11930623007669629;0.7711512242498609
88.407169;1.091058544412348;0.8333479164944232;0.7637935342123878;0.11598925107279678;0.10630727937738609;1.094058542230611;9.999977271658144;0.8335054275599046;1.097072414410491;0.7618670215696272;0.1193062360777481;0.771151380625512
88.417169;1.0910584290859209;0.8333478464773847;0.7637935560995078;0.11598925508286484;0.10630728781617237;1.0940585842069916;9.999975776146297;0.8335057184957794;1.0970725950405;0.7618670164982151;0.11930624196202697;0.7711515366669869
88.427169;1.091058314697154;0.8333477743760259;0.7637935798085591;0.1159892589454828;0.10630729645436565;1.094058616410412;9.99997435738077;0.8335060117149586;1.097072777554733;0.7618670170778178;0.11930624780810002;0.7711516921749065
88.437169;1.0910582016942787;0.8333477002361913;0.7637936053470157;0.11598926265583247;0.1063073052792683;1.0940586391614793;9.999973013594362;0.8335063068637693;1.0970729617586905;0.7618670230670059;0.11930625370227045;0.7711518470562722
88.447169;1.0910580907830447;0.8333476239613844;0.7637936327310975;0.11598926620339663;0.10630731426849009;1.0940586528313023;9.999971743140414;0.8335066035953792;1.0970731474770226;0.7618670342226646;0.11930625973667415;0.7711520012743633
88.457169;1.0910579828433438;0.8333475453135256;0.7637936619480764;0.11598926958263978;0.10630732339495635;1.0940586578387157;9.999970544077163;0.833506901562649;1.0970733346078172;0.7618670502211659;0.11930626599884545;0.7711521548268893
88.467169;1.0910578788011533;0.8333474639586452;0.7637936929562881;0.11598927279370601;0.1063073326266368;1.0940586545717044;9.999969413949172;0.8335072003321043;1.097073523113608;0.7618670705780399;0.11930627256696631;0.7711523077912548
88.477169;1.0910577795923504;0.8333473796104699;0.7637937256862424;0.11598927583810145;0.10630734192972426;1.09405864334867;9.999968350643748;0.8335074993472096;1.0970737130322534;0.76186709467751;0.11930627951037111;0.7711524603270586
88.487169;1.0910576861842238;0.8333472921753242;0.763793760020662;0.11598927871971425;0.10630735127336771;1.0940586244611201;9.999967353558834;0.8335077980136173;1.0970739045096347;0.7618671218578648;0.11930628688396215;0.7711526126270969
88.497169;1.0910575994681877;0.8333472017017797;0.7637937957747387;0.11598928144104044;0.10630736063216362;1.0940585982135906;9.999966423530399;0.8335080957779698;1.0970740977457278;0.7618671514656371;0.11930629472221266;0.7711527648813014
88.507169;1.0910575200907116;0.833347108209584;0.7637938327259347;0.11598928399642208;0.10630736998324274;1.094058564921909;9.999965561853898;0.8335083921209185;1.0970742928547268;0.7618671828780046;0.11930630303909517;0.7711529172236271
88.517169;1.0910574484176612;0.8333470116293471;0.7637938707057382;0.1159892863775816;0.10630737929561027;1.0940585248704395;9.999964769680416;0.8335086865449771;1.0970744897847728;0.7618672155428395;0.11930631183256805;0.7711530696688138
88.527169;1.0910573846129739;0.8333469119109301;0.763793909614761;0.11598928858194926;0.10630738852808103;1.0940584782486587;9.999964047843124;0.8335089786080632;1.0970746883233946;0.7618672490276438;0.1193063210912982;0.77115322207569
88.537169;1.0910573287006053;0.8333468091295737;0.7637939493218772;0.11598929060632075;0.10630739764110057;1.0940584251824386;9.999963396664958;0.8335092679372966;1.0970748881285777;0.761867283001782;0.11930633080007898;0.7711533741581075
88.547169;1.0910572805835834;0.833346703472284;0.7637939896440805;0.11598929243820728;0.10630740660072213;1.094058365850043;9.999962815804663;0.8335095542007309;1.0970750888143517;0.7618673171604341;0.11930634094363672;0.7711535255907384
88.557169;1.0910572400925167;0.8333465952049617;0.7637940304471256;0.11598929406160556;0.10630741537255883;1.09405830049434;9.999962304436654;0.833509837068147;1.0970752900452585;0.7618673511805064;0.11930635150820834;0.771153676127127
88.567169;1.0910572070588156;0.8333464846812705;0.7637940716847131;0.11598929546911296;0.10630742392011068;1.094058229349198;9.999961861838237;0.8335101161776016;1.0970754915215941;0.7618673847381955;0.11930636248550205;0.7711538255967335
88.577169;1.0910571813229266;0.8333463723200183;0.763794113326968;0.11598929666884354;0.10630743220433767;1.0940581526217452;9.999961487690213;0.8335103911296242;1.0970756929170278;0.7618674175400346;0.11930637388507406;0.7711539738630699
88.587169;1.09105716268341;0.8333462585032133;0.7637941552808488;0.11598929768263037;0.10630744018504618;1.0940580705269365;9.999961181513429;0.833510661517146;1.0970758939248815;0.7618674493252294;0.11930638574070548;0.7711541208472789
88.597169;1.0910571508684668;0.8333461434666556;0.7637941973553524;0.1159892985373079;0.10630744783241033;1.09405798334305;9.999960942271619;0.8335109269705471;1.0970760943362103;0.7618674798495905;0.11930639810181258;0.7711542665293312
88.607169;1.0910571455319829;0.8333460273076101;0.7637942392571028;0.11598929925700406;0.10630745513203763;1.0940578914394334;9.999960768756125;0.8335111871968928;1.0970762939503598;0.761867508854443;0.11930641102502916;0.7711544108803613
88.617169;1.091057146205838;0.8333459100588214;0.763794280616134;0.11598929986115157;0.10630746206821985;1.0940577952287447;9.999960659568748;0.8335114420252978;1.097076492408848;0.761867535997178;0.11930642456765689;0.7711545538354372
88.627169;1.0910571522575705;0.8333457917111129;0.7637943210501555;0.1159893003661842;0.1063074686056262;1.094057695080202;9.999960612817887;0.8335116914144531;1.0970766892034034;0.7618675607920712;0.11930643877570572;0.7711546953456766
88.637169;1.091057162981745;0.8333456722417868;0.7637943602219333;0.11598930078703797;0.1063074746935946;1.0940575912341555;9.999960626634744;0.8335119353509817;1.097076883857769;0.7618675826440383;0.11930645367646024;0.7711548354208718
88.647169;1.0910571777469462;0.8333455516688629;0.7637943978371414;0.1159893011359219;0.1063074802918614;1.0940574837768495;9.999960699804333;0.8335121737384285;1.0970770760265594;0.761867600932648;0.11930646927887348;0.7711549741330285
88.657169;1.0910571960738358;0.8333454300617802;0.7637944336285403;0.11598930141604863;0.10630748539283677;1.0940573727360148;9.999960831807924;0.8335124063967726;1.0970772653832852;0.7618676150468362;0.11930648557236405;0.7711551116059618
88.667169;1.0910572176710889;0.8333453075382725;0.7637944674040571;0.11598930161607149;0.10630749001849184;1.0940572582354904;9.999961022769071;0.8335126331342321;1.097077451491481;0.7618676244061307;0.11930650252823603;0.7711552479809186
88.677169;1.0910572423930114;0.8333451842476293;0.7637944991209734;0.11598930171827174;0.10630749420229395;1.0940571405435784;9.999961273269165;0.8335128538331966;1.097077633806939;0.7618676285488952;0.11930652010984104;0.7711553833888469
88.687169;1.0910572701107335;0.8333450602887011;0.7637945289114368;0.11598930171326323;0.10630749797618336;1.094057019974371;9.999961583835539;0.8335130684933235;1.0970778117361455;0.7618676272269288;0.1193065382828245;0.7711555179521273
88.697169;1.0910573006135031;0.8333449356410793;0.7637945570419943;0.11598930160450609;0.10630750136518426;1.0940568968088213;9.99996195457056;0.8335132771723984;1.0970779846667926;0.761867620407551;0.1193065570210876;0.7711556517867912
88.707169;1.091057333571255;0.8333448102020803;0.7637945838219038;0.11598930140681986;0.10630750438388223;1.0940567712646487;9.999962384865965;0.8335134798881337;1.0970781519362336;0.7618676081948013;0.11930657630996092;0.7711557850180739
88.717169;1.0910573685658254;0.8333446838546507;0.7637946095605769;0.11598930114674498;0.10630750703121039;1.0940566433908958;9.999962873098708;0.8335136765795458;1.0970783127720092;0.7618675907529714;0.11930659614314917;0.7711559177838067
88.727169;1.09105740522464;0.8333445564594081;0.7637946346067671;0.11598930086281752;0.10630750928935417;1.0940565129610533;9.999963416899188;0.8335138671009973;1.0970784662915383;0.7618675682890349;0.11930661651516627;0.7711560501737559
88.737169;1.091057443356328;0.8333444278081038;0.7637946593434256;0.11598930060127821;0.10630751113252108;1.0940563795054785;9.999964013739465;0.8335140512166213;1.0970786115609776;0.7618675410900678;0.11930663741932149;0.7711561821813249
88.747169;1.091057482952832;0.8333442976288621;0.7637946841663212;0.11598930040346159;0.10630751253607616;1.0940562424426372;9.99996466133508;0.8335142286387397;1.0970787476442092;0.7618675095806524;0.11930665885096911;0.7711563137476218
88.757169;1.0910575240911442;0.8333441656410034;0.7637947095341541;0.11598930029368645;0.10630751347737544;1.0940561012134646;9.999965357912355;0.8335143991017162;1.097078873642562;0.7618674743619133;0.11930668080348451;0.7711564448290125
88.767169;1.0910575668437112;0.8333440316190217;0.7637947359818256;0.11598930028068008;0.10630751393233702;1.0940559554190812;9.999966102068502;0.83351456241481;1.0970789887381422;0.7618674362322382;0.11930670326193173;0.7711565754032409
88.777169;1.091057611225732;0.8333438954530372;0.7637947640506243;0.11598930036423587;0.10630751387244204;1.0940558049440403;9.99996689237428;0.8335147184811595;1.0970790921895732;0.761867396191279;0.11930672620723864;0.7711567054324754
88.787169;1.091057657165858;0.833343757169715;0.763794794215074;0.11598930053345749;0.10630751326671316;1.0940556499336753;9.999967727405807;0.8335148672917176;1.097079183279684;0.7618673553874084;0.11930674961936132;0.7711568348461613
88.797169;1.0910577045229206;0.8333436168755183;0.7637948268251294;0.11598930076143421;0.10630751208961244;1.0940554906111442;9.999968606443455;0.8335150088896621;1.0970792612608578;0.7618673150165318;0.11930677346932629;0.7711569635760532
88.807169;1.0910577531573467;0.8333434746590745;0.7637948620923666;0.11598930100677313;0.10630751032716654;1.0940553271319033;9.999969530253711;0.8335151433194362;1.0970793253299982;0.7618672762312756;0.11930679771318457;0.7711570915996465
88.817169;1.0910578029700926;0.8333433305446543;0.7637949001546489;0.11598930122511765;0.10630750797721376;1.0940551595923982;9.999970500950713;0.8335152705813993;1.0970793746934349;0.7618672401016652;0.11930682229385524;0.7711572189228802
88.827169;1.0910578538459619;0.8333431845318721;0.7637949411344308;0.11598930138372354;0.10630750504115685;1.0940549880973058;9.999971521096853;0.8335153905902445;1.0970794086972637;0.7618672076357867;0.1193068471405369;0.7711573455221548
88.837169;1.0910579055838923;0.8333430366361311;0.7637949851352839;0.11598930146744842;0.10630750150604264;1.094054812775001;9.999972592924644;0.8335155031737101;1.0970794269145823;0.7618671797976693;0.11930687216579157;0.7711574713061454
88.847169;1.0910579578873054;0.8333428868670799;0.7637950322418999;0.11598930147428793;0.10630749733237992;1.0940546337438597;9.999973717976683;0.8335156081592707;1.097079429164981;0.761867157450222;0.11930689726960682;0.7711575960982998
88.857169;1.0910580104021461;0.8333427352137857;0.763795082530497;0.11598930140694827;0.10630749246488996;1.0940544510677332;9.99997489716151;0.8335157054975658;1.097079415460984;0.761867141297383;0.11930692234954358;0.7711577196378626
88.867169;1.0910580628175932;0.8333425816793281;0.7637951360390165;0.11598930126722165;0.10630748685752561;1.094054264719808;9.999976130742334;0.8335157953339613;1.0970793859018333;0.7618671319410817;0.1193069473089237;0.7711578416188121
88.877169;1.0910581149969687;0.833342426311002;0.7637951927244578;0.1159893010565239;0.10630748048841725;1.0940540745982097;9.999977418343686;0.8335158780035923;1.0970793406353767;0.7618671299894708;0.11930697205751314;0.771157961735508
88.887169;1.0910581670060553;0.8333422691842635;0.763795252489565;0.11598930077679238;0.10630747335697181;1.094053880578937;9.99997875974485;0.8335159539430042;1.0970792799259381;0.7618671360954226;0.11930699650878746;0.7711580796982949
88.897169;1.091058219004044;0.8333421103538574;0.7637953152809548;0.1159893004267882;0.10630746547516709;1.0940536824929288;9.999980155828641;0.8335160235591154;1.0970792042257635;0.761867150905625;0.11930702057870503;0.7711581952248888
88.907169;1.091058271098566;0.8333419498247547;0.7637953811531574;0.11598929999676787;0.10630745686038535;1.0940534800460266;9.999981608722015;0.8335160871687926;1.097079114194612;0.7618671749487542;0.11930704417783129;0.7711583080095434
88.917169;1.091058323287169;0.8333417875568838;0.7637954502340514;0.11598929946319514;0.10630744752692452;1.094053272824126;9.999983121391814;0.8335161450046424;1.097079010706382;0.7618672085646194;0.11930706719828199;0.7711584176907824
88.927169;1.0910583755377854;0.8333416234652723;0.763795522637932;0.11598929878701011;0.10630743748122673;1.094053060396013;9.999984697020542;0.8335161972088797;1.0970788948145502;0.7618672519502969;0.1193070895134502;0.7711585238577777
88.937169;1.0910584278906639;0.8333414574241328;0.7637955984096593;0.11598929791885373;0.10630742672760685;1.0940528424236924;9.999986338211855;0.8335162438553024;1.0970787675838847;0.761867305220902;0.11930711098980915;0.7711586261001165
88.947169;1.091058480474536;0.8333412892982669;0.7637956775241738;0.11598929680712859;0.1063074152749614;1.094052618701955;9.99998804648216;0.8335162850040928;1.097078629892352;0.7618673684093545;0.1193071314973747;0.7711587240815889
88.957169;1.0910585335031633;0.8333411189867643;0.7637957598858829;0.11598929540664202;0.10630740313615049;1.094052389106094;9.999989822438684;0.8335163207178399;1.0970784823989894;0.7618674414817364;0.11930715092042539;0.7711588175857155
88.967169;1.0910585872694192;0.8333409464582896;0.7637958453133094;0.11598929368557771;0.10630739032411272;1.0940521535299639;9.99999166627923;0.8335163510556959;1.0970783256223908;0.7618675244081322;0.1193071691653429;0.7711589064779244
88.977169;1.0910586420840616;0.8333407717237847;0.7637959335577073;0.11598929162347711;0.10630737684838332;1.0940519118881553;9.999993577992868;0.8335163760685506;1.0970781599940738;0.7618676172272753;0.11930718615440324;0.7711589906381495
88.987169;1.0910586981840131;0.8333405947435967;0.7637960243556685;0.11598928920366104;0.1063073627175633;1.0940516641478504;9.999995557110449;0.8335163958019234;1.0970779858775903;0.7618677200629138;0.11930720181563995;0.771159069954781
88.997169;1.091058755668278;0.8333404153973757;0.7637961174870931;0.11598928640982406;0.10630734795057369;1.0940514103591272;9.999997602234078;0.833516410336894;1.097077803538069;0.7618678330901885;0.11930721608579657;0.7711591443734727
89.007169;1.0910588145423554;0.8333402335736094;0.7637962127935044;0.11598928322458033;0.10630733258192025;1.0940511506963466;9.99999971085741;0.8335164198228154;1.0970776130670246;0.7618679564411015;0.11930722892386875;0.7711592139461495
89.017169;1.0910588748573053;0.8333400492641829;0.7637963101175043;0.11598927962696189;0.1063073166518054;1.0940508854399547;10.000001879841212;0.8335164244881402;1.097077414354759;0.7618680900759041;0.11930724031965899;0.7711592788494809
89.027169;1.091058936796029;0.8333398625620531;0.7637964092717622;0.11598927559154333;0.10630730020030066;1.0940506148429054;10.00000410607922;0.8335164246531687;1.0970772071514932;0.7618682337009585;0.1193072502914377;0.7711593393774743
89.037169;1.0910590006383014;0.8333396735919234;0.7637965101120925;0.11598927108971112;0.10630728327611223;1.0940503390504275;10.0000063867402;0.8335164206579355;1.0970769911432783;0.7618683868030716;0.11930725888283535;0.7711593959213077
89.047169;1.0910590666392959;0.8333394824520572;0.7637966125677929;0.11598926609403395;0.10630726594209029;1.0940500581959058;10.000008719086201;0.8335164127410006;1.0970767660068192;0.7618685487999464;0.11930726616097745;0.7711594489318628
89.057169;1.0910591349132677;0.8333392892082353;0.7637967165759529;0.11598926058282642;0.10630724826857149;1.0940497725132363;10.000011100289512;0.8335164010306843;1.0970765314899078;0.761868719187172;0.11930727221277891;0.7711594988651761
89.067169;1.0910592054054735;0.8333390939417393;0.7637968220372896;0.11598925453749562;0.10630723032689708;1.0940494823507496;10.000013527630761;0.8335163855893913;1.097076287488531;0.7618688975410365;0.11930727714735737;0.771159546116005
89.077169;1.09105927793266;0.8333388968004503;0.7637969288125627;0.11598924793915448;0.10630721219146329;1.0940491881519743;10.000015998598231;0.8335163664176201;1.097076034051081;0.7618690834230849;0.11930728110179879;0.7711595909508621
89.087169;1.0910593522200038;0.8333386980090607;0.7637970367415314;0.11598924077882874;0.10630719394386688;1.0940488904202084;10.000018510122514;0.8335163434958159;1.097075771334959;0.7618692763321978;0.11930728423512316;0.7711596334833597
89.097169;1.0910594278949814;0.8333384978802338;0.7637971457059098;0.11598923307204757;0.10630717566814671;1.0940485896442582;10.00002105761576;0.8335163168297799;1.0970754995473562;0.7618694757111061;0.1193072867104564;0.7711596737186177
89.107169;1.0910595045165148;0.8333382968519328;0.7637972556629453;0.11598922485748168;0.10630715743355029;1.094048286264973;10.000023635105835;0.8335162864102028;1.0970752188719541;0.7618696809372216;0.11930728867651508;0.7711597116448534
89.117169;1.091059581699373;0.8333380954802032;0.7637973666105755;0.11598921618431425;0.10630713927615026;1.0940479807172385;10.000026236362112;0.8335162521816984;1.0970749294334108;0.7618698912922716;0.11930729025759908;0.7711597473082676
89.127169;1.0910596592212753;0.8333378943477474;0.7637974785640322;0.1159892071032239;0.1063071211968408;1.0940476734515188;10.000028855915435;0.8335162140841909;1.0970746313515551;0.7618701059507789;0.11930729155824597;0.7711597807990773
89.137169;1.0910597370375064;0.8333376939292666;0.7637975915471218;0.11598919766442471;0.10630710317791124;1.0940473649068971;10.00003148908986;0.8335161720842742;1.0970743248855908;0.7618703240111719;0.11930729267402383;0.7711598121842473
89.147169;1.0910598152324298;0.8333374944860206;0.7637977055767212;0.1159891879230118;0.106307085204316;1.094047055460185;10.000034130976589;0.8335161261670554;1.0970740105729444;0.7618705445717465;0.11930729369057244;0.7711598414919397
89.157169;1.0910598939126213;0.8333372960918284;0.7637978206656495;0.11598917794437552;0.10630706727674868;1.094046745358799;10.000036775578925;0.8335160763447852;1.0970736892450104;0.7618707668314921;0.11930729467215136;0.771159868765858
89.167169;1.0910599731032253;0.8333370987846085;0.763797936817363;0.1159891678013382;0.10630704941308729;1.0940464347058874;10.000039416429415;0.8335160226881998;1.097073361960913;0.7618709901625927;0.11930729565926912;0.771159894097108
89.177169;1.0910600527126666;0.8333369026770134;0.7637980539909628;0.11598915756787591;0.10630703164031893;1.0940461235271213;10.000042048075152;0.8335159653280811;1.0970730299243032;0.7618712141019081;0.1193072966792423;0.7711599175642211
89.187169;1.091060132519437;0.8333367079543356;0.7637981720762239;0.11598914731324668;0.10630701398073188;1.0940458118686982;10.000044666545294;0.8335159044309559;1.097072694368817;0.7618714382287384;0.11930729775504949;0.771159939174945
89.197169;1.0910602121994106;0.8333365148381688;0.7637982908978099;0.11598913709565259;0.10630699644382666;1.0940454998958418;10.000047268360706;0.8335158401818215;1.09707235646762;0.7618716620013096;0.11930729890328814;0.7711599589027627
89.207169;1.0910602914185747;0.8333363235429996;0.763798410204975;0.11598912695646639;0.10630697903078645;1.094045187913441;10.000049849643343;0.8335157727845706;1.0970720173432964;0.7618718847220977;0.1193073001266039;0.7711599767521107
89.217169;1.091060369900848;0.8333361342314325;0.7637985296504662;0.11598911691370803;0.10630696174263378;1.094044876269719;10.00005240612591;0.8335157024567231;1.0970716781514538;0.7618721056476035;0.1193073014145275;0.7711599927890131
89.227169;1.091060447458817;0.8333359470060125;0.7637986488299491;0.11598910696110762;0.10630694458632814;1.0940445652849138;10.000054933451404;0.833515629374669;1.0970713401307888;0.7618723240802582;0.11930730274987648;0.7711600071218996
89.237169;1.0910605240039328;0.8333357619335375;0.763798767361243;0.1159890970799517;0.10630692757753409;1.0940442552697025;10.000057427418907;0.8335155536300388;1.0970710045264427;0.7618725393451685;0.11930730410571894;0.7711600198318237
89.247169;1.0910605995430134;0.83333557910309;0.7637988849016689;0.11598908724777963;0.10630691073720569;1.094043946535992;10.000059883947472;0.8335154752566392;1.0970706724544226;0.761872750719096;0.11930730543721149;0.7711600309048562
89.257169;1.0910606742299178;0.8333353987069678;0.7637990010941652;0.1159890774346792;0.10630689408559658;1.0940436393691342;10.000062298770636;0.8335153942604283;1.0970703448699188;0.7618729574368224;0.11930730668290841;0.7711600401864868
89.267169;1.0910607484051909;0.8333352210751248;0.7637991155166375;0.11598906760178335;0.10630687763852016;1.0940433340125053;10.000064667366402;0.833515310611754;1.0970700226216825;0.761873158749055;0.11930730777539982;0.7711600473709084
89.277169;1.091060822509057;0.8333350466253784;0.7637992276856201;0.11598905770089778;0.10630686140460387;1.0940430306816058;10.000066984757005;0.8335152242230206;1.0970697064842212;0.7618733539402768;0.11930730864672506;0.7711600520764094
89.287169;1.0910608969297582;0.8333348757715551;0.7637993371300209;0.11598904766961299;0.10630684538382383;1.0940427295532;10.000069244802571;0.8335151349295548;1.0970693972007786;0.7618735423633824;0.11930730922372362;0.7711600539355116
89.297169;1.09106097192877;0.8333347088655506;0.7637994434703491;0.11598903743710975;0.10630682956885468;1.0940424306982635;10.000071439922158;0.8335150424996138;1.0970690955069464;0.7618737235052755;0.11930730942630241;0.7711600525979933
89.307169;1.0910610477001306;0.8333345462022642;0.7637995464216673;0.11598902694571675;0.10630681394543184;1.0940421340668014;10.000073561314796;0.8335149467011401;1.0970688020282713;0.7618738969768301;0.11930730917583879;0.7711600477071895
89.317169;1.0910611244361959;0.8333343880534085;0.7637996457631451;0.11598901616888295;0.1063067984907836;1.0940418396149776;10.000075598813773;0.833514847401304;1.0970685171924064;0.7618740624027357;0.11930730840341726;0.7711600389163553
89.327169;1.0910612023005937;0.8333342346886272;0.7637997413167558;0.1159890051066126;0.10630678317286163;1.0940415474326077;10.00007754120927;0.8335147446187291;1.0970682413218982;0.7618742192941771;0.11930730704852614;0.7711600259165007
89.337169;1.0910612814026321;0.8333340864071581;0.7637998329223075;0.11598899376413065;0.10630676795276309;1.0940412577299026;10.000079377867532;0.8335146384775737;1.0970679747578231;0.7618743670231517;0.1193073050571416;0.7711600084570325
89.347169;1.0910613618116103;0.8333339436238378;0.7637999204520012;0.11598898213692091;0.10630675278901873;1.0940409707646823;10.000081099845293;0.8335145291366225;1.0970677178232011;0.7618745049286026;0.11930730238465297;0.7711599863679145
89.357169;1.0910614435676549;0.8333338069203132;0.7638000038510173;0.11598897020978487;0.10630673763591131;1.0940406868135664;10.000082699460744;0.8335144167984315;1.0970674707029928;0.7618746324387002;0.11930729899537584;0.7711599595642864
89.367169;1.0910615266884998;0.8333336769844983;0.7638000831178718;0.11598895795789806;0.10630672244114864;1.094040406192919;10.000084170217066;0.8335143017565859;1.097067233422753;0.761874749111172;0.11930729486394485;0.7711599280365172
89.377169;1.0910616111631253;0.8333335545445653;0.7638001582612368;0.115988945343554;0.10630670715375819;1.0940401293108177;10.000085507527745;0.8335141843785406;1.0970670059544612;0.7618748546033594;0.119307289980119;0.77115989186796
89.387169;1.0910616969633502;0.8333334403558631;0.7638002293249024;0.11598893231762118;0.10630669173286067;1.09403985672911;10.000086708501364;0.8335140650357376;1.0970667883497214;0.761874948649479;0.1193072843414099;0.7711598512465248
89.397169;1.0910617840822054;0.833333335149239;0.7638002964296073;0.11598891882793033;0.10630667614707558;1.094039589196276;10.00008777110442;0.8335139440642004;1.0970665807598767;0.7618750311008273;0.11930727793929656;0.7711598064319127
89.407169;1.091061872504273;0.8333332395222626;0.763800359733674;0.11598890482386237;0.10630666036694682;1.0940393276503946;10.000088694319667;0.8335138217993928;1.0970663833157852;0.761875101942549;0.11930727075627878;0.7711597577148889
89.417169;1.0910619621330833;0.8333331538890355;0.7638004193719508;0.11598889025968434;0.10630664435914614;1.094039073193794;10.000089478725938;0.8335136986469394;1.0970661960542356;0.7618751612123967;0.1193072627714824;0.7711597053834494
89.427169;1.091062052810935;0.8333330785506129;0.7638004754927308;0.1159888751002792;0.10630662809169696;1.094038826997668;10.000090126419286;0.8335135751089439;1.0970660189730075;0.7618752089428369;0.11930725396954088;0.7711596496956036
89.437169;1.0910621444196984;0.833333013799962;0.7638005283355154;0.11598885932076339;0.10630661154116545;1.0940385901764194;10.000090640983878;0.8335134517420736;1.097065852094077;0.7618752451880614;0.11930724435185706;0.7711595908721537
89.447169;1.091062236948187;0.8333329599404883;0.7638005782155781;0.11598884290562182;0.10630659468841411;1.0940383637146498;10.000091027831155;0.8335133290722533;1.0970656954981464;0.7618752700312043;0.1193072339420629;0.7711595291255929
89.457169;1.091062330485897;0.8333329172245618;0.7638006254355646;0.11598882585157055;0.10630657751246177;1.0940381484695925;10.000091293936464;0.8335132074917373;1.097065549351978;0.7618752835569171;0.1193072227795211;0.7711594647074711
89.467169;1.091062425189944;0.8333328858112588;0.7638006702245094;0.11598880816217294;0.10630655999246913;1.0940379452186026;10.000091446667398;0.8335130871958162;1.0970654138985636;0.7618752858685646;0.11930721090739534;0.7711593979364387
89.477169;1.0910625212572043;0.8333328657543853;0.763800712731956;0.11598878983771115;0.10630654211201199;1.0940377546762894;10.000091492846625;0.8335129682085158;1.09706528941439;0.7618752771351086;0.11930719836435763;0.7711593292214846
89.487169;1.0910626188705446;0.8333328570086977;0.7638007530424038;0.11598877087613733;0.10630652386187646;1.094037577427018;10.00009143878538;0.8335128504842847;1.097065176167295;0.7618752575835184;0.11930718518289728;0.7711592590574177
89.497169;1.0910627181431172;0.8333328595094163;0.7638007911952549;0.11598875128317557;0.10630650524159777;1.0940374138367035;10.00009129025007;0.8335127340069295;1.0970650743998576;0.7618752274454516;0.11930717139613684;0.7711591879285875
89.507169;1.0910628191475813;0.8333328732700769;0.763800827225509;0.11598873107625714;0.1063064862566449;1.094037264053198;10.00009105219469;0.8335126187785754;1.0970649843513753;0.761875186950717;0.11930715705004905;0.7711591162015127
89.517169;1.0910629219678356;0.8333328983520988;0.7638008612026029;0.11598871028141534;0.10630646691349833;1.094037128045345;10.000090729432351;0.83351250473689;1.097064906281802;0.761875136394052;0.11930714220503004;0.7711590441593481
89.527169;1.0910630266473904;0.8333329347417813;0.7638008932159549;0.11598868893241228;0.10630644722160344;1.0940370055915214;10.00009032768589;0.8335123917361933;1.0970648404495167;0.7618750761912771;0.11930712692223135;0.7711589721568503
89.537169;1.091063133106885;0.8333329822969987;0.7638009233162478;0.11598866706970153;0.10630642719844852;1.0940368962719282;10.000089853518586;0.833512279580205;1.097064787048667;0.7618750068721694;0.11930711125372248;0.7711589007241143
89.547169;1.0910632411569376;0.8333330407757444;0.7638009514757229;0.11598864473710398;0.10630640686495217;1.0940367995015452;10.000089313324198;0.8335121680593125;1.097064746165789;0.7618749290485557;0.11930709524654422;0.7711588305157366
89.557169;1.0910633505589367;0.8333331098778476;0.7638009775856011;0.1159886219808604;0.10630638623753202;1.094036714593791;10.00008871276265;0.8335120570064887;1.0970647177943975;0.7618748433713095;0.1193070789527572;0.7711587621679563
89.567169;1.0910634610593377;0.8333331892966724;0.7638010014591257;0.115988598853214;0.10630636533059512;1.0940366408604385;10.000088057338415;0.8335119463282118;1.0970647018672322;0.761874750495774;0.11930706243377;0.7711586961722035
89.577169;1.0910635724223317;0.8333332787464071;0.7638010228239112;0.11598857541982036;0.10630634416460652;1.0940365776856054;10.00008735330878;0.8335118359799261;1.097064698269282;0.7618746510711804;0.11930704575545045;0.7711586328134477
89.587169;1.0910636844280086;0.8333333779028749;0.7638010413407398;0.11598855176082384;0.10630632276979796;1.094036524534128;10.000086607407024;0.8335117259346252;1.0970647068634123;0.7618745456981016;0.11930702898710925;0.7711585722090167
89.597169;1.0910637967970953;0.8333334863348515;0.7638010566752593;0.11598852795990909;0.10630630118585171;1.0940364809534997;10.000085825328657;0.8335116161877162;1.0970647275292058;0.761874434849995;0.11930701220481994;0.7711585144286635
89.607169;1.0910639091287917;0.8333336035572415;0.7638010685524221;0.1159885040987177;0.10630627946021377;1.0940364465678467;10.000085010939314;0.8335115068001755;1.0970647601664938;0.7618743188279056;0.11930699548310325;0.7711584595827231
89.617169;1.0910640209199804;0.8333337290910491;0.7638010767594775;0.1159884802634047;0.10630625764522368;1.0940364210096356;10.000084167069957;0.8335113979448143;1.0970648046688303;0.7618741977987745;0.11930697888448727;0.7711584078180321
89.627169;1.0910641316431378;0.8333338623637697;0.7638010811408537;0.11598845654623641;0.10630623579609946;1.0940364038430623;10.000083296111008;0.8335112898675966;1.0970648608909088;0.7618740718822536;0.11930696246113597;0.771158359270671
89.637169;1.0910642407852396;0.8333340026150974;0.7638010815600283;0.11598843303721665;0.10630621396845776;1.0940363945753016;10.00008239921478;0.833511182742612;1.097064928634891;0.7618739412007933;0.11930694625522645;0.7711583140360874
89.647169;1.0910643478049138;0.8333341489947643;0.7638010778324268;0.11598840981247703;0.10630619221262956;1.0940363927591576;10.000081475703583;0.833511076574135;1.0970650076418393;0.7618738059065268;0.11930693029508083;0.7711582721733093
89.657169;1.0910644521258512;0.8333343007071844;0.7638010697043061;0.11598838692660761;0.10630617057018538;1.0940363980769707;10.000080524061318;0.8335109712735976;1.0970650975450318;0.7618736662293539;0.11930691460226779;0.7711582337238517
89.667169;1.091064553186055;0.8333344570338534;0.7638010568842659;0.11598836441692004;0.10630614907495817;1.0940364102901585;10.000079543195964;0.8335108668126869;1.097065197868404;0.7618735225061343;0.11930689920464364;0.7711581987079439
89.677169;1.0910646504461814;0.8333346173249756;0.7638010391078754;0.11598834231320834;0.10630612775262793;1.0940364291351017;10.00007853238148;0.8335107632608383;1.0970653081011488;0.7618733751552288;0.11930688413720668;0.7711581670911477
89.687169;1.0910647434208913;0.8333347810215245;0.7638010161847784;0.11598832063904826;0.10630610661855174;1.0940364543017285;10.000077490414673;0.833510660714092;1.097065427727302;0.7618732246264625;0.11930686943188594;0.7711581387651577
89.697169;1.0910648317907043;0.8333349475912959;0.7638009879614897;0.11598829940606621;0.10630608568064778;1.0940364854324294;10.000076415701344;0.8335105592769625;1.0970655561752471;0.7618730713784586;0.1193068551110901;0.7711581135345689
89.707169;1.0910649154359073;0.8333351164301303;0.7638009542733958;0.11598827861650167;0.10630606494920984;1.094036522074137;10.000075307446249;0.8335104591010171;1.0970656927729758;0.7618729158615699;0.11930684119180028;0.7711580910657319
89.717169;1.0910649943220676;0.8333352869156697;0.7638009149853865;0.11598825827439922;0.10630604444548578;1.0940365636726028;10.000074166344222;0.8335103603864987;1.0970658368098916;0.7618727584598664;0.11930682769553302;0.7711580708698487
89.727169;1.091065068421544;0.8333354585451394;0.7638008700556413;0.11598823838582148;0.10630602420203507;1.0940366096501426;10.000072994413575;0.8335102633460113;1.0970659876495046;0.7618725994552187;0.11930681464864851;0.7711580524097987
89.737169;1.0910651377632605;0.8333356309466806;0.7638008195241025;0.11598821895216559;0.10630600425946526;1.0940366594578868;10.000071794830147;0.8335101681716446;1.0970661447259527;0.7618724390693652;0.11930680206394877;0.7711580352525557
89.747169;1.0910652024678857;0.8333358037683559;0.7638007634626431;0.11598819997744128;0.10630598466558067;1.094036712561324;10.000070571874591;0.8335100750503212;1.097066307461197;0.7618722775229958;0.11930678992361336;0.7711580191237175
89.757169;1.0910652626980677;0.8333359765950001;0.7638007019597856;0.11598818148073169;0.10630596547276011;1.0940367684490815;10.000069330671398;0.83350998420563;1.0970664752664299;0.7618721150538281;0.11930677818198861;0.7711580038491445
89.767169;1.091065318618819;0.8333361489485436;0.763800635119782;0.11598816349971527;0.10630594673144439;1.0940368266435252;10.000068076676692;0.8335098959001322;1.0970666476012545;0.7618719519056893;0.1193067667766478;0.7711579892861485
89.777169;1.0910653703922435;0.833336320318177;0.7638005630196234;0.11598814608888026;0.1063059284849537;1.0940368866666863;10.00006681521311;0.8335098104104511;1.0970668239227783;0.7618717883303836;0.11930675563444136;0.7711579753276772
89.787169;1.0910654181776982;0.8333364902108095;0.7638004856254718;0.11598812931165778;0.10630591076437344;1.0940369480566223;10.000065551033913;0.8335097279884565;1.097067003546123;0.7618716246176775;0.11930674467344882;0.7711579619686744
89.797169;1.0910654621549207;0.8333366582555445;0.7638004027554265;0.11598811323101982;0.10630589358458399;1.0940370104442017;10.000064287988605;0.8335096487994094;1.0970671856244738;0.7618714611092179;0.11930673380924521;0.7711579493480182
89.807169;1.0910655025134188;0.8333368242733342;0.7638003141802127;0.11598809790822306;0.10630587694729106;1.0940370735882756;10.000063029609707;0.8335095728746772;1.0970673692907544;0.7618712981671623;0.11930672296956282;0.7711579376953529
89.817169;1.091065539362187;0.8333369882227752;0.7638002197951104;0.1159880834004888;0.10630586084574667;1.0940371373101532;10.000061780401825;0.8335095001064167;1.0970675538017929;0.7618711361369988;0.11930671210162766;0.7711579272208228
89.827169;1.0910655726598593;0.8333371501211099;0.7638001196893405;0.11598806974962214;0.10630584526754111;1.0940372013611244;10.000060546280812;0.8335094302840772;1.0970677385587324;0.7618709753247257;0.11930670116423431;0.7711579180258219
89.837169;1.0910656022585687;0.8333373100306005;0.7638000141109043;0.11598805697385493;0.1063058302004163;1.0940372653772272;10.00005933379385;0.8335093631605004;1.0970679230371745;0.7618708159666467;0.11930669011719214;0.7711579100743535
89.847169;1.091065628008737;0.8333374680488476;0.7637999034622396;0.11598804507125723;0.10630581563811031;1.0940373289803007;10.00005814928355;0.8335092984943132;1.0970681067437262;0.7618706582172855;0.11930667891376014;0.7711579032252619
89.857169;1.0910656498033653;0.8333376242697915;0.7637997882890665;0.11598803402597432;0.10630580157837033;1.094037391886973;10.00005699864868;0.8335092360449907;1.0970682892298413;0.7618705021825599;0.11930666750064929;0.7711578972562286
89.867169;1.0910656675266541;0.8333377787817886;0.7637996691591206;0.11598802381229519;0.10630578801475696;1.0940374539557074;10.000055887437185;0.8335091755759252;1.097068470129608;0.7618703479397148;0.1193066558254832;0.7711578918458191
89.877169;1.091065681025308;0.8333379317115204;0.7637995465506904;0.11598801439881741;0.10630577493065088;1.0940375152116726;10.000054821097029;0.8335091168686043;1.0970686492001616;0.7618701955159085;0.11930664383937171;0.7711578865615955
89.887169;1.0910656901967357;0.8333380832316444;0.7637994208658468;0.1159880057480579;0.10630576229997563;1.0940375758456813;10.000053805213858;0.8335090596669725;1.0970688263260155;0.7618700448834634;0.11930663149558594;0.7711578808980536
89.897169;1.0910656950578856;0.8333382335414234;0.7637992924621144;0.11598799781546051;0.10630575009337338;1.094037636209755;10.000052845757528;0.8335090035714268;1.0970690014579292;0.7618698960085318;0.119306618749916;0.7711578743617167
89.907169;1.0910656957150298;0.833338382882174;0.7637991616573413;0.11598799055794849;0.10630573828611721;1.0940376968516414;10.00005194956867;0.8335089480220458;1.0970691745324654;0.7618697489272547;0.11930660556239323;0.7711578665145291
89.917169;1.0910656923773943;0.8333385315105613;0.7637990287639264;0.11598798394258282;0.10630572686785214;1.094037758502847;10.000051124360446;0.8335088924094887;1.097069345455153;0.7618696037707998;0.11930659190401305;0.7711578569340989
89.927169;1.09106568539732;0.8333386795950746;0.763798894100907;0.11598797794238412;0.10630571585217967;1.0940378219476379;10.00005037756658;0.8335088362003743;1.0970695141580635;0.7618694607213858;0.11930657776175203;0.7711578452056093
89.937169;1.0910656752406611;0.8333388271775316;0.7637987579669576;0.1159879725223484;0.10630570527211296;1.094037887858915;10.000049714850286;0.8335087789920576;1.0970696806464129;0.7618693199759554;0.11930656313670586;0.7711578310156733
89.947169;1.0910656624543469;0.8333389742636517;0.7637986206491395;0.11598796762808773;0.10630569516020527;1.094037956690135;10.000049139199941;0.8335087205139804;1.0970698449593537;0.7618691817436394;0.11930654804350033;0.7711578142241307
89.957169;1.0910656476139557;0.8333391209232319;0.7637984824592795;0.11598796318804575;0.10630568553604175;1.0940380286526419;10.000048650817021;0.8335086605933998;1.0970700071276227;0.761869046259335;0.11930653250798497;0.7711577948176722
89.967169;1.091065631211917;0.833339267299047;0.7637983437571284;0.11598795912666478;0.10630567640786877;1.0940381038106133;10.00004824790532;0.833508599091056;1.0970701672595637;0.7618689137905016;0.1193065165578247;0.7711577728308506
89.977169;1.0910656136139836;0.8333394135720698;0.7637982049471533;0.11598795537332247;0.10630566777418396;1.0940381822356002;10.000047927666214;0.8335085358578537;1.0970703256641872;0.761868784587778;0.11930650021521526;0.7711577483099082
89.987169;1.091065595146425;0.8333395599547903;0.7637980664093516;0.11598795185907661;0.1063056596243181;1.0940382640617967;10.000047686439435;0.8335084707316114;1.0970704828555604;0.7618686588168418;0.11930648349888362;0.7711577213102664
89.997169;1.0910655761653298;0.8333397066736014;0.7637979284141804;0.11598794851250424;0.1063056519417335;1.0940383494077945;10.000047519588554;0.8335084035441241;1.0970706395002476;0.7618685365732054;0.11930646642993087;0.7711576918867
90.007169;1.0910655569908434;0.8333398539206799;0.7637977911397529;0.11598794526242649;0.10630564470360747;1.0940384382640493;10.000047421995445;0.8335083341321958;1.0970707963742676;0.7618684179165529;0.11930644903595601;0.7711576600450959
90.017169;1.0910655378304723;0.83334000185145;0.7637976547382612;0.11598794204066623;0.10630563787672652;1.0940385304110198;10.000047388363583;0.8335082623450641;1.0970709543216863;0.7618683028166977;0.11930643135188254;0.7711576257132692
90.027169;1.091065518835463;0.8333401506168117;0.763797519333221;0.11598793878452299;0.10630563141890166;1.094038625404811;10.000047412770051;0.8335081880285315;1.0970711142672012;0.7618681911137483;0.11930641341397803;0.7711575887897757
90.037169;1.091065500207726;0.8333403003875738;0.7637973849923475;0.11598793543948505;0.1063056252867205;1.0940387226438735;10.00004748855593;0.8335081109915177;1.0970712771969255;0.7618680825821396;0.11930639525222228;0.7711575492003826
90.047169;1.0910654822007986;0.8333404513858361;0.7637972517621627;0.11598793195714582;0.10630561943872378;1.0940388214830497;10.000047609048439;0.8335080309971865;1.097071444030985;0.761867977008287;0.11930637689026866;0.7711575068823509
90.057169;1.0910654650274219;0.8333406038653961;0.7637971197055831;0.11598792829494929;0.10630561383244733;1.094038921349036;10.000047768131534;0.8335079478089613;1.097071615535415;0.7618678742103034;0.11930635835063164;0.7711574617503538
