time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
90.067169;1.091065448812801;0.8333407580156961;0.7637969888615235;0.1159879244260645;0.10630560842487859;1.0940390218127625;10.000047960182528;0.8335078612578113;1.097071792305336;0.761867774006159;0.1193063396607944;0.771157413720546
90.077169;1.0910654336506218;0.8333409139141471;0.7637968592178558;0.11598792035053423;0.10630560317534453;1.0940391225664998;10.000048179622906;0.8335077712703988;1.0970719747232467;0.7618676761700033;0.11930632085680755;0.7711573627727393
90.087169;1.0910654196755174;0.8333410715949187;0.7637967307671327;0.11598791609259132;0.10630559804551803;1.0940392232840055;10.000048420560553;0.8335076778352967;1.09707216293271;0.7618675804369124;0.11930630197752469;0.7711573090166202
90.097169;1.091065407056108;0.8333412311141055;0.763796603514551;0.11598791168229755;0.1063055929977974;1.0940393234486827;10.000048676746653;0.8335075809814056;1.0970723569020344;0.7618674865774642;0.11930628305469304;0.7711572527395111
90.107169;1.0910653959077379;0.8333413925247947;0.763796477405291;0.11598790713923736;0.10630558799053287;1.0940394222869563;10.000048941493223;0.8335074808433239;1.0970725565241575;0.7618673944789595;0.11930626411487011;0.7711571943755304
90.117169;1.0910653861894342;0.8333415558245012;0.7637963523300644;0.11598790247834605;0.10630558297192304;1.0940395188495495;10.000049207738163;0.8335073777256282;1.0970727616639173;0.7618673041268771;0.1193062451903027;0.7711571344380783
90.127169;1.0910653776512798;0.8333417209336955;0.763796228205334;0.11598789773009126;0.10630557788123711;1.0940396121388183;10.000049468743446;0.8335072720774439;1.0970729721449577;0.7618672155073687;0.11930622632010483;0.7711570734790403
90.137169;1.0910653698503892;0.8333418877071467;0.7637961049746631;0.11598789294892502;0.10630557265377107;1.094039701143422;10.000049718788768;0.8335071644289156;1.0970731877217852;0.7618671285577177;0.11930620754160151;0.7711570119943182
90.147169;1.0910653622538384;0.833342055941097;0.7637959825560673;0.11598788820484736;0.1063055672218846;1.0940397847828793;10.00004995274295;0.8335070553409266;1.097073408106796;0.7618670431874005;0.11930618888975533;0.7711569503149587
90.157169;1.091065354392267;0.8333422253424128;0.7637958608403688;0.115987883569804;0.1063055615223463;1.0940398618587506;10.000050164929725;0.8335069453640221;1.0970736330646038;0.7618669593489958;0.11930617040548115;0.7711568886147472
90.167169;1.0910653459094497;0.833342395480557;0.7637957397108324;0.11598787910438864;0.10630555551411915;1.0940399310738684;10.00005034895765;0.8335068349983366;1.097073862439043;0.7618668771195767;0.11930615213610522;0.7711568269950408
90.177169;1.09106533652652;0.8333425657697837;0.763795619054609;0.11598787485329952;0.1063055491888762;1.094039991175612;10.000050498845061;0.8335067246807106;1.0970740960221586;0.7618667966923538;0.11930613413218949;0.7711567655485475
90.187169;1.0910653260878818;0.8333427355159758;0.7637954987962051;0.11598787085547192;0.10630554256604181;1.094040041153506;10.000050609564026;0.8335066148265093;1.0970743334353636;0.7618667183073891;0.11930611644862997;0.7711567043597907
90.197169;1.0910653146354894;0.8333429040119121;0.7637953789235181;0.11598786715304317;0.10630553568083612;1.094040080325315;10.00005067601976;0.8335065058743991;1.0970745741840542;0.7618666422205422;0.11930609913496544;0.7711566434697156
90.207169;1.0910653023703492;0.8333430706165709;0.7637952594783034;0.11598786378715406;0.10630552857203127;1.0940401083772127;10.000050692291042;0.8335063982719368;1.097074817744866;0.7618665687077923;0.11930608222252286;0.771156582882179
90.217169;1.0910652895325827;0.833343234734223;0.763795140576782;0.11598786079142034;0.1063055212721658;1.0940401254545877;10.000050652353933;0.83350629243106;1.097075063568985;0.7618664980607915;0.11930606572725885;0.7711565226201229
90.227169;1.0910652763291504;0.8333433956777649;0.763795022472756;0.11598785818933187;0.10630551380275953;1.0940401321487174;10.00005055127454;0.8335061886955966;1.0970753111077887;0.7618664305502558;0.11930604965402883;0.7711564627513962
90.237169;1.0910652629578534;0.8333435525957651;0.7637949055673366;0.11598785599242635;0.10630550617792658;1.0940401293202637;10.00005038607525;0.8335060873596998;1.097075559882034;0.7618663663877121;0.11930603400019796;0.7711564033778096
90.247169;1.0910652496652007;0.8333437045983403;0.7637947903472952;0.11598785420429887;0.1063054984160391;1.0940401179155381;10.000050156014554;0.833505988781601;1.0970758095118336;0.7618663057163723;0.1193060187699677;0.7711563446534657
90.257169;1.0910652367626483;0.8333438509031498;0.7637946773197352;0.11598785282955966;0.10630549055073625;1.0940400988977552;10.000049862059198;0.8335058934809451;1.09707605968939;0.7618662486228093;0.11930600397924682;0.7711562867983239
90.267169;1.091065224556398;0.8333439908486155;0.7637945669947551;0.11598785187430066;0.1063054826310037;1.0940400733067484;10.000049506454262;0.8335058020868437;1.0970763100952796;0.7618661951734644;0.11930598964360983;0.7711562300633644
90.277169;1.091065213267039;0.8333441238640723;0.7637944599266973;0.11598785133887846;0.10630547471034947;1.0940400423461563;10.000049093046702;0.8335057152298145;1.097076560297567;0.7618661454366558;0.11930597577493063;0.771156174704517
90.287169;1.0910652030470536;0.8333442494390061;0.7637943567355728;0.11598785121718012;0.10630546683572455;1.0940400073692984;10.00004862705238;0.833505633484299;1.0970768097229784;0.7618660994179348;0.11930596238768962;0.7711561209760333
90.297169;1.0910651940204876;0.8333443670673952;0.7637942580354657;0.11598785150372398;0.10630545904533062;1.0940399697040029;10.000048113660275;0.8335055573424899;1.097077057693543;0.7618660569747969;0.1193059494958356;0.771156069132121
90.307169;1.0910651862709695;0.8333444762176831;0.7637941643521113;0.11598785220312088;0.10630545137215267;1.094039930376263;10.000047557006676;0.8335054871957388;1.0970773034780823;0.7618660178343347;0.11930593710502255;0.7711560194547651
90.317169;1.091065179835191;0.8333445763538271;0.7637940761372802;0.11598785334265464;0.10630544384472142;1.094039889941459;10.00004696022059;0.8335054233000674;1.0970775463643905;0.7618659816813935;0.11930592521025048;0.771155972255338
90.327169;1.0910651747119027;0.833344666995872;0.763793993827983;0.11598785498057768;0.10630543648692682;1.0940398485398848;10.000046325789851;0.8335053657624242;1.0970777857061715;0.761865948232581;0.11930591379161777;0.7711559278307951
90.337169;1.0910651708743493;0.83334474781387;0.7637939178783282;0.11598785719579267;0.10630542932061032;1.0940398060682546;10.000045656088993;0.8335053146320909;1.09707802089309;0.7618659172515319;0.11930590281046412;0.7711558864124923
90.347169;1.0910651683089583;0.8333448186887694;0.763793848786506;0.11598786006405669;0.10630542236963655;1.094039762360359;10.000044953859323;0.8335052700444807;1.0970782512715673;0.761865888485342;0.11930589222159309;0.7711558481057881
90.357169;1.0910651670277474;0.8333448796791122;0.7637937870958001;0.11598786364325137;0.10630541566616813;1.0940397173425092;10.000044221875978;0.8335052322759648;1.0970784760946675;0.7618658616118361;0.11930588199776757;0.771155812845625
90.367169;1.0910651670061977;0.8333449309398531;0.7637937333339653;0.11598786797682466;0.10630540925499603;1.0940396710983809;10.000043462051234;0.8335052016676177;1.097078694586392;0.7618658362887651;0.11930587214435087;0.7711557804168231
90.377169;1.0910651681178998;0.8333449726652904;0.7637936879447914;0.11598787310296668;0.10630540318862257;1.094039623810389;10.000042675060381;0.83350517852163;1.0970789060735215;0.7618658122517601;0.11930586269304667;0.7711557505379694
90.387169;1.0910651701357341;0.833345005065886;0.7637936512708838;0.11598787905772194;0.10630539751632949;1.0940395756584183;10.000041860981758;0.8335051630731718;1.0970791101049127;0.761865789368164;0.11930585368344705;0.7711557229624282
90.397169;1.0910651728008496;0.8333450283588371;0.7637936235815967;0.11598788586870734;0.10630539227679357;1.0940395267662075;10.000041020038148;0.8335051554891469;1.0970793065497841;0.7618657676218238;0.11930584514808164;0.7711556975387621
90.407169;1.0910651758807148;0.8333450427749822;0.7637936050883904;0.11598789354236239;0.10630538749387136;1.0940394772051265;10.0000401522304;0.8335051558343767;1.0970794955598784;0.7618657470690173;0.11930583711145888;0.7711556742201294
90.417169;1.0910651791594643;0.8333450485933189;0.7637935959134987;0.11598790205833222;0.10630538317027782;1.094039427025834;10.000039256774235;0.8335051640609253;1.097079677367809;0.7618657278177828;0.11930582959990221;0.7711556530639702
90.427169;1.091065182454394;0.8333450461781171;0.7637935960675193;0.11598791137399675;0.10630537928654386;1.094039376266158;10.000038332865731;0.8335051800597495;1.0970798521735836;0.7618657100229038;0.1193058226479705;0.7711556342429566
90.437169;1.0910651856736007;0.833345035969272;0.7637936054683403;0.11598792143166295;0.10630537581203434;1.094039324902357;10.00003738090117;0.8335052037141055;1.0970800202273274;0.7618656938515322;0.1193058162946449;0.7711556180531112
90.447169;1.0910651888304796;0.8333450184195396;0.7637936239533308;0.11598793217279978;0.10630537271768924;1.0940392728434767;10.000036402535915;0.833505234889441;1.0970801818869378;0.7618656794489135;0.11930581057888623;0.7711556048840589
90.457169;1.0910651920214836;0.8333449939299205;0.7637936512999337;0.11598794355253547;0.10630536998156961;1.0940392200227347;10.000035399692145;0.8335052733869194;1.097080337516651;0.7618656669509115;0.11930580554474397;0.7711555951558094
90.467169;1.0910651953464994;0.8333449628361684;0.7637936872767889;0.11598795553971572;0.10630536759032803;1.0940391664540017;10.000034373561713;0.8335053189207149;1.0970804873644435;0.7618656564917341;0.11930580124785688;0.7711555892885483
90.477169;1.0910651987730096;0.8333449254393672;0.763793731641555;0.11598796811018318;0.10630536553617682;1.0940391122259827;10.000033323754185;0.8335053711258017;1.0970806315849553;0.7618656481778426;0.11930579775190142;0.7711555876890895
90.487169;1.091065202058;0.8333448820358642;0.7637937840916709;0.11598798124298067;0.10630536380746591;1.0940390575139454;10.000032247565306;0.833505429582932;1.097080770386742;0.7618656420821025;0.11930579511814773;0.7711555906901983
90.497169;1.0910652047671365;0.8333448329415816;0.7637938442833475;0.11598799491668853;0.1063053623810244;1.0940390025878144;10.000031140250222;0.8335054938225657;1.0970809041107052;0.7618656382434708;0.11930579339760862;0.7711555984852194
90.507169;1.0910652063306394;0.8333447785019278;0.7637939118658159;0.11598800910707703;0.10630536122510516;1.0940389477952435;10.000029995980393;0.8335055632752755;1.0970810331386502;0.7618656366033404;0.11930579263026195;0.7711556111343506
90.517169;1.091065206097448;0.8333447190842515;0.7637939864150628;0.1159880237893374;0.10630536031223706;1.0940388935393566;10.000028808591534;0.8335056372447129;1.0970811577658541;0.7618656369404524;0.11930579284654026;0.7711556286481407
90.527169;1.0910652034169896;0.8333446550977631;0.7637940673593413;0.11598803893920692;0.10630535963075842;1.094038840233898;10.000027572644628;0.8335057149596915;1.0970812781680879;0.7618656389237002;0.11930579406971376;0.7711556510696881
90.537169;1.0910651977626376;0.8333445870159679;0.7637941540225587;0.1159880545296449;0.10630535918814826;1.0940387882319822;10.0000262845911;0.8335057956626645;1.0970813944087903;0.7618656422285227;0.11930579632286854;0.7711556784879897
90.547169;1.091065188803929;0.8333445153257129;0.7637942457381038;0.11598807052949325;0.10630535901247978;1.094038737796278;10.00002494326499;0.8335058786875403;1.0970815064504795;0.7618656465794053;0.11930579963529536;0.7711557110073137
90.557169;1.0910651763633306;0.8333444404264819;0.7637943419012082;0.11598808690579468;0.106305359150327;1.094038689148065;10.000023549816015;0.833505963466419;1.0970816142330415;0.7618656517144888;0.11930580404239366;0.7711557487157743
90.567169;1.0910651603230501;0.8333443625908634;0.7637944419192993;0.11598810362493533;0.1063053596575291;1.0940386424961612;10.00002210706242;0.8335060494804752;1.097081717786095;0.761865657341819;0.11930580958255188;0.7711557916993222
90.577169;1.091065140579612;0.8333442820227142;0.7637945451610411;0.1159881206509376;0.10630536058992507;1.0940385979798886;10.000020618622669;0.8335061362355505;1.0970818172733425;0.7618656631130938;0.11930581629476852;0.7711558401036852
90.587169;1.0910651170424732;0.8333441989208752;0.7637946509734046;0.11598813794251803;0.10630536199430116;1.0940385556197212;10.000019088744653;0.8335062232495476;1.097081912958333;0.7618656686330249;0.11930582421339347;0.7711558941678387
90.597169;1.0910650896086715;0.8333441134798784;0.7637947587230656;0.11598815545153483;0.1063053639002215;1.0940385153312457;10.000017522673193;0.8335063100532207;1.0970820051874577;0.7618656735051543;0.1193058333561665;0.7711559541846834
90.607169;1.0910650581442136;0.83334402587627;0.7637948678169708;0.11598817312505828;0.10630536631818972;1.094038476936657;10.000015926695;0.833506396234424;1.0970820944183497;0.7618656773540858;0.11930584371378163;0.7711560203753317
90.617169;1.0910650225174965;0.8333439362954372;0.7637949776802844;0.11598819090897432;0.10630536924273566;1.0940384401465522;10.000014307688371;0.8335064814906217;1.0970821811938618;0.7618656798045651;0.11930585524885684;0.7711560927677055
90.627169;1.0910649826486174;0.8333438449453465;0.7637950877077213;0.11598820874985673;0.10630537266052335;1.0940384045801146;10.000012672390012;0.8335065656829407;1.0970822660085842;0.7618656804844426;0.11930586789360653;0.7711561712274987
90.637169;1.0910649385047018;0.8333437520163333;0.7637951972733217;0.11598822659772114;0.1063053765621973;1.0940383698206084;10.000011026715166;0.8335066488635698;1.0970823491510235;0.761865679061212;0.11930588154357044;0.7711562555599241
90.647169;1.091064890020598;0.8333436576457411;0.7637953057875921;0.11598824440988251;0.1063053809469054;1.0940383354332268;10.000009375470153;0.8335067312140894;1.0970824306725906;0.7618656752216522;0.11930589606427161;0.7711563455477201
90.657169;1.091064837094054;0.8333435619067688;0.7637954126704914;0.11598826214992228;0.10630538581487863;1.0940383009999666;10.000007722313098;0.8335068129560605;1.0970825104957063;0.7618656685576465;0.11930591131073584;0.7711564409410017
90.667169;1.091064779705263;0.8333434647996969;0.7637955172574902;0.11598827978336612;0.1063053911608407;1.0940382661986197;10.00000606997143;0.8335068943601072;1.097082588501782;0.761865658495063;0.1193059271435712;0.7711565414125436
90.677169;1.0910647179492006;0.8333433662705403;0.7637956187834325;0.11598829727714507;0.10630539697713856;1.0940382308032008;10.000004420728237;0.8335069758400898;1.0970826645060157;0.7618656444213575;0.11930594343388724;0.7711566465361157
90.687169;1.0910646519648288;0.8333432662440032;0.763795716472026;0.11598831460692495;0.10630540325967172;1.0940381946110798;10.000002776420153;0.8335070579851018;1.0970827381985977;0.7618656258955007;0.11930596006197863;0.7711567558529678
90.697169;1.0910645819634879;0.8333431646080591;0.7637958096267781;0.115988331772939;0.10630541001089419;1.0940381574288072;10.00000113783445;0.8335071414761679;1.097082809174457;0.7618656026908848;0.11930597691902532;0.7711568689427949
90.707169;1.0910645083222372;0.8333430611870732;0.7637958976276605;0.11598834880826772;0.10630541724178678;1.0940381191070432;9.999999504471438;0.833507226956005;1.0970828770249408;0.7618655746690985;0.11930599391146815;0.7711569854185322
90.717169;1.0910644315795728;0.8333429557629839;0.7637959798749625;0.11598836576367244;0.10630542497794268;1.0940380795437912;9.999997874883823;0.8335073149142844;1.097082941387347;0.7618655416638848;0.11930601096561289;0.7711571048970128
90.727169;1.09106435236978;0.8333428481084603;0.7637960557787934;0.11598838268637128;0.10630543326663812;1.0940380386808692;9.999996246912477;0.8335074056481784;1.0970830019820144;0.7618655034472288;0.11930602802912536;0.7711572269880832
90.737169;1.0910642713867453;0.8333427380437237;0.7637961247952245;0.11598839961505818;0.10630544216767021;1.0940379965146443;9.999994617515332;0.8335074992974308;1.0970830587020794;0.7618654597526847;0.11930604506237828;0.7711573512578074
90.747169;1.091064189340844;0.833342625549328;0.7637961864604393;0.11598841658254623;0.10630545172767161;1.0940379530707096;9.99999298258901;0.8335075958546148;1.097083111641672;0.7618654103458744;0.11930606202580149;0.771157477172468
90.757169;1.0910641068859097;0.8333425108278786;0.763796240388119;0.11598843361178161;0.1063054619649475;1.0940379083713994;9.999991337168735;0.833507695114658;1.097083160938833;0.7618653550901785;0.11930607887259125;0.7711576040951522
90.767169;1.091064024594441;0.8333423942206919;0.7637962862457334;0.11598845071411801;0.10630547287535606;1.0940378624612273;9.99998967575907;0.8335077966656476;1.0970832066015224;0.7618652939638912;0.11930609554886235;0.771157731320473
90.777169;1.0910639430286546;0.8333422760897341;0.7637963237510618;0.11598846789586045;0.10630548444058796;1.0940378154312973;9.999987992346922;0.8335078999871067;1.0970832485407105;0.7618652270708445;0.11930611200369462;0.7711578580917154
90.787169;1.0910638628335128;0.8333421567948557;0.7637963526474676;0.11598848516356702;0.1063054966284885;1.0940377673958146;9.99998628034018;0.8335080045836031;1.0970832867182925;0.7618651546397505;0.11930612819956483;0.7711579836313407
90.797169;1.0910637847211675;0.8333420367019673;0.7637963726727413;0.11598850252989608;0.10630550939211646;1.0940377184689398;9.999984533213528;0.8335081100604885;1.0970833212195799;0.761865076958898;0.11930614410630269;0.7711581072111736
90.807169;1.0910637093225746;0.8333419161189799;0.7637963836186298;0.11598852001941973;0.10630552267195838;1.094037668789339;9.999982745858318;0.8335082161364197;1.097083352216164;0.7618649942799525;0.11930615968719474;0.7711582282108002
90.817169;1.091063637057045;0.8333417952075199;0.7637963853797337;0.1159885376637177;0.10630553640248047;1.0940376186234861;9.999980915579831;0.8335083226375428;1.0970833798283672;0.761864906769732;0.11930617490003687;0.7711583461310603
90.827169;1.0910635681132987;0.833341674016979;0.7637963778818843;0.11598855549367558;0.10630555052033729;1.0940375684367902;9.999979042071459;0.8335084294803385;1.0970834039897692;0.761864814513893;0.11930618971002711;0.7711584605620664
90.837169;1.0910635024644255;0.8333415526613627;0.7637963610364916;0.11598857353847376;0.10630556496641627;1.094037518801964;9.999977126647769;0.8335085366322449;1.0970834244670422;0.7618647175253696;0.11930620409517426;0.7711585711409803
90.847169;1.0910634398806702;0.8333414314447175;0.7637963348098169;0.11598859182074998;0.10630557968354667;1.094037470261511;9.999975171233928;0.8335086440895366;1.0970834409569146;0.761864615752339;0.11930621803878201;0.7711586775730919
90.857169;1.091063379949597;0.8333413108302619;0.7637962993098061;0.11598861034593679;0.10630559461718651;1.0940374232700865;9.999973177855875;0.8335087518981473;1.0970834531141034;0.7618645091058786;0.11930623151891222;0.7711587796790411
90.867169;1.0910633221041268;0.833341191367247;0.7637962548162502;0.11598862910194384;0.1063056097158599;1.0940373781927293;9.999971149284029;0.8335088601525605;1.0970834605276336;0.7618643975050989;0.11930624450661678;0.7711588773484377
90.877169;1.0910632657007406;0.8333410736488819;0.7637962017359998;0.115988648072561;0.10630562492897426;1.0940373353413586;9.999969090251792;0.8335089689417587;1.097083462706882;0.7618642809103667;0.11930625697434999;0.7711589704272322
90.887169;1.0910632101229467;0.8333409582798694;0.7637961404962323;0.115988667250032;0.10630564020504835;1.0940372950266943;9.999967007792877;0.8335090783017366;1.0970834591457672;0.7618641593285228;0.119306268906434;0.7711590586838345
90.897169;1.0910631548304002;0.8333408458422207;0.7637960714542142;0.11598868663620332;0.10630565548844924;1.0940372575477824;9.99996490993715;0.8335091881921675;1.0970834494612058;0.7618640328288777;0.11930628030455362;0.7711591418966482
90.907169;1.0910630993437458;0.8333407368610481;0.7637959949145353;0.11598870623352031;0.1063056707165548;1.0940372230937319;9.999962803970048;0.8335092984744416;1.0970834334463426;0.7618639015659;0.11930629118463831;0.7711592199503041
90.917169;1.0910630432477433;0.8333406317831216;0.7637959112263815;0.11598872603840964;0.10630568582660349;1.0940371916490461;9.999960696428928;0.8335094088870366;1.0970834109664998;0.7618637657703368;0.11930630156484034;0.7711592928223282
90.927169;1.0910629862726664;0.8333405309645453;0.7637958208453535;0.11598874604800358;0.10630570076912686;1.0940371630045638;9.999958594559287;0.8335095190218829;1.097083381858288;0.761863625739998;0.11930631145454364;0.7711593605390726
90.937169;1.0910629283539361;0.8333404346674529;0.763795724319274;0.11598876626872771;0.10630571550874278;1.094037136851353;9.99995650676284;0.8335096283328827;1.097083345955136;0.7618634818334997;0.11930632085603263;0.7711594232392969
90.947169;1.0910628695940185;0.8333403430945361;0.7637956222477454;0.11598878670877956;0.10630573001391477;1.0940371128255495;9.999954441872491;0.8335097362039442;1.097083303128072;0.7618633344426875;0.11930632977269659;0.7711594812290438
90.957169;1.0910628101948945;0.83334025641362;0.7637955152589457;0.1159888073655324;0.10630574425797337;1.0940370904490477;9.99995240881499;0.833509842054619;1.0970832532495163;0.7618631839694335;0.11930633820851907;0.771159534888109
90.967169;1.0910627503963635;0.8333401747173654;0.7637954039862425;0.11598882822695734;0.10630575822486346;1.09403706908539;9.999950416375295;0.833509945407308;1.0970831961736829;0.7618630308095912;0.11930634615966311;0.7711595845493628
90.977169;1.0910626904262406;0.8333400979992401;0.7637952890072075;0.11598884927956475;0.10630577190232662;1.0940370480491408;9.999948472447523;0.8335100458516105;1.0970831317730283;0.7618628753310983;0.1193063536124333;0.7711596304804942
90.987169;1.0910626304856297;0.833340026197459;0.7637951707695655;0.11598887051161627;0.10630578527114658;1.0940370267946748;9.999946583620776;0.8335101429881422;1.0970830599537507;0.7618627178610101;0.11930636054976684;0.7711596729195642
90.997169;1.0910625707470512;0.83333995924566;0.7637950495823354;0.11598889191308087;0.10630579829923154;1.0940370049740524;9.999944755759998;0.8335102364591888;1.0970829806663098;0.7618625586599491;0.11930636695661391;0.7711597120905175
91.007169;1.0910625113645787;0.833339897082732;0.7637949256726733;0.11598891347557537;0.10630581094228508;1.0940369823608433;9.999942995126228;0.8335103260148905;1.0970828939509776;0.7618623978541879;0.11930637282306057;0.7711597482101484
91.017169;1.091062452485504;0.8333398396238806;0.7637947992223799;0.11598893519486299;0.10630582315538735;1.0940369588149117;9.999941309144292;0.8335104115327744;1.0970827999493586;0.7618622354187868;0.11930637814824371;0.7711597814885719
91.027169;1.0910623942039308;0.8333397867579957;0.7637946703837859;0.11598895707252405;0.10630583490545455;1.0940369343008778;9.999939706108043;0.8335104929851891;1.0970826989196214;0.7618620713083106;0.11930638294261711;0.7711598121071154
91.037169;1.0910623365204402;0.8333397384153971;0.763794539293263;0.11598897911265312;0.10630584617102709;1.094036908871513;9.999938194008237;0.8335105703940279;1.0970825912917652;0.7618619056172009;0.11930638722432618;0.7711598401886418
91.047169;1.0910622793841462;0.8333396946207469;0.7637944060453506;0.11598900131541612;0.10630585693774827;1.094036882653582;9.999936779783305;0.8335106438234786;1.0970824775832928;0.7618617386081443;0.11930639101223536;0.7711598657669182
91.057169;1.0910622227315776;0.8333396554360197;0.7637942706784151;0.11598902366977996;0.10630586719945868;1.0940368558513407;9.999935469686102;0.8335107134179222;1.097082358196559;0.7618615706225516;0.11930639432751934;0.771159888806554
91.067169;1.0910621664658537;0.8333396208563788;0.7637941332057423;0.1159890461505769;0.106305876956948;1.0940368287031845;9.999934269569136;0.8335107794312752;1.0970822333559411;0.7618614019894732;0.11930639720668264;0.7711599093050127
91.077169;1.091062110433712;0.833339590799321;0.7637939936461231;0.11598906872098816;0.10630588620949087;1.094036801433746;9.999933183896838;0.8335108421928256;1.0970821032072353;0.7618612330400865;0.11930639970990488;0.7711599273977005
91.087169;1.0910620544695395;0.8333395651618933;0.7637938520542408;0.11598909133322524;0.1063058949472443;1.0940367742847796;9.999932214232075;0.8335109020432612;1.0970819678934611;0.7618610641964837;0.11930640191233237;0.7711599433945129
91.097169;1.0910619984680239;0.8333395438245209;0.763793708530884;0.1159891139277527;0.10630590315213219;1.0940367475840735;9.999931358860426;0.8335109593092865;1.0970818275546175;0.7618608959821913;0.1193064038904279;0.7711599577254932
91.107169;1.0910619423768857;0.8333395266315634;0.7637935631844043;0.1159891364388552;0.10630591080519822;1.0940367217312377;9.999930613942423;0.8335110142965424;1.0970816823725897;0.7618607289411293;0.11930640571716686;0.7711599708360585
91.117169;1.0910618861619934;0.833339513435162;0.7637934161027244;0.11598915880482857;0.10630591789166638;1.0940366970668587;9.999929974902969;0.8335110672702175;1.0970815326239047;0.7618605635741577;0.11930640745655983;0.7711599831126611
91.127169;1.0910618298585886;0.8333395041641212;0.7637932673758441;0.11598918097283303;0.10630592440044292;1.09403667376371;9.999929437051282;0.8335111184578339;1.097081378597831;0.7618604003187286;0.11930640915184804;0.7711599948480048
91.137169;1.091061773651994;0.833339498814664;0.7637931171159611;0.11598920289868815;0.10630593032163244;1.0940366518865543;9.999928995782257;0.8335111680756138;1.0970812205240197;0.7618602395559507;0.11930641082087014;0.7711600062188201
91.147169;1.091061717880242;0.8333394973451108;0.7637929654460509;0.11598922454717053;0.10630593564901046;1.0940366315616306;9.999928646643852;0.8335112163142916;1.0970810586445405;0.7618600816324825;0.11930641246479223;0.771160017271647
91.157169;1.0910616629780576;0.8333394995740343;0.7637928124913385;0.1159892458909138;0.10630594038785149;1.094036613057161;9.999928385191636;0.8335112632892352;1.0970808932518257;0.7618599268661491;0.1193064140776831;0.7711600279354673
91.167169;1.0910616094412127;0.8333395051634748;0.7637926583764912;0.11598926690710046;0.10630594455429711;1.094036596710043;9.99992820726925;0.8335113090395297;1.0970807246181338;0.7618597755240846;0.11930641564445518;0.7711600380994161
91.177169;1.0910615578078446;0.8333395136621261;0.7637925032091382;0.1159892875702558;0.10630594816504661;1.0940365828189387;9.999928109769021;0.8335113535641211;1.0970805529298755;0.7618596277890172;0.11930641713676318;0.771160047728584
91.187169;1.0910615086362718;0.8333395245606758;0.7637923470760656;0.11598930784314097;0.10630595123074549;1.0940365715826237;9.999928090738194;0.8335113968300327;1.0970803782337095;0.7618594837486495;0.1193064185185788;0.7711600569192617
91.197169;1.0910614625100146;0.8333395373665565;0.7637921900966566;0.11598932767738876;0.10630595375296104;1.0940365630650823;9.999928148828344;0.8335114387701806;1.0970802003927842;0.7618593434343015;0.11930641975230057;0.771160065862092
91.207169;1.091061420088426;0.833339551712039;0.7637920325095849;0.11598934702473848;0.10630595572058733;1.0940365571820774;9.999928282839068;0.8335114792980802;1.0970800191035461;0.7618592068853927;0.11930642080356092;0.7711600747653906
91.217169;1.0910613821349877;0.8333395674443467;0.7637918747079612;0.11598936584649633;0.10630595710949821;1.0940365536981769;9.999928491182096;0.833511518333111;1.09707983395473;0.7618590741888308;0.1193064216509192;0.7711600837908088
91.227169;1.0910613494601136;0.833339584614171;0.763791717202175;0.11598938411149136;0.10630595788795871;1.0940365522191278;9.999928771254645;0.8335115558123084;1.0970796444655122;0.7618589454909968;0.11930642229128348;0.7711600930610842
91.237169;1.0910613228804433;0.8333396033643506;0.7637915605569718;0.11598940178707201;0.10630595802516304;1.0940365522448052;9.999929119026914;0.8335115916482023;1.0970794500779324;0.7618588210220555;0.11930642273909123;0.7711601027315589
91.247169;1.0910613032506649;0.8333396238486899;0.7637914053216124;0.11598941883652698;0.10630595749819273;1.0940365532867702;9.999929528812887;0.8335116256783217;1.0970792502020836;0.7618587011169037;0.11930642302801246;0.7711601130236206
91.257169;1.091061291454502;0.8333396462741849;0.7637912519432559;0.1159894352204048;0.10630595629543682;1.0940365549340691;9.999929993403967;0.8335116576920466;1.0970790443497243;0.7618585861740123;0.11930642320859079;0.7711601241778507
91.267169;1.0910612883011725;0.833339670965511;0.7637911006948136;0.11598945089063994;0.10630595441730013;1.0940365568526318;9.999930504854637;0.8335116874836968;1.0970788321745732;0.7618584765538842;0.11930642333635376;0.7711601363707661
91.277169;1.091061294444869;0.8333396983282693;0.7637909516939334;0.11598946578420434;0.10630595187560801;1.094036558761148;9.999931055756356;0.8335117148677699;1.0970786133754298;0.7618583725192252;0.1193064234623057;0.7711601496804084
91.287169;1.0910613104329558;0.8333397287716868;0.7637908049980862;0.11598947982770091;0.10630594869428883;1.0940365603964934;9.999931640080728;0.8335117396713243;1.0970783876032875;0.7618582743018685;0.11930642363144045;0.7711601641326427
91.297169;1.091061336792215;0.8333397626761524;0.7637906606459509;0.1159894929459218;0.1063059449131861;1.094036561497996;9.999932252910646;0.8335117617275124;1.097078154426495;0.7618581822149826;0.11930642388556105;0.771160179732385
91.307169;1.0910613740810782;0.8333398003721099;0.7637905185861509;0.11598950506484267;0.10630594059087063;1.0940365617951133;9.999932889782196;0.8335117809360929;1.097077913410079;0.7618580966864874;0.11930642427058738;0.7711601964523284
91.317169;1.0910614229109967;0.8333398421301559;0.763790378605267;0.11598951611614111;0.10630593579951937;1.094036561013352;9.99993354651763;0.8335117973653576;1.0970776642778834;0.7618580182220926;0.11930642484311386;0.7711602142662206
91.327169;1.0910614839151775;0.8333398882011712;0.7637902403808297;0.1159895260420417;0.10630593061497455;1.0940365589431829;9.99993421954202;0.8335118112802958;1.0970774069539935;0.7618579473406042;0.11930642566832539;0.7711602331899121
91.337169;1.0910615577260159;0.8333399388644883;0.7637901035948462;0.11598953478888942;0.10630592511364324;1.09403655551935;9.999934906031775;0.8335118231247268;1.097077141449882;0.7618578844960398;0.11930642681246281;0.7711602532570191
91.347169;1.0910616449636807;0.8333399944349429;0.7637899679805606;0.1159895423033181;0.10630591937645043;1.0940365508375915;9.999935603256178;0.8335118335021169;1.09707686778952;0.7618578300408886;0.11930642833781316;0.7711602744866094
91.357169;1.091061746129093;0.8333400552301937;0.763789833313563;0.11598954854384924;0.10630591348570256;1.094036545096849;9.99993630784891;0.8335118431210363;1.0970765861001712;0.7618577842417293;0.11930643029928477;0.7711602968598115
91.367169;1.0910618614437733;0.8333401215097599;0.7637896994136507;0.11598955348698844;0.10630590751312556;1.0940365385143214;9.999937015958892;0.8335118527465654;1.0970762967210295;0.7618577472547602;0.11930643273621784;0.7711603202932723
91.377169;1.0910619907846364;0.8333401933912971;0.7637895661671559;0.11598955711689628;0.10630590151286938;1.0940365312907419;9.999937723583443;0.8335118631847621;1.0970760000883415;0.7618577190394125;0.11930643567030541;0.7711603446525517
91.387169;1.0910621336986994;0.8333402707968814;0.7637894335511443;0.1159895594177185;0.10630589552350855;1.0940365236381298;9.99993842656582;0.8335118752299653;1.0970756964982729;0.7618576993403544;0.11930643912367682;0.7711603697677955
91.397169;1.0910622894550785;0.8333403535152141;0.7637893016729833;0.11598956037925162;0.10630588957731527;1.0940365157829726;9.999939120860066;0.8335118895728982;1.0970753860349718;0.7618576877919819;0.11930644313782905;0.771160395411906
91.407169;1.0910624572197714;0.8333404413393531;0.7637891708408929;0.11598956000862469;0.10630588371485378;1.0940365079185368;9.999939803091804;0.8335119067566276;1.0970750686838528;0.7618576840303563;0.11930644776801241;0.7711604212899827
91.417169;1.0910626362372025;0.8333405341357374;0.7637890415924576;0.11598955833600744;0.10630587798962542;1.0940365002081196;9.999940470957357;0.8335119272012254;1.097074744469914;0.7618576877370246;0.11930645306125719;0.7711604470556928
91.427169;1.091062825792213;0.8333406317946664;0.7637889145874416;0.11598955540635528;0.1063058724536813;1.0940364928513406;9.999941123569538;0.8335119512759899;1.0970744135393253;0.7618576986462456;0.11930645904202114;0.7711604723621742
91.437169;1.0910630250642173;0.8333407341434304;0.7637887904365223;0.11598955126874974;0.10630586714500226;1.0940364861074579;9.999941761755643;0.8335119794062299;1.097074076172233;0.7618577165699332;0.11930646571676286;0.7711604969555195
91.447169;1.0910632330708214;0.8333408409174913;0.763788669628221;0.11598954597416972;0.10630586209458877;1.0940364802579858;9.999942387862205;0.8335120121108716;1.097073732731574;0.7618577414405538;0.11930647308751642;0.7711605207160616
91.457169;1.091063448684116;0.8333409518022031;0.7637885525794966;0.11598953957211486;0.10630585733862634;1.094036475574205;9.999943005055988;0.8335120499071174;1.0970733835935502;0.7618577733004044;0.1193064811575708;0.7711605435938099
91.467169;1.0910636706984331;0.8333410664996643;0.7637884397170225;0.11598953210528565;0.10630585291976068;1.0940364723251796;9.999943616767439;0.8335120932145039;1.0970730291187463;0.7618578122206893;0.11930648993037768;0.7711605655503897
91.477169;1.0910638979147276;0.8333411847956952;0.7637883315286353;0.11598952361120353;0.10630584887856447;1.0940364708424637;9.99994422706738;0.8335121423454283;1.0970726697109814;0.7618578582373751;0.11930649940800533;0.7711605865863159
91.487169;1.0910641291638168;0.8333413066090567;0.7637882285809674;0.11598951412626426;0.10630584524006251;1.094036471603673;9.99994484150854;0.8335121975061098;1.0970723059620031;0.7618579113470634;0.11930650958372073;0.771160606773364
91.497169;1.0910643633436363;0.8333414319760843;0.7637881314802273;0.11598950368604416;0.106305842010849;1.0940364752260843;9.999945466611472;0.8335122587775737;1.0970719387527263;0.7618579714997017;0.11930652043270495;0.7711606262034589
91.507169;1.0910645995204127;0.8333415609739617;0.7637880407753724;0.11598949232672541;0.10630583919794233;1.0940364823392528;9.9999461079049;0.8335123261304161;1.097071569189324;0.7618580385651189;0.11930653191310087;0.7711606449266399
91.517169;1.0910648369629055;0.8333416936645938;0.7637879569015352;0.11598948008611427;0.10630583682812077;1.094036493453577;9.999946768811041;0.8335123994782564;1.0970711984275605;0.7618581123179694;0.11930654397679238;0.7711606630008162
91.527169;1.0910650750564015;0.8333418300823895;0.7637878802041991;0.11598946699158008;0.10630583494836846;1.0940365089614443;9.999947451527191;0.8335124787004108;1.0970708275011998;0.7618581924509524;0.11930655657809192;0.7711606805823927
91.537169;1.0910653131933008;0.8333419702216759;0.7637878109573182;0.11598945304232568;0.10630583361888037;1.0940365292342575;9.999948158346976;0.8335125636141623;1.0970704572231182;0.7618582786190062;0.11930656967119331;0.7711606978963401
91.547169;1.0910655507267975;0.8333421140360053;0.763787749356133;0.11598943821018162;0.10630583290551937;1.0940365546473596;9.999948891603104;0.8335126539718603;1.0970700881712288;0.761858370502264;0.11930658320428553;0.7711607151198393
91.557169;1.0910657869867406;0.8333422614673668;0.7637876955316493;0.11598942245916354;0.10630583286644761;1.0940365855295198;9.999949652631418;0.833512749489872;1.0970697207424738;0.7618584678391894;0.11930659712271606;0.7711607323396455
91.567169;1.0910660213183456;0.8333424124706631;0.763787649569709;0.11598940576286614;0.10630583354098165;1.094036622193594;9.999950441361118;0.8335128498305399;1.0970693552564639;0.761858570411661;0.11930661137480666;0.7711607495798044
91.577169;1.091066253152597;0.8333425670191841;0.7637876114963396;0.1159893881083881;0.10630583494568599;1.0940366650465934;9.999951256971878;0.8335129545774;1.0970689920183132;0.7618586780083592;0.11930662590891168;0.7711607667812229
91.587169;1.0910664820907663;0.8333427250669588;0.7637875812336341;0.11598936949258525;0.1063058370729569;1.094036714599349;9.999952098764778;0.8335130633076298;1.0970686312983735;0.761858790409647;0.11930664066956634;0.7711607837504635
91.597169;1.0910667079352576;0.8333428864524328;0.7637875585585266;0.11598934992161372;0.10630583989574754;1.094036771291938;9.999952966420874;0.8335131756690931;1.0970682732992967;0.761858907397186;0.11930665560608551;0.7711608001640304
91.607169;1.0910669306832639;0.83334305082328;0.7637875430934531;0.11598932941609381;0.10630584337546178;1.0940368352883758;9.999953859608308;0.8335132913246974;1.0970679181219967;0.761859028758271;0.11930667068768265;0.7711608156240736
91.617169;1.0910671505089702;0.8333432176448097;0.763787534358087;0.11598930801311662;0.10630584746415325;1.0940369064424942;9.999954777599436;0.8335134098424215;1.0970675657555042;0.7618591542852868;0.11930668591025774;0.771160829721881
91.627169;1.0910673676927278;0.8333433862612909;0.7637875318375706;0.11598928576078615;0.10630585210928334;1.0940369844112714;9.999955719515766;0.8335135306575072;1.0970672161338022;0.7618592837805046;0.11930670128799509;0.7711608420818762
91.637169;1.091067582526706;0.8333435559771959;0.7637875349719788;0.11598926271545089;0.1063058572715391;1.0940370687503864;9.999956684785753;0.8335136531467587;1.0970668691813403;0.7618594170755177;0.11930671683489655;0.7711608523725483
91.647169;1.0910677952403973;0.8333437261190373;0.7637875431316129;0.11598923894286073;0.10630586294780375;1.0940371589222055;9.999957673080573;0.8335137767687589;1.0970665247939964;0.7618595540510686;0.11930673255345026;0.7711608603086999
91.657169;1.091068005918415;0.8333438960199259;0.7637875556714159;0.11598921450898236;0.10630586917926738;1.0940372542605499;9.999958683790451;0.8335139011483408;1.0970661828247819;0.7618596945987431;0.11930674843900098;0.7711608656779937
91.667169;1.091068214483172;0.8333440649949052;0.7637875719912722;0.11598918946779536;0.10630587603541944;1.0940373539710346;9.999959715526485;0.8335140260511432;1.0970658430958515;0.7618598385272491;0.11930676448693661;0.771160868360411
91.677169;1.0910684207942511;0.8333442324140572;0.7637875915539357;0.11598916386292137;0.10630588358990087;1.0940374572073734;9.999960766325376;0.8335141512731623;1.097065505395134;0.7618599855183276;0.1193067806944606;0.7711608683039733
91.687169;1.0910686247248302;0.8333443977805877;0.763787613878907;0.11598913773275372;0.10630589190669074;1.094037563137175;9.999961834631103;0.8335142765185728;1.09706516949227;0.7618601351806571;0.11930679706385719;0.7711608654732738
91.697169;1.0910688261771122;0.8333445606971466;0.7637876384961679;0.11598911111467569;0.10630590103868263;1.0940376708937876;9.999962919673816;0.8335144013683838;1.0970648352104426;0.7618602871274245;0.11930681360398468;0.7711608598025335
91.707169;1.091069025102445;0.8333447207900895;0.7637876648918545;0.11598908405710032;0.10630591103446335;1.0940377795155583;9.999964020152177;0.8335145253166136;1.0970645025166323;0.7618604410354803;0.1193068303209479;0.7711608511947792
91.717169;1.091069221466753;0.8333448776707771;0.7637876925162806;0.1159890566271119;0.10630592194342801;1.0940378880144181;9.999965132768422;0.8335146477990023;1.0970641715813787;0.7618605966869996;0.11930684720926818;0.7711608395609333
91.727169;1.0910694151768912;0.8333450309334077;0.7637877208257001;0.11598902890533132;0.106305933807589;1.094037995516225;9.999966252481373;0.8335147682414238;1.0970638427861228;0.7618607539436191;0.11930686425557548;0.7711608248376841
91.737169;1.0910696061006828;0.8333451802069456;0.7637877492429148;0.11598900097885378;0.10630594664577091;1.0940381013563936;9.99996737364239;0.8335148861084671;1.0970635166980482;0.7618609126475716;0.11930688144233471;0.7711608069929669
91.747169;1.0910697941408003;0.8333453252180886;0.763787777064645;0.11598897293308057;0.1063059604492734;1.0940382051052764;9.999968490744614;0.8335150008850634;1.0970631940196949;0.7618610725526337;0.11930689874494405;0.7711607860503404
91.757169;1.091069979193189;0.8333454657806024;0.7637878035001627;0.11598894483751093;0.10630597519368379;1.0940383065247297;9.999969598288944;0.8335151120612251;1.0970628755205991;0.7618612333659565;0.11930691613770364;0.7711607620773021
91.767169;1.0910701609973978;0.8333456017589825;0.7637878278181639;0.11598891673773988;0.10630599085064373;1.0940384054575956;9.999970689699778;0.8335152191569218;1.0970625619962562;0.7618613948398151;0.11930693360768824;0.7711607351398015
91.777169;1.0910703390810959;0.8333457330635476;0.7637878494194498;0.11598888866665613;0.10630600738880708;1.0940385017224334;9.999971756550762;0.833515321703864;1.0970622542345212;0.7618615567968936;0.11930695115335138;0.7711607053080177
91.787169;1.0910705128962743;0.8333458596480855;0.7637878678460488;0.11598886065994883;0.10630602476932988;1.0940385950977483;9.999972789004484;0.8335154192345572;1.0970619529429775;0.7618617190805982;0.1193069687675265;0.7711606726913794
91.797169;1.0910706820085034;0.8333459815198703;0.7637878827909814;0.11598883275712672;0.1063060429417354;1.094038685381672;9.999973776795896;0.8335155113504795;1.0970616586991668;0.7618618815038495;0.11930698642931041;0.7711606374312368
91.807169;1.0910708461704182;0.8333460987529521;0.7637878940679399;0.11598880499998478;0.10630606184444574;1.094038772441777;9.999974709979568;0.8335155977757511;1.0970613719726816;0.7618620438432158;0.11930700410921653;0.7711605996591452
91.817169;1.0910710052797121;0.8333462114621847;0.7637879015185468;0.11598877743919489;0.10630608141508367;1.0940388562040695;9.99997557932772;0.8335156783322856;1.0970610931491513;0.7618622058624175;0.11930702177285799;0.7711605594544614
91.827169;1.0910711593324673;0.8333463197767418;0.7637879049037131;0.11598875013369606;0.10630610160133447;1.0940389366219403;9.999976376895484;0.8335157528973914;1.097060822549155;0.7618623672983703;0.11930703938330926;0.7711605168267102
91.837169;1.0910713084072758;0.8333464238654339;0.7637879038900176;0.11598872313991061;0.1063061223581628;1.0940390136556584;9.999977096930664;0.8335158213953683;1.0970605605016095;0.761862527817345;0.11930705690885834;0.7711604717217849
91.847169;1.0910714526327652;0.8333465239914027;0.7637878981674754;0.11598869650665329;0.10630614363960021;1.0940390872519077;9.99997773604685;0.8335158838110132;1.0970603073876792;0.7618626870387595;0.11930707432876689;0.7711604240232413
91.857169;1.0910715921252738;0.8333466205122453;0.7637878875462578;0.11598867027647536;0.10630616539575292;1.0940391573675448;9.999978292248606;0.8335159402004173;1.0970600635825685;0.7618628445906003;0.11930709162797398;0.7711603735775466
91.867169;1.0910717269246586;0.8333467137849627;0.7637878719249421;0.11598864448429116;0.10630618757002391;1.0940392240467505;9.999978764208736;0.8335159906602364;1.097059829385245;0.7618630001025011;0.11930710878355698;0.7711603202587535
91.877169;1.0910718569451279;0.8333468040657287;0.7637878512147768;0.11598861915653862;0.10630621009582053;1.094039287459209;9.999979151279978;0.8335160352788559;1.097059604976445;0.7618631532132336;0.11930712575562996;0.7711602639824439
91.887169;1.0910719819725156;0.8333468914964393;0.7637878252956748;0.11598859431298683;0.10630623289538212;1.094039347844361;9.999979453406022;0.8335160741371749;1.097059390404083;0.7618633036384316;0.11930714249459926;0.7711602046497206
91.897169;1.0910721017610732;0.833346976155303;0.7637877940127252;0.11598856996116012;0.106306255880482;1.0940394054302527;9.999979670939602;0.8335161073153118;1.0970591856506253;0.7618634511978712;0.11930715895884311;0.7711601421072231
91.907169;1.0910722161511435;0.833347058077384;0.7637877572269405;0.11598854608610557;0.1063062789571228;1.0940394604553922;9.999979804451756;0.8335161348675543;1.097058990713515;0.7618635957783951;0.11930717512818767;0.7711600761539124
91.917169;1.0910723250286538;0.8333471372490016;0.7637877148715233;0.11598852265335358;0.10630630203422115;1.094039513276347;9.999979854369828;0.8335161568024719;1.0970588055759143;0.7618637372887702;0.11930719100680968;0.7711600065981226
91.927169;1.091072428186728;0.8333472136820329;0.7637876669555107;0.11598849962644293;0.10630632503131567;1.0940395643401053;9.999979821008695;0.8335161730918464;1.0970586301817502;0.7618638756157552;0.11930720661142251;0.7711599333433296
91.937169;1.0910725253210605;0.8333472874946509;0.763787613544307;0.1159884769810049;0.10630634787953577;1.0940396139763071;9.999979705203334;0.8335161837210687;1.097058464550237;0.7618640105756808;0.11930722195134923;0.7711598564198214
91.947169;1.0910726161573638;0.8333473588647358;0.7637875547505095;0.11598845470668984;0.10630637051689734;1.094039662266223;9.999979508875933;0.8335161887081164;1.0970583088683086;0.7618641418938987;0.11930723701774913;0.7711597759516844
91.957169;1.091072700549048;0.8333474279480149;0.763787490735124;0.11598843280347425;0.10630639288448587;1.0940397090934209;9.999979234970523;0.833516188031489;1.0970581634249432;0.7618642692568767;0.1193072517839148;0.77115969210904
91.967169;1.0910727784744876;0.8333474948673927;0.763787421715916;0.11598841127810243;0.10630641492771815;1.0940397542627374;9.999978886728863;0.8335161815834344;1.0970580285160658;0.7618643923958299;0.1193072662077448;0.771159605065805
91.977169;1.0910728499544373;0.8333475597431663;0.7637873479632981;0.1159883901418885;0.10630643660282132;1.0940397976086298;9.99997846715739;0.8335161692447;1.097057904432923;0.7618645110966564;0.11930728023608936;0.7711595149793106
91.987169;1.0910729149705312;0.8333476227329124;0.7637872697615973;0.11598836940691308;0.10630645788334131;1.0940398390330663;9.99997797932678;0.8335161510125646;1.097057791478618;0.7618646251441528;0.11930729381533267;0.7711594219713334
91.997169;1.0910729734381777;0.8333476840400793;0.7637871873557731;0.11598834908017397;0.10630647876027383;1.0940398785261998;9.999977426618994;0.8335161270432382;1.0970576899369904;0.7618647343044243;0.11930730690341916;0.7711593261062458
92.007169;1.0910730251741845;0.8333477438720083;0.7637871009367538;0.11598832916109349;0.10630649923690522;1.0940399162459826;9.99997681242102;0.8335160975852554;1.0970576000637913;0.7618648383609928;0.11930731947104231;0.7711592274172656
92.017169;1.0910730698444835;0.8333478024510057;0.7637870106774738;0.1159883096450112;0.10630651932564737;1.0940399525291968;9.999976139825925;0.8335160629376039;1.0970575221401713;0.7618649371357845;0.11930733149545869;0.7711591259485199
92.027169;1.0910731069795072;0.83334786008636;0.7637869167887096;0.1159882905313756;0.10630653904653684;1.09403998777531;9.999975411632276;0.8335160234533912;1.0970574564361502;0.7618650304970468;0.11930734296193034;0.7711590217688159
92.037169;1.0910731360441799;0.8333479171544763;0.7637868195597148;0.1159882718290075;0.10630655842208202;1.0940400223282643;9.999974630663228;0.8335159795070488;1.097057403061758;0.7618651184000474;0.11930735387049571;0.7711589150050252
92.047169;1.0910731565157696;0.8333479739910102;0.7637867193390606;0.11598825355439321;0.1063065774723403;1.0940400564194275;9.99997379997874;0.8335159314535848;1.097057361882551;0.7618652009190534;0.11930736423519142;0.7711588058490678
92.057169;1.0910731679769585;0.8333480308318062;0.763786616456203;0.11598823572954164;0.10630659621378591;1.0940400901333522;9.999972922896328;0.8335158796073493;1.0970573325718285;0.7618652782297859;0.11930737407311834;0.7711586944726898
92.067169;1.0910731701449494;0.8333480878291579;0.7637865111651936;0.11598821837614336;0.10630661466118115;1.0940401233678403;9.999972003366883;0.8335158242081626;1.0970573147276348;0.7618653505819186;0.11930738339107941;0.7711585809863786
