time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
94.087169;1.091064637718428;0.8333455146264408;0.7637891841350511;0.11598676954133981;0.10630764142295199;1.0940470508984717;9.999998366817257;0.8334923314323008;1.0970832195455853;0.7618658682146668;0.11930442120379414;0.7711491925661117
94.097169;1.0910647185643687;0.8333453041597388;0.7637890109984488;0.11598675330347771;0.10630764659048056;1.0940469414837712;9.9999981767197;0.8334922466548383;1.097083179902571;0.7618658098179;0.11930441221428888;0.7711492412277146
94.107169;1.0910648114117696;0.8333450993247938;0.763788841987779;0.11598673656073456;0.10630765111173417;1.0940468259017608;9.999997972544328;0.8334921672819448;1.0970831463569752;0.7618657559568172;0.11930440351721912;0.7711492856735291
94.117169;1.091064915493433;0.8333449002886041;0.7637886775169006;0.11598671933809067;0.10630765496258311;1.0940467039646322;9.999997755625811;0.8334920934822266;1.097083118779004;0.7618657066863503;0.11930439508607095;0.7711493252562444
94.127169;1.0910650300216462;0.8333447071521041;0.7637885180974562;0.11598670167688889;0.10630765811829625;1.094046575637506;9.999997527679735;0.8334920254496049;1.097083097098426;0.7618656618990418;0.1193043868795787;0.7711493593794231
94.137169;1.0910651541308758;0.8333445199812907;0.763788364225606;0.11598668362834268;0.10630766055618918;1.094046441025471;9.999997289874619;0.8334919633867423;1.0970830813464736;0.7618656213912447;0.11930437885407062;0.771149387531093
94.147169;1.0910652868807367;0.8333443388511357;0.7637882162488067;0.11598666524951419;0.10630766226760299;1.0940463002953844;9.999997042245695;0.8334919075227536;1.097083071629035;0.7618655849524676;0.11930437097602273;0.7711494093363835
94.157169;1.091065427350524;0.8333441638587152;0.7637880743336021;0.11598664659978272;0.10630766326523819;1.094046153652386;9.99999678404906;0.8334918581269289;1.0970830680873846;0.7618655523904382;0.11930436322154964;0.7711494246023778
94.167169;1.0910655746630593;0.8333439950899673;0.7637879385288012;0.11598662773414384;0.10630766358536511;1.0940460014035593;9.999996514577264;0.8334918155172594;1.0970830708391839;0.7618655235464928;0.11930435556683414;0.7711494333335485
94.177169;1.0910657279276066;0.8333438325716543;0.7637878088254823;0.11598660869792654;0.10630766328098996;1.0940458439721528;9.999996234071302;0.8334917800447018;1.097083079920312;0.7618654983296363;0.11930434798450973;0.7711494357069767
94.187169;1.0910658862102347;0.8333436762693464;0.7637876852062991;0.11598658952348337;0.106307662404527;1.0940456818391402;9.999995944315044;0.8334917520455281;1.0970830952705937;0.7618654767386417;0.1193043404552473;0.7711494319878952
94.197169;1.0910660485691737;0.8333435261287943;0.7637875677065639;0.1159865702287417;0.10630766099884008;1.0940455155245494;9.999995648129827;0.8334917318011034;1.0970831167696031;0.7618654588481842;0.11930433298129332;0.7711494224437226
94.207169;1.0910662141140643;0.8333433821077669;0.7637874564172396;0.11598655082376692;0.10630765910217317;1.0940453456175856;9.99999534800152;0.8334917195264039;1.0970831443104105;0.7618654447906104;0.11930432558690517;0.771149407307715
94.217169;1.0910663820005817;0.8333432441799444;0.7637873513867349;0.11598653132229791;0.106307656752184;1.0940451728204141;9.99999504506065;0.8334917153756431;1.0970831778744425;0.7618654347295939;0.11930431830604674;0.771149386771656
94.227169;1.0910665513930395;0.8333431123144137;0.7637872525409476;0.1159865117481411;0.10630765398547003;1.0940449979356381;9.999994739465498;0.8334917194510358;1.0970832175671303;0.7618654287653258;0.11930431116452418;0.7711493609969459
94.237169;1.091066721492884;0.8333429864569983;0.7637871597105192;0.11598649213381201;0.10630765083751874;1.0940448217476866;9.999994431957937;0.8334917317940177;1.097083263566186;0.7618654268719598;0.1193043041650048;0.7711493301363925
94.247169;1.0910668915473125;0.8333428665503821;0.7637870727074271;0.1159864725148038;0.1063076473437208;1.0940446449368117;9.999994124988389;0.833491752374034;1.0970833159775095;0.7618654289527822;0.11930429728065348;0.7711492943475996
94.257169;1.091067060785366;0.8333427525617404;0.7637869913804453;0.11598645293267919;0.10630764353751189;1.0940444681263857;9.999993822518748;0.8334917811166062;1.0970833747455395;0.7618654348502057;0.11930429046253489;0.7711492538110907
94.267169;1.091067228433356;0.8333426444447422;0.7637869156131105;0.11598643344852087;0.1063076394442366;1.0940442919243945;9.999993529065057;0.8334918179595566;1.0970834396977232;0.7618654442989066;0.11930428365900236;0.7711492087461852
94.277169;1.0910673937975954;0.8333425420616667;0.7637868453052368;0.11598641414290072;0.1063076350813717;1.0940441168563284;9.999993248821127;0.8334918628993312;1.0970835105990804;0.7618654569789213;0.11930427682934235;0.7711491593790525
94.287169;1.0910675562545082;0.8333424451896869;0.7637867803893484;0.11598639509811878;0.1063076304685885;1.0940439432700322;9.99999298518839;0.8334919159930085;1.097083587165005;0.7618654726057047;0.11930426994362066;0.7711491059115791
94.297169;1.0910677152085697;0.8333423536473347;0.7637867208183212;0.11598637638556648;0.10630762563390223;1.094043771307369;9.999992740652992;0.8334919773164396;1.097083669075227;0.761865490950634;0.11930426297734466;0.7711490485711453
94.307169;1.0910678701394096;0.8333422674018072;0.7637866665156432;0.11598635806762497;0.10630762061266101;1.0940436009321015;9.999992517456269;0.8334920469267152;1.0970837559351352;0.7618655118037742;0.11930425590172797;0.7711489876475127
94.317169;1.0910680206840992;0.833342186523636;0.7637866173641165;0.11598634020067626;0.10630761544381584;1.0940434319402037;9.99999231871905;0.8334921248514248;1.09708384718931;0.7618655349209387;0.11930424867370482;0.771148923416034
94.327169;1.0910681666070263;0.8333421110722506;0.7637865731958092;0.11598632282998378;0.10630761016020852;1.0940432639903348;9.999992148436904;0.8334922110894081;1.097083942152892;0.7618655600080729;0.11930424123834603;0.7711488560579081
94.337169;1.0910683076334728;0.8333420410633589;0.7637865337473259;0.11598630598652673;0.10630760477890581;1.0940430967203651;9.999992010251454;0.8334923056021679;1.0970840401535054;0.7618655867360166;0.11930423353948973;0.7711487857074144
94.347169;1.0910684433347957;0.833341976496116;0.763786498659834;0.11598628968874831;0.10630759930197232;1.0940429298885834;9.999991906291903;0.833492408307906;1.0970841405929808;0.7618656147627861;0.11930422552441745;0.7711487125599864
94.357169;1.091068573161915;0.8333419173512305;0.7637864675246413;0.11598627394319697;0.10630759372135842;1.0940427634704344;9.999991837026418;0.8334925190962768;1.0970842429120073;0.7618656437730799;0.1193042171435984;0.7711486369087346
94.367169;1.0910686965145386;0.8333418635703831;0.7637864399013291;0.11598625875015356;0.10630758802032404;1.0940425976442547;9.99999180226219;0.8334926378097041;1.0970843465419478;0.7618656735103302;0.11930420835300565;0.7711485591065661
94.377169;1.091068812759072;0.8333418150649773;0.7637864153369849;0.11598624411004087;0.10630758218007426;1.094042432642856;9.999991802273307;0.8334927641696703;1.0970844508883524;0.7618657037687498;0.119304199118948;0.771148479503239
94.387169;1.0910689212165816;0.8333417717108732;0.7637863934134931;0.11598623001654111;0.10630757619240051;1.0940422686099585;9.999991837940954;0.8334928977361872;1.0970845553864161;0.7618657343544853;0.1193041894262861;0.7711483983768512
94.397169;1.091069021155387;0.8333417332797186;0.7637863737768622;0.11598621644830917;0.10630757006003082;1.094042105580939;9.999991910101976;0.8334930379421437;1.0970846595644081;0.7618657650443519;0.11930417928408645;0.7711483158956081
94.407169;1.0910691117993154;0.8333416993907553;0.7637863561483463;0.11598620337735265;0.10630756378388276;1.0940419435079907;9.999992019043987;0.8334931841558528;1.0970847630272933;0.7618657955799881;0.11930416871895297;0.771148232112956
94.417169;1.0910691923948603;0.8333416695603347;0.7637863403252816;0.11598619078599064;0.1063075573592962;1.0940417822297368;9.99999216441764;0.8334933357394239;1.0970848654467422;0.761865825717269;0.11930415776448319;0.7711481469594623
94.427169;1.0910692622941922;0.8333416432918335;0.7637863261487368;0.1159861786756518;0.10630755078398957;1.0940416214433402;9.999992344935487;0.8334934920947134;1.0970849666453164;0.7618658552764478;0.11930414645419318;0.7711480602378294
94.437169;1.0910693209363653;0.8333416201338522;0.7637863134594335;0.11598616706361853;0.10630754405998318;1.0940414607381785;9.999992557970403;0.8334936526899283;1.0970850666408698;0.761865884137734;0.11930413481378634;0.771147971648417
94.447169;1.0910693677796741;0.8333415997250067;0.7637863020822756;0.11598615597442591;0.10630753719079666;1.0940412996227316;9.999992799903813;0.8334938170582106;1.0970851655381126;0.7618659121982645;0.11930412285789381;0.7711478808474599
94.457169;1.0910694023080518;0.8333415818709609;0.7637862918471415;0.11598614543186836;0.10630753018680289;1.0940411375288581;9.999993066902668;0.8334939847917084;1.0970852634087358;0.76186593933378;0.11930411059289728;0.7711477875118555
94.467169;1.0910694240964611;0.83334156658099;0.7637862826284071;0.11598613545515131;0.10630752307275662;1.0940409738805923;9.999993355442028;0.8334941555645833;1.0970853602713204;0.7618659654067832;0.11930409801401275;0.7711476913629232
94.477169;1.0910694328236157;0.8333415539454418;0.7637862743610461;0.11598612606015919;0.10630751589055205;1.0940408082033026;9.999993662358987;0.8334943291521366;1.0970854560741474;0.761865990323494;0.11930408509663185;0.7711475921548204
94.487169;1.091069428196693;0.8333415439472315;0.76378626699235;0.11598611726190343;0.10630750869709667;1.0940406401795808;9.999993984314504;0.8334945053961877;1.097085550669361;0.7618660140947714;0.11930407179543334;0.7711474896916231
94.497169;1.0910694098748261;0.833341536386013;0.7637862604067202;0.1159861090758081;0.10630750155186464;1.094040469660299;9.99999431730817;0.8334946841155481;1.0970856438803545;0.7618660368347513;0.11930405805583337;0.7711473838698178
94.507169;1.0910693774493814;0.8333415309223261;0.76378625439241;0.11598610151829071;0.10630749450083755;1.0940402966539668;9.999994657160505;0.8334948650240085;1.097085735608965;0.7618660586770922;0.11930404382846017;0.7711472746702863
94.517169;1.0910693305239132;0.8333415271770056;0.7637862486526736;0.11598609460847882;0.10630748756871546;1.0940401212797723;9.999995000635346;0.8334950477243481;1.0970858258500957;0.7618660797245173;0.11930402907269508;0.7711471620865908
94.527169;1.0910692689123322;0.833341524820373;0.7637862428515436;0.11598608836671123;0.10630748076010828;1.094039943700079;9.999995345950204;0.8334952317798565;1.0970859146101946;0.7618661001140571;0.11930401374942091;0.771147046073541
94.537169;1.0910691928109555;0.8333415235993185;0.7637862366835763;0.11598608280142281;0.10630747406974535;1.0940397640148976;9.999995692444509;0.8334954168150925;1.09708600184765;0.761866120067407;0.11930399782124139;0.7711469265826829
94.547169;1.091069102777958;0.8333415233455417;0.7637862299354845;0.1159860778981439;0.10630746749446164;1.094039582153495;9.999996040024161;0.8334956025582317;1.0970860874985093;0.7618661398188024;0.11930398126291121;0.7711468036338313
94.557169;1.091068999571443;0.8333415239690226;0.7637862224964731;0.11598607362838273;0.1063074610389907;1.0940393979285457;9.999996388242787;0.833495788794811;1.0970861714768907;0.7618661595206454;0.11930396406718036;0.7711466773471616
94.567169;1.0910688840276013;0.8333415253839377;0.76378621428789;0.11598606996399193;0.10630745471574689;1.094039211240964;9.99999673533996;0.8334959753101419;1.0970862535955972;0.7618661792853927;0.11930394623974634;0.7711465479691325
94.577169;1.091068757040638;0.8333415274148473;0.76378620514915;0.11598606687714745;0.10630744854168589;1.0940390221644298;9.999997078278401;0.8334961618434175;1.0970863335362355;0.7618661993247333;0.11930392779656643;0.7711464158967314
94.587169;1.0910686195434314;0.833341529818973;0.7637861947887008;0.11598606433461923;0.1063074425344054;1.0940388308273266;9.999997413609039;0.8334963480442209;1.0970864108759053;0.7618662199831381;0.11930390877403056;0.7711462816329145
94.597169;1.0910684724715978;0.8333415324261253;0.7637861828467276;0.11598606230308237;0.1063074367032857;1.0940386372322524;9.999997738232992;0.8334965334866682;1.0970864851058209;0.7618662416205967;0.11930388924133052;0.7711461457326262
94.607169;1.091068316817265;0.833341535238972;0.7637861690094471;0.11598606076044901;0.10630743103990839;1.0940384411767188;9.999998049789063;0.8334967177356979;1.0970865557115075;0.7618662645156747;0.11930386930229378;0.7711460088018781
94.617169;1.091068153727827;0.8333415384149541;0.763786153110347;0.11598605969772709;0.10630742551902282;1.094038242350088;9.999998346535765;0.8334969003927035;1.0970866222599738;0.7618662888932839;0.11930384908593143;0.7711458714605476
94.627169;1.0910679845086302;0.8333415422053344;0.7637861351527837;0.11598605911101798;0.1063074201057857;1.0940380404829624;9.999998627317694;0.8334970811154288;1.0970866843773979;0.7618663149920328;0.11930382872915178;0.7711457342556908
94.637169;1.0910678105758558;0.8333415469201106;0.7637861152124901;0.11598605899585511;0.10630741476449454;1.0940378354019982;9.99999889235961;0.8334972596327557;1.0970867417339236;0.7618663430665147;0.11930380836104125;0.7711455976273439
94.647169;1.0910676334210982;0.8333415529017753;0.7637860933268312;0.11598605934961628;0.10630740946479454;1.0940376269973344;9.999999143732088;0.8334974357309444;1.0970867941272493;0.7618663733641159;0.11930378809883666;0.7711454619376406
94.657169;1.0910674545344896;0.8333415605032004;0.763786069486954;0.11598606017350158;0.106307404175626;1.09403741519699;9.99999938458135;0.8334976092003146;1.0970868415363013;0.7618664061418327;0.11930376805383743;0.7711453275014497
94.667169;1.0910672753323816;0.8333415700865235;0.7637860436624351;0.11598606146927637;0.10630739885760404;1.0940371999907725;9.99999961807224;0.8334977798006634;1.097086884043058;0.7618664416961783;0.11930374833708106;0.7711451946025338
94.677169;1.0910670971210898;0.8333415819853252;0.7637860157997406;0.11598606323688858;0.10630739346974123;1.0940369814669169;9.999999846738223;0.8334979472797142;1.0970869217072254;0.7618664803725629;0.11930372905933116;0.7711450635045359
94.687169;1.0910669210883268;0.8333415964187171;0.7637859858679776;0.1159860654718225;0.1063073879798973;1.094036759876536;10.000000072120217;0.8334981113699221;1.0970869545423998;0.7618665225529563;0.11930371032925394;0.7711449344643444
94.697169;1.0910667484168812;0.8333416134695847;0.7637859539301394;0.11598606816276233;0.10630738236622736;1.0940365356895294;10.00000029493047;0.8334982717518499;1.0970869825860472;0.761866568635439;0.11930369225426939;0.7711448077723859
94.707169;1.0910665804177073;0.8333416331542179;0.7637859201524083;0.11598607129527115;0.10630737661451628;1.094036309492172;10.000000515837408;0.8334984280567663;1.0970870059234457;0.7618666189992369;0.11930367494245477;0.771144683792452
94.717169;1.091066418451937;0.8333416554900427;0.7637858847867793;0.11598607485317902;0.10630737071538311;1.0940360817757155;10.00000073591162;0.833498579894682;1.0970870245999178;0.7618666739388589;0.11930365850496563;0.7711445629226354
94.727169;1.0910662637328432;0.8333416805143987;0.7637858481597739;0.11598607881627504;0.10630736465705073;1.0940358528461451;10.000000956587613;0.8334987268907305;1.0970870385056197;0.7618667336144805;0.11930364305970911;0.7711444455039241
94.737169;1.0910661172447051;0.8333417082484752;0.7637858106318595;0.11598608316529457;0.10630735841949819;1.0940356228913668;10.000001180206976;0.8334988687499791;1.0970870473685859;0.7618667980584244;0.11930362872935497;0.7711443317998641
94.747169;1.0910659798179811;0.8333417386223329;0.7637857725500368;0.11598608788714167;0.10630735197840845;1.0940353920363937;10.000001410532652;0.8334990053060093;1.097087050848173;0.7618668672147941;0.1193036156303793;0.7711442220700364
94.757169;1.091065852279736;0.833341771457192;0.7637857342254796;0.11598609297105315;0.10630734530687683;1.0940351603383272;10.000001652087539;0.8334991364920352;1.0970870486290831;0.7618669409790548;0.11930360385911135;0.7711441166378634
94.767169;1.0910657355564892;0.8333418065365141;0.7637856959275903;0.11598609840463081;0.10630733837288663;1.0940349278323123;10.000001909335072;0.8334992622740004;1.0970870404799846;0.7618670191879925;0.11930359347936266;0.7711440159049847
94.777169;1.0910656305852446;0.8333418436691568;0.7637856578990727;0.11598610417452261;0.10630733114596208;1.0940346946006476;10.000002186404217;0.8334993826513852;1.097087026274938;0.7618671015607155;0.1193035845159306;0.7711439203568026
94.787169;1.0910655381186782;0.8333418827053244;0.7637856203452548;0.11598611026516926;0.10630732360450433;1.094034460774374;10.000002486667627;0.8334994977159632;1.0970870059956344;0.7618671876829993;0.11930357695572709;0.7711438305685963
94.797169;1.0910654586633417;0.8333419235128313;0.7637855833726305;0.1159861166576748;0.10630731573429504;1.0940342265623055;10.000002812533756;0.8334996076601151;1.0970869797004212;0.7618672770696562;0.11930357075426609;0.7711437471553164
94.807169;1.0910653925757925;0.8333419659273542;0.7637855469851267;0.115986123336023;0.10630730752477575;1.094033992349091;10.000003165957219;0.8334997127100457;1.0970869474345872;0.761867369234552;0.11930356584517401;0.7711436706659016
94.817169;1.0910653401854273;0.8333420097433124;0.7637855111378244;0.11598613029238748;0.10630729896615472;1.0940337587259443;10.000003548859274;0.8334998130599061;1.0970869091566027;0.7618674637290967;0.11930356214729837;0.77114360149002
94.827169;1.091065301815468;0.833342054775041;0.7637854757244168;0.11598613752402498;0.10630729004778865;1.0940335264035073;10.000003962998933;0.8334999088743551;1.0970868647525278;0.7618675601491102;0.11930355956722823;0.7711435398329733
94.837169;1.091065277717948;0.8333421009339058;0.763785440539845;0.11598614503056638;0.10630728075979064;1.0940332961130579;10.000004409856606;0.833500000343765;1.0970868140815233;0.7618676580786085;0.11930355800190118;0.7711434857958177
94.847169;1.0910652680912054;0.8333421482313554;0.7637854052924848;0.11598615281129836;0.10630727109554383;1.0940330686041015;10.000004890760106;0.8335000877179598;1.0970867569826626;0.7618677570094617;0.11930355734137645;0.7711434394990188
94.857169;1.091065273170429;0.8333421966994898;0.763785369609569;0.11598616085733747;0.10630726104923739;1.0940328446839638;10.000005406853736;0.833500171291562;1.0970866933066399;0.7618678563474536;0.11930355746818104;0.7711434011209332
94.867169;1.0910652932417264;0.8333422463428127;0.763785333019582;0.11598616914761388;0.1063072506117307;1.0940326251967138;10.0000059588553;0.8335002513825853;1.0970866230062657;0.7618679555059766;0.11930355825825331;0.7711433708431629
94.877169;1.0910653285876808;0.8333422971689279;0.7637852949612849;0.11598617765008723;0.10630723977155665;1.094032410999625;10.000006546714292;0.8335003283201831;1.0970865461588994;0.7618680540108986;0.11930355959030814;0.7711433487902263
94.887169;1.0910653794792229;0.833342349222524;0.7637852548328583;0.11598618632189601;0.10630722851437249;1.0940322029608078;10.000007169370695;0.8335004024464961;1.0970864629108;0.7618681515714654;0.11930356135423645;0.7711433350262284
94.897169;1.0910654462375613;0.8333424025793161;0.7637852120814276;0.11598619511257874;0.10630721682001401;1.094032001894281;10.00000782503227;0.8335004741511925;1.0970863734560374;0.761868248051389;0.11930356344801556;0.771143329601627
94.907169;1.0910655292570277;0.8333424573016297;0.7637851663207862;0.11598620397340587;0.10630720466892085;1.0940318084763947;10.000008511402134;0.8335005438854898;1.097086277991022;0.7618683433176557;0.11930356577372593;0.7711433325767348
94.917169;1.0910656289560343;0.8333425133664779;0.7637851173885516;0.11598621286373957;0.10630719205350045;1.0940316232231926;10.00000922524844;0.8335006120808343;1.0970861766192526;0.7618684371305875;0.11930356824061118;0.7711433440021312
94.927169;1.0910657457783877;0.8333425706153185;0.7637850652683973;0.11598622174774616;0.10630717897783659;1.0940314465014287;10.00000996216461;0.8335006790279662;1.0970860693594735;0.7618685292075433;0.11930357076882074;0.7711433638992342
94.937169;1.091065880249858;0.8333426287689982;0.7637850099405851;0.1159862305884503;0.10630716544778573;1.0940312785835167;10.000010717330301;0.8335007448359102;1.0970859562396043;0.761868619334065;0.11930357329387102;0.7711433922434947
94.947169;1.0910660329458601;0.8333426874990989;0.7637849513142226;0.11598623934717808;0.10630715146836793;1.0940311197628834;10.000011486558455;0.8335008094742818;1.0970858373256736;0.7618687074061515;0.11930357576895438;0.7711434289625345
94.957169;1.0910662043830346;0.8333427465192396;0.7637848893125225;0.11598624798768693;0.10630713704986529;1.0940309704006745;10.000012266318352;0.8335008728557242;1.0970857127102454;0.7618687934238302;0.11930357815566826;0.7711434739753675
94.967169;1.091066394952567;0.8333428056644628;0.7637848239803643;0.11598625647778274;0.10630712221062387;1.0940308308492144;10.000013052997087;0.8335009349279952;1.0970855825311576;0.7618688774398654;0.11930358041242603;0.7711435272438557
94.977169;1.0910666048866322;0.8333428649004492;0.7637847554819133;0.11598626478641931;0.10630710697059229;1.0940307013928294;10.000013842504854;0.8335009957041477;1.0970854469806326;0.7618689595268532;0.11930358249595947;0.7711435887604555
94.987169;1.0910668342449916;0.8333429242482135;0.7637846840344132;0.11598627288587122;0.10630709133776252;1.0940305822464158;10.000014630155366;0.8335010552301365;1.0970853062885952;0.761869039799523;0.11930358436849359;0.7711436584312606
94.997169;1.0910670829233151;0.8333429837126027;0.7637846098503766;0.11598628076175242;0.10630707530120616;1.0940304735453499;10.000015410752548;0.8335011135526412;1.097085160709477;0.7618691183770326;0.11930358600112818;0.771143735963698
95.007169;1.0910673506148956;0.8333430432575809;0.7637845330991353;0.1159862884207084;0.1063070588397769;1.0940303753336378;10.000016179368027;0.8335011707120503;1.0970850104989731;0.7618691953001079;0.11930358737531165;0.7711438208749866
95.017169;1.0910676367363705;0.8333431027960558;0.7637844538865883;0.11598629588631403;0.10630704193344043;1.0940302875741847;10.000016932387963;0.8335012267536384;1.0970848558564146;0.7618692705089707;0.11930358847471993;0.7711439125813194
95.027169;1.0910679404181385;0.8333431622038422;0.7637843722519839;0.11598630318663081;0.10630702456747049;1.0940302101717465;10.000017667951616;0.833501281719427;1.0970846968623702;0.7618693438166217;0.11930358927264073;0.77114401050887
95.037169;1.0910682605680193;0.8333432214064332;0.7637842881892798;0.11598631034997268;0.10630700673469565;1.0940301429898691;10.00001838575914;0.83350133564;1.0970845334941024;0.7618694148889419;0.11930358973864197;0.7711441141805662
95.047169;1.0910685959394575;0.8333432804906018;0.7637842016823133;0.11598631741087906;0.10630698843566137;1.0940300858654146;10.00001908682541;0.8335013885787239;1.0970843657042977;0.7618694833447187;0.11930358985510413;0.7711442232171323
95.057169;1.0910689452027074;0.8333433397192929;0.7637841127407439;0.11598632440900376;0.10630696967242162;1.0940300386303334;10.000019773414378;0.8335014406707159;1.0970841934708844;0.7618695488967754;0.1193035896162826;0.7711443372918397
95.067169;1.0910693070279516;0.833343399459246;0.7637840214367254;0.1159863313788462;0.10630695044294997;1.0940300011054138;10.000020448844609;0.8335014920889031;1.0970840168547924;0.7618696114165839;0.119303589014944;0.7711444561258874
95.077169;1.091069680142523;0.8333434601307247;0.7637839278998116;0.11598633834378656;0.10630693074378357;1.094029973041611;10.000021116812245;0.8335015429727604;1.0970838361008113;0.7618696709398806;0.11930358803775028;0.7711445795265991
95.087169;1.0910700633211583;0.8333435221956663;0.7637838322578612;0.11598634531861374;0.10630691057295458;1.0940299540826133;10.000021780737706;0.8335015933779754;1.09708365168875;0.761869727656642;0.11930358667494056;0.7711447074245993
95.097169;1.0910704552952926;0.8333435861206635;0.7637837345708357;0.11598635231603155;0.10630688992672044;1.094029943806579;10.000022444070803;0.8335016432834313;1.0970834642804428;0.7618697818791084;0.1193035849271421;0.7711448398509174
95.107169;1.0910708546861656;0.8333436522990226;0.7637836347988338;0.1159863593525542;0.10630686879617761;1.0940299417779222;10.000023110652753;0.8335016926319908;1.0970832746004642;0.7618698339613577;0.11930358279328068;0.7711449768354278
95.117169;1.0910712600893424;0.8333437209766823;0.7637835328534679;0.11598636644954864;0.10630684716849671;1.0940299475524982;10.000023783960893;0.8335017413237373;1.097083083335225;0.7618698842071613;0.11930358025603333;0.7711451183069872
95.127169;1.0910716702204073;0.8333437922346265;0.7637834287036304;0.11598637362650016;0.10630682503360052;1.0940299606937358;10.000024466524447;0.833501789155279;1.0970828911052222;0.7618699328480066;0.11930357728617196;0.7711452640495476
95.137169;1.0910720839596568;0.8333438660570065;0.7637833224202291;0.11598638088874595;0.10630680239173657;1.0940299808525746;10.000025160278968;0.8335018357765697;1.0970826984479598;0.7618699800864428;0.11930357385852275;0.7711454137369702
95.147169;1.0910725003068944;0.8333439424287234;0.7637832141412282;0.1159863882170239;0.10630677925470948;1.094030007846318;10.000025866878827;0.8335018807049182;1.0970825057754199;0.7618700261175555;0.11930356996626781;0.7711455670773323
95.157169;1.0910729183073467;0.8333440213526073;0.7637831040291032;0.11598639556633003;0.10630675564385214;1.0940300416523276;10.000026588034514;0.8335019233854989;1.097082313382489;0.7618700711202391;0.11930356562687965;0.7711457239579746
95.167169;1.0910733369819163;0.8333441028049751;0.76378299224016;0.11598640287271142;0.10630673159016508;1.094030082315341;10.00002732599037;0.833501963261389;1.0970821215307702;0.76187011527978;0.1193035608764844;0.77114588441901
95.177169;1.0910737553038852;0.8333441867062212;0.7637828789250459;0.1159864100577217;0.10630670713393374;1.0940301298216786;10.00002808318795;0.8335019997973574;1.0970819304978108;0.7618701588311646;0.1193035557584389;0.7711460484957675
95.187169;1.091074172240625;0.8333442728717709;0.763782764302804;0.11598641703026881;0.1063066823221991;1.0940301840119149;10.000028861368033;0.8335020324595499;1.09708174048357;0.7618702020962572;0.1193035503100796;0.7711462161378794
95.197169;1.0910745868646448;0.8333443609796576;0.7637826487233902;0.11598642369410832;0.10630665720549606;1.0940302445714594;10.000029661217086;0.8335020607462829;1.0970815514709191;0.7618702455009846;0.11930354455430496;0.7711463872524377
95.207169;1.0910749984648713;0.8333444506590234;0.7637825326035433;0.11598642995987092;0.1063066318331497;1.0940303110660383;10.00003048269548;0.833502084280253;1.097081363214718;0.7618702894883206;0.11930353850754742;0.7711465617464007
95.217169;1.0910754065443855;0.8333445416060117;0.7637824163023923;0.11598643575399514;0.10630660624754575;1.0940303829218938;10.000031325784056;0.8335021028631523;1.0970811753459269;0.7618703343490696;0.11930353219289576;0.7711467395215793
95.227169;1.0910758107294807;0.8333446335769272;0.76378230007917;0.11598644101443537;0.10630658048323388;1.094030459355587;10.00003219093597;0.8335021164522464;1.0970809874655332;0.7618703801840945;0.11930352564139209;0.771146920461524
95.237169;1.0910762107227396;0.833344726309061;0.7637821841297439;0.11598644567364122;0.1063065545742747;1.0940305394110417;10.000033078426021;0.8335021250946231;1.097080799197642;0.7618704270375496;0.11930351888914784;0.771147104410944
95.247169;1.0910766063119979;0.8333448194896051;0.7637820685959823;0.11598644965047418;0.10630652855977549;1.0940306221139275;10.000033987721697;0.8335021288933782;1.0970806102663213;0.7618704749822878;0.11930351197723027;0.7711472911284819
95.257169;1.0910769973057304;0.833344912754434;0.7637819535469613;0.11598645286202897;0.10630650248185969;1.0940307065976238;10.0000349182606;0.8335021280289778;1.0970804205840883;0.7618705240948963;0.1193035049467916;0.7711474802896482
95.267169;1.0910773834160483;0.8333450056757928;0.7637818389994232;0.115986455240082;0.1063064763848366;1.0940307921507608;10.000035870416779;0.8335021227773347;1.097080230248529;0.7618705744387027;0.11930349783098011;0.7711476715735671
95.277169;1.0910777642490597;0.8333450978148559;0.7637817249652291;0.11598645673867299;0.10630645031833427;1.0940308782437522;10.000036845197243;0.8335021135004994;1.097080039407073;0.7618706260566493;0.11930349065648525;0.7711478646937122
95.287169;1.0910781393486932;0.8333451888220562;0.7637816114848732;0.1159864573307576;0.10630642434022172;1.0940309645659554;10.000037843393216;0.8335021006105072;1.0970798480984663;0.7618706789304207;0.11930348345265906;0.7711480593356863
95.297169;1.0910785081807526;0.8333452784619354;0.7637814986330135;0.11598645699674141;0.10630639851510036;1.0940310510165403;10.000038865199137;0.8335020845058987;1.0970796562448866;0.7618707329464134;0.11930347625099662;0.7711482551055564
95.307169;1.0910788701541987;0.8333453665516047;0.7637813864799265;0.11598645571553097;0.1063063729073563;1.0940311376351552;10.000039910142833;0.8335020655100783;1.097079463774912;0.7618707879039165;0.11930346907831939;0.7711484515224549
95.317169;1.0910792247087744;0.8333454528416734;0.7637812750695008;0.11598645346698812;0.10630634757923946;1.0940312245542483;10.000040976931919;0.8335020438280939;1.0970792706915522;0.7618708435488352;0.11930346196457807;0.7711486480630602
95.327169;1.0910795713596968;0.8333455369321879;0.7637811645046442;0.11598645024217313;0.1063063225985514;1.094031312037981;10.000042063337185;0.8335020195334976;1.097079077085;0.761870899597651;0.11930345495841721;0.7711488442410008
95.337169;1.0910799097164732;0.8333456183578407;0.7637810550346563;0.11598644605325246;0.10630629804391911;1.0940314005853815;10.000043166206238;0.8335019926034052;1.097078883192684;0.7618709557265363;0.1193034481247953;0.7711490396613191
95.347169;1.0910802394987822;0.8333456967471032;0.7637809470038481;0.11598644093448375;0.10630627400285288;1.0940314909603932;10.000044281591826;0.8335019629608554;1.097078689431193;0.7618710115483739;0.11930344152784407;0.7711492340513558
95.357169;1.0910805604762353;0.8333457718702265;0.7637808407389777;0.1159864349297537;0.10630625056566194;1.0940315840692132;10.000045405330727;0.833501930484493;1.097078496301552;0.7618710666137483;0.11930343522209681;0.7711494272725531
95.367169;1.0910808723663459;0.8333458435787224;0.7637807364959571;0.11598642807706491;0.10630622781841091;1.0940316808013881;10.000046533869408;0.8335018950500536;1.0970783042579464;0.7618711204107477;0.11930342925361098;0.7711496192730309
95.377169;1.0910811747724163;0.83334591175808;0.7637806344650158;0.11598642040433949;0.10630620584422476;1.0940317819455732;10.000047664822109;0.8335018566140946;1.0970781137058603;0.7618711723525167;0.11930342365924027;0.7711498100063017
95.387169;1.0910814671640336;0.8333459763461507;0.7637805347800847;0.11598641193762657;0.10630618472740723;1.0940318881356477;10.000048797295891;0.8335018152225337;1.0970779251321041;0.7618712217933948;0.11930341846919897;0.7711499993794253
95.397169;1.0910817488871893;0.8333460373419637;0.7637804375169772;0.11598640271466167;0.10630616454531891;1.0940319997652899;10.000049931710905;0.8335017709434044;1.097077739188419;0.7618712680760451;0.11930341371308849;0.7711501872453562
95.407169;1.0910820192295412;0.8333460947620298;0.763780342707974;0.11598639279475585;0.10630614535673433;1.0940321169187743;10.000051069000222;0.8335017238414715;1.0970775566015085;0.7618713106029957;0.11930340941410347;0.7711503734522938
95.417169;1.0910822775749898;0.8333461485901034;0.7637802503754683;0.11598638225642599;0.10630612720167831;1.0940322393817161;10.000052209955925;0.833501674009206;1.0970773779749818;0.76187134893144;0.11930340558017141;0.7711505579325496
95.427169;1.0910825235285853;0.8333461987422316;0.7637801605585643;0.11598637118643693;0.10630611010880502;1.0940323667150371;10.00005335509017;0.8335016215727207;1.0970772036378644;0.7618713828110891;0.11930340221382012;0.7711507407444267
95.437169;1.091082756859386;0.8333462450435654;0.7637800733443587;0.11598635967387654;0.1063060941002918;1.0940324983695633;10.000054504793328;0.8335015666618941;1.0970770336468838;0.7618714121162905;0.11930339933115319;0.771150922043378
95.447169;1.091082977345394;0.8333462872151219;0.7637799889135275;0.11598634781412308;0.10630607919270033;1.0940326338160824;10.000055659696628;0.8335015094525825;1.0970768679160074;0.7618714367616082;0.11930339696515654;0.7711511020191963
95.457169;1.091083184677382;0.8333463248812325;0.7637799075365769;0.11598633571427772;0.1063060653969215;1.0940327725610928;10.000056820867037;0.8335014502603398;1.0970767063330387;0.7618714566550064;0.11930339515400668;0.7711512808290242
95.467169;1.0910833784601708;0.8333463576186049;0.7637798294939367;0.11598632349161486;0.1063060527192929;1.0940329140216014;10.00005798969684;0.8335013894938854;1.0970765488168355;0.761871471659895;0.11930339393568686;0.7711514585737361
95.477169;1.0910835582829537;0.8333463850296955;0.76377975500625;0.11598631126702556;0.10630604116261338;1.0940330574712192;10.000059167771393;0.83350132750691;1.0970763953819864;0.7618714815763149;0.11930339335400805;0.7711516353079961
95.487169;1.0910837237829403;0.833346406804864;0.7637796842489721;0.11598629915789738;0.10630603072328727;1.0940332021032204;10.000060356511176;0.8335012645763329;1.0970762462234698;0.7618714861624785;0.11930339345636334;0.7711518110426367
95.497169;1.0910838746517837;0.8333464227385868;0.76377961741619;0.11598628726861314;0.10630602138803162;1.0940333470473809;10.000061556705122;0.8335012009796492;1.0970761017674897;0.7618714851664399;0.11930339428031485;0.771151985763044
95.507169;1.0910840106723594;0.833346432675745;0.7637795547362753;0.11598627568241882;0.10630601313788969;1.0940334913665222;10.000062768613907;0.8335011370013484;1.09707596260388;0.7618714783250486;0.1193033958513114;0.7711521594738092
95.517169;1.091084131795331;0.8333464364393102;0.7637794964044706;0.11598626446364485;0.10630600595575944;1.0940336341482684;10.000063992743124;0.8335010729022617;1.0970758293039085;0.7618714653480951;0.1193033981910562;0.7711523322218039
95.527169;1.0910842380745147;0.833346433813345;0.7637794425023083;0.11598625366564874;0.10630599982848998;1.094033774619876;10.000065230745152;0.8335010089396375;1.0970757023015139;0.7618714459342562;0.11930340131661442;0.7711525040838296
95.537169;1.091084329506787;0.833346424576357;0.763779392951912;0.1159862433372482;0.10630599474483793;1.0940339121674967;10.000066485845112;0.8335009453743282;1.0970755819493134;0.7618714198359935;0.11930340523014775;0.7711526751585324
95.547169;1.0910844059962685;0.8333464085466041;0.7637793474981126;0.11598623352999174;0.10630599069060785;1.0940340463129203;10.000067762706731;0.8335008824270332;1.0970754686360276;0.761871386955315;0.11930340991787872;0.7711528455620147
95.557169;1.091084467375825;0.8333463856167618;0.7637793057555129;0.11598622430381685;0.10630598764064389;1.0940341767478423;10.000069066929303;0.8335008202467895;1.0970753628231766;0.7618713473741826;0.11930341536479207;0.7711530153984929
95.567169;1.0910845133536191;0.8333463557685045;0.763779267326758;0.11598621572282283;0.10630598555855719;1.0940343033684123;10.000070404053508;0.8335007589092919;1.097075264974327;0.7618713012556914;0.11930342156566233;0.7711531847434084
95.577169;1.0910845435136582;0.8333463190925733;0.7637792318656984;0.11598620784090309;0.10630598440519212;1.0940344262017891;10.000071778308158;0.8335006984473731;1.097075175419516;0.7618712487223872;0.11930342852516967;0.7711533536525021
95.587169;1.0910845574743602;0.833346275822663;0.7637791990206079;0.11598620069203681;0.10630598413943362;1.0940345452714797;10.000073191819874;0.8335006389290579;1.0970750942532395;0.7618711898236016;0.1193034362583512;0.7711535221223705
95.597169;1.0910845550275143;0.833346226338248;0.7637791683823786;0.11598619429710678;0.10630598471449597;1.0940346605157516;10.00007464460337;0.8335005805466583;1.0970750213781313;0.7618711245852334;0.1193034447870413;0.7711536900412783
95.607169;1.0910845361074624;0.8333461710897758;0.7637791395211548;0.1159861886771135;0.1063059860814236;1.0940347717439032;10.000076134973211;0.8335005236708123;1.097074956635607;0.7618710530844294;0.11930345413095104;0.7711538572323305
95.617169;1.0910845006809993;0.8333461104675858;0.7637791120389016;0.11598618385668305;0.10630598818729141;1.094034878577057;10.000077659802654;0.8335004688294276;1.0970748998412854;0.761870975470817;0.11930346430321268;0.7711540235017774
95.627169;1.0910844486820361;0.8333460447237553;0.7637790855710217;0.11598617985929408;0.1063059909678798;1.0940349804286253;10.000079214915685;0.8335004166014166;1.0970748507139816;0.7618708919144884;0.11930347530834776;0.7711541886067913
95.637169;1.0910843800290375;0.8333459739963649;0.7637790597616605;0.11598617670641516;0.10630599435271951;1.0940350766146414;10.000080796146474;0.8335003675375764;1.0970748088563542;0.7618708025484208;0.11930348713846228;0.7711543522434701
95.647169;1.0910842946925012;0.8333458984015064;0.7637790342697276;0.11598617442382905;0.10630599827379952;1.0940351665657033;10.00008240014455;0.8335003221997375;1.0970747738591444;0.7618707074640773;0.11930349977355718;0.7711545141198165
95.657169;1.0910841927703339;0.8333458181541056;0.7637790088158647;0.11598617305079427;0.10630600266683031;1.0940352499590882;10.000084024142776;0.8335002811882822;1.097074745411041;0.7618706067584643;0.1193035131920012;0.7711546740104248
95.667169;1.0910840745083157;0.8333457336317422;0.7637789832121528;0.11598617264563785;0.10630600747404736;1.0940353266503042;10.000085665515364;0.833500245076208;1.0970747233206883;0.7618705005618268;0.11930352738325238;0.7711548317033542
95.677169;1.0910839402216208;0.8333456453330776;0.7637789573131367;0.11598617328392707;0.10630601264827974;1.0940353965273155;10.000087321437105;0.8335002144029154;1.097074707510361;0.7618703890221081;0.1193035423487178;0.7711549869238534
95.687169;1.0910837901912498;0.8333455537830732;0.7637789309266615;0.11598617505216095;0.10630601815186426;1.094035459460494;10.00008898826765;0.8335001897469178;1.0970746979987418;0.7618702723101191;0.11930355809243286;0.7711551393135218
95.697169;1.091083624596783;0.833345459458211;0.7637789037988535;0.11598617804073512;0.10630602395399168;1.094035515307946;10.000090661422682;0.8335001717321145;1.0970746948970966;0.7618701506180313;0.1193035746130619;0.771155288425921
95.707169;1.091083443505882;0.8333453627826627;0.7637788756775575;0.11598618233608511;0.10630603003479513;1.0940355638836499;10.00009233586973;0.8335001609931051;1.097074698450971;0.7618700241191426;0.11930359190268448;0.7711554337432671
95.717169;1.091083246946793;0.8333452641753477;0.7637788463596347;0.11598618800778902;0.10630603639464205;1.094035604979145;10.000094005872123;0.8335001581580824;1.0970747089899175;0.7618698929697655;0.11930360995231577;0.771155574739014
95.727169;1.091083034970748;0.833345164057245;0.7637788156953143;0.11598619509794593;0.10630604305486344;1.0940356385047414;10.000095664419106;0.8335001638154954;1.0970747267759442;0.7618697573400576;0.11930362875874413;0.771155710939641
95.737169;1.0910828075777177;0.8333450627882133;0.7637787835452625;0.11598620362644976;0.10630605004756893;1.0940356646164398;10.000097304189092;0.8335001785111329;1.0970747519216755;0.7618696173981245;0.11930364832474147;0.771155841937008
95.747169;1.091082564625728;0.8333449606227066;0.763778749706442;0.11598621359965773;0.10630605740461231;1.0940356836989793;10.000098919296622;0.8335002027797672;1.097074784372618;0.7618694732857352;0.11930366865004274;0.7711559673681184
95.757169;1.0910823059248538;0.8333448577587284;0.7637787139098976;0.11598622500756497;0.10630606514948401;1.0940356962303113;10.0001005055779;0.8335002371008787;1.0970748238884231;0.7618693251400931;0.11930368972102702;0.7711560869089603
95.767169;1.0910820314356424;0.8333447544268385;0.7637786759206915;0.11598623782549244;0.10630607329045644;1.0940357026589638;10.000102059556689;0.8335002818093119;1.0970748700657496;0.7618691731332733;0.11930371151099918;0.7711562002672341
95.777169;1.0910817414098912;0.833344650927582;0.7637786356094176;0.11598625202950463;0.10630608181713555;1.094035703410741;10.000103577789245;0.833500337102344;1.0970749223979084;0.7618690174771099;0.11930373398810949;0.7711563071564207
95.787169;1.0910814364147532;0.8333445476277539;0.7637785929265385;0.11598626760128593;0.10630609070821635;1.094035698963147;10.000105057249138;0.8335004031275975;1.0970749803176776;0.7618688584123343;0.1193037571155657;0.7711564073086881
95.797169;1.0910811172115407;0.8333444449195291;0.7637785478865537;0.11598628450859283;0.10630609994251317;1.0940356898062293;10.00010649615388;0.8335004800410057;1.0970750432404188;0.7618686962418241;0.11930378084253979;0.7711565004992271
95.807169;1.091080784621534;0.8333443431107459;0.7637785006007465;0.11598630269093967;0.10630610949600029;1.0940356763131733;10.000107893865687;0.8335005679982832;1.097075110618885;0.761868531368231;0.11930380510031366;0.7711565864874841
95.817169;1.0910804395085913;0.8333442423681783;0.7637784512457735;0.11598632207517812;0.10630611933356181;1.0940356587264974;10.00010924967834;0.8335006670860536;1.0970751819589355;0.7618683642525378;0.11930382980855998;0.7711566649420695
95.827169;1.0910800828031735;0.8333441427906553;0.7637783999649754;0.1159863425959566;0.10630612940700115;1.0940356372730538;10.000110562236756;0.8335007772671527;1.097075256779607;0.7618681953207674;0.119303854883381;0.7711567354699661
95.837169;1.091079715528524;0.8333440444853648;0.7637783468109897;0.1159863641960275;0.10630613965635564;1.0940356122361006;10.000111830212951;0.8335008984140795;1.0970753345561841;0.7618680248852607;0.11930388024366345;0.7711567977177387
95.847169;1.0910793388271611;0.8333439475718529;0.7637782917309508;0.11598638681970812;0.10630615001709905;1.0940355839049583;10.000113053188306;0.8335010303525104;1.097075414709566;0.7618678531182105;0.11930390581664267;0.7711568514228105
95.857169;1.0910789538967756;0.8333438521524743;0.7637782345529508;0.11598641041277784;0.10630616042703393;1.0940355524840009;10.00011423198416;0.8335011728597547;1.0970754966381144;0.7618676800938146;0.11930393153764507;0.7711568963790416
95.867169;1.0910785618515824;0.833343758319935;0.7637781750105758;0.11598643492491413;0.10630617082328082;1.0940355180506471;10.000115368408263;0.8335013256577359;1.0970755797016025;0.761867505844839;0.11930395734253388;0.7711569324123917
95.877169;1.091078163686886;0.8333436662356434;0.7637781128413782;0.11598646030939558;0.10630618113688195;1.0940354805270363;10.000116465132553;0.8335014883852907;1.0970756631686611;0.7618673303900645;0.11930398316393445;0.7711569594257207
95.887169;1.0910777603805906;0.833343576198659;0.7637780478920364;0.11598648651789202;0.1063061912893639;1.094035439665046;10.000117525669943;0.8335016605720265;1.0970757462400955;0.7618671537713484;0.11930400893694826;0.7711569774358258
95.897169;1.0910773529482545;0.8333434886339812;0.7637779801133693;0.11598651349437993;0.10630620119082682;1.0940353951310813;10.00011855361977;0.8335018416579248;1.097075828143252;0.7618669760947658;0.11930403460842122;0.77115698652442
95.907169;1.0910769424116362;0.8333434040296972;0.7637779094761443;0.11598654116981286;0.10630621074603328;1.0940353466245063;10.000119551600818;0.8335020309978687;1.097075908192021;0.7618667975265335;0.1193040601440321;0.7711569867525407
95.917169;1.0910765297767095;0.8333433228493788;0.7637778359551547;0.115986569454685;0.10630621986746788;1.0940352939193188;10.000120520567535;0.8335022278507569;1.0970759858308359;0.7618666182896018;0.11930408552774063;0.7711569781388086
95.927169;1.0910761159986728;0.8333432454308337;0.7637777595951378;0.11598659823746864;0.10630622848664184;1.0940352369140356;10.000121459640694;0.8335024314089624;1.0970760606876826;0.7618664387029581;0.11930411075220647;0.7711569607178771
95.937169;1.0910757019490338;0.8333431719338431;0.7637776805682851;0.11598662739253189;0.10630623655848244;1.0940351757397027;10.000122366382723;0.8335026408283123;1.0970761325462297;0.7618662591900336;0.11930413580800056;0.7711569346247025
95.947169;1.091075288491927;0.8333431023732442;0.7637775991664821;0.11598665678712781;0.10630624405425594;1.094035110812679;10.000123237163043;0.8335028552423459;1.0970762013160118;0.761866080204887;0.11930416068249461;0.7711569001403121
95.957169;1.0910748766075389;0.8333430366741447;0.7637775157243146;0.11598668628511756;0.10630625094463235;1.0940350427804593;10.000124067775804;0.8335030737897545;1.0970762670856622;0.761865902143656;0.1193041853674643;0.7711568576528507
95.967169;1.0910744673306163;0.8333429747232999;0.7637774305672048;0.11598671575272645;0.10630625718753894;1.0940349723981555;10.000124854257137;0.8335032956512156;1.097076330117663;0.7618657253265722;0.11930420986208123;0.7711568075577686
95.977169;1.0910740615133228;0.833342916429007;0.7637773440525563;0.11598674506661603;0.10630626272828694;1.0940349003875507;10.000125593170276;0.8335035200935595;1.0970763907677277;0.7618655500139305;0.11930423416873628;0.7711567501898318
95.987169;1.0910736597141302;0.833342861733632;0.763777256611454;0.11598677411765275;0.10630626750465838;1.094034827350081;10.00012628130616;0.8335037464914852;1.0970764494365686;0.7618653763767654;0.11930425828976632;0.7711566858506591
95.997169;1.0910732622946;0.8333428105877528;0.7637771687063594;0.11598680280332606;0.10630627145497777;1.0940347537531043;10.000126914900404;0.8335039743054423;1.0970765065077093;0.7618652044640014;0.11930428222826366;0.7711566148778144
96.007169;1.0910728695124186;0.8333427629329293;0.7637770807554684;0.1159868310139617;0.10630627452635323;1.0940346799333889;10.000127488670492;0.8335042030593917;1.0970765622121628;0.7618650342488318;0.11930430599097648;0.7711565376353554
96.017169;1.0910724815066657;0.8333427186643813;0.7637769930852801;0.11598685862480058;0.10630627667438038;1.094034606114558;10.000127995896309;0.8335044323004264;1.097076616533024;0.7618648657202527;0.11930432958721778;0.771156454443566
96.027169;1.091072098288508;0.8333426775800721;0.763776905932613;0.11598688549681595;0.1063062778580176;1.0940345324803393;10.00012842945578;0.8335046615134883;1.0970766692441543;0.761864698915122;0.11930435302686394;0.7711563655890722
96.037169;1.0910717198230988;0.833342639344216;0.7637768194943172;0.1159869114810273;0.10630627804088007;1.094034459249053;10.000128782224277;0.8335048901169329;1.097076720001329;0.7618645338935949;0.11930437632858355;0.7711562714015446
96.047169;1.0910713461106605;0.8333426034658283;0.7637767339678203;0.11598693642239459;0.10630627720304736;1.0940343866491902;10.000129046890208;0.833505117591119;1.0970767683824552;0.7618643707180558;0.11930439952808451;0.7711561722642265
96.057169;1.0910709771729556;0.8333425693073266;0.763776649569187;0.11598696016433183;0.10630627535286735;1.0940343148388136;10.000129216267913;0.8335053435866796;1.097076813845942;0.7618642093965917;0.11930442267167632;0.7711560685547358
96.067169;1.0910706129799914;0.8333425361269701;0.7637765665628349;0.11598698255755106;0.10630627252306807;1.0940342439298616;10.0001292838136;0.8335055679263069;1.0970768556952177;0.7618640497991163;0.11930444580482041;0.7711559606153476
96.077169;1.0910702533946741;0.8333425031314665;0.7637764852828148;0.11598700347001033;0.10630626875431663;1.0940341740875985;10.00012924386803;0.8335057905469214;1.097076893187505;0.7618638916587621;0.11930446896417582;0.7711558487773525
96.087169;1.0910698981972429;0.8333424694988892;0.7637764061147498;0.11598702278712;0.10630626408212387;1.0940341055106277;10.000129092038959;0.8335060114279071;1.0970769257031885;0.7618637346729226;0.11930449216970954;0.7711557333616185
