time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
96.097169;1.0910695471717498;0.8333424344013493;0.7637763294321247;0.11598704040196574;0.1063062585325448;1.0940340383297045;10.000128825667563;0.8335062305282208;1.0970769527816115;0.761863578600677;0.1193045154195394;0.7711556146430046
96.107169;1.091069200150998;0.8333423970644733;0.7637762555288911;0.11598705620900951;0.10630625212379369;1.0940339726389472;10.000128443539007;0.8335064477467617;1.0970769740671007;0.7618634232924544;0.11930453869311573;0.771155492867817
96.117169;1.0910688570162892;0.8333423567728196;0.7637761846154536;0.11598707010976167;0.10630624487211018;1.0940339086535036;10.000127945093608;0.8335066629279813;1.0970769892791847;0.7618632686913122;0.11930456196290301;0.7711553683173747
96.127169;1.091068517730856;0.8333423128483439;0.7637761168530997;0.1159870820249337;0.10630623679645664;1.094033846765213;10.000127330369413;0.8335068758979239;1.0970769981648432;0.761863114850121;0.11930458520832744;0.771155241318251
96.137169;1.0910681823599346;0.8333422646937516;0.7637760523679682;0.11598709190234832;0.10630622791950042;1.0940337874277066;10.000126600376754;0.8335070864855568;1.0970770004576553;0.7618629619558888;0.1193046084214054;0.7711551121985206
96.147169;1.0910678510396243;0.833342211799071;0.763775991262552;0.1159870997177429;0.10630621826768999;1.0940337310402237;10.000125756656184;0.8335072945165817;1.0970769959440652;0.7618628103374329;0.11930463160078601;0.7711549812656473
96.157169;1.0910675239770014;0.8333421537044945;0.7637759336322264;0.11598710547026088;0.10630620786716229;1.0940336779143942;10.00012480009576;0.8335074997857709;1.0970769845899477;0.7618626604326296;0.11930465474137485;0.7711548488504022
96.167169;1.0910672014630245;0.8333420899849718;0.7637758795548129;0.11598710917535371;0.10630619674073313;1.0940336283069956;10.000123729955464;0.8335077020544353;1.0970769666092237;0.7618625127333077;0.1193046778280972;0.7711547154186679
96.177169;1.0910668838236137;0.8333420201910604;0.7637758290636706;0.11598711085966142;0.10630618491372369;1.0940335824833674;10.000122543634301;0.8335079011131418;1.0970769424117237;0.761862367743415;0.11930470083642644;0.7711545816554329
96.187169;1.0910665713711265;0.8333419438017462;0.763775782160872;0.11598711055589007;0.10630617241534795;1.094033540679242;10.000121237383148;0.8335080968626747;1.0970769124365713;0.76186222595044;0.11930472373543387;0.7711544483846454
96.197169;1.0910662643889855;0.8333418602943286;0.7637757388941152;0.1159871082977722;0.10630615926986091;1.0940335029995734;10.000119807712055;0.8335082893463751;1.0970768769898231;0.7618620878276887;0.11930474649386018;0.771154316393712
96.207169;1.0910659630825066;0.8333417692561825;0.7637756994130234;0.11598710412019214;0.10630614549165356;1.0940334694605731;10.000118252489207;0.8335084787443993;1.0970768362096226;0.7618619538599047;0.11930476909297136;0.7711541863656753
96.217169;1.0910656675294719;0.8333416704528221;0.7637756639282558;0.1159870980580446;0.10630613108883917;1.094033440107284;10.00011657139289;0.8335086653816428;1.0970767901287812;0.7618618245315735;0.1193047915369503;0.7711540589187006
96.227169;1.0910653777041586;0.8333415638289152;0.7637756326351514;0.11598709014001798;0.10630611606837623;1.094033415037555;10.00011476598848;0.8335088497121601;1.0970767387394924;0.7618617003195546;0.11930481384777078;0.7711539346411022
96.237169;1.0910650935558883;0.8333414494452377;0.7637756056992373;0.11598708038797785;0.1063061004362127;1.0940333943611527;10.00011283897426;0.8335090322233638;1.0970766820127569;0.7618615817674941;0.1193048360481611;0.7711538141288411
96.247169;1.0910648150827051;0.8333413274447619;0.7637755833158535;0.11598706882298772;0.10630608419302376;1.094033378173734;10.000110793458934;0.8335092133186092;1.0970766199097468;0.7618614695425828;0.11930485814783721;0.7711536980153832
96.257169;1.0910645423434466;0.8333411980964325;0.7637755657554505;0.11598705546631627;0.10630606733691793;1.0940333666074729;10.00010863344254;0.8335093932654095;1.0970765524433583;0.7618613643568746;0.11930488014216341;0.7711535869472801
96.267169;1.0910642754087347;0.8333410618191278;0.7637755533287263;0.11598704033446851;0.10630604987523465;1.0940333599024006;10.000106364236506;0.8335095722200083;1.097076479726534;0.761861266840442;0.11930490201995309;0.7711534815485253
96.277169;1.091064014294493;0.8333409191510703;0.7637755463401384;0.11598702344226;0.10630603183242551;1.0940333583720663;10.000103992534953;0.8335097502834594;1.0970764019204606;0.7618611774877656;0.11930492377002927;0.7711533823985911
96.287169;1.0910637589460097;0.8333407707369128;0.7637755450748945;0.11598700482040152;0.10630601325154436;1.0940333623235916;10.000101526763096;0.8335099275425889;1.097076319125451;0.7618610966543795;0.11930494538315359;0.771153289998626
96.297169;1.0910635093072678;0.83334061730691;0.7637755497636547;0.11598698453300729;0.1063059941923925;1.0940333720214945;10.000098976805647;0.8335101040676589;1.0970762313384637;0.7618610245599243;0.11930496685588864;0.7711532047464538
96.307169;1.091063265324416;0.83334045958368;0.7637755605467976;0.11598696267808845;0.10630597472222086;1.0940333876488053;10.000096353206567;0.8335102798892358;1.0970761385493426;0.7618609613067393;0.11930498819810531;0.7711531269255713
96.317169;1.0910630268193928;0.8333402981680328;0.7637755775201154;0.11598693937082716;0.1063059549026165;1.094033409262287;10.000093666878719;0.8335104550077704;1.0970760408666325;0.7618609069160155;0.11930500943860531;0.7711530566925082
96.327169;1.0910627934569428;0.8333401334824512;0.7637756008071029;0.11598691472211771;0.10630593478331347;1.094033436828847;10.000090929390886;0.8335106294236709;1.0970759384977986;0.7618608613599747;0.11930503062497118;0.771152994114789
96.337169;1.0910625648727437;0.8333399657876204;0.7637756305421218;0.11598688881928898;0.10630591440545147;1.0940334702986296;10.0000881531695;0.8335108031397389;1.0970758316102596;0.7618608245550267;0.1193050518196418;0.7711529392556802
96.347169;1.0910623407883135;0.833339795221715;0.7637756668160037;0.1159868617129866;0.10630589380440932;1.094033509556849;10.00008535120601;0.8335109761533225;1.0970757202407408;0.761860796324847;0.11930507309873235;0.7711528921973867
96.357169;1.0910621210631883;0.8333396218255894;0.7637757096973242;0.11598683342438383;0.10630587300790259;1.0940335543130113;10.000082536642923;0.8335111484706819;1.097075604302845;0.7618607763641441;0.11930509455100347;0.7711528530123052
96.367169;1.0910619057125046;0.8333394455802273;0.7637757592891627;0.11598680397032927;0.10630585203980082;1.0940336040801013;10.000079722389534;0.8335113201192191;1.0970754836442633;0.7618607641914494;0.11930511626557633;0.7711528217662225
96.377169;1.091061694850651;0.8333392664480214;0.7637758157351019;0.11598677338212839;0.10630583093002174;1.0940336582209247;10.000076920472607;0.8335114911211422;1.0970753581273043;0.7618607591234259;0.11930513831574178;0.7711527985357896
96.387169;1.0910614886002148;0.8333390844125308;0.7637758791896334;0.1159867417095048;0.10630580971954906;1.094033716006754;10.000074141413286;0.8335116614358644;1.097075227664541;0.7618607603216272;0.11930516075828566;0.7711527834029581
96.397169;1.091061287063818;0.8333388995206825;0.7637759497937611;0.11598670901966641;0.10630578845948963;1.0940337766740356;10.000071393996272;0.833511830902852;1.0970750921696917;0.7618607668632151;0.11930518364273753;0.7711527764080951
96.407169;1.0910610903787814;0.8333387118558255;0.7637760276417866;0.11598667539909882;0.10630576720479804;1.0940338394772084;10.000068685321768;0.8335119992021255;1.0970749515115996;0.7618607777917767;0.11930520701314205;0.7711527774849694
96.417169;1.091060898795292;0.8333385214792037;0.7637761127494463;0.11598664095229494;0.10630574600444556;1.0940339037716797;10.000066021541507;0.8335121658710821;1.0970748055162178;0.7618607921750277;0.11930523090528793;0.7711527864571567
96.427169;1.0910607126508467;0.8333383284580084;0.7637762050672339;0.11598660579244036;0.10630572489789997;1.0940339690981993;10.000063408950805;0.8335123303923513;1.097074654006521;0.7618608091806751;0.11930525535120298;0.7711528030677324
96.437169;1.0910605322347715;0.833338132900884;0.7637763045256867;0.11598657003854392;0.10630570391808666;1.0940340351690727;10.000060854051522;0.8335124922690099;1.0970744968790702;0.761860828162799;0.11930528039088392;0.7711528269475749
96.447169;1.091060357742697;0.8333379348953003;0.7637764110588214;0.11598653382266001;0.10630568309316389;1.094034101773782;10.000058363232794;0.8335126510348253;1.097074334138499;0.76186084871225;0.11930530607844311;0.7711528575756078
96.457169;1.0910601893870189;0.833337734447853;0.7637765245831741;0.11598649728926612;0.10630566244932875;1.0940341687087085;10.000055943275422;0.8335128062550621;1.0970741658747514;0.7618608705990093;0.11930533247633188;0.7711528943258793
96.467169;1.091060027473804;0.8333375315045305;0.7637766449853428;0.1159864605828439;0.10630564201897234;1.0940342357307729;10.000053601616038;0.8335129575357316;1.0970739922945358;0.7618608936384538;0.11930535964635458;0.771152936561481
96.477169;1.091059872347498;0.8333373259884611;0.7637767721654255;0.11598642383277279;0.10630562184547451;1.094034302526238;10.000051345493763;0.8335131045010246;1.0970738137888034;0.7618609175954699;0.11930538764037124;0.771152983703211
96.487169;1.0910597243396793;0.8333371178619278;0.7637769061070779;0.11598638714388149;0.10630560197782161;1.0940343687583838;10.000049180846952;0.8335132467804096;1.0970736308868954;0.7618609421830268;0.1193054164934233;0.7711530352655825
96.497169;1.091059583793158;0.8333369072189748;0.7637770468999273;0.11598635060402838;0.10630558246751765;1.094034434147323;10.000047111807906;0.8335133840372482;1.0970734441071857;0.7618609671236352;0.11930544622741966;0.7711530908530467
96.507169;1.0910594510582605;0.8333366943160736;0.7637771946761135;0.11598631430401926;0.10630556337392666;1.0940344984741415;10.000045140405064;0.8335135159772307;1.0970732538529733;0.7618609921784719;0.1193054768562422;0.7711531501119859
96.517169;1.091059326448001;0.8333364795436708;0.7637773495597148;0.11598627834443484;0.10630554476602791;1.0940345615480596;10.000043266032874;0.8335136423283296;1.0970730604039407;0.7618610170693074;0.11930550838254904;0.7711532127016077
96.527169;1.0910592102333088;0.8333362634046643;0.7637775116925671;0.11598624282357595;0.10630552671482953;1.094034623215889;10.00004148568619;0.8335137628266289;1.0970728639795704;0.761861041393094;0.11930554079805229;0.7711532783154029
96.537169;1.0910591026641001;0.8333360464946712;0.7637776812676321;0.11598620782735815;0.10630550928373965;1.0940346833608456;10.000039795344843;0.833513877223839;1.097072664828189;0.7618610646907241;0.1193055740966744;0.7711533467029437
96.547169;1.0910590039979482;0.8333358294579165;0.7637778585318148;0.11598617343272564;0.10630549252635911;1.094034741828376;10.000038191250475;0.8335139853143857;1.0970724632772595;0.7618610866027344;0.1193056082838123;0.7711534177012267
96.557169;1.0910589145441183;0.8333356129129299;0.7637780437370769;0.11598613971817154;0.10630547649093333;1.0940347983623266;10.000036670532195;0.8335140869318427;1.0970722597547349;0.7618611069116563;0.11930564336716581;0.7711534912951095
96.567169;1.0910588346590577;0.8333353974093562;0.7637782370760364;0.1159861067700311;0.1063054612241321;1.0940348526420458;10.000035231173415;0.8335141819003593;1.097072054821558;0.7618611254576794;0.11930567934946443;0.7711535676177076
96.577169;1.0910587646692378;0.833335183463362;0.7637784386780433;0.11598607467875288;0.10630544677289107;1.0940349043583428;10.000033871288549;0.8335142699885548;1.0970718491833837;0.7618611420874404;0.11930571623655452;0.7711536468387085
96.587169;1.091058704790895;0.8333349715948816;0.7637786486056037;0.1159860435330825;0.10630543318277988;1.0940349532361604;10.00003258893527;0.8335143508859717;1.0970716436105992;0.761861156697264;0.11930575404067494;0.7711537290485503
96.597169;1.0910586551270876;0.8333347623222314;0.7637788668033171;0.11598601342002132;0.10630542049040811;1.0940349990287914;10.000031383266196;0.8335144241903301;1.0970714387970448;0.7618611692722079;0.11930579277002638;0.7711538142583747
96.607169;1.091058615728132;0.8333345561714116;0.7637790930594519;0.11598598442185033;0.1063054087154272;1.094035041537597;10.000030255214783;0.8335144894167179;1.0970712352864527;0.7618611798498004;0.11930583241669364;0.7711539024490964
96.617169;1.0910585865766587;0.8333343537261888;0.7637793269923336;0.11598595660587535;0.10630539785921532;1.094035080650799;10.000029206416583;0.8335145460769406;1.0970710335009934;0.7618611884531618;0.11930587294601518;0.7711539935450321
96.627169;1.0910585674906788;0.8333341556763041;0.7637795680866496;0.11598593001989918;0.10630538791101157;1.0940351163702913;10.000028238025594;0.8335145938182218;1.097070833807337;0.7618611950562704;0.11930591428690612;0.7711540873741113
96.637169;1.0910585580993644;0.8333339627961722;0.7637798158066713;0.11598590469685792;0.10630537885733575;1.0940351487889002;10.000027350556282;0.8335146324856695;1.0970706365778367;0.7618611995795511;0.11930595633263158;0.7711541837104293
96.647169;1.0910585579005474;0.8333337758570869;0.7637800696694139;0.1159858806583461;0.10630537069087946;1.0940351780107285;10.00002654397663;0.8335146620356543;1.0970704422346913;0.7618612018964163;0.11930599895519295;0.7711542823135001
96.657169;1.091058566301157;0.8333335955515807;0.7637803292253161;0.11598585791680859;0.10630536341381891;1.0940352040578911;10.000025817789538;0.8335146824150803;1.0970702512591193;0.7618612018437366;0.11930604201858183;0.7711543829002937
96.667169;1.0910585826285193;0.8333334224313629;0.7637805940729647;0.11598583648145254;0.10630535702955504;1.0940352268210454;10.000025171485166;0.8335146935125091;1.0970700641583837;0.7618611992085589;0.11930608537757867;0.7711544851529968
96.677169;1.0910586061466607;0.833333256831776;0.7637808639130429;0.11598581636351761;0.1063053515312075;1.0940352460710714;10.000024605340283;0.8335146951753596;1.09706988145653;0.7618611937096941;0.11930612887223475;0.771154588777063
96.687169;1.091058636058294;0.8333330988675061;0.7637811385205965;0.11598579757575767;0.10630534689803474;1.0940352614913944;10.00002412097119;0.8335146872595346;1.0970697037105155;0.761861185033571;0.11930617233524395;0.7711546935103188
96.697169;1.0910586714848702;0.8333329485563912;0.763781417655228;0.1159857801272047;0.10630534309700675;1.094035272726151;10.000023720946913;0.8335146696872496;1.0970695314465304;0.7618611729037629;0.11930621560669101;0.7711547990830597
96.707169;1.0910587115194104;0.8333328059555198;0.7637817009965442;0.11598576401445577;0.10630534009067685;1.094035279432107;10.00002340779695;0.833514642475261;1.0970693650824401;0.7618611571507484;0.11930625854225003;0.771154905186713
96.717169;1.0910587553786801;0.8333326711785242;0.7637819881091913;0.11598574921321823;0.10630533785166811;1.094035281251537;10.000023183534381;0.8335146056913264;1.0970692049529955;0.7618611377742246;0.11930630101443415;0.7711550114837269
96.727169;1.0910588025124193;0.8333325443462444;0.7637822784172057;0.115985735678288;0.10630533637098574;1.094035277754161;10.00002304979013;0.833514559430186;1.0970690513530799;0.7618611149332832;0.11930634290757461;0.7711551176512099
96.737169;1.0910588525447154;0.83333242558893;0.7637825712042999;0.11598572335301646;0.10630533565415189;1.0940352684531731;10.000023007773992;0.8335145039202512;1.097068904577357;0.7618610888730104;0.11930638410695316;0.7711552234140957
96.747169;1.0910589050925819;0.8333323150804585;0.7637828656728856;0.11598571218030951;0.10630533571220804;1.0940352528393462;10.000023057849994;0.8335144396306182;1.0970687649958122;0.7618610598862031;0.11930642449343803;0.7711553285372265
96.757169;1.0910589596709748;0.8333322130032708;0.7637831610401444;0.11598570210857424;0.10630533655589455;1.094035230424072;10.000023198964692;0.8335143672363472;1.0970686330096793;0.7618610283116583;0.1193064639525427;0.7711554327855591
96.767169;1.0910590157845628;0.8333321194580191;0.7637834566016829;0.11598569309122925;0.1063053381952439;1.094035200833546;10.000023428311005;0.8335142874807963;1.0970685088836052;0.7618609945384482;0.11930650238900373;0.7711555359046715
96.777169;1.091059073034122;0.8333320344672694;0.7637837517409117;0.11598568508292598;0.10630534064218125;1.0940351638595143;10.000023741600835;0.833514201021234;1.0970683927251175;0.7618609590089561;0.1193065397303408;0.7711556376627092
96.787169;1.0910591311301256;0.8333319580805257;0.7637840459182007;0.11598567803919901;0.10630534391591608;1.094035119419911;10.000024133681096;0.8335141083791628;1.0970682846300992;0.7618609221764315;0.11930657591879845;0.7711557378783752
96.797169;1.0910591898579562;0.8333318904142278;0.763784338660379;0.11598567191962304;0.10630534804976562;1.0940350675148378;10.000024599121133;0.8335140100326879;1.0970681847819794;0.7618608844321937;0.11930661090355853;0.77115583633854
96.807169;1.0910592490179467;0.8333318316063958;0.7637846295436963;0.11598566668914029;0.10630535309189391;1.09403500825058;10.000025132862342;0.8335139065247035;1.0970680934879842;0.7618608460938161;0.1193066446345477;0.7711559327121155
96.817169;1.0910593084074107;0.8333317817611201;0.7637849181961484;0.11598566231811361;0.10630535909321259;1.0940349419024167;10.000025730701942;0.833513798482689;1.09706801122822;0.7618608074590496;0.1193066770555801;0.7711560266005567
96.827169;1.091059367844034;0.8333317408766228;0.7637852043226424;0.11598565877943613;0.10630536609194575;1.0940348689250505;10.000026388988337;0.833513686558708;1.0970679386215745;0.7618607688182673;0.11930670810186146;0.7711561176588863
96.837169;1.0910594271490874;0.8333317087980676;0.7637854876615215;0.11598565604387695;0.10630537411176155;1.0940347898743716;10.000027103812705;0.8335135713574777;1.0970678762133759;0.7618607304225382;0.11930673770615054;0.7711562056668781
96.847169;1.0910594861598826;0.8333316852530545;0.7637857678985384;0.11598565408013263;0.10630538316893721;1.0940347052839947;10.000027870626571;0.8335134534050656;1.0970678242640948;0.7618606925381112;0.11930676580930165;0.7711562904892133
96.857169;1.0910595448072962;0.8333316699229469;0.7637860446823695;0.11598565285598748;0.10630539327610652;1.094034615593076;10.000028684173424;0.833513333194809;1.0970677827449413;0.7618606555633352;0.1193067923632994;0.7711563719588627
96.867169;1.0910596031083104;0.8333316624922156;0.763786317697394;0.11598565233971533;0.10630540444445186;1.0940345211601867;10.000029538485885;0.8335132112804035;1.097067751452632;0.761860620027005;0.11930681732593262;0.7711564498117497
96.877169;1.0910596610677417;0.8333316626823564;0.7637865866690317;0.11598565250515998;0.10630541668491057;1.094034422303631;10.000030427448154;0.833513088290167;1.0970677300927947;0.7618605864560466;0.11930684065858384;0.7711565237082963
96.887169;1.0910597186072966;0.8333316702951403;0.7637868512985097;0.1159856533360242;0.1063054300061694;1.0940343193364344;10.00003134560842;0.8335129648440642;1.0970677183497335;0.7618605552635649;0.11930686233222934;0.771156593280246
96.897169;1.0910597755006968;0.8333316852478708;0.7637871111835955;0.11598565482741781;0.10630544441389324;1.0940342125810902;10.000032288239444;0.8335128414647267;1.0970677159535642;0.7618605267097768;0.11930688233817589;0.7711566581625318
96.907169;1.0910598313370699;0.8333317075519527;0.7637873658096186;0.11598565698422543;0.10630545991062954;1.0940341023290296;10.000033250836797;0.8335127185055532;1.0970677226708914;0.7618605008929816;0.11930690069489397;0.771156717990533
96.917169;1.0910598855653284;0.8333317372183326;0.7637876146240705;0.11598565981451103;0.10630547649114043;1.0940339887935684;10.000034229123685;0.8335125961201667;1.0970677382617555;0.7618604777343044;0.11930691744327396;0.771156772401791
96.927169;1.0910599375533645;0.8333317741626444;0.763787857108547;0.11598566332406395;0.10630549413633887;1.094033872184926;10.000035219420214;0.8335124743156718;1.0970677624994765;0.7618604569620292;0.1193069326312389;0.7711568210745106
96.937169;1.0910599866737372;0.8333318181901304;0.7637880928001487;0.11598566751815233;0.10630551281292228;1.0940337528683044;10.000036218624434;0.8335123530398435;1.0970677952063592;0.7618604381649801;0.11930694629995466;0.7711568637407534
96.947169;1.0910600324208035;0.8333318690136873;0.7637883212839048;0.11598567240366611;0.10630553247721916;1.0940336314077561;10.000037224192665;0.8335122322428832;1.0970678362725346;0.7618604209194983;0.11930695848180049;0.7711569001557368
96.957169;1.0910600744593133;0.8333319262429594;0.763788542184296;0.11598567798237978;0.10630555307652347;1.09403350845392;10.00003823449626;0.833512111907246;1.0970678856904668;0.7618604048873796;0.11930696920119734;0.7711569300800706
96.967169;1.091060112650391;0.8333319893927857;0.7637887551661959;0.11598568424046811;0.10630557454753008;1.0940333845910328;10.000039248780435;0.833511992045118;1.097067943517449;0.7618603898190139;0.11930697847555582;0.7711569533031306
96.977169;1.0910601471135053;0.833332057951842;0.7637889599538878;0.11598569114497785;0.10630559681571773;1.0940332602125225;10.00004026626373;0.8335118727100216;1.0970680097184407;0.7618603754762066;0.11930698632650821;0.7711569696854149
96.987169;1.0910601781722555;0.8333321314697928;0.7637891563434824;0.1159856986459731;0.1063056197971483;1.0940331354410822;10.00004128558386;0.8335117540559044;1.0970680840589395;0.7618603615594802;0.1193069927909555;0.7711569791559151
96.997169;1.0910602061591734;0.8333322096035346;0.7637893441839572;0.11598570668098053;0.10630564340065081;1.0940330101256188;10.000042305437086;0.8335116363601406;1.0970681661602928;0.7618603477331104;0.11930699791658265;0.7711569816339509
97.007169;1.0910602313138928;0.8333322920787415;0.7637895233735691;0.1159857151879533;0.10630566752657328;1.0940328839353193;10.000043324950116;0.8335115199291966;1.0970682556183586;0.7618603337190317;0.11930700174882156;0.771156976952569
97.017169;1.091060253820663;0.8333323786043862;0.7637896938652408;0.11598572412356097;0.10630569206499108;1.094032756490382;10.000044342770998;0.8335114049588792;1.097068352065059;0.7618603193582715;0.11930700432543374;0.7711569649007853
97.027169;1.0910602738006001;0.8333324688686783;0.7637898556060287;0.11598573346782659;0.1063057168968209;1.0940326274444854;10.000045356071215;0.8335112914988558;1.097068455199713;0.7618603045904188;0.11930700568566535;0.7711569453330951
97.037169;1.09106029125043;0.833332562635973;0.7637900084770292;0.11598574321290261;0.10630574189255654;1.0940324965282595;10.000046360251776;0.8335111795344838;1.0970685648542318;0.7618602893740671;0.1193070058804637;0.7711569181788613
97.047169;1.0910603060525301;0.8333326597913633;0.7637901523413094;0.11598575335639712;0.10630576691155341;1.094032363599512;10.000047349203896;0.8335110690493648;1.0970686809866717;0.7618602736313991;0.11930700496781221;0.7711568833736953
97.057169;1.0910603180305123;0.8333327602818024;0.7637902871420829;0.11598576390364311;0.10630579180877858;1.0940322286889597;10.000048316368348;0.8335109600096722;1.0970688035363299;0.7618602572594474;0.11930700300184095;0.7711568408295049
97.067169;1.0910603269309163;0.8333328640807831;0.7637904129650688;0.11598577486604597;0.10630581644224481;1.0940320920169417;10.000049256220333;0.8335108523612315;1.0970689323011846;0.761860240168;0.11930700002930276;0.7711567904573134
97.077169;1.0910603323606705;0.8333329711765523;0.7637905300408345;0.11598578625765757;0.10630584067614797;1.0940319539657384;10.00005016496752;0.8335107460789885;1.0970690669552436;0.761860222330298;0.11930699609151821;0.7711567321984863
97.087169;1.091060333804526;0.8333330815124336;0.7637906386935004;0.11598579809823349;0.10630586438401056;1.0940318150013462;10.00005103994638;0.8335106411735732;1.0970692071356631;0.7618602038415726;0.11930699122760721;0.7711566660166913
97.097169;1.0910603306846849;0.8333331949740892;0.7637907392898163;0.11598581041855463;0.10630588745041163;1.094031675605355;10.000051878370957;0.8335105376372096;1.0970693525125665;0.7618601849313411;0.1193069854770891;0.7711565918815088
97.107169;1.0910603223902229;0.8333333114382976;0.7637908322225445;0.11598582326259736;0.10630590976661153;1.0940315362688768;10.000052676873995;0.8335104354445404;1.0970695028148343;0.7618601659018451;0.11930697888313645;0.7711565097959524
97.117169;1.0910603083124335;0.8333334307763012;0.7637909179007346;0.11598583668280728;0.10630593122354584;1.094031397473925;10.000053432528782;0.8335103346343167;1.0970696578369148;0.761860147037237;0.11930697149898327;0.7711564198328402
97.127169;1.0910602878531226;0.8333335528440561;0.7637909967088694;0.11598585072824158;0.10630595170711382;1.0940312596024078;10.000054143911557;0.8335102353870647;1.0970698174715012;0.7618601285677681;0.11930696339075596;0.7711563221438675
97.137169;1.0910602604119;0.8333336774996918;0.7637910689604165;0.11598586543808194;0.10630597109993326;1.094031122888896;10.000054810467832;0.8335101380511495;1.0970699817088878;0.7618601107259169;0.1193069546335203;0.7711562169721661
97.147169;1.091060225491626;0.8333338045898291;0.7637911349166384;0.1159858808457977;0.10630598929186862;1.0940309875184728;10.00005543064262;0.833510043095981;1.097070150569582;0.761860093812181;0.11930694530923554;0.771156104669011
97.157169;1.091060182863794;0.8333339339030477;0.7637911948370953;0.1159858969795699;0.10630600618875266;1.0940308537426962;10.00005600079625;0.8335099509943814;1.0970703240553763;0.7618600781675726;0.11930693550778779;0.771155985657773
97.167169;1.0910601325955533;0.8333340651440653;0.763791248985597;0.11598591385428414;0.1063060217122223;1.0940307219132501;10.000056515940416;0.8335098621329708;1.0970705021044775;0.7618600640847202;0.11930692532438897;0.7711558603770967
97.177169;1.091060074953719;0.8333341979166616;0.7637912976378127;0.11598593146927569;0.10630603579943775;1.0940305924791813;10.000056971073079;0.8335097768049765;1.0970706845540712;0.7618600517581163;0.11930691485498125;0.7711557292795844
97.187169;1.0910600103238035;0.8333343316715109;0.763791341117277;0.11598594981541013;0.10630604840551522;1.094030465919533;10.000057361394518;0.8335096951923826;1.0970708712131358;0.7618600412840407;0.11930690419312298;0.7711555928569991
97.197169;1.0910599392015412;0.8333344657157179;0.7637913797763062;0.11598596887820287;0.10630605950039541;1.0940303426310352;10.000057681831603;0.8335096173256128;1.0970710619654727;0.7618600326661673;0.11930689342537398;0.771155451612956
97.207169;1.0910598622138412;0.8333345994112673;0.7637914139301938;0.11598598863039859;0.10630606905961583;1.0940302228892707;10.000057927332929;0.8335095431179309;1.0970712567500545;0.7618600258146849;0.11930688262407688;0.7711553059463125
97.217169;1.0910597800950035;0.8333347323963812;0.7637914438563594;0.11598600902509787;0.1063060770611214;1.0940301068778209;10.000058093674696;0.8335094724383046;1.0970714554589844;0.7618600205647718;0.11930687184128005;0.7711551560296338
97.227169;1.0910596936083512;0.8333348646113735;0.7637914698421531;0.11598603000526905;0.10630608349039726;1.0940299947167877;10.000058177880144;0.8335094051090063;1.0970716578709947;0.7618600167294257;0.1193068611082846;0.7711550018236737
97.237169;1.0910596034579647;0.8333349962235861;0.7637914921938931;0.11598605152629173;0.10630608834201219;1.094029886490779;10.000058178000002;0.8335093408744686;1.097071863647275;0.7618600141415173;0.11930685043998271;0.7711548432108253
97.247169;1.0910595102311251;0.8333351275429803;0.7637915112397495;0.11598607356850986;0.1063060916167782;1.0940297822822387;10.000058092333603;0.8335092794533737;1.0970720723393261;0.7618600126463335;0.11930683983675676;0.7711546800998985
97.257169;1.091059414381967;0.8333352588806799;0.7637915273444981;0.11598609613079505;0.10630609332146056;1.0940296821820654;10.000057919244389;0.8335092206025262;1.0970722833859121;0.7618600120600716;0.11930682928363205;0.77115451244475
97.267169;1.091059316233123;0.8333353904397399;0.7637915408588535;0.11598611921934768;0.1063060934693805;1.094029586269181;10.000057658006035;0.8335091641143224;1.0970724961528517;0.7618600121235447;0.11930681875275262;0.771154340228653
97.277169;1.0910592159993207;0.8333355223605875;0.7637915520380755;0.11598614284141047;0.1063060920808992;1.0940294946200821;10.000057309197482;0.8335091098420917;1.0970727100310491;0.7618600124911682;0.11930680821004143;0.771154163436007
97.287169;1.0910591138649341;0.8333356548270192;0.7637915610668226;0.11598616700195863;0.10630608918849437;1.094029407373072;10.000056874251204;0.8335090577377058;1.097072924475168;0.7618600127951067;0.11930679762589011;0.7711539820204937
97.297169;1.0910590100528186;0.8333357880408303;0.7637915681573566;0.11598619169905451;0.10630608484102826;1.094029324735186;10.00005635507916;0.833509007803601;1.097073138930077;0.7618600127530455;0.11930678698083216;0.7711537959347835
97.307169;1.0910589048113974;0.8333359221076967;0.7637915735536246;0.11598621691885415;0.106306079096165;1.094029246922293;10.000055753764792;0.8335089600501049;1.0970733527700758;0.7618600122258921;0.11930677625381896;0.7711536052230638
97.317169;1.0910587983867444;0.8333360570106704;0.7637915774477387;0.11598624263990519;0.10630607200991106;1.0940291741596821;10.000055072313714;0.8335089145127896;1.0970735653314445;0.7618600111817808;0.11930676540655404;0.7711534100366074
97.327169;1.091058691060742;0.8333361926460702;0.7637915799632726;0.11598626884464001;0.10630606363626871;1.094029106673667;10.00005431349038;0.8335088712184977;1.0970737760264502;0.7618600096032528;0.11930675438031743;0.771153210529393
97.337169;1.0910585832378015;0.8333363288348078;0.763791581210225;0.1159862955238872;0.10630605402894167;1.094029044550879;10.00005348250485;0.8335088300950818;1.0970739844638386;0.7618600074021732;0.11930674310098921;0.7711530067798295
97.347169;1.0910584754908512;0.8333364653503819;0.7637915813039001;0.11598632267443862;0.10630604323931889;1.0940289876013545;10.000052587507346;0.8335087909478899;1.0970741904386783;0.7618600043927318;0.11930673149031755;0.7711527987748581
97.357169;1.0910583685288067;0.8333366020070305;0.7637915803517673;0.11598635029600739;0.10630603131682712;1.0940289353874568;10.00005163829397;0.8335087535443247;1.0970743938295573;0.7618600003582311;0.1193067194807226;0.7711525863991509
97.367169;1.0910582631223988;0.8333367387382211;0.7637915784581658;0.1159863783838902;0.10630601831157782;1.0940288873722726;10.000050644713095;0.8335087177228068;1.0970745945574845;0.7618599951816776;0.11930670702395968;0.7711523694891605
97.377169;1.0910581600070814;0.8333368755692449;0.7637915757277283;0.11598640691554687;0.10630600427499287;1.0940288430540495;10.00004961537977;0.8335086834380531;1.0970747926075648;0.7618599889014374;0.11930669408986029;0.7711521479499066
97.387169;1.0910580598183723;0.8333370125142866;0.7637915722536113;0.11598643584167341;0.10630598925777493;1.0940288020031348;10.000048556762467;0.8335086507349521;1.097074988079091;0.7618599816378906;0.11930668065357149;0.7711519217869967
97.397169;1.0910579630647208;0.8333371495120359;0.7637915681302497;0.11598646508929615;0.10630597331115513;1.0940287638451847;10.000047473371932;0.833508619681593;1.0970751812310535;0.7618599734931761;0.11930666668066137;0.7711516910184102
97.407169;1.091057870094255;0.8333372864434234;0.7637915634939353;0.11598649456593782;0.10630595649506824;1.0940287282664793;10.000046368381023;0.8335085903067956;1.097075372408784;0.7618599644820448;0.11930665212676268;0.7711514555999521
97.417169;1.0910577811475453;0.8333374232029485;0.7637915585497462;0.1159865241608375;0.10630593888360625;1.094028695003415;10.000045243730593;0.8335085626068746;1.097075561886005;0.7618599545192619;0.11930663694569618;0.7711512154488313
97.427169;1.0910576965061451;0.8333375597648915;0.7637915535963911;0.11598655375614564;0.10630592055822673;1.0940286637866823;10.000044100172536;0.8335085366101307;1.097075749807812;0.7618599434967224;0.1193066210951615;0.771150970510955
97.437169;1.0910576165689128;0.8333376961763915;0.7637915490547331;0.11598658324089733;0.10630590159565736;1.0940286342930223;10.000042937457676;0.8335085123974553;1.09707593627677;0.7618599313591977;0.1193066045439873;0.7711507207887878
97.447169;1.0910575417960433;0.8333378325178837;0.7637915454522707;0.11598661250908131;0.10630588206771929;1.0940286061630276;10.000041754713354;0.8335084900571202;1.0970761214418845;0.7618599180919201;0.11930658727603644;0.7711504662990174
97.457169;1.091057472613662;0.8333379688934816;0.7637915433739894;0.11598664144944121;0.10630586205422084;1.094028579063829;10.000040551222382;0.8335084696745358;1.0970763054603494;0.7618599036867457;0.11930656928604037;0.7711502070006176
97.467169;1.0910574094115024;0.8333381053706016;0.7637915434208491;0.11598666994306583;0.10630584164696175;1.0940285526850224;10.00003932728904;0.8335084513719265;1.097076488417785;0.7618598881286741;0.11930655057662609;0.7711499427831902
97.477169;1.0910573526666292;0.8333382418767444;0.7637915461547505;0.11598669786792035;0.10630582093202699;1.0940285266879854;10.000038084462863;0.8335084353091756;1.0970766703550194;0.7618598713751019;0.11930653115829296;0.7711496735043292
97.487169;1.0910573030241215;0.8333383782206408;0.7637915520573862;0.11598672510661312;0.10630579996592661;1.094028500737938;10.000036825341413;0.8335084216689289;1.0970768513427467;0.7618598533551099;0.11930651104395268;0.7711493990097507
97.497169;1.0910572612136287;0.8333385142088507;0.7637915615723737;0.1159867515590896;0.10630577877097871;1.09402847457617;10.00003555429078;0.833508410664435;1.0970770315050653;0.7618598339994237;0.1193064902366277;0.771149119178458
97.507169;1.0910572279254098;0.8333386496848066;0.7637915751471218;0.11598677715593503;0.10630575735339334;1.0940284480155618;10.00003427836043;0.8335084025072926;1.0970772110083649;0.7618598132541308;0.11930646872648781;0.771148833965705
97.517169;1.0910572037435162;0.8333387845057665;0.7637915931449601;0.11598680186205265;0.10630573572218555;1.0940284209346294;10.00003300647597;0.8335083973376344;1.09707739006338;0.7618597910712167;0.11930644650618445;0.7711485433666835
97.527169;1.0910571891191223;0.8333389185369259;0.7637916156824697;0.11598682566601905;0.10630571389664395;1.0940283933726922;10.000031747888217;0.8335083951989498;1.0970775689383367;0.7618597674005609;0.11930642358207476;0.771148247394697
97.537169;1.0910571844276202;0.8333390516399009;0.7637916425589858;0.1159868485646708;0.10630569190752864;1.0940283655866625;10.000030511637616;0.8335083961030904;1.0970777479398475;0.7618597422100756;0.11930639996573647;0.7711479461303401
97.547169;1.091057190054008;0.8333391836457034;0.7637916733429778;0.11598687055810157;0.1063056697921799;1.0940283379359659;10.000029306505844;0.8335084001298733;1.0970779273918456;0.7618597155448572;0.11930637566362821;0.7711476397391059
97.557169;1.0910572063504727;0.833339314334439;0.7637917075106921;0.11598689165327103;0.10630564758443126;1.0940283107021447;10.000028140475623;0.8335084074545716;1.0970781076177825;0.7618596875881412;0.11930635067989759;0.7711473284241329
97.567169;1.0910572335274422;0.8333394434355873;0.7637917445220994;0.11598691186236312;0.10630562531092053;1.0940282840114122;10.000027020313377;0.8335084182815113;1.0970782888683916;0.7618596586680725;0.1193063250197284;0.7711470124098807
97.577169;1.0910572716428146;0.8333395706704902;0.7637917838394834;0.11598693119659519;0.10630560299951997;1.0940282578959397;10.000025952111159;0.8335084327336802;1.097078471289573;0.7618596291686114;0.11930629868625842;0.7711466919832634
97.587169;1.0910573206715364;0.8333396958151152;0.7637918249513771;0.11598694966558458;0.10630558068989246;1.0940282324199888;10.000024941986645;0.8335084507676634;1.0970786550117975;0.7618595993920874;0.11930627168197194;0.7711463674906869
97.597169;1.0910573805514823;0.8333398187085358;0.7637918674191113;0.11598696728036718;0.10630555843256047;1.0940282078187695;10.000023996108716;0.8335084721691662;1.0970788402368323;0.7618595694963213;0.11930624401226995;0.7711460392995488
97.607169;1.091057451180536;0.8333399392062975;0.7637919108970291;0.11598698405523394;0.10630553627425278;1.094028184560523;10.000023120181426;0.8335084966066618;1.0970790272201756;0.7618595395445508;0.11930621568413642;0.7711457078380038
97.617169;1.091057532415864;0.8333400571603061;0.7637919551110954;0.11598700001101218;0.10630551424382445;1.0940281632469677;10.000022318626643;0.8335085236969748;1.0970792162084633;0.7618595096178243;0.11930618670582788;0.7711453736880579
97.627169;1.0910576241033827;0.833340172442671;0.7637919998492928;0.11598701518165452;0.10630549235264682;1.0940281444749396;10.000021594408325;0.8335085530468577;1.097079407424393;0.7618594799162542;0.11930615709460665;0.7711450375968141
97.637169;1.0910577260713568;0.8333402849433403;0.763792044968061;0.11598702962192788;0.10630547060467999;1.0940281287828295;10.000020949718124;0.833508584247815;1.097079601113761;0.7618594507588942;0.11930612688520177;0.7711447003683335
97.647169;1.0910578380515736;0.8333403945407193;0.7637920903706148;0.11598704340933763;0.10630544900492198;1.0940281166346866;10.000020385921117;0.8335086168660291;1.097079797602093;0.761859422506699;0.11930609612372377;0.7711443627716859
97.657169;1.091057959610105;0.8333405011211938;0.7637921359795978;0.1159870566348654;0.10630542756065285;1.0940281084180166;10.000019902719359;0.833508650446318;1.0970799972980811;0.7618593955435861;0.11930606485752317;0.7711440255214419
97.667169;1.0910580901656994;0.8333406046229637;0.7637921817479046;0.11598706938793397;0.10630540627886831;1.09402810445875;10.000019498318556;0.833508684497347;1.097080200620482;0.7618593703100796;0.11930603313831942;0.771143689241445
97.677169;1.0910582290756465;0.8333407050471301;0.7637922276764563;0.11598708174968446;0.10630538516976284;1.094028105048142;10.00001917046332;0.8335087185076369;1.0970804078554421;0.7618593472796845;0.11930600102288154;0.7711433544644597
97.687169;1.0910583757046513;0.833340802440219;0.7637922737895327;0.11598709380043624;0.10630536425441159;1.0940281104895753;10.000018917038165;0.8335087520384378;1.0970806190373623;0.7618593268867861;0.11930596855968931;0.7711430217242221
97.697169;1.0910585293910062;0.8333408968514341;0.7637923200851164;0.11598710562451717;0.10630534356792923;1.0940281211252534;10.000018736379909;0.8335087848206806;1.0970808340003562;0.7618593094664019;0.11930593578114908;0.7711426916045584
97.707169;1.0910586893305172;0.8333409883017946;0.7637923665337633;0.11598711729949848;0.10630532315419618;1.0940281373119003;10.000018627516843;0.8335088168011828;1.0970810525551173;0.7618592952174692;0.11930590271432191;0.7711423646957841
97.717169;1.0910588545407478;0.8333410767803374;0.763792413134106;0.11598712888626998;0.10630530305160606;1.0940281593533225;10.00001858996111;0.8335088481321944;1.0970812746109033;0.7618592842001052;0.11930586939445147;0.7711420415579349
97.727169;1.0910590239769777;0.8333411622242897;0.7637924599413042;0.11598714043266811;0.10630528328385044;1.0940281874447764;10.000018623090174;0.8335088790846596;1.097081500167515;0.7618592763802156;0.11930583586438738;0.7711417226727182
97.737169;1.0910591966673344;0.8333412444836146;0.7637925070579397;0.11598715198004524;0.10630526386704323;1.094028221695091;10.000018725364743;0.8335089098973848;1.0970817292128943;0.7618592717144872;0.11930580216700451;0.7711414083287694
97.747169;1.0910593717573343;0.8333413233326755;0.7637925546570645;0.11598716356493055;0.10630524481862585;1.0940282621542579;10.000018894008454;0.8335089406525189;1.0970819616189393;0.7618592702109637;0.11930576834102447;0.7711410985729131
97.757169;1.0910595485048635;0.8333413985640051;0.763792603033275;0.11598717521402342;0.10630522615777738;1.094028308781215;10.000019125396559;0.8335089712857505;1.0970821971034088;0.761859271892399;0.11930573441575584;0.7711407933233358
97.767169;1.0910597263145208;0.8333414700773036;0.7637926526154694;0.11598718693716736;0.10630520790295422;1.0940283614453017;10.000019415406687;0.8335090016981818;1.0970824352352495;0.7618592767288226;0.11930570040676525;0.7711404925281097
97.777169;1.0910599047986056;0.833341537852102;0.7637927039016086;0.11598719872897169;0.10630519006811995;1.094028419993367;10.000019759282948;0.8335090318485632;1.0970826754311085;0.7618592846589869;0.11930566632444867;0.7711401962473827
97.787169;1.0910600837551325;0.8333416018281847;0.7637927573305913;0.1159872105726853;0.10630517266002802;1.0940284842882797;10.000020151263984;0.8335090617901878;1.097082916939581;0.7618592956669455;0.11930563218948852;0.7711399046462916
97.797169;1.091060263053029;0.8333416618570328;0.7637928131769864;0.11598722244063445;0.10630515568087459;1.0940285541835337;10.00002058470808;0.8335090916630075;1.0970831588761907;0.7618593098014681;0.1193055980359375;0.7711396179565435
97.807169;1.0910604425226116;0.8333417178033595;0.7637928715226406;0.115987234300194;0.10630513913189354;1.0940286294753865;10.000021053185698;0.8335091216565198;1.0970834003343135;0.761859327138424;0.11930556390359214;0.7711393364573786
97.817169;1.0910606218928414;0.8333417696641083;0.7637929322653126;0.11598724612027328;0.10630512301085675;1.0940287098674337;10.000021551659456;0.8335091519747467;1.097083640464715;0.7618593477372471;0.11930552983532126;0.771139060463281
97.827169;1.0910608008380311;0.8333418176011601;0.7637929951432115;0.11598725786543206;0.10630510730766031;1.0940287949507244;10.000022076371229;0.8335091828191497;1.097083878464697;0.7618593715986985;0.11930549587704048;0.7711387902984786
97.837169;1.0910609791652115;0.8333418618945828;0.7637930597645122;0.11598726948415435;0.1063050920064279;1.094028884178217;10.000022623514619;0.8335092143791883;1.097084113600998;0.7618593986669153;0.11930546207120303;0.7711385262819501
97.847169;1.0910611569406885;0.8333419028607474;0.7637931256390703;0.1159872809081444;0.10630507709134422;1.0940289768513367;10.000023188560691;0.8335092467942712;1.097084345285349;0.7618594288899284;0.11930542844723739;0.7711382687353302
97.857169;1.091061334424137;0.8333419408429303;0.7637931922609149;0.11598729206599562;0.10630506254902848;1.094029072128801;10.000023766864297;0.8335092801024084;1.0970845730004266;0.7618594622475765;0.11930539501629826;0.7711380179655956
97.867169;1.0910615119604763;0.8333419763021332;0.7637932591861131;0.11598730290266118;0.10630504836969291;1.0940291690464568;10.000024353967287;0.8335093142275488;1.0970847960762073;0.7618594987202039;0.11930536177576671;0.7711377742326898
97.877169;1.0910616899170955;0.8333420098572016;0.7637933260222032;0.1159873133908773;0.10630503455414775;1.0940292665973796;10.000024945314387;0.8335093489686233;1.0970850136027535;0.76185953828649;0.1193053287186862;0.7711375377602819
97.887169;1.091061868636142;0.8333420421630637;0.7637933924064504;0.11598732352144715;0.10630502111983708;1.0940293638516647;10.000025536422756;0.8335093839904337;1.0970852245469869;0.7618595809552465;0.11930529583568349;0.771137308752078
97.897169;1.0910620484217926;0.8333420737258311;0.7637934580089003;0.1159873332825013;0.10630500809351155;1.0940294600284786;10.000026123422591;0.8335094188866159;1.0970854278555155;0.7618596267489641;0.11930526311262016;0.7711370874103254
97.907169;1.091062229515347;0.8333421048156118;0.7637935225305291;0.11598734265371248;0.10630499549918644;1.0940295544875247;10.00002670329876;0.8335094532636917;1.097085622453299;0.7618596756689441;0.11930523053314598;0.7711368740049472
97.917169;1.0910624120699386;0.8333421355249747;0.763793585742217;0.11598735161753478;0.10630498335712796;1.0940296466391126;10.000027273910861;0.8335094867710777;1.0970858072454046;0.7618597276824421;0.1193051980800619;0.7711366689196524
97.927169;1.0910625962376093;0.8333421659035722;0.7637936475180479;0.11598736016848597;0.10630497169203183;1.0940297358561921;10.00002783405779;0.8335095191073766;1.0970859811869411;0.7618597826742002;0.11930516573313685;0.7711364726060319
97.937169;1.091062782214539;0.8333421960428288;0.7637937077807107;0.11598736831571116;0.10630496053660499;1.094029821494039;10.000028383133465;0.8335095500221723;1.0970861433486432;0.7618598404138159;0.11930513347039182;0.7711362855174749
97.947169;1.0910629701018517;0.8333422260530349;0.763793766446759;0.11598737608673748;0.10630494992444016;1.0940299029960523;10.000028920341455;0.8335095792815005;1.0970862929385061;0.7618599006455077;0.11930510126769019;0.7711361080910797
97.957169;1.0910631598267495;0.833342256022445;0.7637938234494434;0.11598738352908773;0.10630493988285687;1.0940299799666704;10.000029444098914;0.8335096066208213;1.0970864293077207;0.7618599632244907;0.11930506909462864;0.7711359407251227
97.967169;1.0910633512436019;0.8333422860383374;0.763793878778109;0.11598739070012969;0.10630493043124895;1.094030052133686;10.000029951952277;0.833509631760699;1.0970865519209427;0.7618600281514977;0.11930503692043477;0.771135783730621
97.977169;1.091063544200086;0.8333423162090725;0.763793932482437;0.11598739765280312;0.10630492158035874;1.0940301192699553;10.000030441022764;0.8335096544789861;1.0970866603205653;0.761860095485384;0.11930500472857994;0.7711356373394853
97.987169;1.0910637384941952;0.8333423466492309;0.7637939846460099;0.11598740443246976;0.10630491333531193;1.0940301811906394;10.000030908741532;0.8335096746580799;1.0970867541193083;0.7618601652275108;0.11930497252485238;0.771135501700787
97.997169;1.0910639338437293;0.8333423774831357;0.7637940353439906;0.11598741107918387;0.1063049056983611;1.0940302378149296;10.000031353490186;0.833509692275521;1.0970868329868118;0.7618602372656986;0.11930494033590083;0.7711353767752096
98.007169;1.091064129899707;0.8333424088426047;0.7637940846212268;0.11598741762372185;0.10630489866514113;1.0940302892014289;10.00003177469547;0.833509707366657;1.0970868966601082;0.7618603113875534;0.11930490820220163;0.7711352623001292
98.017169;1.0910643263074522;0.8333424408241404;0.7637941325146163;0.11598742408542323;0.10630489222603758;1.0940303355107996;10.000032172412936;0.8335097199948099;1.0970869449965732;0.7618603873118162;0.11930487616868196;0.7711351579101814
98.027169;1.0910645228200857;0.833342473490991;0.7637941790650341;0.11598743047857192;0.10630488637712981;1.0940303769153907;10.000032546755879;0.8335097302383572;1.0970869779832093;0.7618604647154397;0.11930484428108078;0.771135063260116
98.037169;1.0910647193074023;0.8333425069451188;0.7637942242856198;0.1159874368191584;0.1063048811297349;1.0940304135211925;10.000032897229822;0.8335097381848263;1.097086995667636;0.7618605432644662;0.11930481259317127;0.7711349780804166
98.047169;1.0910649156134802;0.8333425413604552;0.7637942681550883;0.11598744312773941;0.10630487651548715;1.0940304453378582;10.000033222517393;0.833509743957109;1.0970869981145248;0.761860622609343;0.11930478117473864;0.7711349022204775
98.057169;1.0910651114890562;0.8333425768983153;0.7637943106341211;0.11598744942603562;0.10630487258662338;1.0940304722835599;10.000033520925976;0.8335097477446622;1.0970869854364833;0.7618607023584999;0.11930475010887685;0.771134835693562
98.067169;1.0910653066442988;0.8333426135613684;0.7637943516393317;0.11598745572399637;0.1063048694042916;1.094030494209626;10.00003379069677;0.8335097497410006;1.0970869577932822;0.7618607820904627;0.11930471948090503;0.7711347786604181
98.077169;1.0910655007455214;0.8333426511250338;0.7637943910295711;0.11598746201107213;0.10630486702025983;1.094030510910132;10.000034030278819;0.8335097500352509;1.0970869153193141;0.7618608613806911;0.11930468937007052;0.771134731326698
98.087169;1.091065693355708;0.8333426892000323;0.7637944286386738;0.11598746826883186;0.1063048654694669;1.0940305221455735;10.00003423895428;0.8335097485992456;1.0970868580629514;0.7618609398256105;0.11930465985128666;0.7711346938368608
